Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,6.21943,6.21943,0,0,0,6.21943,44.10783,0,8.881784E-16,0,2.743256,6.546769,6.21943,0,0,0,29.59898,0,3.803513,-3.803513,34.99082,89.71988,0.1543952,6.841373,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,7.25021,7.25021,0,0,0,7.25021,6.110145,0,8.881784E-16,0,0.4429983,7.6318,7.25021,0,0,4.226126,25.79547,0,7.188801,-7.188801,27.41316,70.29002,0.1543952,7.975231,0.3543986,0,26.23846
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,9.57738,9.57738,12,0,3.372,9.57738,0,0,0,0,0,0,0,2.42262,2.301489,12.21368,18.60666,2.301489,0,2.301489,29.59654,75.88843,0.1549805,10.53512,0,12,18.60666
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.912194,20.678,8.36,0,8.36,37.52754,96.22426,0.1555733,0,0,12,20.678
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.235967,4.235967,0,0,0,4.235967,0,0,0,0,0,4.458912,4.235967,0,0,1.552194,28.202,0,4.458912,-4.458912,32.82743,84.17273,0.1555733,4.659563,0,0,28.202
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.6797729,0.6797729,0,0,0,0.6797729,0,0,1.110223E-16,0,0,0.7155504,0.6797729,0,0,6.506541,23.74309,0,0.7155504,-0.7155504,32.07317,82.23875,0.1555733,0.7477501,0,0,23.74309
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.609082,3.609082,0,0,0,3.609082,0,0,0,0,0,3.799034,3.609082,0,0,7.301597,23.02754,0,3.799034,-3.799034,28.06864,71.97073,0.1555733,3.969991,0,0,23.02754
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.3716998,0.3716998,0,0,0,0.3716998,0,0,0,0,0,0.3912629,0.3716998,0,0,11.52275,19.22851,0,0.3912629,-0.3912629,27.65621,70.91323,0.1555733,0.4088697,0,0,19.22851
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.5448726,0.5448726,0,0,0,0.5448726,0,0,1.110223E-16,0,0,0.5735502,0.5448726,0,0,11.95748,18.83724,0,0.5735502,-0.5735502,27.05164,69.36304,0.1555733,0.5993599,0,0,18.83724
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.451554,2.451554,0,0,0,2.451554,0,0,4.440892E-16,0,0,2.580583,2.451554,0,0,12.59476,18.26369,0,2.580583,-2.580583,24.33147,62.38825,0.1555733,2.696709,0,0,18.26369
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.993572,2.993572,0,0,0,2.993572,0,0,4.440892E-16,0,0,3.151129,2.993572,0,0,15.46207,15.68311,0,3.151129,-3.151129,21.00989,53.87139,0.1555733,3.292929,0,0,15.68311
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.246901,1.246901,0,0,0,1.246901,0,0,0,0,0,1.312528,1.246901,0,0,18.96333,12.53198,0,1.312528,-1.312528,19.62636,50.3239,0.1555733,1.371591,0,0,12.53198
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.667013,1.667013,0,0,0,1.667013,0,0,0,0,0,1.754751,1.667013,0,0,20.42169,11.21945,0,1.754751,-1.754751,17.77669,45.58117,0.1555733,1.833715,0,0,11.21945
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.042147,3.042147,0,0,0,3.042147,0,0,4.440892E-16,0,0,3.20226,3.042147,0,0,22.37142,9.464704,0,3.20226,-3.20226,14.40121,36.92611,0.1555733,3.346362,0,0,9.464704
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.873509,0.873509,0,0,0,0.873509,292.3427,0,0,0,2.55364,0.9194831,0.873509,0,0,25.92948,6.262444,1.634156,0,1.634156,15.95151,40.90122,0.1551245,0.9608599,2.042912,0,8.816083
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.418337,0.418337,0,0,0,0.418337,1288.128,0,0,0,5.388714,0.4403547,0.418337,0,0,24.29533,7.733184,4.948359,0,4.948359,20.64593,52.93819,0.1537811,0.4601707,4.310971,0,13.1219
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.082705,2.082705,0,0,0,2.082705,401.5416,0,0,0,8.362928,2.192321,2.082705,0,0,19.34697,12.18671,6.170607,0,6.170607,26.49989,67.94829,0.1521382,2.290976,6.690343,0,20.54964
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,11.18003,11.18003,12,0,3.372,11.18003,98.11236,0,0,0,10.96899,0,0,0.8199751,0.7789763,13.17636,17.74026,11.74796,0,11.74796,37.64498,96.5254,0.1533984,12.29803,8.775188,12,28.70924
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,6.898678,6.898678,0,0,0,6.898678,170.4878,3.07124,0,0,11.7614,7.261766,6.898678,0,0,1.428397,28.31342,1.428397,0,1.428397,39.00008,100,0.1530275,7.588546,9.409123,0,40.07483
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1530275,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.812633,2.812633,0,0,0,2.812633,461.5622,10.02139,0,0,12.98205,2.960667,2.812633,0,0,0,29.59898,0,0,0,39.00008,100,0.1530275,3.093897,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.980399,1.980399,0,0,0,1.980399,508.6627,7.98892,0,0,10.07355,2.08463,1.980399,0,0,0,29.59898,0,0,0,39.00008,100,0.1530275,2.178439,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.850007,2.850007,0,0,0,2.850007,319.0952,6.094227,0,0,9.094234,3.000007,2.850007,0,0,0,29.59898,0,0,0,39.00008,100,0.1530275,3.135008,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2574577,0.2574577,0,0,0,0.2574577,2584.735,6.38359,0,0,6.654598,0.2710081,0.2574577,0,0,0,29.59898,0,0,0,39.00008,100,0.1530275,0.2832034,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.935944,4.935944,0,0,0,4.935944,49.22235,0,0,0,2.429588,5.19573,4.935944,0,0,0,29.59898,0,2.766143,-2.766143,36.08431,92.52368,0.1530275,5.429538,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,5.545806,5.545806,0,0,0,5.545806,13.81109,0,8.881784E-16,0,0.7659363,5.83769,5.545806,0,0,3.073492,26.83284,0,5.071754,-5.071754,30.73821,78.81577,0.1530275,6.100386,0.612749,0,27.59877
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,9.534873,9.534873,12,0,3.372,9.534873,0,0,0,0,0,0,0,2.465127,2.34187,8.708774,21.76108,2.34187,0,2.34187,32.9599,84.51241,0.1535916,10.48836,0,12,21.76108
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,9.79612,9.79612,12,0,3.372,9.79612,0,0,0,0,0,0,0,2.20388,2.093686,6.366904,23.86876,2.093686,0,2.093686,34.94615,89.60533,0.1540923,10.77573,0,12,23.86876
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.60452,3.60452,0,0,0,3.60452,0,0,4.440892E-16,0,0,3.794232,3.60452,0,0,4.273218,25.75308,0,3.794232,-3.794232,30.94668,79.3503,0.1540923,3.964972,0,0,25.75308
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.691989,1.691989,0,0,0,1.691989,0,0,2.220446E-16,0,0,1.781041,1.691989,0,0,8.489031,21.95885,0,1.781041,-1.781041,29.06929,74.53651,0.1540923,1.861188,0,0,21.95885
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.3832444,0.3832444,0,0,0,0.3832444,0,0,5.551115E-17,0,0,0.4034152,0.3832444,0,0,10.46797,20.17781,0,0.4034152,-0.4034152,28.64406,73.44615,0.1540923,0.4215688,0,0,20.17781
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.242655,1.242655,0,0,0,1.242655,0,0,2.220446E-16,0,0,1.308058,1.242655,0,0,10.9162,19.77439,0,1.308058,-1.308058,27.26524,69.91074,0.1540923,1.36692,0,0,19.77439
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.624636,1.624636,0,0,0,1.624636,0,0,0,0,0,1.710143,1.624636,0,0,12.3696,18.46634,0,1.710143,-1.710143,25.46259,65.28857,0.1540923,1.7871,0,0,18.46634
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.4799352,0.4799352,0,0,0,0.4799352,0,0,5.551115E-17,0,0,0.505195,0.4799352,0,0,14.26976,16.75619,0,0.505195,-0.505195,24.93007,63.92313,0.1540923,0.5279288,0,0,16.75619
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.9228553,0.9228553,0,0,0,0.9228553,0,0,1.110223E-16,0,0,0.9714267,0.9228553,0,0,14.83109,16.251,0,0.9714267,-0.9714267,23.9061,61.29757,0.1540923,1.015141,0,0,16.251
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.075403,3.075403,0,0,0,3.075403,0,0,4.440892E-16,0,0,3.237267,3.075403,0,0,15.91045,15.27957,0,3.237267,-3.237267,20.49372,52.54789,0.1540923,3.382944,0,0,15.27957
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5506926,0.5506926,0,0,0,0.5506926,0,0,0,0,0,0.5796764,0.5506926,0,0,19.50741,12.0423,0,0.5796764,-0.5796764,19.88269,50.98115,0.1540923,0.6057618,0,0,12.0423
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.264132,1.264132,0,0,0,1.264132,0,0,2.220446E-16,0,0,1.330665,1.264132,0,0,20.1515,11.46263,0,1.330665,-1.330665,18.48004,47.38463,0.1540923,1.390545,0,0,11.46263
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,7.592733,7.592733,0,0,0,7.592733,22.13562,0,8.881784E-16,0,1.680698,7.992351,7.592733,0,0,21.63002,10.13196,0,6.311652,-6.311652,11.82698,30.32552,0.1540923,8.352006,1.344559,0,11.81266
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,0,0,0,0,0,0,0,0,5.463304,0,0,0,0,28.64296,3.820311,5.463304,0,5.463304,17.00992,43.6151,0.1526907,0,4.370643,0,9.283615
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.545709,1.545709,0,0,0,1.545709,419.025,0,0,0,6.47691,1.627063,1.545709,0,0,23.17966,8.737285,4.849847,0,4.849847,21.61089,55.41243,0.1514677,1.70028,5.181528,0,15.21419
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,5.227246,5.227246,0,0,0,5.227246,140.4133,0,0,0,7.339746,5.502364,5.227246,0,0,18.32981,13.10215,1.837382,0,1.837382,23.35398,59.88189,0.1510095,5.74997,5.871797,0,20.44189
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.507829,1.507829,0,0,0,1.507829,631.3413,0,0,0,9.519547,1.587188,1.507829,0,0,16.49243,14.75579,7.932358,0,7.932358,30.87928,79.17748,0.1490626,1.658612,7.615637,0,24.27534
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,5.088372,5.088372,0,0,0,5.088372,225.3301,0,0,0,11.46563,5.356181,5.088372,0,0,8.560072,21.89491,6.109453,0,6.109453,36.67522,94.03883,0.147597,5.597209,9.172507,0,33.36055
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.8153639,0.8153639,0,0,0,0.8153639,1383.969,7.975487,0,0,11.28438,0.8582778,0.8153639,0,0,2.450619,27.39342,2.450619,0,2.450619,39.00008,100,0.1470172,0.8969003,9.027507,0,38.6778
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,8.579539,8.579539,3,0,1.095,8.579539,121.9699,4.591257,0,0,10.46446,5.873199,5.579539,0,0,0,29.59898,0,0,0,39.00008,100,0.1470172,9.437493,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,12.15527,12.15527,6.388277,0,1.952234,12.15527,49.94147,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1470172,13.3708,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,7.467187,7.467187,0,0,0,7.467187,50.16865,0,0,0,3.746187,7.860197,7.467187,0,0,0,29.59898,0,4.11401,-4.11401,34.66353,88.88067,0.1470172,8.213906,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.173429,2.173429,0,0,0,2.173429,109.7938,0,0,0,2.386289,2.287819,2.173429,0,0,4.571122,25.48497,0.09846971,0,0.09846971,34.75695,89.1202,0.146994,2.390771,1.909031,0,27.87126
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,6.939237,6.939237,0,0,0,6.939237,10.80364,0,8.881784E-16,0,0.7496899,7.30446,6.939237,0,0,4.472652,25.57359,0,6.55477,-6.55477,27.84761,71.40399,0.146994,7.63316,0.5997519,0,26.32328
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,10.0762,10.0762,12,0,3.372,10.0762,0,0,0,0,0,0,0,1.923801,1.827611,11.75573,19.01882,1.827611,0,1.827611,29.58144,75.84969,0.1474289,11.08382,0,12,19.01882
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,6.828046,6.828046,12,0,3.372,6.828046,0,0,0,0,0,0,0,5.171954,4.913356,9.928119,20.66367,4.913356,0,4.913356,34.24266,87.80151,0.1485857,7.510851,0,12,20.66367
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,4.265129,4.265129,0,0,0,4.265129,0,0,0,0,0,4.48961,4.265129,0,0,5.014762,25.08569,0,4.48961,-4.48961,29.51019,75.66701,0.1485857,4.691642,0,0,25.08569
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.9044535,0.9044535,0,0,0,0.9044535,0,0,1.110223E-16,0,0,0.9520563,0.9044535,0,0,10.00322,20.59608,0,0.9520563,-0.9520563,28.50664,73.0938,0.1485857,0.9948989,0,0,20.59608
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.870688,1.870688,0,0,0,1.870688,0,0,2.220446E-16,0,0,1.969145,1.870688,0,0,11.06106,19.64403,0,1.969145,-1.969145,26.43098,67.7716,0.1485857,2.057757,0,0,19.64403
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.607087,2.607087,0,0,0,2.607087,0,0,4.440892E-16,0,0,2.744302,2.607087,0,0,13.249,17.67488,0,2.744302,-2.744302,23.53823,60.35431,0.1485857,2.867796,0,0,17.67488
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.007917,2.007917,0,0,0,2.007917,0,0,0,0,0,2.113597,2.007917,0,0,16.29822,14.93058,0,2.113597,-2.113597,21.3103,54.64169,0.1485857,2.208709,0,0,14.93058
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,5.474898,5.474898,0,0,0,5.474898,0,0,8.881784E-16,0,0,5.763051,5.474898,0,0,18.64666,12.81698,0,5.763051,-5.763051,15.23551,39.06534,0.1485857,6.022388,0,0,12.81698
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.05005,7.053931,0,0,0,15.23551,39.06534,0.1485857,0,0,0,7.053931
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.05005,7.053931,0,0,0,15.23551,39.06534,0.1485857,0,0,0,7.053931
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.67074,2.67074,0,0,0,2.67074,0,0,4.440892E-16,0,0,2.811306,2.67074,0,0,25.05005,7.053931,0,2.811306,-2.811306,12.27214,31.46695,0.1485857,2.937814,0,0,7.053931
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.086636,1.086636,0,0,0,1.086636,0,0,0,0,0,1.143827,1.086636,0,0,28.17373,4.242626,0,1.143827,-1.143827,11.06644,28.37542,0.1485857,1.1953,0,0,4.242626
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,10.06761,10.06761,12,0,3.372,10.06761,20.20535,0,0,0,2.034196,0,0,1.93239,1.835771,29.44464,3.098798,3.869967,0,3.869967,14.73781,37.78918,0.1493917,11.07437,1.627357,12,5.132994
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,7.316564,7.316564,11.63313,0,3.279181,7.316564,64.9565,0,0,0,4.752584,0,0,4.316564,4.100736,25.57468,6.581768,8.85332,0,8.85332,23.1368,59.32502,0.151108,8.048221,3.802068,12,11.33435
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,4.628106,4.628106,12,0,3.372,4.628106,137.0442,8.881784E-16,0,0,6.342549,0,0,7.371894,7.003299,16.72136,14.54976,13.34585,0,13.34585,35.79779,91.78902,0.1518896,5.090917,5.074039,12,20.89231
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,6.109928,0,0,9.485437,0,0,0,0,3.375509,26.56102,3.375509,0,3.375509,39.00008,100,0.1511129,0,7.58835,0,36.04646
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,9.477918,9.477918,3,0,1.095,9.477918,122.7256,4.812967,0,0,11.63183,6.818861,6.477918,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,10.42571,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,6.740882,6.740882,0,0,0,6.740882,151.1816,3.095309,0,0,10.19097,7.095665,6.740882,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,7.41497,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.253462,2.253462,0,0,0,2.253462,521.0353,9.369267,0,0,11.74133,2.372065,2.253462,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,2.478808,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,11.0342,11.0342,3,0,1.095,11.0342,97.69919,2.323271,0,0,10.78032,8.457053,8.034201,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,12.13762,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,6.368709,6.368709,0,0,0,6.368709,132.8425,1.756447,0,0,8.460352,6.703905,6.368709,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,7.00558,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,8.597161,8.597161,5.738948,0,1.787954,8.597161,34.9958,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1511129,9.456877,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,20.38675,20.36,12,0,3.372,20.36,2.63672,0,0.02674847,2.065423,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1511129,22.42542,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1516621,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,11.74694,11.74694,12,0,3.372,11.74694,0,0,0,0,0,0,0,0.2530581,0.2404052,0.8212931,28.85981,0.2404052,0,0.2404052,38.449,98.58698,0.151714,12.92164,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,10.94796,10.94796,11.55942,0,3.260533,10.94796,0,3.330669E-16,0,0,0,0,0,0.611461,0.580888,0.580888,29.07618,0.580888,0,0.580888,39.00008,100,0.1518391,12.04275,0,12,29.07618
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.761197,1.761197,0,0,0,1.761197,0,0,2.220446E-16,0,0,1.853891,1.761197,0,0,0,29.59898,0,1.853891,-1.853891,37.04591,94.98931,0.1518391,1.937316,0,0,29.59898
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.315319,1.315319,0,0,0,1.315319,0,0,2.220446E-16,0,0,1.384547,1.315319,0,0,2.059879,27.74509,0,1.384547,-1.384547,35.58646,91.24716,0.1518391,1.446851,0,0,27.74509
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.576511,1.576511,0,0,0,1.576511,0,0,2.220446E-16,0,0,1.659485,1.576511,0,0,3.598264,26.36054,0,1.659485,-1.659485,33.83722,86.76192,0.1518391,1.734162,0,0,26.36054
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.447761,1.447761,0,0,0,1.447761,0,0,0,0,0,1.523959,1.447761,0,0,5.442136,24.70106,0,1.523959,-1.523959,32.23082,82.64297,0.1518391,1.592537,0,0,24.70106
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.033354,1.033354,0,0,0,1.033354,0,0,2.220446E-16,0,0,1.087741,1.033354,0,0,7.135424,23.1771,0,1.087741,-1.087741,31.08424,79.70303,0.1518391,1.136689,0,0,23.1771
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.177995,2.177995,0,0,0,2.177995,0,0,4.440892E-16,0,0,2.292626,2.177995,0,0,8.344025,22.08936,0,2.292626,-2.292626,28.6676,73.50652,0.1518391,2.395795,0,0,22.08936
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.657778,0.657778,0,0,0,0.657778,0,0,1.110223E-16,0,0,0.6923979,0.657778,0,0,10.89139,19.79673,0,0.6923979,-0.6923979,27.93775,71.63511,0.1518391,0.7235557,0,0,19.79673
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.7959458,0.7959458,0,0,0,0.7959458,0,0,1.110223E-16,0,0,0.8378377,0.7959458,0,0,11.66072,19.10433,0,0.8378377,-0.8378377,27.05459,69.37061,0.1518391,0.8755404,0,0,19.10433
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.541519,1.541519,0,0,0,1.541519,0,0,2.220446E-16,0,0,1.622652,1.541519,0,0,12.59165,18.26649,0,1.622652,-1.622652,25.34417,64.98491,0.1518391,1.695671,0,0,18.26649
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.52277,3.52277,0,0,0,3.52277,17.24457,0,4.440892E-16,0,0.6074865,3.708179,3.52277,0,0,14.3946,16.64384,0,3.100693,-3.100693,22.07575,56.60437,0.1518391,3.875047,0.4859892,0,17.25133
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.6425005,0.6425005,0,0,0,0.6425005,305.6684,0,0,0,1.963921,0.6763163,0.6425005,0,0,17.83981,13.54315,1.287604,0,1.287604,23.29728,59.73649,0.1515476,0.7067505,1.571136,0,15.50707
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,16.55221,14.70199,4.787295,0,4.787295,27.83891,71.38166,0.1504734,0,3.829836,0,19.48929
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,11.76491,19.01056,9.532823,0,9.532823,36.88253,94.57041,0.148379,0,7.626258,0,28.54338
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,13.85148,13.85148,6.050256,0,1.866715,13.85148,75.39918,0,0,0,10.4439,8.211815,7.801224,0,0,2.232087,27.5901,2.232087,0,2.232087,39.00008,100,0.1481256,15.23663,8.355122,12,38.034
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.599226,1.599226,0,0,0,1.599226,707.942,9.638195,0,0,11.32159,1.683396,1.599226,0,0,0,29.59898,0,0,0,39.00008,100,0.1481256,1.759148,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.204485,1.204485,0,0,0,1.204485,622.4821,6.229826,0,0,7.497705,1.267879,1.204485,0,0,0,29.59898,0,0,0,39.00008,100,0.1481256,1.324934,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,5.663977,5.663977,0,0,0,5.663977,115.6664,0.5892347,0,0,6.551316,5.962081,5.663977,0,0,0,29.59898,0,0,0,39.00008,100,0.1481256,6.230375,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1481256,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,7.584704,7.584704,0,0,0,7.584704,39.91604,0,0,0,3.027514,7.983899,7.584704,0,0,0,29.59898,0,4.956385,-4.956385,33.77559,86.6039,0.1481256,8.343174,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.280646,2.280646,0,0,0,2.280646,16.58215,0,0,0,0.3781803,2.400681,2.280646,0,0,5.507095,24.64259,0,2.0225,-2.0225,31.64369,81.1375,0.1481256,2.508711,0.3025442,0,25.02077
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,7.754317,22.62009,0.2829847,0,0.2829847,31.91215,81.82586,0.1480646,0,0.2263878,0,22.90308
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,5.560174,5.560174,0,0,0,5.560174,0,0,0,0,0,5.852815,5.560174,0,0,7.471333,22.87478,0,5.852815,-5.852815,25.74274,66.0069,0.1480646,6.116191,0,0,22.87478
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,11.68851,11.68851,12,0,3.372,11.68851,0,0,0,0,0,0,0,0.3114889,0.2959145,13.97446,17.02197,0.2959145,0,0.2959145,26.02347,66.72672,0.1481283,12.85736,0,12,17.02197
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.67854,17.28829,8.36,0,8.36,33.95446,87.06255,0.1486915,0,0,12,17.28829
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.488372,2.488372,0,0,0,2.488372,0,0,4.440892E-16,0,0,2.619339,2.488372,0,0,5.318545,24.81229,0,2.619339,-2.619339,31.19344,79.98301,0.1486915,2.73721,0,0,24.81229
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.365319,2.365319,0,0,0,2.365319,0,0,0,0,0,2.489809,2.365319,0,0,8.228922,22.19295,0,2.489809,-2.489809,28.56895,73.25356,0.1486915,2.601851,0,0,22.19295
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.436265,1.436265,0,0,0,1.436265,0,0,2.220446E-16,0,0,1.511858,1.436265,0,0,10.99538,19.70314,0,1.511858,-1.511858,26.97531,69.16732,0.1486915,1.579891,0,0,19.70314
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1786719,0.1786719,0,0,0,0.1786719,0,0,2.775558E-17,0,0,0.1880757,0.1786719,0,0,12.67522,18.19128,0,0.1880757,-0.1880757,26.77706,68.65899,0.1486915,0.1965391,0,0,18.19128
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.189115,2.189115,0,0,0,2.189115,0,0,4.440892E-16,0,0,2.304332,2.189115,0,0,12.88419,18.00321,0,2.304332,-2.304332,24.34808,62.43085,0.1486915,2.408027,0,0,18.00321
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.7783111,0.7783111,0,0,0,0.7783111,0,0,1.110223E-16,0,0,0.8192749,0.7783111,0,0,15.44456,15.69887,0,0.8192749,-0.8192749,23.48449,60.21652,0.1486915,0.8561423,0,0,15.69887
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.962033,1.962033,0,0,0,1.962033,0,0,2.220446E-16,0,0,2.065297,1.962033,0,0,16.35487,14.8796,0,2.065297,-2.065297,21.30747,54.63444,0.1486915,2.158236,0,0,14.8796
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.64964,12.8143,0,0,0,21.30747,54.63444,0.1486915,0,0,0,12.8143
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.103173,1.103173,0,0,0,1.103173,0,0,2.220446E-16,0,0,1.161234,1.103173,0,0,18.64964,12.8143,0,1.161234,-1.161234,20.08343,51.49586,0.1486915,1.21349,0,0,12.8143
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.866262,3.866262,0,0,0,3.866262,25.08402,0,0,0,0.969814,4.069749,3.866262,0,0,19.9399,11.65307,0,3.099935,-3.099935,16.81581,43.11737,0.1486915,4.252888,0.7758512,0,12.62288
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,7.985955,7.985955,12,0,3.372,7.985955,44.43535,0,0,0,3.548587,0,0,4.014045,3.813343,23.38427,8.553131,7.36193,0,7.36193,23.79995,61.02538,0.1500867,8.784551,2.83887,12,12.10172
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,5.710591,5.710591,12,0,3.372,5.710591,136.9018,0,0,0,7.817902,0,0,6.289409,5.974938,16.02234,15.17887,13.79284,0,13.79284,36.88499,94.5767,0.1507279,6.28165,6.254322,12,22.99677
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,9.111273,9.111273,3.179456,0,1.140402,9.111273,93.00041,0,0,0,8.473521,6.244018,5.931817,0,0,2.229504,27.59242,2.229504,0,2.229504,39.00008,100,0.1503309,10.0224,6.778817,12,36.06594
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.915374,1.915374,0,0,0,1.915374,347.5252,4.640226,0,0,6.65641,2.016184,1.915374,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,2.106912,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,8.293674,8.293674,3,0,1.095,8.293674,75.56236,0.6946071,0,0,6.266896,5.572289,5.293675,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,9.123042,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,8.775168,8.775168,4.264826,0,1.415001,8.775168,54.10413,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,9.652685,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,8.868331,8.868331,6.709015,0,2.033381,8.868331,25.63013,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,9.755164,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,9.664762,9.664762,9.042637,0,2.623787,9.664762,6.775836,0,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1503309,10.63124,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,5.306984,5.306984,0,0,0,5.306984,0,0,8.881784E-16,0,0,5.586299,5.306984,0,0,0,29.59898,0,5.586299,-5.586299,33.1116,84.90137,0.1503309,5.837683,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.530517,4.530517,0,0,0,4.530517,0,0,0,0,0,4.768965,4.530517,0,0,6.206999,24.01268,0,4.768965,-4.768965,28.08467,72.01183,0.1503309,4.983568,0,0,24.01268
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,4.652184,4.652184,0,0,0,4.652184,0,0,0,0,0,4.897037,4.652184,0,0,11.50585,19.24371,0,4.897037,-4.897037,22.92274,58.77614,0.1503309,5.117403,0,0,19.24371
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.651301,1.651301,0,0,0,1.651301,0,0,0,0,0,1.738212,1.651301,0,0,16.947,14.34668,0,1.738212,-1.738212,21.09051,54.07811,0.1503309,1.816431,0,0,14.34668
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.87835,12.60847,0,0,0,21.09051,54.07811,0.1503309,0,0,0,12.60847
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1498067,0.1498067,0,0,0,0.1498067,0,0,2.775558E-17,0,0,0.1576912,0.1498067,0,0,18.87835,12.60847,0,0.1576912,-0.1576912,20.92428,53.65191,0.1503309,0.1647873,0,0,12.60847
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.05356,12.45077,0,0,0,20.92428,53.65191,0.1503309,0,0,0,12.45077
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.05356,12.45077,0,0,0,20.92428,53.65191,0.1503309,0,0,0,12.45077
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.632937,2.632937,0,0,0,2.632937,0,0,4.440892E-16,0,0,2.771512,2.632937,0,0,19.05356,12.45077,0,2.771512,-2.771512,18.00285,46.16107,0.1503309,2.89623,0,0,12.45077
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13302,9.679262,0,0,0,18.00285,46.16107,0.1503309,0,0,0,9.679262
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.374833,1.374833,0,0,0,1.374833,0,0,2.220446E-16,0,0,1.447193,1.374833,0,0,22.13302,9.679262,0,1.447193,-1.447193,16.47738,42.2496,0.1503309,1.512317,0,0,9.679262
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.5039006,0.5039006,0,0,0,0.5039006,0,0,0,0,0,0.5304217,0.5039006,0,0,23.74101,8.232069,0,0.5304217,-0.5304217,15.91826,40.81598,0.1503309,0.5542907,0,0,8.232069
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.135138,3.135138,0,0,0,3.135138,65.73353,0,0,0,2.060837,3.300146,3.135138,0,0,24.33037,7.701647,0,1.239309,-1.239309,14.61192,37.46638,0.1503309,3.448652,1.64867,0,9.762485
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,12.15844,12.15844,12,0,3.372,12.15844,38.7841,0,0,0,4.715542,0.1667813,0.1584422,0,0,25.70738,6.462339,4.548761,0,4.548761,18.92725,48.53132,0.1510643,13.37429,3.772434,12,11.17788
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.773545,1.773545,10.57354,0,3.011107,1.773545,401.409,0,0,0,7.119169,0,0,8.8,8.36,21.15862,10.55622,15.47917,0,15.47917,33.61208,86.18465,0.1507812,1.950899,5.695335,12,17.67539
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.7048931,0.7048931,0,0,0,0.7048931,1262.152,2.475379,0,0,8.896819,0.7419927,0.7048931,0,0,5.679448,24.48747,5.679448,0,5.679448,39.00008,100,0.149632,0.7753823,7.117455,0,33.3843
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,8.141543,8.141543,3,0,1.095,8.141543,126.3907,4.877999,0,0,10.29015,5.412151,5.141544,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,8.955698,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,11.05412,11.05412,3,0,1.095,11.05412,110.9558,3.78717,0,0,12.26519,8.478017,8.054116,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,12.15953,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.932889,1.932889,0,0,0,1.932889,487.648,7.391073,0,0,9.425693,2.03462,1.932889,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,2.126178,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.681403,3.681403,0,0,0,3.681403,155.0733,1.833712,0,0,5.708872,3.875161,3.681403,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,4.049543,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.149632,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,7.408279,7.408279,0,0,0,7.408279,0,0,8.881784E-16,0,0,7.798189,7.408279,0,0,0,29.59898,0,7.798189,-7.798189,30.78007,78.92309,0.149632,8.149107,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.416604,2.416604,0,0,0,2.416604,0,0,0,0,0,2.543794,2.416604,0,0,8.664655,21.80079,0,2.543794,-2.543794,28.09867,72.04773,0.149632,2.658265,0,0,21.80079
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49109,19.257,0,0,0,28.09867,72.04773,0.149632,0,0,0,19.257
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.6703359,0.6703359,0,0,0,0.6703359,0,0,0,0,0,0.7056167,0.6703359,0,0,11.49109,19.257,0,0.7056167,-0.7056167,27.35489,70.14059,0.149632,0.7373695,0,0,19.257
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.107991,1.107991,0,0,0,1.107991,0,0,0,0,0,1.166306,1.107991,0,0,12.27511,18.55138,0,1.166306,-1.166306,26.12549,66.9883,0.149632,1.21879,0,0,18.55138
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.576579,2.576579,0,0,0,2.576579,0,0,0,0,0,2.712188,2.576579,0,0,13.57101,17.38507,0,2.712188,-2.712188,23.26659,59.65781,0.149632,2.834237,0,0,17.38507
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3740663,0.3740663,0,0,0,0.3740663,0,0,5.551115E-17,0,0,0.393754,0.3740663,0,0,16.58455,14.67288,0,0.393754,-0.393754,22.85154,58.59357,0.149632,0.4114729,0,0,14.67288
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.6508488,0.6508488,0,0,0,0.6508488,0,0,0,0,0,0.685104,0.6508488,0,0,17.02205,14.27913,0,0.685104,-0.685104,22.12938,56.74188,0.149632,0.7159337,0,0,14.27913
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.675965,1.675965,0,0,0,1.675965,0,0,2.220446E-16,0,0,1.764173,1.675965,0,0,17.78328,13.59403,0,1.764173,-1.764173,20.26978,51.97368,0.149632,1.843561,0,0,13.59403
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74347,11.82985,0,0,0,20.26978,51.97368,0.149632,0,0,0,11.82985
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74347,11.82985,0,0,0,20.26978,51.97368,0.149632,0,0,0,11.82985
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.9903882,0.9903882,0,0,0,0.9903882,0,0,0,0,0,1.042514,0.9903882,0,0,19.74347,11.82985,0,1.042514,-1.042514,19.17087,49.15598,0.149632,1.089427,0,0,11.82985
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,20.90182,10.78734,2.060858,0,2.060858,21.12597,54.16905,0.1492193,0,1.648687,0,12.8482
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,6.371101,6.371101,0,0,0,6.371101,76.76349,0,0,0,4.89068,6.706422,6.371101,0,0,18.84096,12.64211,0,1.815743,-1.815743,19.21201,49.26147,0.1492193,7.008212,3.912544,0,17.53279
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.07435799,0.07435799,0,0,0,0.07435799,10309.36,0,0,0,7.665833,0.07827158,0.07435799,0,0,20.85846,10.82637,7.587562,0,7.587562,26.4102,67.71834,0.1477193,0.08179379,6.132667,0,18.4922
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.331915,2.331915,0,0,0,2.331915,469.6143,0,0,0,10.951,2.454647,2.331915,0,0,13.27089,17.65517,8.496356,0,8.496356,34.47055,88.38586,0.1460751,2.565106,8.760802,0,28.60618
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,7.683432,0,0,12.45797,0,0,0,0,4.774537,25.3019,4.774537,0,4.774537,39.00008,100,0.145167,0,9.966375,0,37.75986
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145167,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.862024,3.862024,0,0,0,3.862024,337.1017,8.95366,0,0,13.01895,4.065289,3.862024,0,0,0,29.59898,0,0,0,39.00008,100,0.145167,4.248227,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145167,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.382646,3.382646,0,0,0,3.382646,257.002,5.132789,0,0,8.693469,3.56068,3.382646,0,0,0,29.59898,0,0,0,39.00008,100,0.145167,3.720911,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,7.923087,7.923087,3,0,1.095,7.923087,81.61198,1.283991,0,0,6.466188,5.182197,4.923087,0,0,0,29.59898,0,0,0,39.00008,100,0.145167,8.715396,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,6.475238,6.475238,0,0,0,6.475238,45.98415,0,0,0,2.977583,6.81604,6.475238,0,0,0,29.59898,0,3.838457,-3.838457,34.95399,89.62543,0.145167,7.122762,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,4.264953,25.76052,1.392095,0,1.392095,36.27465,93.01173,0.1449044,0,1.113676,0,27.15262
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,4.614503,4.614503,0,0,0,4.614503,0,0,0,0,0,4.857372,4.614503,0,0,2.872857,27.01341,0,4.857372,-4.857372,31.15453,79.88324,0.1449044,5.075954,0,0,27.01341
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.269938,22.15603,0,0,0,31.15453,79.88324,0.1449044,0,0,0,22.15603
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.228183,2.228183,0,0,0,2.228183,0,0,4.440892E-16,0,0,2.345456,2.228183,0,0,8.269938,22.15603,0,2.345456,-2.345456,28.6822,73.54395,0.1449044,2.451002,0,0,22.15603
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.332314,2.332314,0,0,0,2.332314,0,0,4.440892E-16,0,0,2.455067,2.332314,0,0,10.876,19.81058,0,2.455067,-2.455067,26.09433,66.90841,0.1449044,2.565546,0,0,19.81058
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.184297,1.184297,0,0,0,1.184297,0,0,0,0,0,1.246628,1.184297,0,0,13.60385,17.35551,0,1.246628,-1.246628,24.78027,63.53902,0.1449044,1.302726,0,0,17.35551
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.468601,2.468601,0,0,0,2.468601,0,0,0,0,0,2.598527,2.468601,0,0,14.98899,16.10888,0,2.598527,-2.598527,22.04118,56.51574,0.1449044,2.715461,0,0,16.10888
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.87625,13.51036,0,0,0,22.04118,56.51574,0.1449044,0,0,0,13.51036
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.706774,2.706774,0,0,0,2.706774,0,0,0,0,0,2.849236,2.706774,0,0,17.87625,13.51036,0,2.849236,-2.849236,19.03782,48.81483,0.1449044,2.977451,0,0,13.51036
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.5631676,0.5631676,0,0,0,0.5631676,0,0,0,0,0,0.592808,0.5631676,0,0,21.04206,10.66112,0,0.592808,-0.592808,18.41295,47.21259,0.1449044,0.6194844,0,0,10.66112
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.8405218,0.8405218,0,0,0,0.8405218,0,0,1.110223E-16,0,0,0.8847597,0.8405218,0,0,21.70074,10.06831,0,0.8847597,-0.8847597,17.48033,44.82127,0.1449044,0.924574,0,0,10.06831
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.637659,2.637659,0,0,0,2.637659,0,0,0,0,0,2.776483,2.637659,0,0,22.68381,9.183553,0,2.776483,-2.776483,14.55366,37.317,0.1449044,2.901425,0,0,9.183553
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.184587,1.184587,0,0,0,1.184587,0,0,2.220446E-16,0,0,1.246934,1.184587,0,0,25.76879,6.407069,0,1.246934,-1.246934,13.23928,33.94679,0.1449044,1.303046,0,0,6.407069
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.816319,3.816319,0,0,0,3.816319,19.43088,0,4.440892E-16,0,0.7415442,4.017178,3.816319,0,0,27.15427,5.160135,0,3.275634,-3.275634,9.786455,25.09342,0.1449044,4.197951,0.5932353,0,5.90168
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,6.30736,6.30736,12,0,3.372,6.30736,43.49988,0,0,0,2.743694,0,0,5.69264,5.408008,30.79386,1.884502,8.151702,0,8.151702,17.51984,44.92257,0.1463855,6.938096,2.194955,12,4.628196
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,10.1759,10.1759,12,0,3.372,10.1759,47.04472,0,0,0,4.787224,0,0,1.8241,1.732895,22.64216,9.221033,6.520119,0,6.520119,23.70537,60.78287,0.1474526,11.19349,3.829779,12,14.00826
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.920203,4.920203,12,0,3.372,4.920203,78.84364,0,0,0,3.879267,0,0,7.079797,6.725807,16.12204,15.08914,10.60507,0,10.60507,33.76622,86.57989,0.1486684,5.412223,3.103414,12,18.96841
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,6.654251,6.654251,0,0,0,6.654251,71.27818,0,8.881784E-16,0,4.743029,7.004475,6.654251,0,0,5.516967,24.63371,0,2.261446,-2.261446,31.38245,80.46766,0.1486684,7.319676,3.794423,0,29.37674
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,5.60174,5.60174,0,0,0,5.60174,122.9691,0,0,0,6.888409,5.896568,5.60174,0,0,8.029685,22.37226,0.9918404,0,0.9918404,32.32339,82.88033,0.1484831,6.161914,5.510727,0,29.26067
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,8.863993,8.863993,10.60659,0,3.019466,8.863993,58.7042,0,0,0,5.203537,0,0,1.742593,1.655463,7.037845,23.26492,6.859,0,6.859,38.83041,99.56496,0.1495559,9.750392,4.162829,12,28.46845
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.422177,0,0,2.601022,0,0,0,0,0.1788451,29.43802,0.1788451,0,0.1788451,39.00008,100,0.1495226,0,2.080817,0,32.03904
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,8.291692,8.291692,3.596818,0,1.245995,8.291692,59.60149,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1495226,9.12086,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1495226,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1495226,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1495226,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,8.367819,8.367819,8.367819,0,2.453058,8.367819,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1495226,9.204601,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.471594,1.471594,0,0,0,1.471594,0,0,2.220446E-16,0,0,1.549046,1.471594,0,0,0,29.59898,0,1.549046,-1.549046,37.36724,95.81325,0.1495226,1.618753,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,7.922549,7.922549,9.734299,0,2.798778,7.922549,0,0,0,0,0,0,0,1.81175,1.721162,1.721162,28.04993,1.721162,0,1.721162,39.00008,100,0.1498358,8.714804,0,12,28.04993
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.523826,2.523826,0,0,0,2.523826,0,0,0,0,0,2.656658,2.523826,0,0,0,29.59898,0,2.656658,-2.656658,36.19971,92.8196,0.1498358,2.776208,0,0,29.59898
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.693705,0.693705,0,0,0,0.693705,0,0,0,0,0,0.7302157,0.693705,0,0,2.951843,26.94232,0,0.7302157,-0.7302157,35.43,90.84597,0.1498358,0.7630754,0,0,26.94232
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.023411,1.023411,0,0,0,1.023411,0,0,0,0,0,1.077275,1.023411,0,0,3.763194,26.2121,0,1.077275,-1.077275,34.29445,87.93432,0.1498358,1.125752,0,0,26.2121
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.621869,1.621869,0,0,0,1.621869,0,0,2.220446E-16,0,0,1.70723,1.621869,0,0,4.960166,25.13483,0,1.70723,-1.70723,32.49487,83.32002,0.1498358,1.784056,0,0,25.13483
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.748794,1.748794,0,0,0,1.748794,0,0,2.220446E-16,0,0,1.840836,1.748794,0,0,6.857088,23.4276,0,1.840836,-1.840836,30.55446,78.34462,0.1498358,1.923674,0,0,23.4276
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.7803548,0.7803548,0,0,0,0.7803548,0,0,1.110223E-16,0,0,0.8214262,0.7803548,0,0,8.902461,21.58676,0,0.8214262,-0.8214262,29.6886,76.12447,0.1498358,0.8583903,0,0,21.58676
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.8086066,0.8086066,0,0,0,0.8086066,0,0,1.110223E-16,0,0,0.8511649,0.8086066,0,0,9.815157,20.76534,0,0.8511649,-0.8511649,28.7914,73.82394,0.1498358,0.8894673,0,0,20.76534
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.618605,0.618605,0,0,0,0.618605,0,0,0,0,0,0.6511632,0.618605,0,0,10.7609,19.91417,0,0.6511632,-0.6511632,28.10501,72.06398,0.1498358,0.6804655,0,0,19.91417
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.7151587,0.7151587,0,0,0,0.7151587,0,0,1.110223E-16,0,0,0.7527986,0.7151587,0,0,11.48441,19.26301,0,0.7527986,-0.7527986,27.31149,70.02932,0.1498358,0.7866746,0,0,19.26301
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.23871,3.23871,0,0,0,3.23871,33.05611,0,4.440892E-16,0,1.070591,3.409168,3.23871,0,0,12.32085,18.51021,0,2.338577,-2.338577,24.84641,63.70863,0.1498358,3.562581,0.856473,0,19.5808
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.619282,3.619282,0,0,0,3.619282,89.99626,0,0,0,3.257218,3.80977,3.619282,0,0,14.91927,16.17163,0,0.5525521,-0.5525521,24.26397,62.21519,0.1498358,3.98121,2.605775,0,19.42885
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,7.060727,7.060727,0,0,0,7.060727,92.43478,0,0,0,6.526567,7.432344,7.060727,0,0,15.53322,15.61908,0,0.9057767,-0.9057767,23.3092,59.76706,0.1498358,7.7668,5.221254,0,22.14565
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,16.53964,14.7133,9.314061,0,9.314061,32.14529,82.42367,0.1481209,0,7.451249,0,24.02736
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,6.923054,6.923054,0,0,0,6.923054,93.34245,8.881784E-16,0,0,6.462148,7.287426,6.923054,0,0,7.225577,23.09596,0,0.825277,-0.825277,31.27538,80.19311,0.1481209,7.615359,5.169719,0,29.55811
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.100194,4.100194,0,0,0,4.100194,234.7979,0,0,0,9.627171,4.315994,4.100194,0,0,8.142551,22.27068,5.311177,0,5.311177,36.314,93.11263,0.1471605,4.510213,7.701736,0,31.89785
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,6.42815,0,0,9.259525,0,0,0,0,2.831375,27.05074,2.831375,0,2.831375,39.00008,100,0.1466536,0,7.40762,0,36.31026
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2395064,0.2395064,0,0,0,0.2395064,3837.086,8.937954,0,0,9.190066,0.252112,0.2395064,0,0,0,29.59898,0,0,0,39.00008,100,0.1466536,0.263457,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.9482642,0.9482642,0,0,0,0.9482642,579.1467,4.493667,0,0,5.49184,0.9981728,0.9482642,0,0,0,29.59898,0,0,0,39.00008,100,0.1466536,1.043091,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.184403,4.184403,0,0,0,4.184403,67.37342,0,0,0,2.819176,4.404635,4.184403,0,0,0,29.59898,0,1.585459,-1.585459,37.32886,95.71483,0.1466536,4.602844,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,5.447887,5.447887,0,0,0,5.447887,40.51637,0,0,0,2.207286,5.734618,5.447887,0,0,1.761621,28.01352,0,3.527332,-3.527332,33.61072,86.18117,0.1466536,5.992676,1.765829,0,30.2208
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,5.680879,24.48619,1.23958,0,1.23958,34.78669,89.19646,0.1464328,0,0.9916637,0,25.72577
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.441299,25.60181,0,0,0,34.78669,89.19646,0.1464328,0,0,0,25.60181
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,14.47411,14.47411,12,0,3.372,14.47411,0,0,0,0,0,2.604322,2.474106,0,0,4.441299,25.60181,0,2.604322,-2.604322,32.0415,82.15752,0.1464328,15.92152,0,12,25.60181
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.334991,22.99749,0,0,0,32.0415,82.15752,0.1464328,0,0,0,22.99749
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.229327,1.229327,0,0,0,1.229327,0,0,0,0,0,1.294029,1.229327,0,0,7.334991,22.99749,0,1.294029,-1.294029,30.67747,78.66002,0.1464328,1.35226,0,0,22.99749
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1491119,0.1491119,0,0,0,0.1491119,0,0,0,0,0,0.1569599,0.1491119,0,0,8.7728,21.70346,0,0.1569599,-0.1569599,30.51202,78.23579,0.1464328,0.1640231,0,0,21.70346
