Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.9472,21.5465,0,0,0,30.51202,78.23579,0.1464328,0,0,0,21.5465
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.487087,2.487087,0,0,0,2.487087,0,0,4.440892E-16,0,0,2.617986,2.487087,0,0,8.9472,21.5465,0,2.617986,-2.617986,27.75242,71.1599,0.1464328,2.735796,0,0,21.5465
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.815235,1.815235,0,0,0,1.815235,0,0,0,0,0,1.910774,1.815235,0,0,11.85607,18.92851,0,1.910774,-1.910774,25.73829,65.99548,0.1464328,1.996758,0,0,18.92851
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.8656348,0.8656348,0,0,0,0.8656348,0,0,1.110223E-16,0,0,0.9111945,0.8656348,0,0,13.97916,17.01774,0,0.9111945,-0.9111945,24.7778,63.5327,0.1464328,0.9521983,0,0,17.01774
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99159,16.10654,0,0,0,24.7778,63.5327,0.1464328,0,0,0,16.10654
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99159,16.10654,0,0,0,24.7778,63.5327,0.1464328,0,0,0,16.10654
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.907942,2.907942,0,0,0,2.907942,0,0,4.440892E-16,0,0,3.060992,2.907942,0,0,14.99159,16.10654,0,3.060992,-3.060992,21.55124,55.25946,0.1464328,3.198736,0,0,16.10654
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,10.23293,10.23293,12,0,3.372,10.23293,7.760525,0,0,0,0.7941289,0,0,1.767073,1.678719,18.3927,13.04555,2.472848,0,2.472848,23.89718,61.27471,0.1468527,11.25622,0.6353031,12,13.83968
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.771205,2.771205,11.57121,0,3.263515,2.771205,55.89326,1.776357E-15,0,0,1.548917,0,0,8.8,8.36,15.91985,15.27112,9.908917,0,9.908917,33.29761,85.37831,0.1479948,3.048326,1.239134,12,16.82003
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,0.948383,0,0,6.959314,0,0,0,0,6.010931,24.18914,6.010931,0,6.010931,39.00008,100,0.1469378,0,5.567451,0,31.14845
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469378,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.350463,2.350463,0,0,0,2.350463,320.6266,5.062039,0,0,7.536211,2.474172,2.350463,0,0,0,29.59898,0,0,0,39.00008,100,0.1469378,2.58551,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1469378,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.4074782,0.4074782,0,0,0,0.4074782,1783.119,6.836897,0,0,7.265821,0.4289244,0.4074782,0,0,0,29.59898,0,0,0,39.00008,100,0.1469378,0.448226,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.657557,2.657557,0,0,0,2.657557,203.739,2.61705,0,0,5.414478,2.797428,2.657557,0,0,0,29.59898,0,0,0,39.00008,100,0.1469378,2.923312,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,9.992468,9.992468,4.498334,0,1.474079,9.992468,57.87658,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1469378,10.99172,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.068559,4.068559,0,0,0,4.068559,56.50351,0,8.881784E-16,0,2.298878,4.282693,4.068559,0,0,0,29.59898,0,1.983815,-1.983815,36.90895,94.63815,0.1469378,4.475415,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,6.928457,6.928457,0,0,0,6.928457,24.53335,0,0,0,1.699783,7.293113,6.928457,0,0,2.204239,27.61516,0,5.59333,-5.59333,31.01307,79.52052,0.1469378,7.621303,1.359826,0,29.31495
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,9.248722,9.248722,12,0,3.372,9.248722,17.30798,0,0,0,1.600767,0,0,2.751278,2.613714,8.41905,22.02183,4.214481,0,4.214481,35.01127,89.77232,0.1476254,10.17359,1.280614,12,23.6226
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,6.2286,6.2286,0,0,0,6.2286,0,0,8.881784E-16,0,0,6.556421,6.2286,0,0,4.204569,25.81487,0,6.556421,-6.556421,28.1002,72.05165,0.1476254,6.85146,0,0,25.81487
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.969259,1.969259,0,0,0,1.969259,0,0,2.220446E-16,0,0,2.072904,1.969259,0,0,11.48948,19.25845,0,2.072904,-2.072904,25.91517,66.44901,0.1476254,2.166185,0,0,19.25845
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,6.443476,6.443476,0,0,0,6.443476,0,0,8.881784E-16,0,0,6.782606,6.443476,0,0,13.79271,17.18554,0,6.782606,-6.782606,18.76567,48.11701,0.1476254,7.087823,0,0,17.18554
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.422249,2.422249,0,0,0,2.422249,0,0,0,0,0,2.549735,2.422249,0,0,21.32894,10.40294,0,2.549735,-2.549735,16.07801,41.2256,0.1476254,2.664473,0,0,10.40294
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.6337401,0.6337401,0,0,0,0.6337401,0,0,0,0,0,0.6670948,0.6337401,0,0,24.16198,7.853199,0,0.6670948,-0.6670948,15.37484,39.42257,0.1476254,0.6971141,0,0,7.853199
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.810529,2.810529,0,0,0,2.810529,0,0,4.440892E-16,0,0,2.958451,2.810529,0,0,24.90319,7.186104,0,2.958451,-2.958451,12.25635,31.42648,0.1476254,3.091582,0,0,7.186104
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.077813,2.077813,0,0,0,2.077813,0,0,0,0,0,2.187171,2.077813,0,0,28.19036,4.227653,0,2.187171,-2.187171,9.950872,25.51501,0.1476254,2.285594,0,0,4.227653
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.253861,2.253861,11.05386,0,3.132627,2.253861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.62055,2.040482,8.36,0,8.36,17.88186,45.85084,0.1488312,2.479248,0,12,2.040482
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.5213762,0.5213762,9.321376,0,2.694308,0.5213762,0,0,0,0,0,0,0,8.8,8.36,22.26055,9.564482,8.36,0,8.36,25.81286,66.18668,0.1494488,0.5735138,0,12,9.564482
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.107869,3.107869,11.90787,0,3.348691,3.107869,0,0,0,0,0,0,0,8.8,8.36,13.90055,17.08848,8.36,0,8.36,33.74385,86.52251,0.1508547,3.418656,0,12,17.08848
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.347399,2.347399,0,0,0,2.347399,0,0,0,0,0,2.470946,2.347399,0,0,5.540552,24.61248,0,2.470946,-2.470946,31.13924,79.84406,0.1508547,2.582139,0,0,24.61248
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.536558,2.536558,0,0,0,2.536558,0,0,0,0,0,2.670061,2.536558,0,0,8.286047,22.14153,0,2.670061,-2.670061,28.32475,72.62743,0.1508547,2.790214,0,0,22.14153
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,10.98327,10.98327,12,0,3.372,10.98327,18.26431,0,0,0,2.006018,0,0,1.016733,0.9658964,11.25278,19.47148,2.971914,0,2.971914,31.14416,79.85665,0.1512818,12.08159,1.604814,12,21.47749
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,6.780154,6.780154,10.54478,0,3.003829,6.780154,63.68744,0,0,0,4.318106,0,0,3.764623,3.576392,8.280868,22.1462,7.894498,0,7.894498,38.63354,99.06015,0.1523327,7.458169,3.454485,12,26.4643
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,8.137535,8.137535,3,0,1.095,8.137535,102.89,2.578409,0,0,8.37271,5.407931,5.137535,0,0,0.3863692,29.25125,0.3863692,0,0.3863692,39.00008,100,0.152266,8.951288,6.698168,12,37.62395
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.9293623,0.9293623,0,0,0,0.9293623,1235.395,10.50302,0,0,11.4813,0.9782761,0.9293623,0,0,0,29.59898,0,0,0,39.00008,100,0.152266,1.022299,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152266,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,7.698636,7.698636,3,0,1.095,7.698636,139.1537,5.767008,0,0,10.71294,4.945933,4.698636,0,0,0,29.59898,0,0,0,39.00008,100,0.152266,8.4685,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,8.34392,8.34392,3,0,1.095,8.34392,117.2215,4.155688,0,0,9.780868,5.625179,5.34392,0,0,0,29.59898,0,0,0,39.00008,100,0.152266,9.178312,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152266,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,6.429853,6.429853,0,0,0,6.429853,136.7921,2.027263,0,0,8.795529,6.768266,6.429853,0,0,0,29.59898,0,0,0,39.00008,100,0.152266,7.072838,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,7.3795,7.3795,0,0,0,7.3795,87.36895,0,0,0,6.447392,7.767895,7.3795,0,0,0,29.59898,0,1.320503,-1.320503,37.60815,96.43095,0.152266,8.11745,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,13.69545,13.69545,11.59114,0,3.26856,13.69545,26.8869,1.110223E-15,0,0,3.682281,2.215056,2.104303,0,0,1.467225,28.27847,1.467225,0,1.467225,39.00008,100,0.1524566,15.06499,2.945825,12,31.96076
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,9.907473,9.907473,8.894658,0,2.586349,9.907473,10.76078,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1524566,10.89822,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,8.993744,8.993744,8.993744,0,2.611417,8.993744,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1524566,9.893118,0,12,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,21.76081,20.36,12,0,3.372,20.36,0,0,1.400812,3.576893,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1524566,23.93689,0,12,29.59898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1528556,0,0,12,20.79898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.417401,1.417401,0,0,0,1.417401,0,0,2.220446E-16,0,0,1.492001,1.417401,0,0,1.417778,28.32298,0,1.492001,-1.492001,36.08235,92.51866,0.1528556,1.559141,0,0,28.32298
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.221902,1.221902,0,0,0,1.221902,0,0,2.220446E-16,0,0,1.286213,1.221902,0,0,3.075557,26.83098,0,1.286213,-1.286213,34.72656,89.04229,0.1528556,1.344093,0,0,26.83098
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.504682,25.54476,0,0,0,34.72656,89.04229,0.1528556,0,0,0,25.54476
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.852766,1.852766,0,0,0,1.852766,0,0,2.220446E-16,0,0,1.95028,1.852766,0,0,4.504682,25.54476,0,1.95028,-1.95028,32.67079,83.77108,0.1528556,2.038042,0,0,25.54476
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.150814,2.150814,0,0,0,2.150814,0,0,4.440892E-16,0,0,2.264014,2.150814,0,0,6.671659,23.59448,0,2.264014,-2.264014,30.28431,77.65191,0.1528556,2.365895,0,0,23.59448
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.03295,2.03295,0,0,0,2.03295,0,0,4.440892E-16,0,0,2.139948,2.03295,0,0,9.187231,21.33047,0,2.139948,-2.139948,28.0286,71.86806,0.1528556,2.236245,0,0,21.33047
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56495,19.19052,0,0,0,28.0286,71.86806,0.1528556,0,0,0,19.19052
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,4.603361,4.603361,0,0,0,4.603361,0,0,8.881784E-16,0,0,4.845643,4.603361,0,0,11.56495,19.19052,0,4.845643,-4.845643,22.92085,58.77129,0.1528556,5.063696,0,0,19.19052
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.632895,1.632895,0,0,0,1.632895,0,0,2.220446E-16,0,0,1.718836,1.632895,0,0,16.949,14.34488,0,1.718836,-1.718836,21.10903,54.12562,0.1528556,1.796184,0,0,14.34488
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,7.165499,7.165499,0,0,0,7.165499,32.94225,0,8.881784E-16,0,2.360477,7.542631,7.165499,0,0,18.85882,12.62604,0,5.182154,-5.182154,15.64656,40.11932,0.1528556,7.882049,1.888381,0,14.98652
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,4.359949,4.359949,0,0,0,4.359949,108.0484,0,0,0,4.710853,4.58942,4.359949,0,0,24.61676,7.44389,0.1214332,0,0.1214332,15.76177,40.4147,0.1528348,4.795944,3.768682,0,12.15474
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,7.175674,7.175674,0,0,0,7.175674,93.00951,0,8.881784E-16,0,6.674059,7.553341,7.175674,0,0,24.49533,7.55318,0,0.8792818,-0.8792818,14.83492,38.03819,0.1528348,7.893241,5.339247,0,14.22724
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.400819,2.400819,0,0,0,2.400819,413.4092,0,0,0,9.925208,2.527178,2.400819,0,0,25.47231,6.673898,7.39803,0,7.39803,21.85331,56.03402,0.1515778,2.640901,7.940167,0,16.59911
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,7.26252,7.26252,0,0,0,7.26252,109.7945,0,0,0,7.973849,7.644758,7.26252,0,0,18.07428,13.33212,0.3290905,0,0.3290905,22.16551,56.83453,0.1515223,7.988772,6.379079,0,21.30597
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.485437,4.485437,0,0,0,4.485437,203.8881,0,0,0,9.145272,4.721513,4.485437,0,0,17.74519,13.62831,4.42376,0,4.42376,26.36226,67.5954,0.1507811,4.93398,7.316218,0,22.77358
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.866905,2.866905,0,0,0,2.866905,313.2827,0,0,0,8.981518,3.017795,2.866905,0,0,13.32143,17.60969,5.963724,0,5.963724,32.01994,82.10226,0.1497931,3.153595,7.185215,0,26.59121
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.119962,0.119962,0,0,0,0.119962,7401.82,1.395386,0,0,8.879369,0.1262757,0.119962,0,0,7.357707,22.97704,7.357707,0,7.357707,39.00008,100,0.148592,0.1319582,7.103495,0,31.85641
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,7.689424,7.689424,3,0,1.095,7.689424,76.06293,0.9125651,0,0,5.8488,4.936235,4.689424,0,0,0,29.59898,0,0,0,39.00008,100,0.148592,8.458365,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,5.091297,5.091297,0,0,0,5.091297,97.00729,0,0,0,4.938929,5.35926,5.091297,0,0,0,29.59898,0,0.4203311,-0.4203311,38.55701,98.86393,0.148592,5.600427,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,7.547219,7.547219,0,0,0,7.547219,36.44043,0,0,0,2.750239,7.944441,7.547219,0,0,0.4670346,29.17865,0,5.194202,-5.194202,33.08184,84.82507,0.148592,8.301941,2.200191,0,31.92889
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,6.23837,23.98445,0.5977902,0,0.5977902,33.64895,86.2792,0.1484952,0,0.4782322,0,24.58224
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,10.95341,10.95341,12,0,3.372,10.95341,0,0,0,0,0,0,0,1.04659,0.9942601,5.64058,24.52246,0.9942601,0,0.9942601,34.59219,88.69775,0.1486547,12.04875,0,12,24.52246
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,9.002502,9.002502,12,0,3.372,9.002502,0,0,0,0,0,0,0,2.997498,2.847623,4.64632,25.41729,2.847623,0,2.847623,37.29369,95.62464,0.1491095,9.902753,0,12,25.41729
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,9.556323,9.556323,11.44969,0,3.232771,9.556323,0,4.440892E-16,0,0,0,0,0,1.893365,1.798697,1.798697,27.98015,1.798697,0,1.798697,39.00008,100,0.1493953,10.51196,0,12,27.98015
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.090323,4.090323,0,0,0,4.090323,0,0,0,0,0,4.305604,4.090323,0,0,0,29.59898,0,4.305604,-4.305604,34.46157,88.36283,0.1493953,4.499356,0,0,29.59898
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.3220805,0.3220805,0,0,0,0.3220805,0,0,0,0,0,0.3390321,0.3220805,0,0,4.784004,25.29338,0,0.3390321,-0.3390321,34.1042,87.4465,0.1493953,0.3542886,0,0,25.29338
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.329585,2.329585,0,0,0,2.329585,0,0,0,0,0,2.452195,2.329585,0,0,5.160707,24.95434,0,2.452195,-2.452195,31.51936,80.81871,0.1493953,2.562544,0,0,24.95434
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,5.087977,5.087977,0,0,0,5.087977,0,0,8.881784E-16,0,0,5.355765,5.087977,0,0,7.885367,22.50215,0,5.355765,-5.355765,25.87389,66.34317,0.1493953,5.596775,0,0,22.50215
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3934854,0.3934854,0,0,0,0.3934854,0,0,5.551115E-17,0,0,0.4141952,0.3934854,0,0,13.83622,17.14638,0,0.4141952,-0.4141952,25.43729,65.22369,0.1493953,0.432834,0,0,17.14638
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.559291,1.559291,0,0,0,1.559291,0,0,2.220446E-16,0,0,1.641359,1.559291,0,0,14.29643,16.73219,0,1.641359,-1.641359,23.70714,60.78743,0.1493953,1.71522,0,0,16.73219
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.192713,2.192713,0,0,0,2.192713,0,0,4.440892E-16,0,0,2.308119,2.192713,0,0,16.12017,15.09083,0,2.308119,-2.308119,21.27417,54.54905,0.1493953,2.411984,0,0,15.09083
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.005248,4.005248,0,0,0,4.005248,0,0,0,0,0,4.216051,4.005248,0,0,18.68474,12.78271,0,4.216051,-4.216051,16.83007,43.15393,0.1493953,4.405773,0,0,12.78271
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.220245,2.220245,0,0,0,2.220245,0,0,0,0,0,2.3371,2.220245,0,0,23.36924,8.566658,0,2.3371,-2.3371,14.36655,36.83722,0.1493953,2.44227,0,0,8.566658
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,7.48616,7.48616,12,0,3.372,7.48616,21.77802,0,0,0,1.630338,0,0,4.51384,4.288148,25.96602,6.229558,5.918486,0,5.918486,19.98131,51.23404,0.1502774,8.234776,1.30427,12,7.859895
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.195345,2.195345,10.99535,0,3.117822,2.195345,187.2949,1.776357E-15,0,0,4.11177,0,0,8.8,8.36,20.04754,11.5562,12.47177,0,12.47177,31.81307,81.57182,0.1506736,2.41488,3.289416,12,15.66796
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,0,0,0,6.992486,0,0,0,0,7.575767,22.78079,6.992486,0,6.992486,38.44673,98.58116,0.1495637,0,5.593989,0,29.77327
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,9.34387,9.34387,3,0,1.095,9.34387,107.0701,2.743453,0,0,10.00449,6.677758,6.34387,0,0,0.583281,29.07403,0.583281,0,0.583281,39.00008,100,0.1494718,10.27826,8.003593,12,39.07852
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,9.927097,9.927097,3,0,1.095,9.927097,122.5442,4.8734,0,0,12.16508,7.291682,6.927098,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,10.91981,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.451807,2.451807,0,0,0,2.451807,515.1339,10.04924,0,0,12.63009,2.58085,2.451807,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,2.696988,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,12.23423,12.23423,3.874235,0,1.316181,12.23423,105.215,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,13.45766,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,5.894953,5.894953,0,0,0,5.894953,182.7304,4.566659,0,0,10.77187,6.205214,5.894953,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,6.484448,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.199269,3.199269,0,0,0,3.199269,253.2635,4.73493,0,0,8.102581,3.367652,3.199269,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,3.519196,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2681464,0.2681464,0,0,0,0.2681464,2307.769,5.905939,0,0,6.188198,0.2822593,0.2681464,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,0.294961,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.623823,2.623823,0,0,0,2.623823,129.1834,0.6276242,0,0,3.389543,2.761919,2.623823,0,0,0,29.59898,0,0,0,39.00008,100,0.1494718,2.886205,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,13.915,13.915,12,0,3.372,13.915,7.379345,0,0,0,1.026836,2.01579,1.915001,0,0,0,29.59898,0,0.9889545,-0.9889545,37.95763,97.32706,0.1494718,15.3065,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,5.61498,5.61498,0,0,0,5.61498,0,0,0,0,0,5.910506,5.61498,0,0,1.098838,28.61002,0,5.910506,-5.910506,31.72741,81.35217,0.1494718,6.176478,0,0,28.61002
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,9.049624,9.049624,12,0,3.372,9.049624,0,-4.440892E-16,0,0,0,0,0,2.950376,2.802857,7.666067,22.69952,2.802857,0,2.802857,34.38643,88.17017,0.1499027,9.954587,0,12,22.69952
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.807453,3.807453,0,0,0,3.807453,0,0,4.440892E-16,0,0,4.007845,3.807453,0,0,4.86321,25.22209,0,4.007845,-4.007845,30.16179,77.33778,0.1499027,4.188198,0,0,25.22209
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.843024,3.843024,0,0,0,3.843024,0,0,8.881784E-16,0,0,4.045288,3.843024,0,0,9.316371,21.21424,0,4.045288,-4.045288,25.89768,66.40419,0.1499027,4.227326,0,0,21.21424
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.218472,3.218472,0,0,0,3.218472,0,0,0,0,0,3.387866,3.218472,0,0,13.81114,17.16896,0,3.387866,-3.387866,22.32656,57.24748,0.1499027,3.540319,0,0,17.16896
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.642384,2.642384,0,0,0,2.642384,0,0,4.440892E-16,0,0,2.781457,2.642384,0,0,17.57543,13.78109,0,2.781457,-2.781457,19.39465,49.72977,0.1499027,2.906622,0,0,13.78109
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1902807,0.1902807,0,0,0,0.1902807,0,0,0,0,0,0.2002955,0.1902807,0,0,20.66594,10.99963,0,0.2002955,-0.2002955,19.18352,49.18841,0.1499027,0.2093088,0,0,10.99963
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.640372,1.640372,0,0,0,1.640372,0,0,0,0,0,1.726707,1.640372,0,0,20.88849,10.79934,0,1.726707,-1.726707,17.36341,44.52147,0.1499027,1.804409,0,0,10.79934
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.234416,2.234416,0,0,0,2.234416,0,0,0,0,0,2.352016,2.234416,0,0,22.80705,9.072632,0,2.352016,-2.352016,14.88417,38.16445,0.1499027,2.457857,0,0,9.072632
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4204,6.720615,0,0,0,14.88417,38.16445,0.1499027,0,0,0,6.720615
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4204,6.720615,0,0,0,14.88417,38.16445,0.1499027,0,0,0,6.720615
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.054997,1.054997,0,0,0,1.054997,0,0,0,0,0,1.110524,1.054997,0,0,25.4204,6.720615,0,1.110524,-1.110524,13.71357,35.16293,0.1499027,1.160497,0,0,6.720615
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,26.65432,5.610091,0.6511891,0,0.6511891,14.33134,36.74696,0.1498003,0,0.5209513,0,6.261281
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,10.60803,10.60803,12,0,3.372,10.60803,22.40295,-2.220446E-16,0,0,2.376512,0,0,1.39197,1.322371,26.00313,6.196162,3.698883,0,3.698883,17.84041,45.74455,0.1502934,11.66883,1.901209,12,8.572673
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.564067,4.564067,12,0,3.372,4.564067,57.73383,0,0,0,2.635011,0,0,7.435933,7.064136,22.30425,9.525156,9.699147,0,9.699147,27.04183,69.33789,0.1514027,5.020474,2.108009,12,12.16017
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.424793,1.424793,10.22479,0,2.922873,1.424793,214.5362,1.776357E-15,0,0,3.056697,0,0,8.8,8.36,12.6051,18.25439,11.4167,0,11.4167,37.87266,97.10919,0.1517119,1.567272,2.445357,12,21.31108
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,9.187119,9.187119,5.518464,0,1.732171,9.187119,54.96984,0,0,0,5.050145,3.861742,3.668655,0,0,1.188403,28.52942,1.188403,0,1.188403,39.00008,100,0.1518519,10.10583,4.040116,12,33.57956
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,8.036312,8.036312,3,0,1.095,8.036312,121.3768,4.452841,0,0,9.754222,5.301381,5.036312,0,0,0,29.59898,0,0,0,39.00008,100,0.1518519,8.839943,7.803378,12,39.3532
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,5.897823,5.897823,0,0,0,5.897823,107.1089,0.1088598,0,0,6.317094,6.208235,5.897823,0,0,0,29.59898,0,0,0,39.00008,100,0.1518519,6.487605,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518519,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.123216,3.123216,0,0,0,3.123216,152.501,1.475339,0,0,4.762935,3.287596,3.123216,0,0,0,29.59898,0,0,0,39.00008,100,0.1518519,3.435538,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,10.77849,10.77849,6.855492,0,2.07044,10.77849,38.31218,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1518519,11.85634,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,5.815105,5.815105,0,0,0,5.815105,43.83372,0,8.881784E-16,0,2.548977,6.121163,5.815105,0,0,0,29.59898,0,3.572186,-3.572186,35.23466,90.34511,0.1518519,6.396616,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,3.969096,26.02679,0.9140759,0,0.9140759,36.10183,92.56861,0.1517103,0,0.7312607,0,26.94087
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,8.2244,8.2244,11.44021,0,3.230373,8.2244,0,4.440892E-16,0,0,0,0,0,3.21581,3.05502,3.05502,26.84946,3.05502,0,3.05502,39.00008,100,0.1521583,9.04684,0,12,26.84946
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,10.24519,10.24519,10.24519,0,2.928033,10.24519,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521583,11.26971,0,12,29.59898
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,5.066278,5.066278,0,0,0,5.066278,0,0,8.881784E-16,0,0,5.332924,5.066278,0,0,0,29.59898,0,5.332924,-5.332924,33.37868,85.5862,0.1521583,5.572906,0,0,29.59898
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.316711,1.316711,0,0,0,1.316711,0,0,2.220446E-16,0,0,1.386011,1.316711,0,0,5.925471,24.26605,0,1.386011,-1.386011,31.9177,81.84009,0.1521583,1.448382,0,0,24.26605
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.465484,22.88004,0,0,0,31.9177,81.84009,0.1521583,0,0,0,22.88004
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.465484,22.88004,0,0,0,31.9177,81.84009,0.1521583,0,0,0,22.88004
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.761247,2.761247,0,0,0,2.761247,0,0,4.440892E-16,0,0,2.906576,2.761247,0,0,7.465484,22.88004,0,2.906576,-2.906576,28.8539,73.98421,0.1521583,3.037372,0,0,22.88004
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2641214,0.2641214,0,0,0,0.2641214,0,0,0,0,0,0.2780226,0.2641214,0,0,10.69501,19.97347,0,0.2780226,-0.2780226,28.56084,73.23277,0.1521583,0.2905336,0,0,19.97347
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.5945073,0.5945073,0,0,0,0.5945073,0,0,1.110223E-16,0,0,0.6257972,0.5945073,0,0,11.00393,19.69544,0,0.6257972,-0.6257972,27.90119,71.54137,0.1521583,0.6539581,0,0,19.69544
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.9098124,0.9098124,0,0,0,0.9098124,0,0,1.110223E-16,0,0,0.9576973,0.9098124,0,0,11.69926,19.06965,0,0.9576973,-0.9576973,26.89169,68.9529,0.1521583,1.000794,0,0,19.06965
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.76336,18.11195,0,0,0,26.89169,68.9529,0.1521583,0,0,0,18.11195
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.010735,1.010735,0,0,0,1.010735,0,0,0,0,0,1.063931,1.010735,0,0,12.76336,18.11195,0,1.063931,-1.063931,25.7702,66.07732,0.1521583,1.111808,0,0,18.11195
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,4.308104,4.308104,0,0,0,4.308104,44.95275,0,0,0,1.936611,4.534846,4.308104,0,0,13.94551,17.04802,0,2.598235,-2.598235,23.03143,59.05482,0.1521583,4.738914,1.549289,0,18.98463
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,8.639019,8.639019,12,0,3.372,8.639019,36.90933,0,0,0,3.188604,0,0,3.360981,3.192932,16.83244,14.44978,6.381536,0,6.381536,29.08548,74.57801,0.1529924,9.502921,2.550883,12,17.63839
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.253465,4.253465,10.27819,0,2.936381,4.253465,96.60568,0,0,0,4.109089,0,0,6.024722,5.723486,10.4509,20.19317,9.832575,0,9.832575,38.41348,98.49591,0.1535344,4.678812,3.287271,12,24.30226
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.392527,1.392527,0,0,0,1.392527,485.7587,4.680174,0,0,6.764318,1.465817,1.392527,0,0,0.6183267,29.04248,0.6183267,0,0.6183267,39.00008,100,0.1534394,1.531779,5.411455,0,35.8068
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.630261,2.630261,0,0,0,2.630261,306.6288,5.296442,0,0,8.065138,2.768696,2.630261,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,2.893287,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.055799,1.055799,0,0,0,1.055799,771.3597,7.03264,0,0,8.144008,1.111367,1.055799,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,1.161379,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.482569,2.482569,0,0,0,2.482569,306.2878,4.990578,0,0,7.603808,2.613231,2.482569,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,2.730826,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.792983,1.792983,0,0,0,1.792983,325.4546,3.947995,0,0,5.835345,1.88735,1.792983,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,1.972281,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1534394,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.286442,1.286442,0,0,0,1.286442,0,0,2.220446E-16,0,0,1.354149,1.286442,0,0,0,29.59898,0,1.354149,-1.354149,37.57268,96.34001,0.1534394,1.415086,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.611419,1.611419,0,0,0,1.611419,0,0,2.220446E-16,0,0,1.696231,1.611419,0,0,1.50461,28.24483,0,1.696231,-1.696231,35.78469,91.75545,0.1534394,1.772561,0,0,28.24483
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.522086,1.522086,0,0,0,1.522086,0,0,2.220446E-16,0,0,1.602195,1.522086,0,0,3.389311,26.5486,0,1.602195,-1.602195,34.09583,87.42504,0.1534394,1.674294,0,0,26.5486
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.05800598,0.05800598,0,0,0,0.05800598,0,0,6.938894E-18,0,0,0.06105893,0.05800598,0,0,5.169528,24.9464,0,0.06105893,-0.06105893,34.03147,87.26001,0.1534394,0.06380658,0,0,24.9464
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.237371,24.88534,0,0,0,34.03147,87.26001,0.1534394,0,0,0,24.88534
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.219334,1.219334,0,0,0,1.219334,0,0,2.220446E-16,0,0,1.28351,1.219334,0,0,5.237371,24.88534,0,1.28351,-1.28351,32.67853,83.79094,0.1534394,1.341268,0,0,24.88534
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.935347,0.935347,0,0,0,0.935347,0,0,1.110223E-16,0,0,0.9845758,0.935347,0,0,6.663494,23.60183,0,0.9845758,-0.9845758,31.6407,81.12984,0.1534394,1.028882,0,0,23.60183
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.31738,1.31738,0,0,0,1.31738,0,0,2.220446E-16,0,0,1.386715,1.31738,0,0,7.757467,22.61726,0,1.386715,-1.386715,30.17897,77.38183,0.1534394,1.449118,0,0,22.61726
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.6340346,0.6340346,0,0,0,0.6340346,0,0,1.110223E-16,0,0,0.6674049,0.6340346,0,0,9.298262,21.23054,0,0.6674049,-0.6674049,29.47547,75.57796,0.1534394,0.6974381,0,0,21.23054
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.289183,2.289183,0,0,0,2.289183,0,0,4.440892E-16,0,0,2.409667,2.289183,0,0,10.03982,20.56314,0,2.409667,-2.409667,26.93546,69.06513,0.1534394,2.518101,0,0,20.56314
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,5.020198,5.020198,0,0,0,5.020198,0,0,8.881784E-16,0,0,5.284419,5.020198,0,0,12.71723,18.15347,0,5.284419,-5.284419,21.36519,54.78242,0.1534394,5.522218,0,0,18.15347
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,5.582976,5.582976,0,0,0,5.582976,22.15033,0,0,0,1.236648,5.876817,5.582976,0,0,18.58881,12.86905,0,4.640169,-4.640169,16.47402,42.24099,0.1534394,6.141273,0.9893182,0,14.1057
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,5.819042,5.819042,0,0,0,5.819042,63.96572,0,0,0,3.722192,6.125308,5.819042,0,0,23.74455,8.228883,0,2.403115,-2.403115,13.94091,35.74586,0.1534394,6.400947,2.977754,0,11.95108
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,7.463094,7.463094,11.92619,0,3.353326,7.463094,73.74244,0,0,0,5.503468,0,0,4.463094,4.23994,26.41468,5.825768,9.743407,0,9.743407,23.18432,59.44686,0.1544438,8.209404,4.402774,12,11.32924
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.204389,0,0,8.8,8.36,16.67127,14.59483,14.56439,0,14.56439,37.00132,94.87498,0.1538396,0,4.963511,12,20.79922
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.444974,4.444974,0,0,0,4.444974,243.7021,4.046692,0,0,10.83249,4.67892,4.444974,0,0,2.106881,27.70279,2.106881,0,2.106881,39.00008,100,0.1535238,4.889472,8.665996,0,38.53528
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535238,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535238,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,15.6443,15.6443,8.739589,0,2.547116,15.6443,46.45856,0,0,0,7.268117,7.268117,6.904711,0,0,0,29.59898,0,0,0,39.00008,100,0.1535238,17.20873,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,9.188566,9.188566,3,0,1.095,9.188566,82.19514,1.038275,0,0,7.552555,6.51428,6.188566,0,0,0,29.59898,0,0,0,39.00008,100,0.1535238,10.10742,6.042044,12,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.893134,2.893134,0,0,0,2.893134,197.1603,2.658707,0,0,5.704112,3.045404,2.893134,0,0,0,29.59898,0,0,0,39.00008,100,0.1535238,3.182447,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,7.460043,7.460043,0,0,0,7.460043,42.94895,0,0,0,3.20401,7.852677,7.460043,0,0,0,29.59898,0,4.648667,-4.648667,34.09995,87.4356,0.1535238,8.206048,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,6.977268,6.977268,0,0,0,6.977268,5.318596,0,0,0,0.3710927,7.344492,6.977268,0,0,5.165185,24.95031,0,6.9734,-6.9734,26.74934,68.58793,0.1535238,7.674994,0.2968742,0,25.3214
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,7.125976,7.125976,0,0,0,7.125976,0,0,8.881784E-16,0,0,7.501028,7.125976,0,0,12.91341,17.97691,0,7.501028,-7.501028,18.84257,48.31418,0.1535238,7.838573,0,0,17.97691
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,12.9095,12.9095,12,0,3.372,12.9095,0,0,0,0,0,0.9573659,0.9094976,0,0,21.24788,10.47588,0,0.9573659,-0.9573659,17.83341,45.72661,0.1535238,14.20045,0,12,10.47588
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,20.309,20.309,12,0,3.372,20.309,0,0,0,1.979904,0,8.746319,8.309003,0,0,22.31162,9.518518,0,8.746319,-8.746319,8.613985,22.0871,0.1535238,22.3399,0,12,9.518518
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1724741,0.1724741,8.972474,0,2.606036,0.1724741,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02975,0.7721991,8.36,0,8.36,16.54498,42.42294,0.153906,0.1897215,0,12,0.7721991
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.66975,8.296199,8.36,0,8.36,24.47597,62.75877,0.1542356,0,0,12,8.296199
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.069197,1.069197,9.869197,0,2.832907,1.069197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.30975,15.8202,8.36,0,8.36,32.40696,83.0946,0.1548457,1.176117,0,12,15.8202
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1077899,0.1077899,0,0,0,0.1077899,0,0,1.387779E-17,0,0,0.1134631,0.1077899,0,0,6.949754,23.3442,0,0.1134631,-0.1134631,32.28736,82.78794,0.1548457,0.1185689,0,0,23.3442
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.075825,23.23074,0,0,0,32.28736,82.78794,0.1548457,0,0,0,23.23074
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.075825,23.23074,0,0,0,32.28736,82.78794,0.1548457,0,0,0,23.23074
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.075825,23.23074,0,0,0,32.28736,82.78794,0.1548457,0,0,0,23.23074
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1942231,0.1942231,0,0,0,0.1942231,0,0,0,0,0,0.2044453,0.1942231,0,0,7.075825,23.23074,0,0.2044453,-0.2044453,32.07186,82.23537,0.1548457,0.2136454,0,0,23.23074
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.30761,1.30761,0,0,0,1.30761,0,0,0,0,0,1.376431,1.30761,0,0,7.302986,23.02629,0,1.376431,-1.376431,30.62097,78.51515,0.1548457,1.438371,0,0,23.02629
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,8.832354,21.64986,0.7121233,0,0.7121233,31.29655,80.24741,0.1547409,0,0.5696986,0,22.36198
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,13.51758,13.51758,12,0,3.372,13.51758,24.95118,0,0,0,3.372795,1.597449,1.517576,0,0,8.120231,22.29077,1.775346,0,1.775346,32.98079,84.56596,0.1549301,14.86933,2.698236,12,25.66356
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.834948,3.834948,0,0,0,3.834948,98.87263,0,0,0,3.791714,4.036787,3.834948,0,0,6.344885,23.88858,0,0.2450733,-0.2450733,32.72246,83.90358,0.1549301,4.218442,3.033371,0,27.6803
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.313881,1.313881,0,0,0,1.313881,415.6286,0,0,0,5.460863,1.383032,1.313881,0,0,6.617188,23.64351,4.077831,0,4.077831,36.59103,93.82297,0.154333,1.445269,4.36869,0,29.10437
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,7.234904,7.234904,0,0,0,7.234904,139.9164,0,0,0,10.12282,7.615689,7.234904,0,0,2.539357,27.31356,2.50713,0,2.50713,38.96951,99.92161,0.1539682,7.958395,8.098254,0,37.43637
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.72501,2.72501,0,0,0,2.72501,422.5065,8.612684,0,0,11.51334,2.868431,2.72501,0,0,0.03222793,29.56997,0.03222793,0,0.03222793,39.00008,100,0.1539635,2.997511,9.210674,0,41.08332
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,7.870044,7.870044,3,0,1.095,7.870044,119.674,4.292034,0,0,9.418396,5.126362,4.870044,0,0,0,29.59898,0,0,0,39.00008,100,0.1539635,8.657049,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.134893,1.134893,0,0,0,1.134893,411.073,3.470614,0,0,4.665238,1.194624,1.134893,0,0,0,29.59898,0,0,0,39.00008,100,0.1539635,1.248382,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.31208,1.31208,0,0,0,1.31208,287.7116,2.39387,0,0,3.775007,1.381137,1.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1539635,1.443288,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.7830616,0.7830616,0,0,0,0.7830616,348.9484,1.908206,0,0,2.732481,0.8242754,0.7830616,0,0,0,29.59898,0,0,0,39.00008,100,0.1539635,0.8613678,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,6.061766,6.061766,0,0,0,6.061766,9.645942,0,8.881784E-16,0,0.5847144,6.380806,6.061766,0,0,0,29.59898,0,5.796092,-5.796092,32.89046,84.33434,0.1539635,6.667943,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,16.61516,16.61516,12,0,3.372,16.61516,1.552444,0,0,0,0.2579412,4.858067,4.615163,0,0,6.440102,23.80289,0,4.600126,-4.600126,28.0415,71.90115,0.1539635,18.27668,0.2063529,12,24.06083
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,12.14236,12.14236,12,0,3.372,12.14236,0,0,0,0,0,0.1498538,0.1423611,0,0,11.55135,19.20276,0,0.1498538,-0.1498538,27.88354,71.49612,0.1539635,13.3566,0,12,19.20276
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,15.13385,15.13385,12,0,3.372,15.13385,0,0,0,0,0,3.298792,3.133853,0,0,11.71786,19.05291,0,3.298792,-3.298792,24.40631,62.58016,0.1539635,16.64724,0,12,19.05291
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,14.86748,14.86748,12,0,3.372,14.86748,0,0,0,0,0,3.018398,2.867478,0,0,15.38318,15.75412,0,3.018398,-3.018398,21.22464,54.42204,0.1539635,16.35423,0,12,15.75412
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.554404,2.554404,11.3544,0,3.208664,2.554404,0,0,0,0,0,0,0,8.8,8.36,18.73696,12.73572,8.36,0,8.36,29.15563,74.75788,0.1549564,2.809845,0,12,12.73572
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.6616914,0.6616914,9.461692,0,2.729808,0.6616914,0,0,0,0,0,0,0,8.8,8.36,10.37696,20.25972,8.36,0,8.36,37.08662,95.09372,0.15544,0.7278605,0,12,20.25972
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.927888,0.927888,0,0,0,0.927888,0,0,1.110223E-16,0,0,0.9767243,0.927888,0,0,2.016957,27.78372,0,0.9767243,-0.9767243,36.05707,92.45383,0.15544,1.020677,0,0,27.78372
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.771564,1.771564,0,0,0,1.771564,0,0,2.220446E-16,0,0,1.864804,1.771564,0,0,3.102206,26.80699,0,1.864804,-1.864804,34.09139,87.41365,0.15544,1.94872,0,0,26.80699
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.240218,2.240218,0,0,0,2.240218,0,0,0,0,0,2.358124,2.240218,0,0,5.174211,24.94219,0,2.358124,-2.358124,31.60571,81.04012,0.15544,2.46424,0,0,24.94219
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2194207,0.2194207,0,0,0,0.2194207,0,0,2.775558E-17,0,0,0.2309692,0.2194207,0,0,7.794349,22.58406,0,0.2309692,-0.2309692,31.36225,80.41586,0.15544,0.2413628,0,0,22.58406
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.5165464,0.5165464,0,0,0,0.5165464,0,0,1.110223E-16,0,0,0.5437331,0.5165464,0,0,8.050982,22.35309,0,0.5437331,-0.5437331,30.7891,78.94626,0.15544,0.5682011,0,0,22.35309
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.206613,2.206613,0,0,0,2.206613,0,0,0,0,0,2.322751,2.206613,0,0,8.655129,21.80936,0,2.322751,-2.322751,28.34071,72.66833,0.15544,2.427274,0,0,21.80936
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.296221,2.296221,0,0,0,2.296221,0,0,4.440892E-16,0,0,2.417075,2.296221,0,0,11.23596,19.48661,0,2.417075,-2.417075,25.79289,66.13548,0.15544,2.525843,0,0,19.48661
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,10.13412,10.13412,12,0,3.372,10.13412,17.89408,0,0,0,1.813407,0,0,1.865881,1.772587,13.9216,17.06954,3.585994,0,3.585994,29.19486,74.85847,0.1558576,11.14753,1.450726,12,18.88294
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.027483,4.027483,9.02738,0,2.619927,4.027483,125.9486,0,0,0,5.072559,0,0,4.999896,4.749901,10.33561,20.29693,9.82246,0,9.82246,38.51326,98.75176,0.1560075,4.430232,4.058047,12,25.36949
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.105114,4.105114,0,0,0,4.105114,198.9966,3.334716,0,0,8.169036,4.321173,4.105114,0,0,0.5131472,29.13715,0.5131472,0,0.5131472,39.00008,100,0.1559341,4.515625,6.535228,0,37.30618
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,9.876811,9.876811,3,0,1.095,9.876811,126.463,5.25176,0,0,12.49051,7.238749,6.876811,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,10.86449,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.701029,1.701029,0,0,0,1.701029,737.069,10.7472,0,0,12.53776,1.790557,1.701029,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,1.871132,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1767507,0.1767507,0,0,0,0.1767507,5785.766,10.04033,0,0,10.22638,0.1860533,0.1767507,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,0.1944257,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.194738,4.194738,0,0,0,4.194738,198.5636,3.913709,0,0,8.329224,4.415514,4.194738,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,4.614212,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.614935,3.614935,0,0,0,3.614935,160.4195,1.993866,0,0,5.79906,3.805194,3.614935,0,0,0,29.59898,0,0,0,39.00008,100,0.1559341,3.976428,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,16.12693,16.12693,12,0,3.372,16.12693,16.64281,0,0,0,2.683974,4.344136,4.126929,0,0,0,29.59898,0,1.660161,-1.660161,37.25011,95.51292,0.1559341,17.73962,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,4.762254,4.762254,0,0,0,4.762254,18.96783,0,8.881784E-16,0,0.9032961,5.012899,4.762254,0,0,1.844623,27.93882,0,4.109602,-4.109602,32.91821,84.4055,0.1559341,5.238479,0.7226368,0,28.84211
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,5.634542,5.634542,0,0,0,5.634542,0,0,8.881784E-16,0,0,5.931097,5.634542,0,0,6.410849,23.82921,0,5.931097,-5.931097,26.66629,68.37496,0.1559341,6.197996,0,0,23.82921
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,10.63641,10.63641,12,0,3.372,10.63641,0,0,0,0,0,0,0,1.363589,1.295409,13.00096,17.89812,1.295409,0,1.295409,27.89522,71.52606,0.1561001,11.70005,0,12,17.89812
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.295903,3.295903,12,0,3.372,3.295903,0,0,0,0,0,0,0,8.704097,8.268891,11.70555,19.06399,8.268891,0,8.268891,35.73978,91.64028,0.1571502,3.625494,0,12,19.06399
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.7204867,0.7204867,0,0,0,0.7204867,0,0,1.110223E-16,0,0,0.7584071,0.7204867,0,0,3.436655,26.50599,0,0.7584071,-0.7584071,34.94035,89.59046,0.1571502,0.7925354,0,0,26.50599
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.438923,1.438923,0,0,0,1.438923,0,0,2.220446E-16,0,0,1.514655,1.438923,0,0,4.27933,25.74758,0,1.514655,-1.514655,33.34376,85.49666,0.1571502,1.582815,0,0,25.74758
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.7268329,0.7268329,0,0,0,0.7268329,0,0,1.110223E-16,0,0,0.7650872,0.7268329,0,0,5.96228,24.23293,0,0.7650872,-0.7650872,32.53729,83.42878,0.1571502,0.7995161,0,0,24.23293
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.162298,1.162298,0,0,0,1.162298,0,0,2.220446E-16,0,0,1.223472,1.162298,0,0,6.812377,23.46784,0,1.223472,-1.223472,31.24764,80.12199,0.1571502,1.278528,0,0,23.46784
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.17179,22.24437,0,0,0,31.24764,80.12199,0.1571502,0,0,0,22.24437
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.7965702,0.7965702,0,0,0,0.7965702,0,0,1.110223E-16,0,0,0.838495,0.7965702,0,0,8.17179,22.24437,0,0.838495,-0.838495,30.36379,77.85571,0.1571502,0.8762273,0,0,22.24437
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.059278,1.059278,0,0,0,1.059278,0,0,0,0,0,1.11503,1.059278,0,0,9.103452,21.40587,0,1.11503,-1.11503,29.18844,74.84201,0.1571502,1.165206,0,0,21.40587
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34237,20.29084,0,0,0,29.18844,74.84201,0.1571502,0,0,0,20.29084
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.6094531,0.6094531,0,0,0,0.6094531,0,0,1.110223E-16,0,0,0.6415296,0.6094531,0,0,10.34237,20.29084,0,0.6415296,-0.6415296,28.51221,73.10809,0.1571502,0.6703984,0,0,20.29084
