Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,11.05518,19.64931,1.384291,0,1.384291,29.82546,76.4754,0.1569529,0,1.107433,0,21.0336
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,6.601953,6.601953,0,0,0,6.601953,55.23943,0,0,0,3.646881,6.949424,6.601953,0,0,9.670893,20.89517,0,3.302543,-3.302543,26.34428,67.54929,0.1569529,7.262148,2.917505,0,24.54206
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,11.87002,11.87002,12,0,3.372,11.87002,69.75672,0,0,0,8.280138,0,0,0.1299782,0.1234793,13.34039,17.59263,8.403617,0,8.403617,34.31665,87.99123,0.1577892,13.05702,6.62411,12,25.87277
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,5.662085,5.662085,0,0,0,5.662085,185.0168,0,0,0,10.47581,5.960089,5.662085,0,0,4.936768,25.15589,4.515717,0,4.515717,38.60063,98.97578,0.1571502,6.228293,8.380645,0,35.63169
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,5.24829,5.24829,0,0,0,5.24829,228.8094,6.063014,0,0,12.00858,5.524516,5.24829,0,0,0.4210516,29.22003,0.4210516,0,0.4210516,39.00008,100,0.1570909,5.773119,9.606865,0,41.22861
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,9.755739,9.755739,3,0,1.095,9.755739,132.3175,5.797247,0,0,12.90855,7.111305,6.75574,0,0,0,29.59898,0,0,0,39.00008,100,0.1570909,10.73131,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.890893,4.890893,0,0,0,4.890893,238.212,6.502388,0,0,11.6507,5.148309,4.890893,0,0,0,29.59898,0,0,0,39.00008,100,0.1570909,5.379982,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,12.72875,12.72875,4.368746,0,1.441293,12.72875,69.49576,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1570909,14.00162,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,6.41561,6.41561,0,0,0,6.41561,126.8897,1.387473,0,0,8.140747,6.753274,6.41561,0,0,0,29.59898,0,0,0,39.00008,100,0.1570909,7.057171,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570909,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,8.228946,8.228946,5.009538,0,1.603413,8.228946,41.18208,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1570909,9.051841,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,6.794727,6.794727,0,0,0,6.794727,5.372024,0,8.881784E-16,0,0.3650143,7.152344,6.794727,0,0,0,29.59898,0,6.78733,-6.78733,31.8456,81.65524,0.1570909,7.4742,0.2920115,0,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.185431,3.185431,0,0,0,3.185431,0,0,4.440892E-16,0,0,3.353085,3.185431,0,0,7.541478,22.81165,0,3.353085,-3.353085,28.31114,72.59253,0.1570909,3.503974,0,0,22.81165
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,12.45814,12.45814,12,0,3.372,12.45814,0,0,0,0,0,0.4822526,0.45814,0,0,11.26713,19.45856,0,0.4822526,-0.4822526,27.8028,71.28909,0.1570909,13.70395,0,12,19.45856
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,9.928929,9.928929,12,0,3.372,9.928929,0,0,0,0,0,0,0,2.071071,1.967517,11.80296,18.97631,1.967517,0,1.967517,29.66935,76.07511,0.1573353,10.92182,0,12,18.97631
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.747554,1.747554,10.54755,0,3.004531,1.747554,0,0,0,0,0,0,0,8.8,8.36,9.835446,20.74708,8.36,0,8.36,37.60035,96.41095,0.1580515,1.92231,0,12,20.74708
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475447,28.27108,0,0,0,37.60035,96.41095,0.1580515,0,0,0,28.27108
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475447,28.27108,0,0,0,37.60035,96.41095,0.1580515,0,0,0,28.27108
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475447,28.27108,0,0,0,37.60035,96.41095,0.1580515,0,0,0,28.27108
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475447,28.27108,0,0,0,37.60035,96.41095,0.1580515,0,0,0,28.27108
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.770282,1.770282,0,0,0,1.770282,0,0,0,0,0,1.863455,1.770282,0,0,1.475447,28.27108,0,1.863455,-1.863455,35.63609,91.37441,0.1580515,1.947311,0,0,28.27108
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2014754,0.2014754,0,0,0,0.2014754,0,0,0,0,0,0.2120794,0.2014754,0,0,3.545952,26.40762,0,0.2120794,-0.2120794,35.41254,90.80121,0.1580515,0.221623,0,0,26.40762
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.222385,2.222385,0,0,0,2.222385,0,0,0,0,0,2.339352,2.222385,0,0,3.781596,26.19554,0,2.339352,-2.339352,32.94665,84.47842,0.1580515,2.444623,0,0,26.19554
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.380877,23.85619,0,0,0,32.94665,84.47842,0.1580515,0,0,0,23.85619
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,4.273659,4.273659,0,0,0,4.273659,18.51555,0,0,0,0.7912914,4.498589,4.273659,0,0,6.380877,23.85619,0,3.707297,-3.707297,29.03881,74.45834,0.1580515,4.701025,0.6330331,0,24.64748
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,6.161158,6.161158,0,0,0,6.161158,21.45216,0,0,0,1.321701,6.485429,6.161158,0,0,10.5001,20.14889,0,5.163728,-5.163728,23.59577,60.50184,0.1580515,6.777274,1.057361,0,21.47059
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,16.23757,14.98516,1.015273,0,1.015273,24.55894,62.97151,0.1579091,0,0.8122186,0,16.00044
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,9.887961,9.887961,12,0,3.372,9.887961,11.88912,0,0,0,1.175591,0,0,2.112038,2.006436,15.2223,15.89891,3.182028,0,3.182028,27.57767,70.71185,0.1582677,10.87676,0.9404731,12,17.0745
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,12.04027,18.76274,10.23973,0,10.23973,37.29193,95.62015,0.1582763,0,1.503781,12,20.64246
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,1.800543,27.97849,1.776214,0,1.776214,38.977,99.94082,0.1580301,0,1.420971,0,29.7547
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.04118,3.04118,0,0,0,3.04118,115.9095,0.2994441,0,0,3.525015,3.201242,3.04118,0,0,0.024329,29.57708,0.024329,0,0.024329,39.00008,100,0.1580268,3.345298,2.820012,0,33.1021
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.129704,1.129704,0,0,0,1.129704,234.3141,1.457894,0,0,2.647056,1.189162,1.129704,0,0,0,29.59898,0,0,0,39.00008,100,0.1580268,1.242674,2.117645,0,32.24603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.802886,3.802886,0,0,0,3.802886,56.59402,0,0,0,2.152206,4.003038,3.802886,0,0,0,29.59898,0,1.850832,-1.850832,37.04913,94.99758,0.1580268,4.183175,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,2.05648,27.74815,0.5163657,0,0.5163657,37.539,96.25365,0.1579553,0,0.4130926,0,28.26451
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,1.540115,28.21288,0.6587535,0,0.6587535,38.16394,97.85607,0.1578643,0,0.5270028,0,28.87163
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,4.373362,4.373362,0,0,0,4.373362,10.32236,0,0,0,0.4514341,4.603539,4.373362,0,0,0.8813611,28.80575,0,4.152105,-4.152105,33.78724,86.63378,0.1578643,4.810698,0.3611473,0,29.25719
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,9.41256,9.41256,12,0,3.372,9.41256,0,0,0,0,0,0,0,2.58744,2.458068,5.494811,24.65365,2.458068,0,2.458068,36.11917,92.61308,0.1581605,10.35382,0,12,24.65365
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,4.609682,4.609682,0,0,0,4.609682,0,0,8.881784E-16,0,0,4.852296,4.609682,0,0,3.036743,26.86591,0,4.852296,-4.852296,31.0044,79.49831,0.1581605,5.07065,0,0,26.86591
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.849689,4.849689,0,0,0,4.849689,0,0,8.881784E-16,0,0,5.104936,4.849689,0,0,8.428184,22.01361,0,5.104936,-5.104936,25.62333,65.70071,0.1581605,5.334658,0,0,22.01361
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1393577,0.1393577,0,0,0,0.1393577,0,0,0,0,0,0.1466923,0.1393577,0,0,14.10033,16.90868,0,0.1466923,-0.1466923,25.4687,65.30423,0.1581605,0.1532934,0,0,16.90868
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.069223,1.069223,0,0,0,1.069223,0,0,0,0,0,1.125498,1.069223,0,0,14.26333,16.76199,0,1.125498,-1.125498,24.28232,62.26223,0.1581605,1.176145,0,0,16.76199
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.576838,1.576838,0,0,0,1.576838,0,0,0,0,0,1.65983,1.576838,0,0,15.51388,15.63649,0,1.65983,-1.65983,22.53271,57.77605,0.1581605,1.734522,0,0,15.63649
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.680019,1.680019,0,0,0,1.680019,0,0,2.220446E-16,0,0,1.768441,1.680019,0,0,17.35813,13.97666,0,1.768441,-1.768441,20.66861,52.99632,0.1581605,1.848021,0,0,13.97666
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1324817,0.1324817,0,0,0,0.1324817,0,0,0,0,0,0.1394545,0.1324817,0,0,19.32307,12.20822,0,0.1394545,-0.1394545,20.52161,52.6194,0.1581605,0.1457299,0,0,12.20822
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.305626,1.305626,0,0,0,1.305626,0,0,2.220446E-16,0,0,1.374343,1.305626,0,0,19.47802,12.06876,0,1.374343,-1.374343,19.07292,48.90483,0.1581605,1.436188,0,0,12.06876
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.161608,1.161608,0,0,0,1.161608,0,0,2.220446E-16,0,0,1.222745,1.161608,0,0,21.00507,10.69442,0,1.222745,-1.222745,17.78404,45.6,0.1581605,1.277768,0,0,10.69442
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.398963,1.398963,0,0,0,1.398963,0,0,0,0,0,1.472593,1.398963,0,0,22.36367,9.471674,0,1.472593,-1.472593,16.23179,41.61988,0.1581605,1.53886,0,0,9.471674
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.309574,3.309574,0,0,0,3.309574,0,0,4.440892E-16,0,0,3.483762,3.309574,0,0,23.99989,7.999082,0,3.483762,-3.483762,12.55958,32.20399,0.1581605,3.640531,0,0,7.999082
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,8.499801,8.499801,12,0,3.372,8.499801,16.93951,0,0,0,1.439824,0,0,3.5002,3.32519,27.87073,4.515319,4.765014,0,4.765014,17.08007,43.79496,0.1586949,9.34978,1.151859,12,5.955144
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.29172,2.29172,11.09172,0,3.142205,2.29172,117.4428,0,0,0,2.691461,0,0,8.8,8.36,23.10572,8.803832,11.05146,0,11.05146,27.56441,70.67782,0.1591433,2.520891,2.153168,12,11.49529
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.714279,2.714279,11.50755,0,3.24741,2.714279,136.3401,0,0,0,3.700651,0,0,8.793269,8.353606,12.05426,18.75015,12.05426,0,12.05426,39.00008,100,0.1595465,2.985707,2.960521,12,22.4508
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.094397,2.094397,0,0,0,2.094397,198.9113,1.961365,0,0,4.165993,2.204628,2.094397,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,2.303837,3.332794,0,33.76497
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,12.86459,12.86459,8.305005,0,2.437166,12.86459,37.30835,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,14.15105,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.978975,2.978975,0,0,0,2.978975,207.6721,3.050737,0,0,6.186501,3.135764,2.978975,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,3.276873,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.814968,1.814968,0,0,0,1.814968,378.4632,4.958491,0,0,6.868984,1.910492,1.814968,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,1.996464,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,9.168534,9.168534,6.981388,0,2.102291,9.168534,25.11045,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,10.08539,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595465,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,5.060334,5.060334,0,0,0,5.060334,0,0,8.881784E-16,0,0,5.326667,5.060334,0,0,0,29.59898,0,5.326667,-5.326667,33.38528,85.6031,0.1595465,5.566367,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.9682099,0.9682099,0,0,0,0.9682099,0,0,0,0,0,1.019168,0.9682099,0,0,5.918519,24.27231,0,1.019168,-1.019168,32.31098,82.8485,0.1595465,1.065031,0,0,24.27231
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.475305,2.475305,0,0,0,2.475305,0,0,4.440892E-16,0,0,2.605584,2.475305,0,0,7.050929,23.25314,0,2.605584,-2.605584,29.56445,75.80614,0.1595465,2.722835,0,0,23.25314
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.300598,2.300598,0,0,0,2.300598,0,0,4.440892E-16,0,0,2.421682,2.300598,0,0,9.946022,20.64756,0,2.421682,-2.421682,27.01178,69.26083,0.1595465,2.530657,0,0,20.64756
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.9638916,0.9638916,0,0,0,0.9638916,0,0,1.110223E-16,0,0,1.014623,0.9638916,0,0,12.63678,18.22588,0,1.014623,-1.014623,25.94227,66.51851,0.1595465,1.060281,0,0,18.22588
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.9089727,0.9089727,0,0,0,0.9089727,0,0,1.110223E-16,0,0,0.9568133,0.9089727,0,0,13.76414,17.21125,0,0.9568133,-0.9568133,24.9337,63.93244,0.1595465,0.9998699,0,0,17.21125
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3262963,0.3262963,0,0,0,0.3262963,0,0,5.551115E-17,0,0,0.3434698,0.3262963,0,0,14.82726,16.25444,0,0.3434698,-0.3434698,24.57165,63.00411,0.1595465,0.358926,0,0,16.25444
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.2089,15.91097,0,0,0,24.57165,63.00411,0.1595465,0,0,0,15.91097
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.51375,2.51375,0,0,0,2.51375,0,0,4.440892E-16,0,0,2.646053,2.51375,0,0,15.2089,15.91097,0,2.646053,-2.646053,21.78247,55.85237,0.1595465,2.765125,0,0,15.91097
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.14895,13.26492,0,0,0,21.78247,55.85237,0.1595465,0,0,0,13.26492
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.9530076,0.9530076,0,0,0,0.9530076,0,0,1.110223E-16,0,0,1.003166,0.9530076,0,0,18.14895,13.26492,0,1.003166,-1.003166,20.72504,53.14101,0.1595465,1.048308,0,0,13.26492
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,19.26358,12.26175,1.592899,0,1.592899,22.23619,57.01577,0.1593302,0,1.274319,0,13.85465
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,17.67068,13.69536,4.331617,0,4.331617,26.34553,67.5525,0.1587451,0,3.465294,0,18.02698
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,6.517868,6.517868,0,0,0,6.517868,110.8132,0,0,0,7.222656,6.860914,6.517868,0,0,13.33907,17.59382,0.3617417,0,0.3617417,26.68871,68.43244,0.1586965,7.169655,5.778124,0,24.81647
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,13.02535,13.02535,12,0,3.372,13.02535,73.03586,0,0,0,9.513178,1.079318,1.025352,0,0,12.97733,17.91938,8.433859,0,8.433859,34.68977,88.94794,0.1593052,14.32789,7.610542,12,27.43256
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.995959,3.995959,0,0,0,3.995959,277.6912,2.346689,0,0,11.09643,4.206273,3.995959,0,0,4.543467,25.50986,4.543467,0,4.543467,39.00008,100,0.1586985,4.395555,8.877143,0,36.60629
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586985,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.23019,1.23019,0,0,0,1.23019,1030.43,11.38131,0,0,12.67625,1.294937,1.23019,0,0,0,29.59898,0,0,0,39.00008,100,0.1586985,1.353209,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586985,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2701375,0.2701375,0,0,0,0.2701375,3196.239,8.349883,0,0,8.634238,0.2843553,0.2701375,0,0,0,29.59898,0,0,0,39.00008,100,0.1586985,0.2971512,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,5.674562,5.674562,0,0,0,5.674562,85.31105,0,0,0,4.841028,5.973223,5.674562,0,0,0,29.59898,0,1.132195,-1.132195,37.80664,96.93991,0.1586985,6.242018,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.046751,3.046751,0,0,0,3.046751,106.4936,0,0,0,3.244597,3.207107,3.046751,0,0,1.257994,28.46678,0.0374899,0,0.0374899,37.84221,97.03111,0.1586935,3.351427,2.595677,0,31.71138
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,10.19419,10.19419,10.92916,0,3.101078,10.19419,4.383365,0,0,0,0.4468484,0,0,0.734973,0.6982243,1.220504,28.50052,1.145073,0,1.145073,38.92852,99.81651,0.1588143,11.21361,0.3574787,12,28.94737
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.252031,2.252031,0,0,0,2.252031,0,0,4.440892E-16,0,0,2.370559,2.252031,0,0,0.07543144,29.53109,0,2.370559,-2.370559,36.42973,93.40938,0.1588143,2.477234,0,0,29.53109
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709385,27.16053,0,0,0,36.42973,93.40938,0.1588143,0,0,0,27.16053
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.970304,3.970304,0,0,0,3.970304,0,0,0,0,0,4.179268,3.970304,0,0,2.709385,27.16053,0,4.179268,-4.179268,32.02439,82.11367,0.1588143,4.367335,0,0,27.16053
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.353016,22.98126,0,0,0,32.02439,82.11367,0.1588143,0,0,0,22.98126
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.5573006,0.5573006,0,0,0,0.5573006,0,0,1.110223E-16,0,0,0.5866323,0.5573006,0,0,7.353016,22.98126,0,0.5866323,-0.5866323,31.40603,80.52812,0.1588143,0.6130307,0,0,22.98126
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1516757,0.1516757,0,0,0,0.1516757,0,0,2.775558E-17,0,0,0.1596586,0.1516757,0,0,8.004829,22.39463,0,0.1596586,-0.1596586,31.23773,80.0966,0.1588143,0.1668433,0,0,22.39463
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.625629,1.625629,0,0,0,1.625629,0,0,0,0,0,1.711189,1.625629,0,0,8.182228,22.23497,0,1.711189,-1.711189,29.43398,75.4716,0.1588143,1.788192,0,0,22.23497
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.688761,1.688761,0,0,0,1.688761,0,0,2.220446E-16,0,0,1.777643,1.688761,0,0,10.08355,20.52378,0,1.777643,-1.777643,27.56018,70.66699,0.1588143,1.857637,0,0,20.52378
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2416519,0.2416519,0,0,0,0.2416519,0,0,2.775558E-17,0,0,0.2543704,0.2416519,0,0,12.05871,18.74614,0,0.2543704,-0.2543704,27.29205,69.97948,0.1588143,0.2658171,0,0,18.74614
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.64387,1.64387,0,0,0,1.64387,0,0,2.220446E-16,0,0,1.730389,1.64387,0,0,12.34134,18.49177,0,1.730389,-1.730389,25.46806,65.3026,0.1588143,1.808257,0,0,18.49177
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.021695,2.021695,0,0,0,2.021695,0,0,4.440892E-16,0,0,2.1281,2.021695,0,0,14.264,16.76138,0,2.1281,-2.1281,23.22485,59.55077,0.1588143,2.223865,0,0,16.76138
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.103302,1.103302,0,0,0,1.103302,0,0,2.220446E-16,0,0,1.161371,1.103302,0,0,16.62855,14.63328,0,1.161371,-1.161371,22.00066,56.41183,0.1588143,1.213633,0,0,14.63328
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,17.91896,13.47191,0.8181103,0,0.8181103,22.77678,58.40189,0.1587055,0,0.6544883,0,14.29002
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,5.280414,5.280414,0,0,0,5.280414,59.95522,0,0,0,3.165884,5.55833,5.280414,0,0,17.10085,14.20821,0,2.392446,-2.392446,20.25492,51.9356,0.1587055,5.808455,2.532707,0,17.37409
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,6.565803,6.565803,0,0,0,6.565803,114.3032,0,0,0,7.504924,6.911371,6.565803,0,0,19.75913,11.81576,0.5935532,0,0.5935532,20.81802,53.37943,0.1586267,7.222383,6.00394,0,19.32069
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,5.66384,5.66384,0,0,0,5.66384,175.2051,0,0,0,9.923338,5.961936,5.66384,0,0,19.16558,12.34996,3.961401,0,3.961401,24.57613,63.0156,0.1581028,6.230224,7.938671,0,22.2733
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2777671,0.2777671,0,0,0,0.2777671,4132.864,0,0,0,11.47973,0.2923864,0.2777671,0,0,15.20417,15.91522,11.18735,0,11.18735,35.18938,90.229,0.1566418,0.3055438,9.183786,0,27.39495
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.584566,3.584566,0,0,0,3.584566,331.2728,4.084639,0,0,11.87469,3.773227,3.584566,0,0,4.016826,25.98384,4.016826,0,4.016826,39.00008,100,0.1561238,3.943022,9.499754,0,37.85853
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.836919,1.836919,0,0,0,1.836919,623.6249,9.521886,0,0,11.45549,1.933599,1.836919,0,0,0,29.59898,0,0,0,39.00008,100,0.1561238,2.020611,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,6.605695,6.605695,0,0,0,6.605695,183.5557,5.171768,0,0,12.12513,6.953363,6.605695,0,0,0,29.59898,0,0,0,39.00008,100,0.1561238,7.266264,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,7.222823,7.222823,0,0,0,7.222823,99.32473,0,8.881784E-16,0,7.174049,7.602971,7.222823,0,0,0,29.59898,0,0.4289221,-0.4289221,38.54795,98.84071,0.1561238,7.945105,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,5.471498,5.471498,0,0,0,5.471498,96.76812,0,8.881784E-16,0,5.294665,5.759471,5.471498,0,0,0.4765801,29.17006,0,0.4648058,-0.4648058,38.05801,97.58443,0.1561238,6.018648,4.235733,0,34.46472
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.004654801,0.004654801,0,0,0,0.004654801,28167.6,0.3132148,0,0,1.311145,0.00489979,0.004654801,0,0,0.9930309,28.70525,0.9930309,0,0.9930309,39.00008,100,0.1559963,0.005120281,1.048916,0,30.0164
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1559963,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.6632091,0.6632091,0,0,0,0.6632091,0,0,0,0,0,0.6981149,0.6632091,0,0,0,29.59898,0,0.6981149,-0.6981149,38.2642,98.11314,0.1559963,0.72953,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,6.687491,6.687491,0,0,0,6.687491,0,0,8.881784E-16,0,0,7.039464,6.687491,0,0,0.7756832,28.90086,0,7.039464,-7.039464,30.84395,79.0869,0.1559963,7.356241,0,0,28.90086
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,4.328907,4.328907,0,0,0,4.328907,0,0,0,0,0,4.556745,4.328907,0,0,8.597311,21.8614,0,4.556745,-4.556745,26.04072,66.77095,0.1559963,4.761798,0,0,21.8614
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.6552303,0.6552303,0,0,0,0.6552303,0,0,1.110223E-16,0,0,0.6897161,0.6552303,0,0,13.66036,17.30465,0,0.6897161,-0.6897161,25.3137,64.90678,0.1559963,0.7207533,0,0,17.30465
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.895145,1.895145,0,0,0,1.895145,0,0,2.220446E-16,0,0,1.99489,1.895145,0,0,14.42671,16.61494,0,1.99489,-1.99489,23.2109,59.51501,0.1559963,2.08466,0,0,16.61494
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.381442,1.381442,0,0,0,1.381442,0,0,2.220446E-16,0,0,1.45415,1.381442,0,0,16.64326,14.62005,0,1.45415,-1.45415,21.67809,55.58474,0.1559963,1.519587,0,0,14.62005
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.7198042,0.7198042,0,0,0,0.7198042,0,0,1.110223E-16,0,0,0.7576887,0.7198042,0,0,18.25898,13.1659,0,0.7576887,-0.7576887,20.87942,53.53686,0.1559963,0.7917846,0,0,13.1659
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.892732,1.892732,0,0,0,1.892732,0,0,2.220446E-16,0,0,1.992349,1.892732,0,0,19.10085,12.40821,0,1.992349,-1.992349,18.7793,48.15195,0.1559963,2.082005,0,0,12.40821
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.276566,2.276566,0,0,0,2.276566,0,0,0,0,0,2.396385,2.276566,0,0,21.31458,10.41586,0,2.396385,-2.396385,16.25328,41.675,0.1559963,2.504223,0,0,10.41586
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.528334,1.528334,0,0,0,1.528334,0,0,0,0,0,1.608773,1.528334,0,0,23.97723,8.019475,0,1.608773,-1.608773,14.55749,37.32682,0.1559963,1.681168,0,0,8.019475
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.656239,2.656239,0,0,0,2.656239,0,0,4.440892E-16,0,0,2.796041,2.656239,0,0,25.76475,6.410702,0,2.796041,-2.796041,11.6102,29.76969,0.1559963,2.921863,0,0,6.410702
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.87146,3.614661,0,0,0,11.6102,29.76969,0.1559963,0,0,0,3.614661
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,5.529294,5.529294,12,0,3.372,5.529294,9.413088,8.881784E-16,0,0,0.5204774,0,0,6.470706,6.147171,28.87146,3.614661,6.667648,0,6.667648,17.93569,45.98885,0.1567472,6.082224,0.4163819,12,4.135139
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,22.20382,9.615544,10.88393,0,10.88393,28.26109,72.4642,0.1566859,0,2.019144,12,12.13947
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,7.549264,0,2.245964,0,0,0,0,0,4.148085,0,0,7.549264,7.171801,11.31989,19.41108,11.31989,0,11.31989,39.00008,100,0.1562883,0,3.318468,12,23.55917
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.198684,2.198684,0,0,0,2.198684,319.4628,4.709573,0,0,7.023977,2.314404,2.198684,0,0,0,29.59898,0,0,0,39.00008,100,0.1562883,2.418552,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.751466,0.751466,0,0,0,0.751466,1284.231,8.859546,0,0,9.650562,0.7910169,0.751466,0,0,0,29.59898,0,0,0,39.00008,100,0.1562883,0.8266127,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.986913,4.986913,0,0,0,4.986913,212.3115,5.338408,0,0,10.58779,5.249382,4.986913,0,0,0,29.59898,0,0,0,39.00008,100,0.1562883,5.485604,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562883,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,10.25173,10.25173,3,0,1.095,10.25173,85.36761,1.118258,0,0,8.751655,7.633396,7.251726,0,0,0,29.59898,0,0,0,39.00008,100,0.1562883,11.2769,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.527615,2.527615,0,0,0,2.527615,198.9816,2.368842,0,0,5.029489,2.660647,2.527615,0,0,0,29.59898,0,0,0,39.00008,100,0.1562883,2.780376,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,5.138117,5.138117,0,0,0,5.138117,67.63084,0,0,0,3.474952,5.408545,5.138117,0,0,0,29.59898,0,1.933592,-1.933592,36.96189,94.7739,0.1562883,5.651929,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,10.62497,10.62497,11.35309,0,3.208331,10.62497,13.00704,0,0,0,1.381994,0,0,0.7281202,0.6917142,2.148436,27.66539,2.073708,0,2.073708,38.92918,99.81822,0.1564886,11.68746,1.105595,12,29.04738
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0.5605639,0,0,0.635292,0,0,0,0,0.07472812,29.53172,0.07472812,0,0.07472812,39.00008,100,0.1564792,0,0.5082336,0,30.16702
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1564792,0,0,0,29.59898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,5.686618,5.686618,0,0,0,5.686618,0,0,8.881784E-16,0,0,5.985914,5.686618,0,0,0,29.59898,0,5.985914,-5.985914,32.69037,83.8213,0.1564792,6.25528,0,0,29.59898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,10.85681,10.85681,12,0,3.372,10.85681,0,0,0,0,0,0,0,1.143193,1.086033,6.651016,23.61306,1.086033,0,1.086033,33.72067,86.46309,0.1566006,11.94249,0,12,23.61306
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.01757,3.01757,0,0,0,3.01757,0,0,4.440892E-16,0,0,3.17639,3.01757,0,0,5.564983,24.59049,0,3.17639,-3.17639,30.37246,77.87795,0.1566006,3.319327,0,0,24.59049
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.59745,1.59745,0,0,0,1.59745,0,0,0,0,0,1.681526,1.59745,0,0,9.094304,21.4141,0,1.681526,-1.681526,28.59998,73.33313,0.1566006,1.757195,0,0,21.4141
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.8587686,0.8587686,0,0,0,0.8587686,0,0,0,0,0,0.903967,0.8587686,0,0,10.96267,19.73258,0,0.903967,-0.903967,27.64711,70.88989,0.1566006,0.9446455,0,0,19.73258
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.96707,18.82861,0,0,0,27.64711,70.88989,0.1566006,0,0,0,18.82861
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.7304453,0.7304453,0,0,0,0.7304453,0,0,1.110223E-16,0,0,0.7688898,0.7304453,0,0,11.96707,18.82861,0,0.7688898,-0.7688898,26.83663,68.81174,0.1566006,0.8034898,0,0,18.82861
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.6019101,0.6019101,0,0,0,0.6019101,0,0,1.110223E-16,0,0,0.6335896,0.6019101,0,0,12.8214,18.05972,0,0.6335896,-0.6335896,26.16877,67.09928,0.1566006,0.6621011,0,0,18.05972
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.428693,1.428693,0,0,0,1.428693,0,0,2.220446E-16,0,0,1.503887,1.428693,0,0,13.52538,17.42613,0,1.503887,-1.503887,24.58353,63.03458,0.1566006,1.571562,0,0,17.42613
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.7179199,0.7179199,0,0,0,0.7179199,0,0,0,0,0,0.7557051,0.7179199,0,0,15.19637,15.92224,0,0.7557051,-0.7557051,23.78695,60.99206,0.1566006,0.7897118,0,0,15.92224
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03550737,0.03550737,0,0,0,0.03550737,0,0,6.938894E-18,0,0,0.03737618,0.03550737,0,0,16.03604,15.16654,0,0.03737618,-0.03737618,23.74755,60.89104,0.1566006,0.03905811,0,0,15.16654
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,8.775788,8.775788,12,0,3.372,8.775788,12.81218,0,0,0,1.12437,0,0,3.224212,3.063001,16.07757,15.12916,4.187371,0,4.187371,27.72004,71.07689,0.1570406,9.653367,0.8994959,12,16.25353
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.873471,1.873471,10.67347,0,3.036388,1.873471,77.98353,0,0,0,1.460999,0,0,8.8,8.36,11.8902,18.8978,9.820999,0,9.820999,37.03706,94.96663,0.1575278,2.060818,1.168799,12,20.3588
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.872712,2.872712,0,0,0,2.872712,135.1504,0,0,0,3.882482,3.023907,2.872712,0,0,2.069202,27.7367,0.8585742,0,0.8585742,37.85157,97.05513,0.1574207,3.159983,3.105985,0,31.61918
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.972054,4.972054,0,0,0,4.972054,96.33667,0,0,0,4.789912,5.233741,4.972054,0,0,1.210628,28.50941,0,0.4438297,-0.4438297,37.38374,95.85555,0.1574207,5.46926,3.831929,0,33.29932
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.596344,0,0,6.300116,0,0,0,0,1.703772,28.06558,1.703772,0,1.703772,39.00008,100,0.1572086,0,5.040092,0,34.3657
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,4.703602,4.703602,0,0,0,4.703602,150.4699,2.126345,0,0,7.077505,4.95116,4.703602,0,0,0,29.59898,0,0,0,39.00008,100,0.1572086,5.173962,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.379919,2.379919,0,0,0,2.379919,303.3434,4.71415,0,0,7.219328,2.505178,2.379919,0,0,0,29.59898,0,0,0,39.00008,100,0.1572086,2.617911,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572086,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.062378,1.062378,0,0,0,1.062378,538.8141,4.605949,0,0,5.724242,1.118293,1.062378,0,0,0,29.59898,0,0,0,39.00008,100,0.1572086,1.168616,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,5.566387,5.566387,0,0,0,5.566387,43.64125,0,0,0,2.429241,5.859355,5.566387,0,0,0,29.59898,0,3.430114,-3.430114,35.38442,90.7291,0.1572086,6.123026,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,3.811238,26.16886,0.9264268,0,0.9264268,36.26331,92.98265,0.1570935,0,0.7411415,0,27.09529
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,15.03799,15.03799,12,0,3.372,15.03799,3.785804,0,0,0,0.5693087,3.197882,3.037988,0,0,2.884811,27.00265,0,2.628573,-2.628573,33.49255,85.87815,0.1570935,16.54179,0.455447,12,27.57196
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,9.454031,9.454031,12,0,3.372,9.454031,0,0,0,0,0,0,0,2.545969,2.41867,5.805448,24.37407,2.41867,0,2.41867,35.7871,91.7616,0.1573583,10.39943,0,12,24.37407
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.444123,2.444123,0,0,0,2.444123,0,0,4.440892E-16,0,0,2.572761,2.444123,0,0,3.386778,26.55088,0,2.572761,-2.572761,33.07517,84.80796,0.1573583,2.688535,0,0,26.55088
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.245401,23.97812,0,0,0,33.07517,84.80796,0.1573583,0,0,0,23.97812
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.245401,23.97812,0,0,0,33.07517,84.80796,0.1573583,0,0,0,23.97812
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.245401,23.97812,0,0,0,33.07517,84.80796,0.1573583,0,0,0,23.97812
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.357672,1.357672,0,0,0,1.357672,0,0,2.220446E-16,0,0,1.429128,1.357672,0,0,6.245401,23.97812,0,1.429128,-1.429128,31.56874,80.94532,0.1573583,1.493439,0,0,23.97812
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.000274,1.000274,0,0,0,1.000274,0,0,0,0,0,1.05292,1.000274,0,0,7.833321,22.54899,0,1.05292,-1.05292,30.45886,78.09949,0.1573583,1.100302,0,0,22.54899
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.985461,1.985461,0,0,0,1.985461,0,0,2.220446E-16,0,0,2.089959,1.985461,0,0,9.003233,21.49607,0,2.089959,-2.089959,28.25585,72.45075,0.1573583,2.184007,0,0,21.49607
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.685989,1.685989,0,0,0,1.685989,0,0,2.220446E-16,0,0,1.774726,1.685989,0,0,11.32541,19.40611,0,1.774726,-1.774726,26.38513,67.65404,0.1573583,1.854588,0,0,19.40611
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.013118,3.013118,0,0,0,3.013118,0,0,0,0,0,3.171703,3.013118,0,0,13.29733,17.63138,0,3.171703,-3.171703,23.04186,59.08157,0.1573583,3.314429,0,0,17.63138
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.330072,1.330072,0,0,0,1.330072,0,0,2.220446E-16,0,0,1.400076,1.330072,0,0,16.82144,14.45968,0,1.400076,-1.400076,21.56605,55.29745,0.1573583,1.463079,0,0,14.45968
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.549274,1.549274,0,0,0,1.549274,0,0,2.220446E-16,0,0,1.630815,1.549274,0,0,18.37708,13.05961,0,1.630815,-1.630815,19.84702,50.88969,0.1573583,1.704201,0,0,13.05961
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,5.783648,5.783648,0,0,0,5.783648,22.64748,0,8.881784E-16,0,1.30985,6.088051,5.783648,0,0,20.1891,11.42879,0,4.778201,-4.778201,14.81035,37.97519,0.1573583,6.362013,1.04788,0,12.73864
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,6.241481,6.241481,0,0,0,6.241481,53.56829,0,8.881784E-16,0,3.343454,6.56998,6.241481,0,0,25.49821,6.65059,0,3.226525,-3.226525,11.4093,29.25455,0.1573583,6.865629,2.674763,0,9.994044
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,5.460124,5.460124,12,0,3.372,5.460124,128.4409,0,0,0,7.01303,0,0,6.539876,6.212883,29.08324,3.424065,13.22591,0,13.22591,23.9565,61.4268,0.1577087,6.006136,5.610424,12,10.43709
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,7.402802,7.402802,11.8056,0,3.322818,7.402802,116.0662,0,0,0,8.592152,0,0,4.402802,4.182662,15.85732,15.32739,12.77481,0,12.77481,36.07575,92.50174,0.1580648,8.143082,6.873722,12,23.91954
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.866971,2.866971,0,0,0,2.866971,409.7653,5.647476,0,0,11.74785,3.017864,2.866971,0,0,3.082511,26.82472,3.082511,0,3.082511,39.00008,100,0.157689,3.153668,9.398281,0,38.57257
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,7.101771,7.101771,0,0,0,7.101771,181.3929,5.406558,0,0,12.88211,7.475548,7.101771,0,0,0,29.59898,0,0,0,39.00008,100,0.157689,7.811948,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,7.904887,7.904887,3,0,1.095,7.904887,153.8437,6.998134,0,0,12.16117,5.163039,4.904887,0,0,0,29.59898,0,0,0,39.00008,100,0.157689,8.695375,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.810409,3.810409,0,0,0,3.810409,302.5374,7.516957,0,0,11.52791,4.010957,3.810409,0,0,0,29.59898,0,0,0,39.00008,100,0.157689,4.19145,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157689,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157689,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157689,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,6.842958,6.842958,0,0,0,6.842958,3.335746,0,0,0,0.2282637,7.203114,6.842958,0,0,0,29.59898,0,6.97485,-6.97485,31.64794,81.1484,0.157689,7.527254,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,5.631523,5.631523,0,0,0,5.631523,0,0,8.881784E-16,0,0,5.927919,5.631523,0,0,7.749834,22.62413,0,5.927919,-5.927919,25.39936,65.12645,0.157689,6.194675,0,0,22.62413
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,6.314296,6.314296,0,0,0,6.314296,0,0,8.881784E-16,0,0,6.646627,6.314296,0,0,14.33641,16.69621,0,6.646627,-6.646627,18.39321,47.16197,0.157689,6.945725,0,0,16.69621
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,5.022931,5.022931,0,0,0,5.022931,0,0,8.881784E-16,0,0,5.287295,5.022931,0,0,21.72155,10.04958,0,5.287295,-5.287295,12.81991,32.87149,0.157689,5.525224,0,0,10.04958
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.309911,1.309911,0,0,0,1.309911,0,0,0,0,0,1.378854,1.309911,0,0,27.59632,4.762287,0,1.378854,-1.378854,11.36647,29.14473,0.157689,1.440902,0,0,4.762287
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.12838,3.383433,0,0,0,11.36647,29.14473,0.157689,0,0,0,3.383433
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.938596,1.938596,0,0,0,1.938596,0,0,2.220446E-16,0,0,2.040627,1.938596,0,0,29.12838,3.383433,0,2.040627,-2.040627,9.215457,23.62933,0.157689,2.132456,0,0,3.383433
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.635352,1.635352,10.43535,0,2.976144,1.635352,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.39575,1.342806,8.36,0,8.36,17.14645,43.96517,0.1582805,1.798888,0,12,1.342806
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.8703132,0.8703132,9.670313,0,2.782589,0.8703132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.03575,8.866806,8.36,0,8.36,25.07744,64.301,0.1587006,0.9573445,0,12,8.866806
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.6174914,0.6174914,9.417491,0,2.718625,0.6174914,0,0,0,0,0,0,0,8.8,8.36,14.67575,16.39081,8.36,0,8.36,33.00843,84.63684,0.1590617,0.6792405,0,12,16.39081
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.382515,1.382515,0,0,0,1.382515,0,0,0,0,0,1.455279,1.382515,0,0,6.315747,23.91481,0,1.455279,-1.455279,31.47444,80.70352,0.1590617,1.520766,0,0,23.91481
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.193054,4.193054,0,0,0,4.193054,0,0,8.881784E-16,0,0,4.413741,4.193054,0,0,7.932724,22.45953,0,4.413741,-4.413741,26.82194,68.77408,0.1590617,4.61236,0,0,22.45953
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.447835,1.447835,0,0,0,1.447835,0,0,0,0,0,1.524037,1.447835,0,0,12.83688,18.04579,0,1.524037,-1.524037,25.21547,64.65491,0.1590617,1.592619,0,0,18.04579
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3952464,0.3952464,0,0,0,0.3952464,541.533,0,0,0,2.140389,0.4160488,0.3952464,0,0,14.53026,16.52175,1.72434,0,1.72434,26.85132,68.8494,0.1588545,0.434771,1.712311,0,18.66214
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.6187166,0.6187166,0,0,0,0.6187166,754.3455,0,0,0,4.667261,0.6512806,0.6187166,0,0,12.80591,18.07365,4.01598,0,4.01598,30.66121,78.61834,0.158374,0.6805882,3.733809,0,22.74092
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,8.789934,21.68804,7.721017,0,7.721017,37.98602,97.39984,0.1574582,0,6.176814,0,29.40905
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,8.378513,0,0,9.447431,0,0,0,0,1.068917,28.63695,1.068917,0,1.068917,39.00008,100,0.1573323,0,7.557944,0,38.08438
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,5.471854,5.471854,0,0,0,5.471854,176.6286,3.905013,0,0,9.66486,5.759846,5.471854,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,6.019039,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,8.878263,8.878263,3,0,1.095,8.878263,135.4966,5.842099,0,0,12.02974,6.187645,5.878263,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,9.766089,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,7.166437,7.166437,0,0,0,7.166437,173.998,4.925839,0,0,12.46946,7.543618,7.166437,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,7.88308,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,17.369,17.369,9.009001,0,2.615277,17.369,62.24845,2.011934,0,0,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,19.1059,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.85854,2.85854,0,0,0,2.85854,206.0941,2.882292,0,0,5.891281,3.008989,2.85854,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,3.144394,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573323,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.972812,1.972812,0,0,0,1.972812,25.16876,0,4.440892E-16,0,0.4965322,2.076644,1.972812,0,0,0,29.59898,0,1.580112,-1.580112,37.3345,95.72928,0.1573323,2.170093,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,7.907623,7.907623,9.755707,0,2.804194,7.907623,0,8.881784E-16,0,0,0,0,0,1.848084,1.75568,1.75568,28.01887,1.75568,0,1.75568,39.00008,100,0.1575141,8.698385,0,12,28.01887
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.95517,2.95517,0,0,0,2.95517,0,0,4.440892E-16,0,0,3.110705,2.95517,0,0,0,29.59898,0,3.110705,-3.110705,35.72111,91.5924,0.1575141,3.250687,0,0,29.59898
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.493995,4.493995,0,0,0,4.493995,0,0,8.881784E-16,0,0,4.730521,4.493995,0,0,3.456339,26.48827,0,4.730521,-4.730521,30.7347,78.80676,0.1575141,4.943394,0,0,26.48827
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.221021,2.221021,0,0,0,2.221021,0,0,0,0,0,2.337917,2.221021,0,0,8.712473,21.75775,0,2.337917,-2.337917,28.27032,72.48785,0.1575141,2.443123,0,0,21.75775
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.7198637,0.7198637,0,0,0,0.7198637,0,0,1.110223E-16,0,0,0.7577512,0.7198637,0,0,11.31016,19.41984,0,0.7577512,-0.7577512,27.47158,70.4398,0.1575141,0.79185,0,0,19.41984
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.580054,1.580054,0,0,0,1.580054,0,0,2.220446E-16,0,0,1.663214,1.580054,0,0,12.1521,18.66208,0,1.663214,-1.663214,25.7184,65.94448,0.1575141,1.738059,0,0,18.66208
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1630226,0.1630226,0,0,0,0.1630226,0,0,2.775558E-17,0,0,0.1716027,0.1630226,0,0,14.00012,16.99887,0,0.1716027,-0.1716027,25.53751,65.48067,0.1575141,0.1793248,0,0,16.99887
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.784797,1.784797,0,0,0,1.784797,0,0,0,0,0,1.878733,1.784797,0,0,14.19079,16.82727,0,1.878733,-1.878733,23.55715,60.40284,0.1575141,1.963276,0,0,16.82727
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27827,14.94853,0,0,0,23.55715,60.40284,0.1575141,0,0,0,14.94853
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.026797,2.026797,0,0,0,2.026797,0,0,0,0,0,2.13347,2.026797,0,0,16.27827,14.94853,0,2.13347,-2.13347,21.30828,54.6365,0.1575141,2.229476,0,0,14.94853
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.82952,1.82952,0,0,0,1.82952,0,0,2.220446E-16,0,0,1.925811,1.82952,0,0,18.64879,12.81506,0,1.925811,-1.925811,19.2783,49.43143,0.1575141,2.012472,0,0,12.81506
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.920526,2.920526,0,0,0,2.920526,0,0,4.440892E-16,0,0,3.074238,2.920526,0,0,20.78858,10.88925,0,3.074238,-3.074238,16.03777,41.12239,0.1575141,3.212579,0,0,10.88925
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.3982045,0.3982045,0,0,0,0.3982045,494.2262,0,0,0,1.968031,0.4191626,0.3982045,0,0,24.2044,7.815015,1.548868,0,1.548868,17.50715,44.89004,0.157332,0.4380249,1.574425,0,9.783046
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,7.630867,7.630867,12,0,3.372,7.630867,69.93304,0,0,0,5.336497,0,0,4.369133,4.150677,22.65553,9.208997,9.487173,0,9.487173,26.50747,67.96774,0.1581009,8.393953,4.269197,12,14.54549
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,4.837961,4.837961,9.442771,0,2.725021,4.837961,171.9979,0,0,0,8.321192,0,0,4.604811,4.37457,13.16836,17.74745,12.69576,0,12.69576,38.55173,98.8504,0.1579569,5.321756,6.656954,12,26.06865
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,6.909755,6.909755,0,0,0,6.909755,151.3211,2.70989,0,0,10.45592,7.273426,6.909755,0,0,0.472599,29.17364,0.472599,0,0.472599,39.00008,100,0.1579021,7.60073,8.364733,0,39.62955
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,17.88256,17.88256,9.52256,0,2.745208,17.88256,69.89088,3.69828,0,0,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1579021,19.67082,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.488605,5.488605,0,0,0,5.488605,242.1778,7.514705,0,0,13.29218,5.777479,5.488605,0,0,0,29.59898,0,0,0,39.00008,100,0.1579021,6.037466,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,17.00134,17.00134,8.641338,0,2.522259,17.00134,66.55841,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1579021,18.70147,9.052656,12,40.9148
