Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.798103,3.798103,0,0,0,3.798103,283.1905,6.757864,0,0,10.75587,3.998003,3.798103,0,0,0,29.59898,0,0,0,39.00008,100,0.1579021,4.177913,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.484115,1.484115,0,0,0,1.484115,621.2615,7.658008,0,0,9.220234,1.562226,1.484115,0,0,0,29.59898,0,0,0,39.00008,100,0.1579021,1.632527,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.763748,2.763748,0,0,0,2.763748,217.438,3.100231,0,0,6.009439,2.909208,2.763748,0,0,0,29.59898,0,0,0,39.00008,100,0.1579021,3.040123,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.962312,2.962312,0,0,0,2.962312,90.32232,0,0,0,2.675629,3.118224,2.962312,0,0,0,29.59898,0,0.4425944,-0.4425944,38.53354,98.80376,0.1579021,3.258544,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,8.491818,8.491818,8.661001,0,2.527233,8.491818,3.693961,0,0,0,0.3136845,0,0,0.1691827,0.1607236,0.4917715,29.15638,0.4744081,0,0.4744081,38.9836,99.95776,0.1579435,9.341001,0.2509476,12,29.47007
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,5.4029,5.4029,0,0,0,5.4029,0,0,0,0,0,5.687263,5.4029,0,0,0.01736349,29.58335,0,5.687263,-5.687263,32.9887,84.58625,0.1579435,5.94319,0,0,29.58335
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,8.709048,8.709048,12,0,3.372,8.709048,0,0,0,0,0,0,0,3.290952,3.126404,6.336545,23.89609,3.126404,0,3.126404,35.95467,92.19128,0.1582593,9.579953,0,12,23.89609
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,4.628194,4.628194,0,0,0,4.628194,0,0,0,0,0,4.871783,4.628194,0,0,3.21014,26.70985,0,4.871783,-4.871783,30.81936,79.02384,0.1582593,5.091013,0,0,26.70985
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.7332937,0.7332937,0,0,0,0.7332937,0,0,0,0,0,0.7718881,0.7332937,0,0,8.623233,21.83807,0,0.7718881,-0.7718881,30.00572,76.93758,0.1582593,0.8066231,0,0,21.83807
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.525972,3.525972,0,0,0,3.525972,0,0,4.440892E-16,0,0,3.71155,3.525972,0,0,9.480886,21.06618,0,3.71155,-3.71155,26.0934,66.90603,0.1582593,3.878569,0,0,21.06618
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.276432,1.276432,0,0,0,1.276432,0,0,0,0,0,1.343613,1.276432,0,0,13.60483,17.35463,0,1.343613,-1.343613,24.67711,63.27452,0.1582593,1.404075,0,0,17.35463
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.355459,1.355459,0,0,0,1.355459,0,0,2.220446E-16,0,0,1.426799,1.355459,0,0,15.09773,16.01102,0,1.426799,-1.426799,23.17313,59.41817,0.1582593,1.491005,0,0,16.01102
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.389035,2.389035,0,0,0,2.389035,0,0,0,0,0,2.514774,2.389035,0,0,16.68307,14.58422,0,2.514774,-2.514774,20.52233,52.62125,0.1582593,2.627939,0,0,14.58422
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.8353482,0.8353482,0,0,0,0.8353482,0,0,1.110223E-16,0,0,0.8793139,0.8353482,0,0,19.47726,12.06944,0,0.8793139,-0.8793139,19.59545,50.24464,0.1582593,0.9188831,0,0,12.06944
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.276366,2.276366,0,0,0,2.276366,0,0,4.440892E-16,0,0,2.396174,2.276366,0,0,20.45428,11.19013,0,2.396174,-2.396174,17.06966,43.76827,0.1582593,2.504002,0,0,11.19013
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.4244859,0.4244859,0,0,0,0.4244859,0,0,5.551115E-17,0,0,0.4468273,0.4244859,0,0,23.11669,8.793957,0,0.4468273,-0.4468273,16.59866,42.56059,0.1582593,0.4669345,0,0,8.793957
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.334901,1.334901,0,0,0,1.334901,0,0,2.220446E-16,0,0,1.405159,1.334901,0,0,23.61316,8.347129,0,1.405159,-1.405159,15.11749,38.76273,0.1582593,1.468391,0,0,8.347129
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,8.433084,8.433084,12,0,3.372,8.433084,24.50934,0,0,0,2.066894,0,0,3.566915,3.38857,25.17445,6.94197,5.455463,0,5.455463,20.293,52.03323,0.1587633,9.276393,1.653515,12,9.008863
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,19.71899,11.85189,13.03628,0,13.03628,32.66031,83.7442,0.1584461,0,3.741026,12,16.52817
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,4.79207,4.79207,0,0,0,4.79207,168.5826,0,0,0,8.078598,5.044285,4.79207,0,0,6.682708,23.58454,3.034313,0,3.034313,35.53891,91.12522,0.1580996,5.271277,6.462879,0,31.66314
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.664474,3.664474,0,0,0,3.664474,286.732,3.001485,0,0,10.50722,3.857341,3.664474,0,0,3.648395,26.31542,3.648395,0,3.648395,39.00008,100,0.1576849,4.030921,8.405776,0,36.82264
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.170799,2.170799,0,0,0,2.170799,581.8292,10.34529,0,0,12.63034,2.285051,2.170799,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,2.387879,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,5.656139,5.656139,0,0,0,5.656139,228.1919,6.953023,0,0,12.90685,5.953831,5.656139,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,6.221753,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,7.956245,7.956245,3,0,1.095,7.956245,151.1642,6.809896,0,0,12.027,5.2171,4.956245,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,8.751869,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.468236,3.468236,0,0,0,3.468236,318.6984,7.402439,0,0,11.05321,3.650774,3.468236,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,3.815059,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.871912,2.871912,0,0,0,2.871912,308.8699,5.847406,0,0,8.870471,3.023065,2.871912,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,3.159103,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,5.797416,5.797416,0,0,0,5.797416,110.8697,0.3250318,0,0,6.427575,6.102543,5.797416,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,6.377158,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1576849,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,6.990018,6.990018,0,0,0,6.990018,11.05877,0,8.881784E-16,0,0.77301,7.357913,6.990018,0,0,0,29.59898,0,6.584904,-6.584904,32.05898,82.20235,0.1576849,7.68902,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,8.072947,8.072947,12,0,3.372,8.072947,0,0,0,0,0,0,0,3.927053,3.7307,7.31656,23.01407,3.7307,0,3.7307,35.59823,91.27734,0.1580546,8.880241,0,12,23.01407
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,6.07191,6.07191,0,0,0,6.07191,0,0,8.881784E-16,0,0,6.391484,6.07191,0,0,3.585859,26.3717,0,6.391484,-6.391484,28.86102,74.00246,0.1580546,6.679101,0,0,26.3717
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,8.615179,8.615179,12,0,3.372,8.615179,0,0,0,0,0,0,0,3.384821,3.21558,10.68751,19.98022,3.21558,0,3.21558,31.91158,81.82441,0.1583717,9.476697,0,12,19.98022
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.86265,1.86265,0,0,0,1.86265,0,0,2.220446E-16,0,0,1.960684,1.86265,0,0,7.471928,22.87424,0,1.960684,-1.960684,29.84484,76.52509,0.1583717,2.048915,0,0,22.87424
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.7347994,0.7347994,0,0,0,0.7347994,0,0,0,0,0,0.773473,0.7347994,0,0,9.650466,20.91356,0,0.773473,-0.773473,29.02953,74.43454,0.1583717,0.8082793,0,0,20.91356
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.152151,1.152151,0,0,0,1.152151,0,0,0,0,0,1.21279,1.152151,0,0,10.50988,20.14009,0,1.21279,-1.21279,27.75114,71.15662,0.1583717,1.267366,0,0,20.14009
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.8257135,0.8257135,0,0,0,0.8257135,0,0,1.110223E-16,0,0,0.8691721,0.8257135,0,0,11.85742,18.9273,0,0.8691721,-0.8691721,26.83495,68.80743,0.1583717,0.9082848,0,0,18.9273
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.7968715,0.7968715,0,0,0,0.7968715,0,0,1.110223E-16,0,0,0.8388121,0.7968715,0,0,12.82317,18.05812,0,0.8388121,-0.8388121,25.95076,66.54028,0.1583717,0.8765587,0,0,18.05812
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.816257,2.816257,0,0,0,2.816257,0,0,4.440892E-16,0,0,2.964481,2.816257,0,0,13.75519,17.21931,0,2.964481,-2.964481,22.82593,58.5279,0.1583717,3.097883,0,0,17.21931
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0624849,0.0624849,0,0,0,0.0624849,0,0,6.938894E-18,0,0,0.06577358,0.0624849,0,0,17.04905,14.25483,0,0.06577358,-0.06577358,22.75659,58.35012,0.1583717,0.06873339,0,0,14.25483
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3095506,0.3095506,0,0,0,0.3095506,0,0,0,0,0,0.3258427,0.3095506,0,0,17.12214,14.18906,0,0.3258427,-0.3258427,22.41313,57.46944,0.1583717,0.3405056,0,0,14.18906
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.432958,1.432958,0,0,0,1.432958,0,0,2.220446E-16,0,0,1.508376,1.432958,0,0,17.48418,13.86321,0,1.508376,-1.508376,20.82316,53.3926,0.1583717,1.576253,0,0,13.86321
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.7400665,0.7400665,0,0,0,0.7400665,180.127,0,0,0,1.333059,0.7790174,0.7400665,0,0,19.16016,12.35484,0.5540419,0,0.5540419,21.34877,54.74032,0.1583089,0.8140731,1.066447,0,13.6879
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,4.302637,4.302637,0,0,0,4.302637,101.2452,0,0,0,4.356213,4.529091,4.302637,0,0,18.60611,12.85348,0,0.172879,-0.172879,21.16654,54.27306,0.1583089,4.732901,3.48497,0,17.20969
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,18.7982,12.6806,7.555508,0,7.555508,28.33432,72.65196,0.1574583,0,6.044406,0,20.2361
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.421939,4.421939,0,0,0,4.421939,186.7552,0,0,0,8.2582,4.654672,4.421939,0,0,11.24269,19.48055,3.603527,0,3.603527,31.75293,81.4176,0.1570558,4.864132,6.60656,0,27.73875
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.616278,1.616278,0,0,0,1.616278,730.1232,2.46031,0,0,11.80082,1.701346,1.616278,0,0,7.639167,22.72373,7.639167,0,7.639167,39.00008,100,0.1562094,1.777906,9.440658,0,34.52455
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.753812,2.753812,0,0,0,2.753812,437.9861,9.162566,0,0,12.06132,2.89875,2.753812,0,0,0,29.59898,0,0,0,39.00008,100,0.1562094,3.029194,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562094,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,4.652726,4.652726,0,0,0,4.652726,235.1454,6.043066,0,0,10.94067,4.897606,4.652726,0,0,0,29.59898,0,0,0,39.00008,100,0.1562094,5.117999,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,9.679062,9.679062,3,0,1.095,9.679062,86.89902,1.380419,0,0,8.411011,7.030591,6.679062,0,0,0,29.59898,0,0,0,39.00008,100,0.1562094,10.64697,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.261924,1.261924,0,0,0,1.261924,390.3911,3.598099,0,0,4.926441,1.328341,1.261924,0,0,0,29.59898,0,0,0,39.00008,100,0.1562094,1.388117,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.35808,3.35808,0,0,0,3.35808,95.98045,0,4.440892E-16,0,3.2231,3.534821,3.35808,0,0,0,29.59898,0,0.311721,-0.311721,38.67149,99.15748,0.1562094,3.693888,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,7.268539,7.268539,0,0,0,7.268539,5.938929,0,0,0,0.4316734,7.651094,7.268539,0,0,0.3463566,29.28726,0,7.219421,-7.219421,31.06156,79.64486,0.1562094,7.995393,0.3453387,0,29.71893
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,4.630635,4.630635,0,0,0,4.630635,0,0,8.881784E-16,0,0,4.874353,4.630635,0,0,8.367935,22.06784,0,4.874353,-4.874353,25.92354,66.47048,0.1562094,5.093699,0,0,22.06784
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.78388,17.19348,0,0,0,25.92354,66.47048,0.1562094,0,0,0,17.19348
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,8.290868,8.290868,12,0,3.372,8.290868,0,0,0,0,0,0,0,3.709132,3.523675,13.78388,17.19348,3.523675,0,3.523675,29.26639,75.04188,0.1565558,9.119955,0,12,17.19348
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.04087202,0.04087202,8.840872,0,2.572741,0.04087202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.26021,20.36479,8.36,0,8.36,37.19738,95.37772,0.1567889,0.04495921,0,12,20.36479
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.4378631,0.4378631,0,0,0,0.4378631,0,0,5.551115E-17,0,0,0.4609085,0.4378631,0,0,1.900208,27.88879,0,0.4609085,-0.4609085,36.71154,94.13197,0.1567889,0.4816494,0,0,27.88879
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.830376,0.830376,0,0,0,0.830376,0,0,0,0,0,0.87408,0.830376,0,0,2.412328,27.42788,0,0.87408,-0.87408,35.79018,91.76951,0.1567889,0.9134136,0,0,27.42788
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.40461,2.40461,0,0,0,2.40461,0,0,4.440892E-16,0,0,2.531168,2.40461,0,0,3.383528,26.5538,0,2.531168,-2.531168,33.1221,84.92828,0.1567889,2.645071,0,0,26.5538
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.899045,1.899045,0,0,0,1.899045,0,0,2.220446E-16,0,0,1.998994,1.899045,0,0,6.195938,24.02263,0,1.998994,-1.998994,31.01497,79.52541,0.1567889,2.088949,0,0,24.02263
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,4.37768,4.37768,0,0,0,4.37768,0,0,0,0,0,4.608084,4.37768,0,0,8.417043,22.02364,0,4.608084,-4.608084,26.15762,67.07069,0.1567889,4.815448,0,0,22.02364
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.414768,2.414768,0,0,0,2.414768,0,0,4.440892E-16,0,0,2.541861,2.414768,0,0,13.53714,17.41556,0,2.541861,-2.541861,23.47827,60.20056,0.1567889,2.656245,0,0,17.41556
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36143,14.87369,0,0,0,23.47827,60.20056,0.1567889,0,0,0,14.87369
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.66568,2.66568,0,0,0,2.66568,0,0,4.440892E-16,0,0,2.805979,2.66568,0,0,16.36143,14.87369,0,2.805979,-2.805979,20.5205,52.61657,0.1567889,2.932248,0,0,14.87369
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,5.024004,5.024004,0,0,0,5.024004,43.65368,0,0,0,2.193163,5.288426,5.024004,0,0,19.47918,12.06771,0,3.095263,-3.095263,17.25781,44.25071,0.1567889,5.526405,1.75453,0,14.26088
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,5.191369,5.191369,0,0,0,5.191369,105.6709,0,0,0,5.485767,5.464599,5.191369,0,0,22.91836,8.972452,0.02116851,0,0.02116851,17.27789,44.3022,0.1567865,5.710506,4.388614,0,14.45822
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,6.180644,6.180644,0,0,0,6.180644,127.5742,0,0,0,7.884908,6.505941,6.180644,0,0,22.89719,8.991504,1.378968,0,1.378968,18.5861,47.65656,0.1566354,6.798708,6.307927,0,16.87641
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,6.036781,6.036781,0,0,0,6.036781,179.312,0,0,0,10.82467,6.354507,6.036781,0,0,21.51823,10.23257,4.470165,0,4.470165,22.82687,58.53031,0.1561475,6.64046,8.659738,0,21.05725
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,6.470076,6.470076,0,0,0,6.470076,190.2695,0,0,0,12.31058,6.810606,6.470076,0,0,17.04806,14.25572,5.499974,0,5.499974,28.0446,71.90909,0.1555514,7.117084,9.848464,0,26.5663
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,0,0,0,11.51317,0,0,0,0,11.54809,19.2057,11.51317,0,11.51317,38.96695,99.91505,0.1543182,0,9.210533,0,30.71887
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.875444,3.875444,0,0,0,3.875444,266.9105,6.229633,0,0,10.34397,4.079415,3.875444,0,0,0.03492089,29.56755,0.03492089,0,0.03492089,39.00008,100,0.1543145,4.262989,8.275175,0,39.91152
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.346303,3.346303,0,0,0,3.346303,285.6452,6.036129,0,0,9.558554,3.522424,3.346303,0,0,0,29.59898,0,0,0,39.00008,100,0.1543145,3.680933,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,4.132527,4.132527,0,0,0,4.132527,201.5992,3.981113,0,0,8.331141,4.350029,4.132527,0,0,0,29.59898,0,0,0,39.00008,100,0.1543145,4.54578,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,10.38391,10.38391,4.731827,0,1.533152,10.38391,57.29595,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1543145,11.4223,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543145,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,5.354467,5.354467,0,0,0,5.354467,10.32141,0,0,0,0.5526565,5.636281,5.354467,0,0,0,29.59898,0,5.083625,-5.083625,33.64147,86.26,0.1543145,5.889914,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.648472,24.51535,0,0,0,33.64147,86.26,0.1543145,0,0,0,24.51535
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.648472,24.51535,0,0,0,33.64147,86.26,0.1543145,0,0,0,24.51535
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,4.776601,4.776601,0,0,0,4.776601,0,0,0,0,0,5.028001,4.776601,0,0,5.648472,24.51535,0,5.028001,-5.028001,28.34149,72.67034,0.1543145,5.254261,0,0,24.51535
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.233527,0.233527,0,0,0,0.233527,0,0,2.775558E-17,0,0,0.2458179,0.233527,0,0,11.23514,19.48735,0,0.2458179,-0.2458179,28.08237,72.00594,0.1543145,0.2568797,0,0,19.48735
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.65786,3.65786,0,0,0,3.65786,0,0,4.440892E-16,0,0,3.850379,3.65786,0,0,11.50827,19.24154,0,3.850379,-3.850379,24.02372,61.59916,0.1543145,4.023646,0,0,19.24154
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.78647,15.39116,0,0,0,24.02372,61.59916,0.1543145,0,0,0,15.39116
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.687447,0.687447,0,0,0,0.687447,0,0,0,0,0,0.7236283,0.687447,0,0,15.78647,15.39116,0,0.7236283,-0.7236283,23.26095,59.64333,0.1543145,0.7561917,0,0,15.39116
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.137091,1.137091,0,0,0,1.137091,0,0,2.220446E-16,0,0,1.196938,1.137091,0,0,16.5905,14.66753,0,1.196938,-1.196938,21.99926,56.40826,0.1543145,1.2508,0,0,14.66753
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.6179563,0.6179563,0,0,0,0.6179563,0,0,1.110223E-16,0,0,0.6504803,0.6179563,0,0,17.92043,13.47059,0,0.6504803,-0.6504803,21.3136,54.65014,0.1543145,0.6797519,0,0,13.47059
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.64319,12.82011,0,0,0,21.3136,54.65014,0.1543145,0,0,0,12.82011
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.418533,2.418533,0,0,0,2.418533,0,0,0,0,0,2.545825,2.418533,0,0,18.64319,12.82011,0,2.545825,-2.545825,18.63006,47.76929,0.1543145,2.660387,0,0,12.82011
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.784818,1.784818,0,0,0,1.784818,0,0,0,0,0,1.878756,1.784818,0,0,21.47188,10.27428,0,1.878756,-1.878756,16.64968,42.6914,0.1543145,1.9633,0,0,10.27428
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,6.381963,6.381963,0,0,0,6.381963,22.08606,0,8.881784E-16,0,1.409524,6.717855,6.381963,0,0,23.55939,8.395529,0,5.308331,-5.308331,11.05421,28.34406,0.1543145,7.020159,1.127619,0,9.805053
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,5.092266,5.092266,11.36906,0,3.212373,5.092266,80.67139,0,0,0,4.108002,0,0,6.276798,5.962958,29.45753,3.087198,10.07096,0,10.07096,20.60836,52.84184,0.1548606,5.601492,3.286402,12,7.195199
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,9.807347,9.807347,12,0,3.372,9.807347,67.66541,0,0,0,6.636181,0,0,2.192653,2.08302,19.38657,12.15106,8.719201,0,8.719201,28.88012,74.05145,0.1555664,10.78808,5.308945,12,18.78724
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,3,0,1.095,0,0,0.7173374,0,0,8.498843,0,0,2.282663,2.16853,10.66737,19.99834,10.66737,0,10.66737,39.00008,100,0.1544464,0,6.799074,12,28.49719
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.149505,3.149505,0,0,0,3.149505,342.6578,7.476757,0,0,10.79203,3.315269,3.149505,0,0,0,29.59898,0,0,0,39.00008,100,0.1544464,3.464456,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.451673,2.451673,0,0,0,2.451673,509.9251,9.920986,0,0,12.50169,2.580708,2.451673,0,0,0,29.59898,0,0,0,39.00008,100,0.1544464,2.69684,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,6.478208,6.478208,0,0,0,6.478208,183.7718,5.085953,0,0,11.90512,6.819166,6.478208,0,0,0,29.59898,0,0,0,39.00008,100,0.1544464,7.126028,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,5.647412,5.647412,0,0,0,5.647412,191.5629,4.873699,0,0,10.81834,5.944644,5.647412,0,0,0,29.59898,0,0,0,39.00008,100,0.1544464,6.212153,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,9.2081,9.2081,3,0,1.095,9.2081,76.93627,0.5495266,0,0,7.08437,6.534843,6.208101,0,0,0,29.59898,0,0,0,39.00008,100,0.1544464,10.12891,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,5.294291,5.294291,0,0,0,5.294291,102.9137,0,0,0,5.448553,5.572938,5.294291,0,0,0,29.59898,0,0.1243853,-0.1243853,38.86897,99.66381,0.1544464,5.82372,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.969299,4.969299,0,0,0,4.969299,41.33948,0,0,0,2.054282,5.230841,4.969299,0,0,0.1382059,29.47459,0,3.176559,-3.176559,35.52058,91.07822,0.1544464,5.466229,1.643426,0,31.52888
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,10.31971,10.31971,12,0,3.372,10.31971,3.890088,0,0,0,0.401446,0,0,1.680285,1.596271,3.667716,26.29803,1.997717,0,1.997717,37.41578,95.9377,0.1546291,11.35169,0.3211568,12,26.69948
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669999,28.09598,0,0,0,37.41578,95.9377,0.1546291,0,0,0,28.09598
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669999,28.09598,0,0,0,37.41578,95.9377,0.1546291,0,0,0,28.09598
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.4661632,0.4661632,0,0,0,0.4661632,0,0,5.551115E-17,0,0,0.4906981,0.4661632,0,0,1.669999,28.09598,0,0.4906981,-0.4906981,36.89854,94.61144,0.1546291,0.5127795,0,0,28.09598
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.5728529,0.5728529,0,0,0,0.5728529,0,0,1.110223E-16,0,0,0.603003,0.5728529,0,0,2.215219,27.60528,0,0.603003,-0.603003,36.26292,92.98165,0.1546291,0.6301382,0,0,27.60528
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.6662695,0.6662695,0,0,0,0.6662695,0,0,1.110223E-16,0,0,0.7013363,0.6662695,0,0,2.885222,27.00228,0,0.7013363,-0.7013363,35.52364,91.08608,0.1546291,0.7328964,0,0,27.00228
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3474235,0.3474235,0,0,0,0.3474235,0,0,0,0,0,0.3657089,0.3474235,0,0,3.664485,26.30094,0,0.3657089,-0.3657089,35.13815,90.09764,0.1546291,0.3821658,0,0,26.30094
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.140252,2.140252,0,0,0,2.140252,0,0,0,0,0,2.252897,2.140252,0,0,4.070828,25.93523,0,2.252897,-2.252897,32.76339,84.00852,0.1546291,2.354277,0,0,25.93523
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2608297,0.2608297,0,0,0,0.2608297,0,0,5.551115E-17,0,0,0.2745577,0.2608297,0,0,6.574047,23.68233,0,0.2745577,-0.2745577,32.47398,83.26645,0.1546291,0.2869127,0,0,23.68233
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.046352,2.046352,0,0,0,2.046352,0,0,0,0,0,2.154055,2.046352,0,0,6.879111,23.40778,0,2.154055,-2.154055,30.20341,77.44448,0.1546291,2.250987,0,0,23.40778
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.531971,1.531971,0,0,0,1.531971,0,0,2.220446E-16,0,0,1.612601,1.531971,0,0,9.272505,21.25372,0,1.612601,-1.612601,28.50358,73.08595,0.1546291,1.685168,0,0,21.25372
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.265186,1.265186,0,0,0,1.265186,0,0,2.220446E-16,0,0,1.331775,1.265186,0,0,11.06428,19.64112,0,1.331775,-1.331775,27.09976,69.48643,0.1546291,1.391705,0,0,19.64112
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.8552539,0.8552539,0,0,0,0.8552539,0,0,1.110223E-16,0,0,0.9002672,0.8552539,0,0,12.54403,18.30935,0,0.9002672,-0.9002672,26.1508,67.05319,0.1546291,0.9407793,0,0,18.30935
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,12.59251,12.59251,12,0,3.372,12.59251,7.234175,0,0,0,0.9109645,0.6236995,0.5925145,0,0,13.54433,17.40908,0.2872651,0,0.2872651,26.42332,67.75197,0.1546509,13.85177,0.7287716,12,18.32005
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.497434,4.497434,11.9846,0,3.368105,4.497434,91.0724,0,0,0,4.095921,0,0,7.48717,7.112811,13.25707,17.66762,11.20873,0,11.20873,37.05686,95.0174,0.1551807,4.947177,3.276737,12,21.76354
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.342652,3.342652,0,0,0,3.342652,143.9286,0,0,0,4.811034,3.518581,3.342652,0,0,2.048333,27.75548,1.292453,0,1.292453,38.28299,98.16131,0.1550467,3.676918,3.848827,0,32.56651
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,12.9934,12.9934,4.633398,0,1.50825,12.9934,74.26329,0.09344474,0,0,9.649325,8.8,8.36,0,0,0.7558804,28.91869,0.7558804,0,0.7558804,39.00008,100,0.1549684,14.29274,7.71946,12,38.56801
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,9.63984,9.63984,3,0,1.095,9.63984,94.08962,2.080784,0,0,9.070089,6.989305,6.63984,0,0,0,29.59898,0,0,0,39.00008,100,0.1549684,10.60382,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,4.336009,4.336009,0,0,0,4.336009,174.0553,2.982832,0,0,7.547052,4.56422,4.336009,0,0,0,29.59898,0,0,0,39.00008,100,0.1549684,4.76961,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.581982,3.581982,0,0,0,3.581982,223.4572,4.233689,0,0,8.004197,3.770508,3.581982,0,0,0,29.59898,0,0,0,39.00008,100,0.1549684,3.940181,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3242764,0.3242764,0,0,0,0.3242764,2832.454,8.843637,0,0,9.18498,0.3413436,0.3242764,0,0,0,29.59898,0,0,0,39.00008,100,0.1549684,0.356704,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.9079601,0.9079601,0,0,0,0.9079601,318.5486,1.936547,0,0,2.892295,0.9557475,0.9079601,0,0,0,29.59898,0,0,0,39.00008,100,0.1549684,0.9987561,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.205411,3.205411,0,0,0,3.205411,65.98026,0,0,0,2.114938,3.374117,3.205411,0,0,0,29.59898,0,1.259179,-1.259179,37.67279,96.59669,0.1549684,3.525952,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.081223,3.081223,0,0,0,3.081223,81.75539,0,0,0,2.519067,3.243393,3.081223,0,0,1.399087,28.3398,0,0.7243267,-0.7243267,36.90928,94.63899,0.1549684,3.389346,2.015253,0,30.85887
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,6.208738,6.208738,0,0,0,6.208738,9.637634,0,0,0,0.5983755,6.535514,6.208738,0,0,2.203895,27.61547,0,5.937139,-5.937139,30.65099,78.59212,0.1549684,6.829612,0.4787004,0,28.21385
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,7.829452,7.829452,12,0,3.372,7.829452,0,0,0,0,0,0,0,4.170548,3.96202,8.800715,21.67834,3.96202,0,3.96202,34.40969,88.2298,0.1553404,8.612397,0,12,21.67834
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.838695,25.24415,0,0,0,34.40969,88.2298,0.1553404,0,0,0,25.24415
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.838695,25.24415,0,0,0,34.40969,88.2298,0.1553404,0,0,0,25.24415
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.8894101,0.8894101,0,0,0,0.8894101,0,0,1.110223E-16,0,0,0.9362211,0.8894101,0,0,4.838695,25.24415,0,0.9362211,-0.9362211,33.42282,85.69938,0.1553404,0.9783511,0,0,25.24415
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.87894,24.30793,0,0,0,33.42282,85.69938,0.1553404,0,0,0,24.30793
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.543797,2.543797,0,0,0,2.543797,0,0,4.440892E-16,0,0,2.677681,2.543797,0,0,5.87894,24.30793,0,2.677681,-2.677681,30.6003,78.46216,0.1553404,2.798177,0,0,24.30793
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.891051,0.891051,0,0,0,0.891051,0,0,1.110223E-16,0,0,0.9379485,0.891051,0,0,8.854141,21.63025,0,0.9379485,-0.9379485,29.61162,75.92707,0.1553404,0.9801561,0,0,21.63025
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.045134,2.045134,0,0,0,2.045134,0,0,0,0,0,2.152773,2.045134,0,0,9.896306,20.6923,0,2.152773,-2.152773,27.3424,70.10857,0.1553404,2.249648,0,0,20.6923
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.265398,2.265398,0,0,0,2.265398,0,0,0,0,0,2.384629,2.265398,0,0,12.28828,18.53953,0,2.384629,-2.384629,24.82878,63.6634,0.1553404,2.491938,0,0,18.53953
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.904423,1.904423,0,0,0,1.904423,0,0,0,0,0,2.004656,1.904423,0,0,14.93786,16.1549,0,2.004656,-2.004656,22.71568,58.24522,0.1553404,2.094866,0,0,16.1549
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.16526,14.15024,0,0,0,22.71568,58.24522,0.1553404,0,0,0,14.15024
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.367196,2.367196,0,0,0,2.367196,0,0,0,0,0,2.491785,2.367196,0,0,17.16526,14.15024,0,2.491785,-2.491785,20.08911,51.51044,0.1553404,2.603916,0,0,14.15024
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,6.780955,6.780955,0,0,0,6.780955,22.0762,0,0,0,1.496977,7.137848,6.780955,0,0,19.93391,11.65846,0,5.640871,-5.640871,14.14311,36.26431,0.1553404,7.459051,1.197582,0,13.15544
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,26.20154,6.017589,3.498676,0,3.498676,17.46225,44.7749,0.1549792,0,2.798941,0,9.516264
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.567207,4.567207,0,0,0,4.567207,148.7071,0,0,0,6.79176,4.807586,4.567207,0,0,22.70287,9.166396,1.984174,0,1.984174,19.3446,49.60143,0.1547751,5.023928,5.433408,0,15.95816
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,20.71869,10.95215,9.993801,0,9.993801,28.82555,73.91152,0.1537552,0,7.995041,0,20.94595
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,0.009753198,0,0,10.73465,0,0,0,0,10.72489,19.94657,10.72489,0,10.72489,39.00008,100,0.1526756,0,8.587718,0,30.68122
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526756,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,4.743716,4.743716,0,0,0,4.743716,180.5505,3.571417,0,0,8.564802,4.993385,4.743716,0,0,0,29.59898,0,0,0,39.00008,100,0.1526756,5.218088,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,11.46614,11.46614,3.369061,0,1.188372,11.46614,74.33401,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1526756,12.61275,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526756,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526756,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.53035,3.53035,0,0,0,3.53035,62.91741,0,4.440892E-16,0,2.221205,3.716158,3.53035,0,0,0,29.59898,0,1.494953,-1.494953,37.42426,95.95944,0.1526756,3.883385,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.324611,2.324611,0,0,0,2.324611,24.67237,0,0,0,0.5735367,2.446959,2.324611,0,0,1.661059,28.10402,0,1.873422,-1.873422,35.4495,90.89597,0.1526756,2.557072,0.4588293,0,28.67756
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,10.24869,10.24869,12,0,3.372,10.24869,0,0,0,0,0,0,0,1.75131,1.663745,3.74264,26.2306,1.663745,0,1.663745,37.02787,94.94305,0.1528314,11.27356,0,12,26.2306
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,8.861266,8.861266,11.04958,0,3.131543,8.861266,0,0,0,0,0,0,0,2.188311,2.078895,2.078895,27.72797,2.078895,0,2.078895,39.00008,100,0.1530257,9.747393,0,12,27.72797
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.993016,4.993016,0,0,0,4.993016,0,0,8.881784E-16,0,0,5.255806,4.993016,0,0,0,29.59898,0,5.255806,-5.255806,33.45997,85.79462,0.1530257,5.492318,0,0,29.59898
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.5978216,0.5978216,0,0,0,0.5978216,0,0,0,0,0,0.6292859,0.5978216,0,0,5.839785,24.34317,0,0.6292859,-0.6292859,32.79665,84.0938,0.1530257,0.6576037,0,0,24.34317
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.729258,2.729258,0,0,0,2.729258,0,0,4.440892E-16,0,0,2.872903,2.729258,0,0,6.538991,23.71389,0,2.872903,-2.872903,29.76834,76.32893,0.1530257,3.002184,0,0,23.71389
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.731106,20.84098,0,0,0,29.76834,76.32893,0.1530257,0,0,0,20.84098
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.557453,3.557453,0,0,0,3.557453,0,0,4.440892E-16,0,0,3.744688,3.557453,0,0,9.731106,20.84098,0,3.744688,-3.744688,25.82109,66.20779,0.1530257,3.913199,0,0,20.84098
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.479195,1.479195,0,0,0,1.479195,0,0,0,0,0,1.557047,1.479195,0,0,13.89187,17.09629,0,1.557047,-1.557047,24.17982,61.99942,0.1530257,1.627114,0,0,17.09629
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.7189791,0.7189791,0,0,0,0.7189791,0,0,0,0,0,0.7568201,0.7189791,0,0,15.62192,15.53925,0,0.7568201,-0.7568201,23.38206,59.95389,0.1530257,0.790877,0,0,15.53925
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.7619001,0.7619001,0,0,0,0.7619001,0,0,1.110223E-16,0,0,0.8020001,0.7619001,0,0,16.46283,14.78243,0,0.8020001,-0.8020001,22.53668,57.78624,0.1530257,0.8380901,0,0,14.78243
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.35394,13.98043,0,0,0,22.53668,57.78624,0.1530257,0,0,0,13.98043
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.934793,1.934793,0,0,0,1.934793,0,0,2.220446E-16,0,0,2.036625,1.934793,0,0,17.35394,13.98043,0,2.036625,-2.036625,20.38989,52.28166,0.1530257,2.128273,0,0,13.98043
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,19.61686,11.9438,2.076032,0,2.076032,22.35939,57.33165,0.1528185,0,1.660826,0,14.01984
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,6.774237,6.774237,0,0,0,6.774237,71.82271,0,0,0,4.86544,7.130775,6.774237,0,0,17.54083,13.81223,0,2.265335,-2.265335,19.97151,51.20891,0.1528185,7.45166,3.892352,0,18.67767
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.897878,3.897878,0,0,0,3.897878,188.2507,0,0,0,7.337782,4.10303,3.897878,0,0,20.05787,11.5469,3.234753,0,3.234753,23.04027,59.0775,0.1524967,4.287666,5.870226,0,18.88468
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.664431,1.664431,0,0,0,1.664431,470.9831,0,0,0,7.839188,1.752032,1.664431,0,0,16.82311,14.45817,6.087155,0,6.087155,28.81505,73.88461,0.1518949,1.830874,6.27135,0,22.29736
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,0,0,0,9.363041,0,0,0,0,10.73596,19.93661,9.363041,0,9.363041,37.69761,96.66035,0.1509785,0,7.490433,0,29.29966
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.407924,4.407924,0,0,0,4.407924,189.3816,2.33496,0,0,8.347799,4.63992,4.407924,0,0,1.372919,28.36335,1.372919,0,1.372919,39.00008,100,0.150845,4.848717,6.678239,0,36.71115
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150845,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,5.061991,5.061991,0,0,0,5.061991,189.849,4.28173,0,0,9.610141,5.328412,5.061991,0,0,0,29.59898,0,0,0,39.00008,100,0.150845,5.56819,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150845,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,7.183525,7.183525,0,0,0,7.183525,84.24694,0,0,0,6.051899,7.561605,7.183525,0,0,0,29.59898,0,1.509705,-1.509705,37.40871,95.91957,0.150845,7.901877,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,11.62768,11.62768,10.64156,0,3.028315,11.62768,23.35348,4.440892E-16,0,0,2.715468,1.038018,0.9861167,0,0,1.67745,28.08927,1.67745,0,1.67745,39.00008,100,0.1509704,12.79045,2.172374,12,30.80474
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,4.76446,4.76446,0,0,0,4.76446,7.269269,0,1.776357E-15,0,0.3463414,5.015221,4.76446,0,0,0,29.59898,0,4.66888,-4.66888,34.07865,87.38097,0.1509704,5.240906,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.249956,1.249956,0,0,0,1.249956,0,0,2.220446E-16,0,0,1.315744,1.249956,0,0,5.187644,24.9301,0,1.315744,-1.315744,32.69173,83.82478,0.1509704,1.374952,0,0,24.9301
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.558234,4.558234,0,0,0,4.558234,0,0,8.881784E-16,0,0,4.798141,4.558234,0,0,6.649581,23.61436,0,4.798141,-4.798141,27.63405,70.85638,0.1509704,5.014058,0,0,23.61436
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.516248,4.516248,0,0,0,4.516248,0,0,0,0,0,4.753946,4.516248,0,0,11.98085,18.81621,0,4.753946,-4.753946,22.62295,58.00744,0.1509704,4.967873,0,0,18.81621
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.98373,1.98373,0,0,0,1.98373,0,0,2.220446E-16,0,0,2.088136,1.98373,0,0,17.26301,14.06227,0,2.088136,-2.088136,20.42186,52.36364,0.1509704,2.182102,0,0,14.06227
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.58316,11.97413,0,0,0,20.42186,52.36364,0.1509704,0,0,0,11.97413
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.043564,1.043564,0,0,0,1.043564,0,0,2.220446E-16,0,0,1.098488,1.043564,0,0,19.58316,11.97413,0,1.098488,-1.098488,19.26395,49.39465,0.1509704,1.14792,0,0,11.97413
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.515847,1.515847,0,0,0,1.515847,0,0,0,0,0,1.595628,1.515847,0,0,20.80371,10.87564,0,1.595628,-1.595628,17.58201,45.08199,0.1509704,1.667432,0,0,10.87564
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57663,9.280015,0,0,0,17.58201,45.08199,0.1509704,0,0,0,9.280015
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.57663,9.280015,0,0,0,17.58201,45.08199,0.1509704,0,0,0,9.280015
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.57029,1.57029,0,0,0,1.57029,0,0,0,0,0,1.652937,1.57029,0,0,22.57663,9.280015,0,1.652937,-1.652937,15.83966,40.61443,0.1509704,1.727319,0,0,9.280015
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41322,7.627078,0,0,0,15.83966,40.61443,0.1509704,0,0,0,7.627078
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.895072,1.895072,0,0,0,1.895072,0,0,2.220446E-16,0,0,1.994812,1.895072,0,0,24.41322,7.627078,0,1.994812,-1.994812,13.73694,35.22286,0.1509704,2.084579,0,0,7.627078
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.7498552,0.7498552,0,0,0,0.7498552,248.9876,0,0,0,1.867046,0.7893212,0.7498552,0,0,26.62968,5.632265,1.077725,0,1.077725,14.75936,37.84445,0.1508658,0.8248407,1.493637,0,7.499311
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,8.479871,8.479871,12,0,3.372,8.479871,46.54471,0,0,0,3.946931,0,0,3.520129,3.344123,25.55196,6.602218,7.291054,0,7.291054,21.67627,55.58006,0.1514695,9.327858,3.157545,12,10.54915
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,5.583998,5.583998,12,0,3.372,5.583998,106.8279,0,0,0,5.965265,0,0,6.416002,6.095202,18.2609,13.16417,12.06047,0,12.06047,33.11783,84.91734,0.1519158,6.142397,4.772212,12,19.12943
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.672862,3.672862,0,0,0,3.672862,242.6991,0,0,0,8.914004,3.866171,3.672862,0,0,6.200435,24.01859,5.047834,0,5.047834,37.90662,97.19628,0.1514306,4.040148,7.131204,0,32.93259
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,5.06725,5.06725,0,0,0,5.06725,230.9957,5.218583,0,0,11.70513,5.333948,5.06725,0,0,1.152601,28.56164,1.152601,0,1.152601,39.00008,100,0.1513202,5.573976,9.364105,0,40.26677
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513202,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,7.805281,7.805281,3,0,1.095,7.805281,130.7448,5.146808,0,0,10.205,5.05819,4.805281,0,0,0,29.59898,0,0,0,39.00008,100,0.1513202,8.585809,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513202,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,5.943271,5.943271,0,0,0,5.943271,120.8277,0.9250404,0,0,7.181115,6.256074,5.943271,0,0,0,29.59898,0,0,0,39.00008,100,0.1513202,6.537598,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.519088,5.519088,0,0,0,5.519088,80.7326,0,0,0,4.455703,5.809566,5.519088,0,0,0,29.59898,0,1.353863,-1.353863,37.57298,96.34078,0.1513202,6.070996,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,9.458565,9.458565,8.035652,0,2.36902,9.458565,31.73943,0,0,0,3.002095,1.497803,1.422912,0,0,1.504292,28.24512,1.504292,0,1.504292,39.00008,100,0.1514302,10.40442,2.401676,12,31.24721
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.3818,1.3818,0,0,0,1.3818,50.71467,0,0,0,0.7007754,1.454527,1.3818,0,0,0,29.59898,0,0.7537512,-0.7537512,38.20555,97.96276,0.1514302,1.51998,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,15.67535,15.67535,12,0,3.372,15.67535,0,0,0,0,0,3.868784,3.675345,0,0,0.8375013,28.84523,0,3.868784,-3.868784,34.1275,87.50623,0.1514302,17.24288,0,12,28.84523
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,11.73594,11.73594,12,0,3.372,11.73594,0,0,0,0,0,0,0,0.2640591,0.2508562,5.13615,24.97644,0.2508562,0,0.2508562,34.36548,88.11644,0.1514531,12.90954,0,12,24.97644
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,8.02624,8.02624,12,0,3.372,8.02624,0,0,0,0,0,0,0,3.973759,3.775071,4.885294,25.20221,3.775071,0,3.775071,37.94683,97.29936,0.1517967,8.828865,0,12,25.20221
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.493298,1.493298,0,0,0,1.493298,0,0,0,0,0,1.571892,1.493298,0,0,1.110223,28.59978,0,1.571892,-1.571892,36.28991,93.05086,0.1517967,1.642627,0,0,28.59978
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.169731,3.169731,0,0,0,3.169731,0,0,0,0,0,3.336559,3.169731,0,0,2.85677,27.02789,0,3.336559,-3.336559,32.77287,84.03282,0.1517967,3.486705,0,0,27.02789
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.133479,1.133479,0,0,0,1.133479,0,0,2.220446E-16,0,0,1.193136,1.133479,0,0,6.564058,23.69133,0,1.193136,-1.193136,31.51519,80.80802,0.1517967,1.246827,0,0,23.69133
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.889764,22.49819,0,0,0,31.51519,80.80802,0.1517967,0,0,0,22.49819
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.889764,22.49819,0,0,0,31.51519,80.80802,0.1517967,0,0,0,22.49819
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.237596,1.237596,0,0,0,1.237596,0,0,2.220446E-16,0,0,1.302733,1.237596,0,0,7.889764,22.49819,0,1.302733,-1.302733,30.14199,77.28699,0.1517967,1.361356,0,0,22.49819
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4384962,0.4384962,0,0,0,0.4384962,0,0,5.551115E-17,0,0,0.4615749,0.4384962,0,0,9.337246,21.19546,0,0.4615749,-0.4615749,29.65545,76.03945,0.1517967,0.4823458,0,0,21.19546
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.684186,1.684186,0,0,0,1.684186,0,0,2.220446E-16,0,0,1.772828,1.684186,0,0,9.850106,20.73388,0,1.772828,-1.772828,27.78672,71.24786,0.1517967,1.852605,0,0,20.73388
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.9001045,0.9001045,0,0,0,0.9001045,0,0,1.110223E-16,0,0,0.9474785,0.9001045,0,0,11.81991,18.96105,0,0.9474785,-0.9474785,26.78799,68.68702,0.1517967,0.990115,0,0,18.96105
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.732579,3.732579,0,0,0,3.732579,31.14555,0,4.440892E-16,0,1.162532,3.929031,3.732579,0,0,12.87267,18.01358,0,2.766499,-2.766499,23.87185,61.20974,0.1517967,4.105837,0.9300259,0,19.17611
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,15.94656,15.24708,3.777767,0,3.777767,27.45575,70.39922,0.1514363,0,3.022214,0,19.02485
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,12.16879,18.64707,4.368104,0,4.368104,31.5997,81.0247,0.1510216,0,3.494483,0,23.01517
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.07449684,0.07449684,0,0,0,0.07449684,8513.592,0,0,0,6.342358,0.07841773,0.07449684,0,0,7.800684,22.57836,6.26394,0,6.26394,37.54219,96.26184,0.1504309,0.08194653,5.073886,0,28.92072
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.9449159,0.9449159,0,0,0,0.9449159,551.1938,2.676925,0,0,5.208318,0.9946483,0.9449159,0,0,1.536745,28.21591,1.536745,0,1.536745,39.00008,100,0.1502867,1.039407,4.166654,0,33.42422
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,11.84002,11.84002,3.480017,0,1.216444,11.84002,85.42441,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1502867,13.02402,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502867,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.820278,3.820278,0,0,0,3.820278,287.4917,6.961638,0,0,10.98298,4.021346,3.820278,0,0,0,29.59898,0,0,0,39.00008,100,0.1502867,4.202306,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502867,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,9.18221,9.18221,5.18724,0,1.648372,9.18221,45.7976,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1502867,10.10043,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.973946,3.973946,0,0,0,3.973946,46.95443,0,0,0,1.865944,4.183102,3.973946,0,0,0,29.59898,0,2.317158,-2.317158,36.55758,93.7372,0.1502867,4.371341,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,2.57462,27.28182,0.5397326,0,0.5397326,37.06961,95.0501,0.1502361,0,0.4317861,0,27.82155
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,9.779788,9.779788,11.92177,0,3.352209,9.779788,0,0,0,0,0,0,0,2.141986,2.034887,2.034887,27.76758,2.034887,0,2.034887,39.00008,100,0.1504207,10.75777,0,12,27.76758
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,6.966059,6.966059,0,0,0,6.966059,0,0,8.881784E-16,0,0,7.332694,6.966059,0,0,0,29.59898,0,7.332694,-7.332694,31.27074,80.18123,0.1504207,7.662665,0,0,29.59898
