Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,10.83477,10.83477,12,0,3.372,10.83477,0,0,0,0,0,0,0,1.165228,1.106966,8.147437,22.26628,1.106966,0,1.106966,32.3209,82.87394,0.1505209,11.91825,0,12,22.26628
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.040471,23.26255,0,0,0,32.3209,82.87394,0.1505209,0,0,0,23.26255
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.956983,1.956983,0,0,0,1.956983,0,0,4.440892E-16,0,0,2.059982,1.956983,0,0,7.040471,23.26255,0,2.059982,-2.059982,30.14949,77.30623,0.1505209,2.152681,0,0,23.26255
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1921284,0.1921284,0,0,0,0.1921284,0,0,2.775558E-17,0,0,0.2022405,0.1921284,0,0,9.329339,21.20257,0,0.2022405,-0.2022405,29.93631,76.75961,0.1505209,0.2113413,0,0,21.20257
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.55405,21.00033,0,0,0,29.93631,76.75961,0.1505209,0,0,0,21.00033
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.55405,21.00033,0,0,0,29.93631,76.75961,0.1505209,0,0,0,21.00033
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.9423797,0.9423797,0,0,0,0.9423797,0,0,1.110223E-16,0,0,0.9919786,0.9423797,0,0,9.55405,21.00033,0,0.9919786,-0.9919786,28.89067,74.0785,0.1505209,1.036618,0,0,21.00033
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.445304,3.445304,0,0,0,3.445304,0,0,4.440892E-16,0,0,3.626636,3.445304,0,0,10.65625,20.00835,0,3.626636,-3.626636,25.06786,64.27644,0.1505209,3.789835,0,0,20.00835
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.8776109,0.8776109,0,0,0,0.8776109,0,0,1.110223E-16,0,0,0.9238009,0.8776109,0,0,14.68585,16.38172,0,0.9238009,-0.9238009,24.09409,61.77959,0.1505209,0.965372,0,0,16.38172
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.853471,1.853471,0,0,0,1.853471,0,0,2.220446E-16,0,0,1.951022,1.853471,0,0,15.71229,15.45792,0,1.951022,-1.951022,22.03753,56.50638,0.1505209,2.038818,0,0,15.45792
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,5.174776,5.174776,0,0,0,5.174776,35.51429,0,0,0,1.837785,5.447133,5.174776,0,0,17.88009,13.50689,0,3.609348,-3.609348,18.23295,46.75105,0.1505209,5.692253,1.470228,0,15.34468
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,5.725775,5.725775,0,0,0,5.725775,92.39287,8.881784E-16,0,0,5.290208,6.027132,5.725775,0,0,21.89048,9.897547,0,0.7369239,-0.7369239,17.45616,44.75929,0.1505209,6.298353,4.232166,0,15.18775
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,6.86869,6.86869,0,0,0,6.86869,114.6126,0,0,0,7.872387,7.230199,6.86869,0,0,22.70928,9.160623,0.6421872,0,0.6421872,18.06539,46.32143,0.1504608,7.555559,6.297909,0,17.03301
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,5.607098,5.607098,0,0,0,5.607098,184.3994,0,0,0,10.33946,5.902208,5.607098,0,0,22.0671,9.738591,4.437249,0,4.437249,22.27494,57.1151,0.1500466,6.167808,8.271565,0,20.07805
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,8.344613,8.344613,12,0,3.372,8.344613,141.8868,0,0,0,11.8399,0,0,3.655387,3.472618,17.62985,13.73211,15.31252,0,15.31252,36.80167,94.36307,0.1501894,9.179074,9.471924,12,25.57202
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.408068,1.408068,0,0,0,1.408068,946.5981,9.529247,0,0,13.32875,1.482177,1.408068,0,0,2.317325,27.51339,2.317325,0,2.317325,39.00008,100,0.1499758,1.548875,10.663,0,40.84214
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.161851,1.161851,0,0,0,1.161851,743.6418,7.417012,0,0,8.640014,1.223001,1.161851,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,1.278036,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.473582,4.473582,0,0,0,4.473582,160.9844,2.492737,0,0,7.20177,4.709033,4.473582,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,4.92094,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,7.832466,7.832466,4.325926,0,1.430459,7.832466,47.12558,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,8.615712,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,7.071684,7.071684,0,0,0,7.071684,12.42583,0,8.881784E-16,0,0.8787153,7.443878,7.071684,0,0,0,29.59898,0,6.565163,-6.565163,32.07979,82.25571,0.1499758,7.778853,0.7029722,0,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.892097,3.892097,0,0,0,3.892097,0,0,4.440892E-16,0,0,4.096944,3.892097,0,0,7.294625,23.03382,0,4.096944,-4.096944,27.76123,71.1825,0.1499758,4.281307,0,0,23.03382
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,14.31316,14.31316,12,0,3.372,14.31316,0,0,0,0,0,2.434904,2.313159,0,0,11.84679,18.93687,0,2.434904,-2.434904,25.19462,64.60145,0.1499758,15.74447,0,12,18.93687
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,4.110518,4.110518,12,0,3.372,4.110518,0,0,0,0,0,0,0,7.889482,7.495008,14.55223,16.50197,7.495008,0,7.495008,32.305,82.83318,0.150644,4.521569,0,12,16.50197
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.4201657,0.4201657,0,0,0,0.4201657,0,0,0,0,0,0.4422797,0.4201657,0,0,7.057226,23.24747,0,0.4422797,-0.4422797,31.8388,81.63779,0.150644,0.4621823,0,0,23.24747
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.514056,1.514056,0,0,0,1.514056,0,0,2.220446E-16,0,0,1.593744,1.514056,0,0,7.548648,22.80519,0,1.593744,-1.593744,30.15885,77.33022,0.150644,1.665462,0,0,22.80519
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.243288,2.243288,0,0,0,2.243288,0,0,4.440892E-16,0,0,2.361356,2.243288,0,0,9.319474,21.21145,0,2.361356,-2.361356,27.66976,70.94796,0.150644,2.467617,0,0,21.21145
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.912288,2.912288,0,0,0,2.912288,0,0,4.440892E-16,0,0,3.065566,2.912288,0,0,11.9432,18.8501,0,3.065566,-3.065566,24.43837,62.66236,0.150644,3.203517,0,0,18.8501
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.465858,1.465858,0,0,0,1.465858,0,0,2.220446E-16,0,0,1.543008,1.465858,0,0,15.34939,15.78453,0,1.543008,-1.543008,22.8119,58.49192,0.150644,1.612444,0,0,15.78453
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.06384,14.24152,0,0,0,22.8119,58.49192,0.150644,0,0,0,14.24152
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.009525,2.009525,0,0,0,2.009525,0,0,4.440892E-16,0,0,2.115289,2.009525,0,0,17.06384,14.24152,0,2.115289,-2.115289,20.58219,52.77473,0.150644,2.210478,0,0,14.24152
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.689997,2.689997,0,0,0,2.689997,0,0,4.440892E-16,0,0,2.831576,2.689997,0,0,19.41416,12.12623,0,2.831576,-2.831576,17.59744,45.12156,0.150644,2.958997,0,0,12.12623
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56036,9.294656,0,0,0,17.59744,45.12156,0.150644,0,0,0,9.294656
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,22.56036,9.294656,1.809102,0,1.809102,19.31371,49.52223,0.1504777,0,1.447281,0,11.10376
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,20.75126,10.92285,2.652606,0,2.652606,21.83019,55.97474,0.1502345,0,2.122084,0,13.57545
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,10.80556,10.80556,12,0,3.372,10.80556,64.2112,0,0,0,6.938377,0,0,1.194445,1.134723,18.09865,13.31019,8.0731,0,8.0731,29.48901,75.61269,0.1508261,11.88611,5.550702,12,20.24857
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,3,0,1.095,0,0,0.5223738,0,0,7.671806,0,0,2.477626,2.353745,10.02555,20.57598,10.02555,0,10.02555,39.00008,100,0.1499149,0,6.137445,12,28.24779
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.144377,3.144377,0,0,0,3.144377,272.4337,5.256473,0,0,8.566344,3.309871,3.144377,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,3.458815,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,6.501149,6.501149,0,0,0,6.501149,115.5381,0.6679889,0,0,7.511304,6.843315,6.501149,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,7.151264,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.448924,3.448924,0,0,0,3.448924,285.4578,6.214777,0,0,9.845222,3.630446,3.448924,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,3.793817,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,4.681037,4.681037,0,0,0,4.681037,199.5405,4.413156,0,0,9.340563,4.927407,4.681037,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,5.149141,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.944812,3.944812,0,0,0,3.944812,140.7793,1.401045,0,0,5.553478,4.152433,3.944812,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,4.339293,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,11.90453,11.90453,8.09767,0,2.38471,11.90453,33.66131,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1499149,13.09498,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.756821,1.756821,0,0,0,1.756821,59.73055,0,0,0,1.049359,1.849285,1.756821,0,0,0,29.59898,0,0.7999265,-0.7999265,38.15688,97.83796,0.1499149,1.932503,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,11.11472,11.11472,12,0,3.372,11.11472,0,0,0,0,0,0,0,0.8852838,0.8410196,0.8888073,28.79905,0.8410196,0,0.8410196,38.95474,99.88376,0.1499889,12.22619,0,12,28.79905
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.5304167,0.5304167,0,0,0,0.5304167,0,0,1.110223E-16,0,0,0.5583333,0.5304167,0,0,0.04778772,29.55597,0,0.5583333,-0.5583333,38.36621,98.37469,0.1499889,0.5834584,0,0,29.55597
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,6.619498,6.619498,0,0,0,6.619498,0,0,0,0,0,6.967893,6.619498,0,0,0.6681581,28.99763,0,6.967893,-6.967893,31.0214,79.5419,0.1499889,7.281447,0,0,28.99763
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.498848,2.498848,0,0,0,2.498848,0,0,0,0,0,2.630367,2.498848,0,0,8.410261,22.02974,0,2.630367,-2.630367,28.24875,72.43256,0.1499889,2.748733,0,0,22.02974
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33289,19.39938,0,0,0,28.24875,72.43256,0.1499889,0,0,0,19.39938
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.441054,1.441054,0,0,0,1.441054,0,0,0,0,0,1.516899,1.441054,0,0,11.33289,19.39938,0,1.516899,-1.516899,26.6498,68.33269,0.1499889,1.585159,0,0,19.39938
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.6275097,0.6275097,0,0,0,0.6275097,0,0,0,0,0,0.6605365,0.6275097,0,0,13.01833,17.88248,0,0.6605365,-0.6605365,25.95354,66.54739,0.1499889,0.6902606,0,0,17.88248
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.987329,1.987329,0,0,0,1.987329,0,0,2.220446E-16,0,0,2.091925,1.987329,0,0,13.75226,17.22194,0,2.091925,-2.091925,23.74845,60.89334,0.1499889,2.186062,0,0,17.22194
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2565901,0.2565901,0,0,0,0.2565901,0,0,0,0,0,0.2700948,0.2565901,0,0,16.07662,15.13002,0,0.2700948,-0.2700948,23.46375,60.16333,0.1499889,0.2822491,0,0,15.13002
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.096452,2.096452,0,0,0,2.096452,0,0,4.440892E-16,0,0,2.206791,2.096452,0,0,16.37673,14.85992,0,2.206791,-2.206791,21.13758,54.19883,0.1499889,2.306097,0,0,14.85992
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.919595,2.919595,0,0,0,2.919595,0,0,0,0,0,3.073258,2.919595,0,0,18.82872,12.65313,0,3.073258,-3.073258,17.89809,45.89244,0.1499889,3.211554,0,0,12.65313
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.5954409,0.5954409,0,0,0,0.5954409,0,0,1.110223E-16,0,0,0.6267799,0.5954409,0,0,22.24345,9.579872,0,0.6267799,-0.6267799,17.2374,44.19838,0.1499889,0.654985,0,0,9.579872
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3971606,0.3971606,0,0,0,0.3971606,286.1513,0,0,0,1.13648,0.4180637,0.3971606,0,0,22.93987,8.953093,0.7184162,0,0.7184162,17.91895,45.94594,0.149924,0.4368766,0.909184,0,10.08957
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,7.973161,7.973161,12,0,3.372,7.973161,22.46868,0,0,0,1.791464,0,0,4.026839,3.825497,22.22146,9.599667,5.616961,0,5.616961,23.24767,59.60929,0.150385,8.770477,1.433171,12,11.39113
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,16.6045,14.65493,11.72127,0,11.72127,34.36744,88.12148,0.1503062,0,2.689017,12,18.0162
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,1.460152,0,0,6.343377,0,0,0,0,4.883224,25.20408,4.883224,0,4.883224,39.00008,100,0.1498701,0,5.074702,0,31.54745
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,4.15634,4.15634,0,0,0,4.15634,116.1209,0.4512859,0,0,4.826381,4.375095,4.15634,0,0,0,29.59898,0,0,0,39.00008,100,0.1498701,4.571974,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,4.644859,4.644859,0,0,0,4.644859,113.2086,0.3690529,0,0,5.258379,4.889326,4.644859,0,0,0,29.59898,0,0,0,39.00008,100,0.1498701,5.109345,4.206703,0,34.85736
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,9.346661,9.346661,4.547071,0,1.486409,9.346661,54.05353,0,0,0,5.0522,5.0522,4.79959,0,0,0,29.59898,0,0,0,39.00008,100,0.1498701,10.28133,4.04176,12,34.65118
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498701,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,5.637367,5.637367,0,0,0,5.637367,94.13657,0,0,0,5.306824,5.934071,5.637367,0,0,0,29.59898,0,0.6272465,-0.6272465,38.3389,98.30468,0.1498701,6.201104,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,6.013077,6.013077,0,0,0,6.013077,42.28376,0,0,0,2.542555,6.329555,6.013077,0,0,0.6969405,28.97173,0,3.787,-3.787,34.34705,88.06919,0.1498701,6.614385,2.034044,0,31.51429
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,7.95424,7.95424,11.16715,0,3.16129,7.95424,19.1433,0,0,0,1.522704,0,0,3.212914,3.052268,4.904718,25.18473,4.574972,0,4.574972,38.68725,99.19788,0.1502399,8.749663,1.218163,12,26.70744
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,10.33035,10.33035,10.02666,0,2.872746,10.33035,6.286456,1.609823E-15,0,0,0.6494127,0.3196663,0.303683,0,0,0.3297464,29.30221,0.3297464,0,0.3297464,39.00008,100,0.1502628,11.36338,0.5195302,12,29.95162
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502628,0,0,0,29.59898
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.972693,3.972693,0,0,0,3.972693,0,0,8.881784E-16,0,0,4.181783,3.972693,0,0,0,29.59898,0,4.181783,-4.181783,34.59209,88.69749,0.1502628,4.369963,0,0,29.59898
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,5.558697,5.558697,0,0,0,5.558697,0,0,8.881784E-16,0,0,5.85126,5.558697,0,0,4.646425,25.4172,0,5.85126,-5.85126,28.42432,72.88273,0.1502628,6.114567,0,0,25.4172
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.210179,2.210179,0,0,0,2.210179,0,0,4.440892E-16,0,0,2.326504,2.210179,0,0,11.14783,19.56594,0,2.326504,-2.326504,25.97197,66.59467,0.1502628,2.431197,0,0,19.56594
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.389402,1.389402,0,0,0,1.389402,0,0,2.220446E-16,0,0,1.462529,1.389402,0,0,13.73283,17.23943,0,1.462529,-1.462529,24.43033,62.64175,0.1502628,1.528342,0,0,17.23943
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2218923,0.2218923,0,0,0,0.2218923,0,0,2.775558E-17,0,0,0.2335708,0.2218923,0,0,15.35786,15.7769,0,0.2335708,-0.2335708,24.18413,62.01046,0.1502628,0.2440815,0,0,15.7769
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.61738,15.54333,0,0,0,24.18413,62.01046,0.1502628,0,0,0,15.54333
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.61738,15.54333,0,0,0,24.18413,62.01046,0.1502628,0,0,0,15.54333
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.17439,3.17439,0,0,0,3.17439,0,0,0,0,0,3.341463,3.17439,0,0,15.61738,15.54333,0,3.341463,-3.341463,20.66191,52.97916,0.1502628,3.491829,0,0,15.54333
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.013677,1.013677,0,0,0,1.013677,0,0,2.220446E-16,0,0,1.067028,1.013677,0,0,19.33012,12.20187,0,1.067028,-1.067028,19.53717,50.0952,0.1502628,1.115045,0,0,12.20187
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51571,11.13484,0,0,0,19.53717,50.0952,0.1502628,0,0,0,11.13484
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51571,11.13484,0,0,0,19.53717,50.0952,0.1502628,0,0,0,11.13484
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,5.855172,5.855172,0,0,0,5.855172,13.28543,0,0,0,0.7778847,6.163339,5.855172,0,0,20.51571,11.13484,0,5.385454,-5.385454,13.8604,35.53942,0.1502628,6.440689,0.6223078,0,11.91272
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.740481,1.740481,0,0,0,1.740481,103.5846,0,0,0,1.802871,1.832086,1.740481,0,0,26.49955,5.749386,0,0.02921478,-0.02921478,13.82961,35.46046,0.1502628,1.91453,1.442297,0,7.552257
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.924716,1.924716,0,0,0,1.924716,298.4745,0,0,0,5.744787,2.026017,1.924716,0,0,26.53201,5.720171,3.71877,0,3.71877,17.35754,44.50642,0.1499325,2.117188,4.595829,0,11.46496
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,4.741778,4.741778,0,0,0,4.741778,146.851,0,0,0,6.963346,4.991345,4.741778,0,0,22.81324,9.067064,1.972001,0,1.972001,19.22834,49.30335,0.1497579,5.215956,5.570677,0,16.03041
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.989753,1.989753,0,0,0,1.989753,475.0693,0,0,0,9.452706,2.094477,1.989753,0,0,20.84124,10.84187,7.358229,0,7.358229,26.20897,67.20236,0.1491102,2.188729,7.562165,0,20.29457
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.068653,3.068653,0,0,0,3.068653,324.8078,0,0,0,9.967224,3.230161,3.068653,0,0,13.48301,17.46427,6.737063,0,6.737063,32.60032,83.59038,0.148522,3.375518,7.973779,0,27.4315
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,3.675109,0,0,10.42105,0,0,0,0,6.745944,23.52763,6.745944,0,6.745944,39.00008,100,0.1479377,0,8.336843,0,33.94868
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.900505,4.900505,0,0,0,4.900505,205.0123,4.888209,0,0,10.04663,5.158426,4.900505,0,0,0,29.59898,0,0,0,39.00008,100,0.1479377,5.390555,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.9559554,0.9559554,0,0,0,0.9559554,815.1291,6.786002,0,0,7.79227,1.006269,0.9559554,0,0,0,29.59898,0,0,0,39.00008,100,0.1479377,1.051551,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,9.161177,9.161177,4.040753,0,1.358311,9.161177,58.83435,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1479377,10.07729,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,4.632186,4.632186,0,0,0,4.632186,69.14144,0,0,0,3.20276,4.875985,4.632186,0,0,0,29.59898,0,1.673225,-1.673225,37.23634,95.47762,0.1479377,5.095405,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,6.256243,6.256243,0,0,0,6.256243,10.63346,0,0,0,0.665255,6.585519,6.256243,0,0,1.859139,27.92575,0,5.920264,-5.920264,30.99584,79.47635,0.1479377,6.881867,0.532204,0,28.59101
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,12.36619,12.36619,12,0,3.372,12.36619,0,0,0,0,0,0.3854643,0.3661911,0,0,8.43721,22.00549,0,0.3854643,-0.3854643,30.58952,78.43452,0.1479377,13.60281,0,12,22.00549
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.865504,21.62002,8.36,0,8.36,38.52052,98.77036,0.1481662,0,0,12,21.62002
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,10.46031,10.46031,10.99242,0,3.117083,10.46031,0,4.440892E-16,0,0,0,0,0,0.5321093,0.5055038,0.5055038,29.14402,0.5055038,0,0.5055038,39.00008,100,0.1482095,11.50634,0,12,29.14402
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.7563944,0.7563944,0,0,0,0.7563944,0,0,1.110223E-16,0,0,0.7962046,0.7563944,0,0,0,29.59898,0,0.7962046,-0.7962046,38.1608,97.84802,0.1482095,0.8320338,0,0,29.59898
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.782243,1.782243,0,0,0,1.782243,0,0,2.220446E-16,0,0,1.876045,1.782243,0,0,0.8846718,28.80277,0,1.876045,-1.876045,36.18328,92.77746,0.1482095,1.960467,0,0,28.80277
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.057662,1.057662,0,0,0,1.057662,0,0,2.220446E-16,0,0,1.113328,1.057662,0,0,2.969166,26.92673,0,1.113328,-1.113328,35.00973,89.76836,0.1482095,1.163428,0,0,26.92673
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.447107,1.447107,0,0,0,1.447107,0,0,2.220446E-16,0,0,1.52327,1.447107,0,0,4.206197,25.8134,0,1.52327,-1.52327,33.40406,85.65127,0.1482095,1.591817,0,0,25.8134
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.086475,1.086475,0,0,0,1.086475,0,0,2.220446E-16,0,0,1.143657,1.086475,0,0,5.89872,24.29013,0,1.143657,-1.143657,32.19854,82.5602,0.1482095,1.195122,0,0,24.29013
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.443842,3.443842,0,0,0,3.443842,0,0,4.440892E-16,0,0,3.625097,3.443842,0,0,7.16945,23.14647,0,3.625097,-3.625097,28.37735,72.7623,0.1482095,3.788226,0,0,23.14647
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19734,19.52138,0,0,0,28.37735,72.7623,0.1482095,0,0,0,19.52138
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.417517,1.417517,0,0,0,1.417517,0,0,0,0,0,1.492123,1.417517,0,0,11.19734,19.52138,0,1.492123,-1.492123,26.80452,68.72939,0.1482095,1.559269,0,0,19.52138
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.8572297,0.8572297,0,0,0,0.8572297,0,0,1.110223E-16,0,0,0.902347,0.8572297,0,0,12.85525,18.02925,0,0.902347,-0.902347,25.85336,66.29053,0.1482095,0.9429526,0,0,18.02925
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.6473914,0.6473914,0,0,0,0.6473914,133.6849,0,0,0,0.8654646,0.6814647,0.6473914,0,0,13.85786,17.12691,0.1839999,0,0.1839999,26.02792,66.73811,0.1481937,0.7121306,0.6923717,0,17.99237
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,9.34529,9.34529,12,0,3.372,9.34529,21.11983,0,0,0,1.973709,0,0,2.65471,2.521974,13.67386,17.29251,4.495683,0,4.495683,30.2929,77.67394,0.148545,10.27982,1.578967,12,19.26621
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,7.599982,7.599982,11.54436,0,3.256724,7.599982,66.1343,0,0,0,5.026195,0,0,3.944381,3.747162,9.178175,21.33862,8.773356,0,8.773356,38.61604,99.01527,0.1491775,8.35998,4.020956,12,26.36481
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.32978,3.32978,0,0,0,3.32978,192.6419,2.504701,0,0,6.41455,3.505031,3.32978,0,0,0.4048181,29.23464,0.4048181,0,0.4048181,39.00008,100,0.1491427,3.662757,5.13164,0,35.64919
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,3.570067,0,0,3.570067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1491427,0,2.856054,0,33.16904
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.823567,1.823567,0,0,0,1.823567,318.2627,3.884189,0,0,5.803733,1.919544,1.823567,0,0,0,29.59898,0,0,0,39.00008,100,0.1491427,2.005924,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,8.448465,8.448465,4.282383,0,1.419443,8.448465,51.90706,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1491427,9.293312,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1491427,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,5.012186,5.012186,0,0,0,5.012186,36.20712,0,0,0,1.814768,5.275985,5.012186,0,0,0,29.59898,0,3.461217,-3.461217,35.35163,90.64503,0.1491427,5.513405,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,3.845797,26.13776,1.391462,0,1.391462,36.67169,94.02979,0.1490234,0,1.11317,0,27.52922
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,5.330924,5.330924,0,0,0,5.330924,8.081268,0,0,0,0.4308062,5.611498,5.330924,0,0,2.454335,27.39008,0,5.180692,-5.180692,31.21076,80.02744,0.1490234,5.864016,0.344645,0,27.82088
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,8.21066,22.20938,0.3469201,0,0.3469201,31.53988,80.87132,0.1489937,0,0.2775361,0,22.5563
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,8.515814,8.515814,12,0,3.372,8.515814,0,0,0,0,0,0,0,3.484187,3.309977,7.863739,22.52161,3.309977,0,3.309977,34.68,88.9229,0.1492727,9.367394,0,12,22.52161
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.320427,2.320427,0,0,0,2.320427,0,0,4.440892E-16,0,0,2.442555,2.320427,0,0,4.553762,25.50059,0,2.442555,-2.442555,32.10532,82.32117,0.1492727,2.55247,0,0,25.50059
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.31204,2.31204,0,0,0,2.31204,0,0,4.440892E-16,0,0,2.433727,2.31204,0,0,7.267712,23.05804,0,2.433727,-2.433727,29.53995,75.7433,0.1492727,2.543244,0,0,23.05804
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.971852,20.62431,0,0,0,29.53995,75.7433,0.1492727,0,0,0,20.62431
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.667648,2.667648,0,0,0,2.667648,0,0,4.440892E-16,0,0,2.808051,2.667648,0,0,9.971852,20.62431,0,2.808051,-2.808051,26.58,68.15372,0.1492727,2.934413,0,0,20.62431
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.9396092,0.9396092,0,0,0,0.9396092,0,0,1.110223E-16,0,0,0.9890622,0.9396092,0,0,13.09191,17.81626,0,0.9890622,-0.9890622,25.53744,65.48048,0.1492727,1.03357,0,0,17.81626
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,4.314722,4.314722,0,0,0,4.314722,0,0,8.881784E-16,0,0,4.541812,4.314722,0,0,14.19087,16.8272,0,4.541812,-4.541812,20.74995,53.20489,0.1492727,4.746193,0,0,16.8272
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.107452,1.107452,0,0,0,1.107452,0,0,0,0,0,1.165739,1.107452,0,0,19.23732,12.28539,0,1.165739,-1.165739,19.52115,50.05414,0.1492727,1.218197,0,0,12.28539
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.240737,2.240737,0,0,0,2.240737,0,0,0,0,0,2.358671,2.240737,0,0,20.53259,11.11965,0,2.358671,-2.358671,17.03489,43.67913,0.1492727,2.464811,0,0,11.11965
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.968537,1.968537,0,0,0,1.968537,0,0,2.220446E-16,0,0,2.072144,1.968537,0,0,23.15334,8.760976,0,2.072144,-2.072144,14.85066,38.07855,0.1492727,2.16539,0,0,8.760976
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.312877,1.312877,0,0,0,1.312877,0,0,2.220446E-16,0,0,1.381975,1.312877,0,0,25.45572,6.688832,0,1.381975,-1.381975,13.39393,34.34335,0.1492727,1.444164,0,0,6.688832
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.191472,4.191472,0,0,0,4.191472,0,0,0,0,0,4.412076,4.191472,0,0,26.99125,5.306857,0,4.412076,-4.412076,8.743197,22.41841,0.1492727,4.61062,0,0,5.306857
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,4.318443,4.318443,12,0,3.372,4.318443,46.70973,0,0,0,2.017133,0,0,7.681557,7.297479,31.89355,0.8947809,9.314612,0,9.314612,17.57981,45.07636,0.1499233,4.750287,1.613706,12,2.911914
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.520332,2.520332,11.32033,0,3.200044,2.520332,201.214,1.776357E-15,0,0,5.071261,0,0,8.8,8.36,22.57894,9.277932,13.43126,0,13.43126,30.32183,77.74812,0.1501075,2.772366,4.057009,12,14.34919
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,5.703796,5.703796,7.29785,0,2.182356,5.703796,130.9606,0,0,0,7.469728,0,0,1.594054,1.514351,9.147679,21.36607,8.984079,0,8.984079,38.84487,99.60204,0.1500284,6.274176,5.975782,12,28.83579
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,6.138297,6.138297,0,0,0,6.138297,139.8508,1.959491,0,0,8.584455,6.461365,6.138297,0,0,0.1636002,29.45174,0.1636002,0,0.1636002,39.00008,100,0.1500146,6.752126,6.867565,0,38.03619
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.69802,2.69802,0,0,0,2.69802,387.5543,7.616271,0,0,10.45629,2.840021,2.69802,0,0,0,29.59898,0,0,0,39.00008,100,0.1500146,2.967822,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,6.07878,6.07878,0,0,0,6.07878,175.387,4.262676,0,0,10.66139,6.398715,6.07878,0,0,0,29.59898,0,0,0,39.00008,100,0.1500146,6.686658,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,9.838512,9.838512,3,0,1.095,9.838512,111.1367,3.73576,0,0,10.93419,7.198434,6.838512,0,0,0,29.59898,0,0,0,39.00008,100,0.1500146,10.82236,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,11.47517,11.47517,3.115168,0,1.124137,11.47517,93.97752,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1500146,12.62268,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.544973,1.544973,0,0,0,1.544973,625.5193,8.037815,0,0,9.664102,1.626287,1.544973,0,0,0,29.59898,0,0,0,39.00008,100,0.1500146,1.69947,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,8.763091,8.763091,3,0,1.095,8.763091,75.55452,0.5544994,0,0,6.620912,6.066412,5.763092,0,0,0,29.59898,0,0,0,39.00008,100,0.1500146,9.6394,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.607809,3.607809,0,0,0,3.607809,89.93109,0,0,0,3.244542,3.797693,3.607809,0,0,0,29.59898,0,0.5531517,-0.5531517,38.417,98.50494,0.1500146,3.96859,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.187562,4.187562,0,0,0,4.187562,20.06988,0,8.881784E-16,0,0.8404387,4.40796,4.187562,0,0,0.614613,29.04583,0,3.567522,-3.567522,34.65651,88.86266,0.1500146,4.606318,0.672351,0,29.88626
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,8.931277,8.931277,12,0,3.372,8.931277,0,0,0,0,0,0,0,3.068723,2.915287,4.578526,25.4783,2.915287,0,2.915287,37.42219,95.95415,0.1502539,9.824405,0,12,25.4783
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,5.463073,5.463073,0,0,0,5.463073,0,0,0,0,0,5.750603,5.463073,0,0,1.663239,28.10206,0,5.750603,-5.750603,31.36052,80.41144,0.1502539,6.00938,0,0,28.10206
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,11.00444,11.00444,12,0,3.372,11.00444,0,0,0,0,0,0,0,0.9955639,0.9457856,8.052797,22.35146,0.9457856,0,0.9457856,32.25777,82.71207,0.1503313,12.10488,0,12,22.35146
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.874677,1.874677,0,0,0,1.874677,0,0,2.220446E-16,0,0,1.973344,1.874677,0,0,7.107012,23.20267,0,1.973344,-1.973344,30.17769,77.37853,0.1503313,2.062145,0,0,23.20267
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.299617,21.22932,0,0,0,30.17769,77.37853,0.1503313,0,0,0,21.22932
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.8368454,0.8368454,0,0,0,0.8368454,0,0,1.110223E-16,0,0,0.8808899,0.8368454,0,0,9.299617,21.22932,0,0.8808899,-0.8808899,29.24915,74.99767,0.1503313,0.92053,0,0,21.22932
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.665784,3.665784,0,0,0,3.665784,0,0,4.440892E-16,0,0,3.85872,3.665784,0,0,10.27838,20.34843,0,3.85872,-3.85872,25.1817,64.56833,0.1503313,4.032362,0,0,20.34843
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.599382,2.599382,0,0,0,2.599382,0,0,4.440892E-16,0,0,2.736192,2.599382,0,0,14.56585,16.48971,0,2.736192,-2.736192,22.2975,57.17296,0.1503313,2.85932,0,0,16.48971
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.926222,1.926222,0,0,0,1.926222,0,0,2.220446E-16,0,0,2.027602,1.926222,0,0,17.60606,13.75352,0,2.027602,-2.027602,20.16022,51.69277,0.1503313,2.118844,0,0,13.75352
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.327773,1.327773,0,0,0,1.327773,0,0,0,0,0,1.397656,1.327773,0,0,19.85895,11.72592,0,1.397656,-1.397656,18.68696,47.91519,0.1503313,1.46055,0,0,11.72592
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.485272,1.485272,0,0,0,1.485272,0,0,2.220446E-16,0,0,1.563444,1.485272,0,0,21.4119,10.32826,0,1.563444,-1.563444,17.03895,43.68952,0.1503313,1.633799,0,0,10.32826
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.3427212,0.3427212,0,0,0,0.3427212,0,0,0,0,0,0.3607591,0.3427212,0,0,23.14907,8.76482,0,0.3607591,-0.3607591,16.65867,42.71446,0.1503313,0.3769933,0,0,8.76482
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.6606424,0.6606424,0,0,0,0.6606424,258.4116,0,0,0,1.707177,0.6954131,0.6606424,0,0,23.54991,8.404061,1.011764,0,1.011764,17.61852,45.17559,0.1502459,0.7267067,1.365742,0,10.11124
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.469541,3.469541,0,0,0,3.469541,117.5778,0,0,0,4.079411,3.652148,3.469541,0,0,22.53814,9.314649,0.4272627,0,0.4272627,18.02386,46.21492,0.1502098,3.816495,3.263529,0,13.39406
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,22.11088,9.699185,6.922023,0,6.922023,24.59066,63.05285,0.1496278,0,5.537618,0,16.62121
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,7.61041,7.61041,12,0,3.372,7.61041,137.1102,0,0,0,10.43464,0,0,4.38959,4.170111,15.18886,15.92901,14.60476,0,14.60476,38.44595,98.57916,0.1498192,8.37145,8.347716,12,26.36365
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,9.993413,0,0,10.57751,0,0,0,0,0.5841022,29.07329,0.5841022,0,0.5841022,39.00008,100,0.1497706,0,8.462012,0,39.6508
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,5.288852,5.288852,0,0,0,5.288852,183.2762,4.125992,0,0,9.693204,5.567213,5.288852,0,0,0,29.59898,0,0,0,39.00008,100,0.1497706,5.817737,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,10.48087,10.48087,3,0,1.095,10.48087,113.1915,3.98885,0,0,11.86345,7.874602,7.480872,0,0,0,29.59898,0,0,0,39.00008,100,0.1497706,11.52896,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,7.287201,7.287201,0,0,0,7.287201,132.8968,2.013721,0,0,9.684459,7.670738,7.287201,0,0,0,29.59898,0,0,0,39.00008,100,0.1497706,8.015921,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,5.924739,5.924739,0,0,0,5.924739,118.1087,0.7610677,0,0,6.997636,6.236568,5.924739,0,0,0,29.59898,0,0,0,39.00008,100,0.1497706,6.517213,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.066062,4.066062,0,0,0,4.066062,120.3249,0.6124209,0,0,4.892487,4.280066,4.066062,0,0,0,29.59898,0,0,0,39.00008,100,0.1497706,4.472669,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,8.764801,8.764801,5.756528,0,1.792402,8.764801,36.12864,0,0,0,3.166603,3.166603,3.008273,0,0,0,29.59898,0,0,0,39.00008,100,0.1497706,9.641281,2.533283,12,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,13.09406,13.09406,12,0,3.372,13.09406,3.602882,2.220446E-16,0,0,0.4717636,1.151647,1.094064,0,0,0,29.59898,0,0.6798831,-0.6798831,38.28342,98.16241,0.1497706,14.40347,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,5.887086,5.887086,0,0,0,5.887086,0,0,8.881784E-16,0,0,6.196932,5.887086,0,0,0.7554258,28.91909,0,6.196932,-6.196932,31.75128,81.41337,0.1497706,6.475794,0,0,28.91909
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.063513,1.063513,0,0,0,1.063513,0,0,2.220446E-16,0,0,1.119487,1.063513,0,0,7.640906,22.72216,0,1.119487,-1.119487,30.57123,78.38763,0.1497706,1.169864,0,0,22.72216
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03489537,0.03489537,0,0,0,0.03489537,0,0,6.938894E-18,0,0,0.03673197,0.03489537,0,0,8.884781,21.60267,0,0.03673197,-0.03673197,30.53252,78.28835,0.1497706,0.03838491,0,0,21.60267
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.7950769,0.7950769,0,0,0,0.7950769,0,0,0,0,0,0.8369231,0.7950769,0,0,8.925594,21.56594,0,0.8369231,-0.8369231,29.65032,76.02631,0.1497706,0.8745846,0,0,21.56594
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.649608,1.649608,0,0,0,1.649608,0,0,0,0,0,1.73643,1.649608,0,0,9.855509,20.72902,0,1.73643,-1.73643,27.81996,71.3331,0.1497706,1.814569,0,0,20.72902
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.495763,1.495763,0,0,0,1.495763,0,0,2.220446E-16,0,0,1.574488,1.495763,0,0,11.78488,18.99259,0,1.574488,-1.574488,26.16031,67.07758,0.1497706,1.64534,0,0,18.99259
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1287457,0.1287457,0,0,0,0.1287457,0,0,2.775558E-17,0,0,0.1355218,0.1287457,0,0,13.53431,17.4181,0,0.1355218,-0.1355218,26.01746,66.71129,0.1497706,0.1416203,0,0,17.4181
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.68489,17.28258,0,0,0,26.01746,66.71129,0.1497706,0,0,0,17.28258
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.790129,2.790129,0,0,0,2.790129,0,0,4.440892E-16,0,0,2.936978,2.790129,0,0,13.68489,17.28258,0,2.936978,-2.936978,22.92161,58.77324,0.1497706,3.069142,0,0,17.28258
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.94819,14.3456,0,0,0,22.92161,58.77324,0.1497706,0,0,0,14.3456
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.351397,3.351397,0,0,0,3.351397,0,0,4.440892E-16,0,0,3.527786,3.351397,0,0,16.94819,14.3456,0,3.527786,-3.527786,19.203,49.23835,0.1497706,3.686537,0,0,14.3456
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86796,10.81782,0,0,0,19.203,49.23835,0.1497706,0,0,0,10.81782
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.024465,3.024465,0,0,0,3.024465,55.51552,0,0,0,1.679048,3.183648,3.024465,0,0,20.86796,10.81782,0,1.5046,-1.5046,17.61701,45.17173,0.1497706,3.326912,1.343238,0,12.49686
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.077509,4.077509,0,0,0,4.077509,98.1949,0,0,0,4.003906,4.292114,4.077509,0,0,22.53974,9.313217,0,0.2882087,-0.2882087,17.31321,44.39276,0.1497706,4.48526,3.203125,0,13.31712
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,9.089736,9.089736,12,0,3.372,9.089736,85.99095,0,0,0,7.816351,0,0,2.910264,2.764751,22.85997,9.025008,10.5811,0,10.5811,27.35132,70.13146,0.1502922,9.99871,6.253081,12,16.84136
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,11.41929,11.41929,11.41929,0,3.22508,11.41929,77.52297,0,0,0,8.852571,0,0,0,0,12.27886,18.548,8.852571,0,8.852571,35.74961,91.66548,0.1508521,12.56122,7.082057,12,27.40057
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,11.80121,11.80121,6.274883,0,1.923545,11.80121,78.32654,0,0,0,9.243477,5.817183,5.526324,0,0,3.426294,26.51531,3.426294,0,3.426294,39.00008,100,0.1510054,12.98133,7.394782,12,35.75879
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,10.22841,10.22841,3,0,1.095,10.22841,107.6962,3.406751,0,0,11.0156,7.608852,7.228409,0,0,0,29.59898,0,0,0,39.00008,100,0.1510054,11.25125,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510054,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.374141,2.374141,0,0,0,2.374141,405.9077,7.137724,0,0,9.63682,2.499095,2.374141,0,0,0,29.59898,0,0,0,39.00008,100,0.1510054,2.611555,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510054,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.142168,2.142168,0,0,0,2.142168,296.2506,4.091273,0,0,6.346187,2.254914,2.142168,0,0,0,29.59898,0,0,0,39.00008,100,0.1510054,2.356385,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.34769,2.34769,0,0,0,2.34769,123.2588,0.4224809,0,0,2.893734,2.471253,2.34769,0,0,0,29.59898,0,0,0,39.00008,100,0.1510054,2.582459,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,6.463447,6.463447,0,0,0,6.463447,7.493222,0,8.881784E-16,0,0.4843204,6.803628,6.463447,0,0,0,29.59898,0,6.319308,-6.319308,32.33894,82.9202,0.1510054,7.109791,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.9427444,0.9427444,0,0,0,0.9427444,0,0,1.110223E-16,0,0,0.9923626,0.9427444,0,0,7.021453,23.27967,0,0.9923626,-0.9923626,31.2929,80.23804,0.1510054,1.037019,0,0,23.27967
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,14.08392,14.08392,12,0,3.372,14.08392,0,0,0,0,0,2.193604,2.083923,0,0,8.124078,22.28731,0,2.193604,-2.193604,28.98064,74.30918,0.1510054,15.49232,0,12,22.28731
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.529782,0.529782,9.329782,0,2.696435,0.529782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.56142,20.0937,8.36,0,8.36,36.91163,94.64502,0.1512874,0.5827602,0,12,20.0937
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.980595,1.980595,0,0,0,1.980595,0,0,2.220446E-16,0,0,2.084837,1.980595,0,0,2.201415,27.6177,0,2.084837,-2.084837,34.71402,89.01013,0.1512874,2.178654,0,0,27.6177
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.420909,1.420909,0,0,0,1.420909,0,0,2.220446E-16,0,0,1.495694,1.420909,0,0,4.5179,25.53287,0,1.495694,-1.495694,33.13742,84.96758,0.1512874,1.563,0,0,25.53287
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.905504,1.905504,0,0,0,1.905504,0,0,0,0,0,2.005794,1.905504,0,0,6.179782,24.03717,0,2.005794,-2.005794,31.02313,79.54633,0.1512874,2.096055,0,0,24.03717
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.408442,22.03138,0,0,0,31.02313,79.54633,0.1512874,0,0,0,22.03138
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1532155,0.1532155,0,0,0,0.1532155,0,0,0,0,0,0.1612795,0.1532155,0,0,8.408442,22.03138,0,0.1612795,-0.1612795,30.85312,79.11042,0.1512874,0.168537,0,0,22.03138
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.587642,21.8701,0,0,0,30.85312,79.11042,0.1512874,0,0,0,21.8701
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.94201,1.94201,0,0,0,1.94201,0,0,0,0,0,2.044221,1.94201,0,0,8.587642,21.8701,0,2.044221,-2.044221,28.69833,73.58531,0.1512874,2.136211,0,0,21.8701
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.791113,1.791113,0,0,0,1.791113,0,0,2.220446E-16,0,0,1.885382,1.791113,0,0,10.859,19.82588,0,1.885382,-1.885382,26.71096,68.4895,0.1512874,1.970224,0,0,19.82588
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.196158,1.196158,0,0,0,1.196158,0,0,0,0,0,1.259114,1.196158,0,0,12.95387,17.9405,0,1.259114,-1.259114,25.38374,65.08638,0.1512874,1.315774,0,0,17.9405
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.5869603,0.5869603,0,0,0,0.5869603,327.677,0,0,0,1.923334,0.617853,0.5869603,0,0,14.35288,16.68138,1.305481,0,1.305481,26.62223,68.26198,0.1511797,0.6456563,1.538667,0,18.60472
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,8.672264,8.672264,12,0,3.372,8.672264,59.82706,0,0,0,5.188361,0,0,3.327736,3.161349,13.0474,17.85632,8.34971,0,8.34971,34.54346,88.57279,0.1517543,9.539491,4.150689,12,23.04468
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.130919,1.130919,0,0,0,1.130919,718.0551,2.232487,0,0,8.120619,1.190441,1.130919,0,0,4.697691,25.37106,4.697691,0,4.697691,39.00008,100,0.1513684,1.244011,6.496495,0,33.49168
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,8.452428,8.452428,3,0,1.095,8.452428,118.4195,4.269928,0,0,10.00933,5.739398,5.452428,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,9.29767,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,4.174206,4.174206,0,0,0,4.174206,266.5114,6.730836,0,0,11.12474,4.393901,4.174206,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,4.591627,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,10.11113,10.11113,3,0,1.095,10.11113,108.7788,3.513368,0,0,10.99877,7.485402,7.111132,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,11.12224,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,6.542665,6.542665,0,0,0,6.542665,193.5768,5.778063,0,0,12.66508,6.887016,6.542665,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,7.196931,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,7.794485,7.794485,3,0,1.095,7.794485,120.7116,4.362019,0,0,9.408845,5.046826,4.794485,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,8.573934,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,15.39256,15.39256,7.594078,0,2.257302,15.39256,53.33051,0,1.776357E-15,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,16.93182,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.597347,3.597347,0,0,0,3.597347,132.3149,0.9731447,0,0,4.759825,3.786681,3.597347,0,0,0,29.59898,0,0,0,39.00008,100,0.1513684,3.957081,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,6.817226,6.817226,0,0,0,6.817226,38.32234,0,8.881784E-16,0,2.612521,7.176028,6.817226,0,0,0,29.59898,0,4.563507,-4.563507,34.18972,87.66577,0.1513684,7.498949,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,5.070563,25.03547,0.4131471,0,0.4131471,34.58167,88.67076,0.1513346,0,0.3305176,0,25.44862
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,7.089414,7.089414,0,0,0,7.089414,0,0,8.881784E-16,0,0,7.462541,7.089414,0,0,4.657416,25.4073,0,7.462541,-7.462541,26.71546,68.50104,0.1513346,7.798355,0,0,25.4073
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94913,17.94476,0,0,0,26.71546,68.50104,0.1513346,0,0,0,17.94476
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.598776,4.598776,0,0,0,4.598776,0,0,0,0,0,4.840817,4.598776,0,0,12.94913,17.94476,0,4.840817,-4.840817,21.61279,55.41729,0.1513346,5.058654,0,0,17.94476
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.13657,3.13657,0,0,0,3.13657,0,0,4.440892E-16,0,0,3.301652,3.13657,0,0,18.32781,13.10395,0,3.301652,-3.301652,18.13254,46.4936,0.1513346,3.450227,0,0,13.10395
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3868463,0.3868463,0,0,0,0.3868463,0,0,0,0,0,0.4072067,0.3868463,0,0,21.99632,9.802293,0,0.4072067,-0.4072067,17.70331,45.393,0.1513346,0.4255309,0,0,9.802293
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.110926,3.110926,0,0,0,3.110926,0,0,4.440892E-16,0,0,3.274658,3.110926,0,0,22.44877,9.395086,0,3.274658,-3.274658,14.25151,36.54227,0.1513346,3.422018,0,0,9.395086
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.170077,1.170077,0,0,0,1.170077,0,0,2.220446E-16,0,0,1.23166,1.170077,0,0,26.08728,6.120428,0,1.23166,-1.23166,12.95323,33.21334,0.1513346,1.287085,0,0,6.120428
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.425618,2.425618,0,0,0,2.425618,0,0,4.440892E-16,0,0,2.553282,2.425618,0,0,27.45579,4.888768,0,2.553282,-2.553282,10.26183,26.31234,0.1513346,2.66818,0,0,4.888768
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.125513,1.125513,0,0,0,1.125513,0,0,0,0,0,1.184751,1.125513,0,0,30.29277,2.335485,0,1.184751,-1.184751,9.012997,23.1102,0.1513346,1.238064,0,0,2.335485
