Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.081362,3.081362,11.88136,0,3.341985,3.081362,0,0,0,0,0,0,0,8.8,8.36,31.60916,1.150735,8.36,0,8.36,16.94399,43.44604,0.1519857,3.389498,0,12,1.150735
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.387351,1.387351,10.18735,0,2.9134,1.387351,0,0,0,0,0,0,0,8.8,8.36,23.24916,8.674735,8.36,0,8.36,24.87498,63.78188,0.1523879,1.526086,0,12,8.674735
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.693993,1.693993,10.49399,0,2.99098,1.693993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.88916,16.19873,8.36,0,8.36,32.80597,84.11771,0.1528325,1.863392,0,12,16.19873
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,6.874482,6.874482,0,0,0,6.874482,33.61024,0,8.881784E-16,0,2.31053,7.236296,6.874482,0,0,6.529159,23.72273,0,4.925766,-4.925766,27.61376,70.80437,0.1528325,7.56193,1.848424,0,26.03326
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,12.00223,18.79697,5.971495,0,5.971495,33.27882,85.33013,0.1523467,0,4.777196,0,24.76846
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,7.431773,7.431773,0,0,0,7.431773,120.4062,0,0,0,8.948315,7.822919,7.431773,0,0,6.030738,24.17131,1.125396,0,1.125396,34.34646,88.06767,0.1522555,8.174951,7.158652,0,33.11963
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.178188,3.178188,0,0,0,3.178188,325.6011,2.097413,0,0,10.34822,3.345461,3.178188,0,0,4.905343,25.18417,4.905343,0,4.905343,39.00008,100,0.1518593,3.496007,8.278574,0,35.53239
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,9.720525,9.720525,3,0,1.095,9.720525,121.6134,4.747226,0,0,11.82146,7.074237,6.720525,0,0,0,29.59898,0,0,0,39.00008,100,0.1518593,10.69258,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,8.905216,8.905216,3,0,1.095,8.905216,139.0765,6.169046,0,0,12.38506,6.216017,5.905216,0,0,0,29.59898,0,0,0,39.00008,100,0.1518593,9.795737,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,6.310329,6.310329,0,0,0,6.310329,176.2611,4.480202,0,0,11.12265,6.642452,6.310329,0,0,0,29.59898,0,0,0,39.00008,100,0.1518593,6.941362,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.208701,1.208701,0,0,0,1.208701,917.063,9.812232,0,0,11.08455,1.272317,1.208701,0,0,0,29.59898,0,0,0,39.00008,100,0.1518593,1.329571,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,4.779725,4.779725,0,0,0,4.779725,211.6165,5.083398,0,0,10.11469,5.031289,4.779725,0,0,0,29.59898,0,0,0,39.00008,100,0.1518593,5.257697,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,9.458437,9.458437,3.315413,0,1.174799,9.458437,68.36585,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1518593,10.40428,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,7.06726,7.06726,0,0,0,7.06726,53.10114,0,0,0,3.752795,7.43922,7.06726,0,0,0,29.59898,0,3.686425,-3.686425,35.11425,90.03635,0.1518593,7.773985,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,9.283582,9.283582,12,0,3.372,9.283582,7.874562,0,0,0,0.7310414,0,0,2.716418,2.580597,4.096028,25.91255,3.311639,0,3.311639,38.25594,98.09196,0.1521008,10.21194,0.5848331,12,26.64359
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7843894,28.89303,0,0,0,38.25594,98.09196,0.1521008,0,0,0,28.89303
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.664179,2.664179,0,0,0,2.664179,0,0,4.440892E-16,0,0,2.804399,2.664179,0,0,0.7843894,28.89303,0,2.804399,-2.804399,35.29984,90.51224,0.1521008,2.930597,0,0,28.89303
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900388,26.08863,0,0,0,35.29984,90.51224,0.1521008,0,0,0,26.08863
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900388,26.08863,0,0,0,35.29984,90.51224,0.1521008,0,0,0,26.08863
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.305866,1.305866,0,0,0,1.305866,0,0,2.220446E-16,0,0,1.374595,1.305866,0,0,3.900388,26.08863,0,1.374595,-1.374595,33.85089,86.79699,0.1521008,1.436452,0,0,26.08863
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.438902,1.438902,0,0,0,1.438902,0,0,2.220446E-16,0,0,1.514634,1.438902,0,0,5.427717,24.71403,0,1.514634,-1.514634,32.25433,82.70325,0.1521008,1.582792,0,0,24.71403
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.7804679,0.7804679,0,0,0,0.7804679,0,0,1.110223E-16,0,0,0.8215452,0.7804679,0,0,7.110643,23.1994,0,0.8215452,-0.8215452,31.38835,80.48277,0.1521008,0.8585147,0,0,23.1994
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.794106,1.794106,0,0,0,1.794106,0,0,2.220446E-16,0,0,1.888533,1.794106,0,0,8.023471,22.37786,0,1.888533,-1.888533,29.39766,75.37846,0.1521008,1.973517,0,0,22.37786
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12184,20.48932,0,0,0,29.39766,75.37846,0.1521008,0,0,0,20.48932
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.988941,1.988941,0,0,0,1.988941,0,0,4.440892E-16,0,0,2.093622,1.988941,0,0,10.12184,20.48932,0,2.093622,-2.093622,27.19079,69.71983,0.1521008,2.187835,0,0,20.48932
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.8677103,0.8677103,0,0,0,0.8677103,0,0,1.110223E-16,0,0,0.9133793,0.8677103,0,0,12.44809,18.3957,0,0.9133793,-0.9133793,26.228,67.25114,0.1521008,0.9544814,0,0,18.3957
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.4870206,0.4870206,0,0,0,0.4870206,0,0,5.551115E-17,0,0,0.5126533,0.4870206,0,0,13.46295,17.48232,0,0.5126533,-0.5126533,25.68761,65.86555,0.1521008,0.5357227,0,0,17.48232
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,5.290586,5.290586,0,0,0,5.290586,31.45394,0,0,0,1.664097,5.569037,5.290586,0,0,14.03257,16.96967,0,3.90494,-3.90494,21.57145,55.31129,0.1521008,5.819644,1.331278,0,18.63376
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.74581,2.74581,0,0,0,2.74581,191.0725,0,0,0,5.246488,2.890326,2.74581,0,0,18.37139,13.06473,2.356161,0,2.356161,23.8067,61.04269,0.1519112,3.020391,4.19719,0,18.31121
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,6.758663,6.758663,0,0,0,6.758663,105.0151,0,0,0,7.097614,7.114382,6.758663,0,0,16.01523,15.18527,0,0.01676734,-0.01676734,23.78902,60.99738,0.1519112,7.434529,5.678092,0,22.28289
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.522451,2.522451,0,0,0,2.522451,349.842,0,0,0,8.824592,2.655211,2.522451,0,0,16.03386,15.1685,6.169381,0,6.169381,29.64181,76.00449,0.1514171,2.774696,7.059673,0,23.9931
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0.9517503,0,0,10.81623,0,0,0,0,9.864479,20.72095,9.864479,0,9.864479,39.00008,100,0.1506336,0,8.652984,0,31.53718
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,7.744474,7.744474,3,0,1.095,7.744474,163.8948,7.698605,0,0,12.69279,4.994184,4.744474,0,0,0,29.59898,0,0,0,39.00008,100,0.1506336,8.518922,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,7.541435,7.541435,0,0,0,7.541435,158.0563,3.981359,0,0,11.91971,7.938353,7.541435,0,0,0,29.59898,0,0,0,39.00008,100,0.1506336,8.295579,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.562933,1.562933,0,0,0,1.562933,449.0174,5.372648,0,0,7.01784,1.645193,1.562933,0,0,0,29.59898,0,0,0,39.00008,100,0.1506336,1.719226,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.291065,1.291065,0,0,0,1.291065,219.0522,1.469091,0,0,2.828107,1.359016,1.291065,0,0,0,29.59898,0,0,0,39.00008,100,0.1506336,1.420172,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,5.883348,5.883348,0,0,0,5.883348,46.77692,0,0,0,2.752049,6.192997,5.883348,0,0,0,29.59898,0,3.440949,-3.440949,35.373,90.69981,0.1506336,6.471683,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,10.36318,10.36318,12,0,3.372,10.36318,15.6401,0,0,0,1.620811,0,0,1.636822,1.554981,3.823277,26.15803,3.175792,0,3.175792,38.38582,98.42499,0.1508507,11.3995,1.296649,12,27.77884
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2346762,0.2346762,0,0,0,0.2346762,128.3188,0,0,0,0.3011338,0.2470276,0.2346762,0,0,0.647484,29.01624,0.05410613,0,0.05410613,38.43715,98.55659,0.1508465,0.2581439,0.240907,0,29.31738
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5933779,29.06494,0,0,0,38.43715,98.55659,0.1508465,0,0,0,29.06494
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2545983,0.2545983,0,0,0,0.2545983,0,0,5.551115E-17,0,0,0.2679982,0.2545983,0,0,0.5933779,29.06494,0,0.2679982,-0.2679982,38.15466,97.83225,0.1508465,0.2800581,0,0,29.06494
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,9.747783,9.747783,10.68584,0,3.039517,9.747783,0,0,0,0,0,0,0,0.9380565,0.8911537,0.8911537,28.79694,0.8911537,0,0.8911537,39.00008,100,0.1509141,10.72256,0,12,28.79694
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509141,0,0,0,29.59898
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.5344067,0.5344067,0,0,0,0.5344067,0,0,1.110223E-16,0,0,0.5625333,0.5344067,0,0,0,29.59898,0,0.5625333,-0.5625333,38.40712,98.47958,0.1509141,0.5878474,0,0,29.59898
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.6112223,0.6112223,0,0,0,0.6112223,0,0,1.110223E-16,0,0,0.6433919,0.6112223,0,0,0.6250371,29.03645,0,0.6433919,-0.6433919,37.72892,96.74063,0.1509141,0.6723446,0,0,29.03645
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.9497633,0.9497633,0,0,0,0.9497633,0,0,1.110223E-16,0,0,0.9997509,0.9497633,0,0,1.339917,28.39305,0,0.9997509,-0.9997509,36.67509,94.03851,0.1509141,1.04474,0,0,28.39305
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.352139,1.352139,0,0,0,1.352139,0,0,2.220446E-16,0,0,1.423304,1.352139,0,0,2.450751,27.3933,0,1.423304,-1.423304,35.1748,90.1916,0.1509141,1.487352,0,0,27.3933
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0322,25.97,0,0,0,35.1748,90.1916,0.1509141,0,0,0,25.97
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.6198019,0.6198019,0,0,0,0.6198019,0,0,1.110223E-16,0,0,0.652423,0.6198019,0,0,4.0322,25.97,0,0.652423,-0.652423,34.48708,88.42824,0.1509141,0.6817821,0,0,25.97
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.7082581,0.7082581,0,0,0,0.7082581,0,0,0,0,0,0.7455348,0.7082581,0,0,4.757114,25.31758,0,0.7455348,-0.7455348,33.70122,86.41322,0.1509141,0.7790839,0,0,25.31758
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1424786,0.1424786,0,0,0,0.1424786,0,0,0,0,0,0.1499775,0.1424786,0,0,5.585486,24.57204,0,0.1499775,-0.1499775,33.54313,86.00785,0.1509141,0.1567265,0,0,24.57204
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.88587,3.88587,0,0,0,3.88587,17.17553,0,4.440892E-16,0,0.6674188,4.09039,3.88587,0,0,5.752128,24.42206,0,3.422971,-3.422971,29.935,76.75626,0.1509141,4.274457,0.5339351,0,25.08948
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,6.694554,6.694554,0,0,0,6.694554,27.65147,0,8.881784E-16,0,1.851143,7.046898,6.694554,0,0,9.555429,20.99909,0,5.195756,-5.195756,24.45819,62.71319,0.1509141,7.364009,1.480914,0,22.85023
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.63281,2.63281,0,0,0,2.63281,159.9274,0,0,0,4.210584,2.771379,2.63281,0,0,15.32849,15.80334,1.439205,0,1.439205,25.82355,66.21408,0.1508005,2.896091,3.368467,0,20.01392
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,6.795097,6.795097,0,0,0,6.795097,99.09321,8.881784E-16,0,0,6.733479,7.152733,6.795097,0,0,13.88929,17.09862,0,0.4192539,-0.4192539,25.38161,65.08092,0.1508005,7.474607,5.386784,0,23.8321
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.3946,3.3946,0,0,0,3.3946,173.537,0,0,0,5.890887,3.573264,3.3946,0,0,14.35512,16.67937,2.317623,0,2.317623,27.5803,70.71858,0.150618,3.734061,4.712709,0,22.57025
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.276327,3.276327,0,0,0,3.276327,240.8285,0,0,0,7.890329,3.448765,3.276327,0,0,12.0375,18.76523,4.441564,0,4.441564,31.79394,81.52276,0.1502693,3.60396,6.312263,0,26.65556
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.191905,4.191905,0,0,0,4.191905,185.8074,0,0,0,7.78887,4.412532,4.191905,0,0,7.595936,22.76264,3.376338,0,3.376338,34.99702,89.73576,0.1500054,4.611096,6.231096,0,30.55151
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.228619,0.228619,0,0,0,0.228619,2801.178,1.943776,0,0,6.404026,0.2406516,0.228619,0,0,4.219598,25.80134,4.219598,0,4.219598,39.00008,100,0.1496768,0.2514809,5.12322,0,32.20536
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,5.29652,5.29652,0,0,0,5.29652,139.7518,1.826695,0,0,7.401979,5.575284,5.29652,0,0,0,29.59898,0,0,0,39.00008,100,0.1496768,5.826172,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496768,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,7.965176,7.965176,7.133471,0,2.140768,7.965176,10.99133,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1496768,8.761694,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,7.878447,7.878447,7.550612,0,2.246305,7.878447,4.380171,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1496768,8.666291,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.7519384,0.7519384,0,0,0,0.7519384,0,0,0,0,0,0.7915141,0.7519384,0,0,0,29.59898,0,0.7915141,-0.7915141,38.16575,97.8607,0.1496768,0.8271322,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.576949,4.576949,0,0,0,4.576949,0,0,0,0,0,4.817841,4.576949,0,0,0.8794601,28.80746,0,4.817841,-4.817841,33.0873,84.83906,0.1496768,5.034644,0,0,28.80746
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,14.7359,14.7359,12,0,3.372,14.7359,0,0,0,0,0,2.879895,2.7359,0,0,6.232617,23.98962,0,2.879895,-2.879895,30.05162,77.05529,0.1496768,16.20949,0,12,23.98962
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.483403,2.483403,11.2834,0,3.190701,2.483403,0,0,0,0,0,0,0,8.8,8.36,9.4325,21.10973,8.36,0,8.36,37.98262,97.39113,0.1502336,2.731743,0,12,21.10973
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.365963,2.365963,0,0,0,2.365963,0,0,0,0,0,2.490488,2.365963,0,0,1.0725,28.63373,0,2.490488,-2.490488,35.35741,90.65984,0.1502336,2.602559,0,0,28.63373
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.583786,2.583786,0,0,0,2.583786,0,0,0,0,0,2.719775,2.583786,0,0,3.839708,26.14324,0,2.719775,-2.719775,32.49052,83.30885,0.1502336,2.842165,0,0,26.14324
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.142848,2.142848,0,0,0,2.142848,0,0,4.440892E-16,0,0,2.25563,2.142848,0,0,6.86168,23.42347,0,2.25563,-2.25563,30.11287,77.21234,0.1502336,2.357133,0,0,23.42347
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.310123,1.310123,0,0,0,1.310123,0,0,2.220446E-16,0,0,1.379077,1.310123,0,0,9.367935,21.16784,0,1.379077,-1.379077,28.6592,73.48498,0.1502336,1.441136,0,0,21.16784
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.97975,2.97975,0,0,0,2.97975,0,0,0,0,0,3.136579,2.97975,0,0,10.90024,19.78876,0,3.136579,-3.136579,25.35295,65.00745,0.1502336,3.277725,0,0,19.78876
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.342895,2.342895,0,0,0,2.342895,0,0,4.440892E-16,0,0,2.466205,2.342895,0,0,14.38533,16.65218,0,2.466205,-2.466205,22.75335,58.3418,0.1502336,2.577184,0,0,16.65218
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.8443125,0.8443125,0,0,0,0.8443125,0,0,0,0,0,0.88875,0.8443125,0,0,17.12556,14.18597,0,0.88875,-0.88875,21.81652,55.93969,0.1502336,0.9287438,0,0,14.18597
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.950107,2.950107,0,0,0,2.950107,0,0,0,0,0,3.105375,2.950107,0,0,18.11306,13.29722,0,3.105375,-3.105375,18.54317,47.54649,0.1502336,3.245117,0,0,13.29722
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,9.365868,9.365868,12,0,3.372,9.365868,23.98748,0,0,0,2.246636,0,0,2.634132,2.502426,21.56348,10.19185,4.749062,0,4.749062,23.04852,59.09866,0.1505569,10.30245,1.797309,12,12.43849
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,6.066232,6.066232,12,0,3.372,6.066232,95.10578,0,0,0,5.769337,0,0,5.933768,5.63708,16.81441,14.46601,11.40642,0,11.40642,33.8696,86.84496,0.1509734,6.672855,4.615469,12,20.23534
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,12.45932,12.45932,10.14757,0,2.903334,12.45932,62.9362,0,0,0,7.841423,2.433425,2.311754,0,0,5.407998,24.73178,5.407998,0,5.407998,39.00008,100,0.1512943,13.70525,6.273138,12,32.5732
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.554526,4.554526,0,0,0,4.554526,223.644,5.391686,0,0,10.18592,4.794238,4.554526,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,5.009978,8.148739,0,39.7849
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,11.27181,11.27181,3,0,1.095,11.27181,91.4417,1.599967,0,0,10.30713,8.707167,8.271809,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,12.39899,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,8.215939,8.215939,3,0,1.095,8.215939,155.0637,7.249476,0,0,12.73994,5.490462,5.215939,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,9.037533,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.616994,2.616994,0,0,0,2.616994,466.203,9.445773,0,0,12.2005,2.75473,2.616994,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,2.878693,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,5.29243,5.29243,0,0,0,5.29243,208.6448,5.471401,0,0,11.04238,5.57098,5.29243,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,5.821673,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.08186483,0.08186483,0,0,0,0.08186483,3882.348,3.092104,0,0,3.178277,0.0861735,0.08186483,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,0.09005131,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512943,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.570108,4.570108,0,0,0,4.570108,0,0,8.881784E-16,0,0,4.81064,4.570108,0,0,0,29.59898,0,4.81064,-4.81064,33.92922,86.99782,0.1512943,5.027119,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,12.77939,12.77939,12,0,3.372,12.77939,0,0,0,0,0,0.820415,0.7793943,0,0,5.345156,24.78834,0,0.820415,-0.820415,33.06443,84.78041,0.1512943,14.05733,0,12,24.78834
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,5.625426,5.625426,0,0,0,5.625426,0,0,0,0,0,5.921501,5.625426,0,0,6.256728,23.96792,0,5.921501,-5.921501,26.82261,68.77579,0.1512943,6.187969,0,0,23.96792
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.5333121,0.5333121,0,0,0,0.5333121,0,0,0,0,0,0.5613811,0.5333121,0,0,12.83617,18.04642,0,0.5613811,-0.5613811,26.23087,67.2585,0.1512943,0.5866433,0,0,18.04642
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3467111,0.3467111,0,0,0,0.3467111,0,0,0,0,0,0.364959,0.3467111,0,0,13.45993,17.48504,0,0.364959,-0.364959,25.84617,66.27209,0.1512943,0.3813822,0,0,17.48504
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.337047,1.337047,0,0,0,1.337047,0,0,2.220446E-16,0,0,1.407417,1.337047,0,0,13.86544,17.12008,0,1.407417,-1.407417,24.36262,62.46813,0.1512943,1.470751,0,0,17.12008
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.166821,3.166821,0,0,0,3.166821,0,0,4.440892E-16,0,0,3.333496,3.166821,0,0,15.42924,15.71266,0,3.333496,-3.333496,20.8488,53.45837,0.1512943,3.483503,0,0,15.71266
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.364871,1.364871,0,0,0,1.364871,0,0,2.220446E-16,0,0,1.436706,1.364871,0,0,19.13312,12.37917,0,1.436706,-1.436706,19.33438,49.57524,0.1512943,1.501358,0,0,12.37917
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.926595,0.926595,0,0,0,0.926595,0,0,1.110223E-16,0,0,0.9753632,0.926595,0,0,20.72946,10.94246,0,0.9753632,-0.9753632,18.30626,46.93904,0.1512943,1.019255,0,0,10.94246
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.661608,1.661608,0,0,0,1.661608,0,0,2.220446E-16,0,0,1.749061,1.661608,0,0,21.8132,9.967099,0,1.749061,-1.749061,16.46259,42.21168,0.1512943,1.827768,0,0,9.967099
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.744633,2.744633,0,0,0,2.744633,0,0,4.440892E-16,0,0,2.889088,2.744633,0,0,23.7566,8.218039,0,2.889088,-2.889088,13.41722,34.40307,0.1512943,3.019097,0,0,8.218039
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.9667,5.328951,0,0,0,13.41722,34.40307,0.1512943,0,0,0,5.328951
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.463513,2.463513,0,0,0,2.463513,69.77251,0,0,0,1.718855,2.593171,2.463513,0,0,26.9667,5.328951,0,0.8743164,-0.8743164,12.49561,32.03997,0.1512943,2.709864,1.375084,0,7.047806
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,9.402966,9.402966,12,0,3.372,9.402966,53.42402,0,0,0,5.023442,0,0,2.597035,2.467183,27.93816,4.454635,7.490625,0,7.490625,19.60184,50.26104,0.1517721,10.34326,4.018754,12,9.478076
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,5.440038,5.440038,12,0,3.372,5.440038,158.4561,0,0,0,8.620073,0,0,6.559962,6.231964,20.44753,11.1962,14.85204,0,14.85204,33.69172,86.38886,0.1519115,5.984042,6.896059,12,19.81627
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,11.19292,11.19292,6.451459,0,1.968219,11.19292,94.58219,0,0,0,10.58651,4.991016,4.741465,0,0,5.595498,24.56303,5.595498,0,5.595498,39.00008,100,0.1519721,12.31222,8.469211,12,35.14954
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,10.9877,10.9877,3,0,1.095,10.9877,93.24677,1.83757,0,0,10.24568,8.408111,7.987705,0,0,0,29.59898,0,0,0,39.00008,100,0.1519721,12.08648,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.865186,4.865186,0,0,0,4.865186,242.4398,6.673897,0,0,11.79515,5.121249,4.865186,0,0,0,29.59898,0,0,0,39.00008,100,0.1519721,5.351705,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.013676,2.013676,0,0,0,2.013676,521.2353,8.376331,0,0,10.49599,2.119659,2.013676,0,0,0,29.59898,0,0,0,39.00008,100,0.1519721,2.215044,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,8.098374,8.098374,3,0,1.095,8.098374,83.1153,1.364278,0,0,6.730988,5.36671,5.098374,0,0,0,29.59898,0,0,0,39.00008,100,0.1519721,8.908212,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.6707519,0.6707519,0,0,0,0.6707519,797.6612,4.644273,0,0,5.350327,0.7060546,0.6707519,0,0,0,29.59898,0,0,0,39.00008,100,0.1519721,0.7378271,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.500357,5.500357,0,0,0,5.500357,68.63813,0,0,0,3.775342,5.78985,5.500357,0,0,0,29.59898,0,2.014508,-2.014508,36.8766,94.5552,0.1519721,6.050393,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.013775,1.013775,0,0,0,1.013775,103.8279,2.220446E-16,0,0,1.052581,1.067131,1.013775,0,0,2.238342,27.58447,0,0.01454996,-0.01454996,36.86126,94.51587,0.1519721,1.115152,0.842065,0,28.63705
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.439601,2.439601,0,0,0,2.439601,13.38962,0,0,0,0.3266532,2.568001,2.439601,0,0,2.254508,27.56992,0,2.241348,-2.241348,34.49868,88.45796,0.1519721,2.683561,0.2613226,0,27.89657
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.018266,4.018266,0,0,0,4.018266,0,0,8.881784E-16,0,0,4.229754,4.018266,0,0,4.744895,25.32857,0,4.229754,-4.229754,30.04012,77.0258,0.1519721,4.420093,0,0,25.32857
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.392176,2.392176,0,0,0,2.392176,0,0,4.440892E-16,0,0,2.51808,2.392176,0,0,9.444621,21.09882,0,2.51808,-2.51808,27.38583,70.21995,0.1519721,2.631393,0,0,21.09882
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24249,18.58074,0,0,0,27.38583,70.21995,0.1519721,0,0,0,18.58074
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24249,18.58074,0,0,0,27.38583,70.21995,0.1519721,0,0,0,18.58074
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.950025,1.950025,0,0,0,1.950025,0,0,2.220446E-16,0,0,2.052658,1.950025,0,0,12.24249,18.58074,0,2.052658,-2.052658,25.22214,64.67204,0.1519721,2.145027,0,0,18.58074
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.952256,1.952256,0,0,0,1.952256,0,0,2.220446E-16,0,0,2.055006,1.952256,0,0,14.52322,16.52808,0,2.055006,-2.055006,23.05598,59.11777,0.1519721,2.147481,0,0,16.52808
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.80656,14.47308,0,0,0,23.05598,59.11777,0.1519721,0,0,0,14.47308
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.408938,1.408938,0,0,0,1.408938,0,0,2.220446E-16,0,0,1.483093,1.408938,0,0,16.80656,14.47308,0,1.483093,-1.483093,21.49266,55.10927,0.1519721,1.549832,0,0,14.47308
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.221452,2.221452,0,0,0,2.221452,0,0,0,0,0,2.338371,2.221452,0,0,18.45444,12.98998,0,2.338371,-2.338371,19.0278,48.78913,0.1519721,2.443597,0,0,12.98998
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.847369,0.847369,0,0,0,0.847369,0,0,1.110223E-16,0,0,0.8919674,0.847369,0,0,21.05263,10.65161,0,0.8919674,-0.8919674,18.08758,46.37833,0.1519721,0.9321059,0,0,10.65161
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.091243,3.091243,0,0,0,3.091243,0,0,4.440892E-16,0,0,3.25394,3.091243,0,0,22.0437,9.759645,0,3.25394,-3.25394,14.65763,37.58359,0.1519721,3.400368,0,0,9.759645
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.414622,3.414622,0,0,0,3.414622,0,0,0,0,0,3.594339,3.414622,0,0,25.65919,6.505704,0,3.594339,-3.594339,10.86886,27.86883,0.1519721,3.756084,0,0,6.505704
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,7.125828,7.125828,12,0,3.372,7.125828,12.38206,0,0,0,0.8823246,0,0,4.874172,4.630464,29.6529,2.911366,5.512788,0,5.512788,16.09875,41.27877,0.1523581,7.83841,0.7058597,12,3.79369
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,6.93585,6.93585,12,0,3.372,6.93585,50.28779,0,0,0,3.487885,0,0,5.06415,4.810943,24.14011,7.872875,8.298828,0,8.298828,23.97171,61.46581,0.1529039,7.629435,2.790308,12,11.36076
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,6.005512,6.005512,12,0,3.372,6.005512,67.26166,0,0,0,4.039407,0,0,5.994488,5.694764,15.84129,15.34182,9.734171,0,9.734171,33.20636,85.14434,0.1534227,6.606063,3.231526,12,19.38123
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.844445,3.844445,0,0,0,3.844445,229.2734,0,0,0,8.814292,4.046784,3.844445,0,0,6.107116,24.10257,4.767508,0,4.767508,37.72921,96.74138,0.1530592,4.22889,7.051434,0,32.91687
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,7.979655,7.979655,3.451647,0,1.209267,7.979655,76.51875,0,0,0,6.105933,4.766325,4.528008,0,0,1.339608,28.39333,1.339608,0,1.339608,39.00008,100,0.1530205,8.77762,4.884746,12,34.49926
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.497071,3.497071,0,0,0,3.497071,239.877,4.707542,0,0,8.388669,3.681127,3.497071,0,0,0,29.59898,0,0,0,39.00008,100,0.1530205,3.846778,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,8.394385,8.394385,3,0,1.095,8.394385,115.0927,3.98302,0,0,9.661321,5.6783,5.394385,0,0,0,29.59898,0,0,0,39.00008,100,0.1530205,9.233824,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,5.774078,5.774078,0,0,0,5.774078,104.3806,0,8.881784E-16,0,6.027016,6.077977,5.774078,0,0,0,29.59898,0,0.05096069,-0.05096069,38.94636,99.86227,0.1530205,6.351486,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,4.727585,4.727585,0,0,0,4.727585,76.49644,0,0,0,3.616434,4.976406,4.727585,0,0,0.05662299,29.54802,0,1.359971,-1.359971,37.51283,96.18654,0.1530205,5.200344,2.893147,0,33.16445
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.7067894,0.7067894,0,0,0,0.7067894,436.0515,0.770275,0,0,3.081966,0.7439889,0.7067894,0,0,1.567702,28.18805,1.567702,0,1.567702,39.00008,100,0.1529015,0.7774684,2.465573,0,31.27001
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.179248,2.179248,0,0,0,2.179248,82.19379,0,0,0,1.791207,2.293946,2.179248,0,0,0,29.59898,0,0.5027387,-0.5027387,38.47015,98.6412,0.1529015,2.397173,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0.06326864,0,0,0.6218672,0,0,0,0,0.5585986,29.09624,0.5585986,0,0.5585986,39.00008,100,0.1528591,0,0.4974938,0,29.71811
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,12.29578,12.29578,12,0,3.372,12.29578,0,0,0,0,0,0.311344,0.2957768,0,0,0,29.59898,0,0.311344,-0.311344,38.67189,99.1585,0.1528591,13.52535,0,12,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,9.54254,9.54254,9.906685,0,2.842391,9.54254,0,0,0,0,0,0,0,0.3641451,0.3459378,0.3459378,29.28763,0.3459378,0,0.3459378,39.00008,100,0.1528836,10.49679,0,12,29.28763
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.66633,1.66633,0,0,0,1.66633,0,0,0,0,0,1.754031,1.66633,0,0,0,29.59898,0,1.754031,-1.754031,37.15117,95.25921,0.1528836,1.832963,0,0,29.59898
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948924,27.84495,0,0,0,37.15117,95.25921,0.1528836,0,0,0,27.84495
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.478368,1.478368,0,0,0,1.478368,0,0,2.220446E-16,0,0,1.556177,1.478368,0,0,1.948924,27.84495,0,1.556177,-1.556177,35.51081,91.05318,0.1528836,1.626205,0,0,27.84495
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.9269,1.9269,0,0,0,1.9269,0,0,4.440892E-16,0,0,2.028316,1.9269,0,0,3.678009,26.28877,0,2.028316,-2.028316,33.37278,85.57106,0.1528836,2.11959,0,0,26.28877
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.116264,2.116264,0,0,0,2.116264,0,0,0,0,0,2.227647,2.116264,0,0,5.931693,24.26045,0,2.227647,-2.227647,31.02463,79.55019,0.1528836,2.327891,0,0,24.26045
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.157579,1.157579,0,0,0,1.157579,0,0,0,0,0,1.218505,1.157579,0,0,8.406856,22.03281,0,1.218505,-1.218505,29.74022,76.25681,0.1528836,1.273337,0,0,22.03281
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.6534467,0.6534467,0,0,0,0.6534467,0,0,1.110223E-16,0,0,0.6878386,0.6534467,0,0,9.76075,20.8143,0,0.6878386,-0.6878386,29.01517,74.39773,0.1528836,0.7187914,0,0,20.8143
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52501,20.12646,0,0,0,29.01517,74.39773,0.1528836,0,0,0,20.12646
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52501,20.12646,0,0,0,29.01517,74.39773,0.1528836,0,0,0,20.12646
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002153864,0.002153864,0,0,0,0.002153864,0,0,0,0,0,0.002267225,0.002153864,0,0,10.52501,20.12646,0,0.002267225,-0.002267225,29.01278,74.3916,0.1528836,0.00236925,0,0,20.12646
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.529496,3.529496,0,0,0,3.529496,69.66501,0,4.440892E-16,0,2.458824,3.715259,3.529496,0,0,10.52753,20.1242,0,1.256435,-1.256435,27.68838,70.99571,0.1528836,3.882446,1.967059,0,22.58302
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.298517,2.298517,0,0,0,2.298517,231.1674,0,0,0,5.313421,2.419492,2.298517,0,0,11.92357,18.86776,2.89393,0,2.89393,30.43381,78.03525,0.1526645,2.528369,4.250737,0,24.18118
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,9.029643,21.4723,8.247445,0,8.247445,38.25802,98.09729,0.1520436,0,6.597956,0,29.71974
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,6.477969,6.477969,0,0,0,6.477969,127.712,0.6720302,0,0,8.273144,6.818915,6.477969,0,0,0.7821984,28.895,0.7821984,0,0.7821984,39.00008,100,0.1519849,7.125766,6.618515,0,37.16814
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519849,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,5.520773,5.520773,0,0,0,5.520773,172.0304,3.686069,0,0,9.497409,5.81134,5.520773,0,0,0,29.59898,0,0,0,39.00008,100,0.1519849,6.07285,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,7.541687,7.541687,0,0,0,7.541687,174.893,5.251266,0,0,13.18988,7.938618,7.541687,0,0,0,29.59898,0,0,0,39.00008,100,0.1519849,8.295856,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.866596,3.866596,0,0,0,3.866596,318.3104,8.237675,0,0,12.30778,4.070101,3.866596,0,0,0,29.59898,0,0,0,39.00008,100,0.1519849,4.253255,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.780527,1.780527,0,0,0,1.780527,433.2498,5.839891,0,0,7.71413,1.874239,1.780527,0,0,0,29.59898,0,0,0,39.00008,100,0.1519849,1.95858,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,6.549405,6.549405,0,0,0,6.549405,86.96496,0,0,0,5.695687,6.89411,6.549405,0,0,0,29.59898,0,1.198423,-1.198423,37.73683,96.76091,0.1519849,7.204345,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.872137,1.872137,0,0,0,1.872137,159.243,0,0,0,2.981248,1.970671,1.872137,0,0,1.331581,28.40055,1.010577,0,1.010577,38.69555,99.21915,0.1519092,2.059351,2.384998,0,31.3818
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.099593,2.099593,0,0,0,2.099593,34.02541,0,0,0,0.7143952,2.210098,2.099593,0,0,0.3210044,29.31007,0,1.495703,-1.495703,37.11894,95.17657,0.1519092,2.309552,0.5715162,0,30.02447
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982896,27.81437,0,0,0,37.11894,95.17657,0.1519092,0,0,0,27.81437
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.300025,3.300025,0,0,0,3.300025,0,0,0,0,0,3.473711,3.300025,0,0,1.982896,27.81437,0,3.473711,-3.473711,33.45732,85.78784,0.1519092,3.630028,0,0,27.81437
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.557247,4.557247,0,0,0,4.557247,0,0,8.881784E-16,0,0,4.797102,4.557247,0,0,5.842575,24.34066,0,4.797102,-4.797102,28.40074,72.82225,0.1519092,5.012971,0,0,24.34066
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.285294,3.285294,0,0,0,3.285294,0,0,0,0,0,3.458204,3.285294,0,0,11.17269,19.54356,0,3.458204,-3.458204,24.75547,63.47543,0.1519092,3.613823,0,0,19.54356
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.6040642,0.6040642,0,0,0,0.6040642,0,0,0,0,0,0.635857,0.6040642,0,0,15.01514,16.08535,0,0.635857,-0.635857,24.08522,61.75684,0.1519092,0.6644706,0,0,16.08535
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72165,15.4495,0,0,0,24.08522,61.75684,0.1519092,0,0,0,15.4495
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.745875,1.745875,0,0,0,1.745875,0,0,2.220446E-16,0,0,1.837763,1.745875,0,0,15.72165,15.4495,0,1.837763,-1.837763,22.14804,56.78974,0.1519092,1.920462,0,0,15.4495
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.7636,13.61173,0,0,0,22.14804,56.78974,0.1519092,0,0,0,13.61173
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.905585,2.905585,0,0,0,2.905585,0,0,0,0,0,3.05851,2.905585,0,0,17.7636,13.61173,0,3.05851,-3.05851,18.92409,48.52321,0.1519092,3.196143,0,0,13.61173
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.29482,1.29482,0,0,0,1.29482,0,0,2.220446E-16,0,0,1.362969,1.29482,0,0,21.16195,10.55322,0,1.362969,-1.362969,17.4874,44.83939,0.1519092,1.424302,0,0,10.55322
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.6226696,0.6226696,0,0,0,0.6226696,0,0,0,0,0,0.6554417,0.6226696,0,0,22.67636,9.190256,0,0.6554417,-0.6554417,16.7965,43.06786,0.1519092,0.6849366,0,0,9.190256
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.918035,2.918035,0,0,0,2.918035,0,0,0,0,0,3.071615,2.918035,0,0,23.40463,8.534814,0,3.071615,-3.071615,13.55873,34.76591,0.1519092,3.209838,0,0,8.534814
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.941565,1.941565,0,0,0,1.941565,41.32627,0,2.220446E-16,0,0.8023764,2.043752,1.941565,0,0,26.81753,5.463199,0,1.241376,-1.241376,12.25021,31.41072,0.1519092,2.135721,0.6419011,0,6.265575
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,10.33403,10.33403,12,0,3.372,10.33403,28.25131,0,0,0,2.9195,0,0,1.665967,1.582669,28.19684,4.221823,4.502168,0,4.502168,16.52134,42.36232,0.1521866,11.36744,2.3356,12,7.141323
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.635018,1.635018,10.43502,0,2.97606,1.635018,360.6766,0,0,0,5.897129,0,0,8.8,8.36,23.69467,8.273774,14.25713,0,14.25713,30.04684,77.04302,0.1521477,1.79852,4.717703,12,14.1709
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,5.177983,5.177983,8.686207,0,2.53361,5.177983,110.9443,0,0,0,5.744675,0,0,3.508224,3.332813,9.437542,21.10519,9.077488,0,9.077488,38.6585,99.12416,0.1522533,5.695782,4.59574,12,26.84986
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,8.449409,8.449409,4.318742,0,1.428642,8.449409,55.72135,4.440892E-16,0,0,4.708124,4.34807,4.130666,0,0,0.3600546,29.27493,0.3600546,0,0.3600546,39.00008,100,0.1522734,9.294349,3.766499,12,33.98305
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.109039,3.109039,0,0,0,3.109039,217.2928,3.483044,0,0,6.755716,3.272673,3.109039,0,0,0,29.59898,0,0,0,39.00008,100,0.1522734,3.419943,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.836288,1.836288,0,0,0,1.836288,408.4017,5.566495,0,0,7.49943,1.932935,1.836288,0,0,0,29.59898,0,0,0,39.00008,100,0.1522734,2.019917,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,9.517556,9.517556,3,0,1.095,9.517556,111.5929,3.760334,0,0,10.62092,6.860585,6.517556,0,0,0,29.59898,0,0,0,39.00008,100,0.1522734,10.46931,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,7.390299,7.390299,0,0,0,7.390299,119.3779,1.043121,0,0,8.822384,7.779263,7.390299,0,0,0,29.59898,0,0,0,39.00008,100,0.1522734,8.12933,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,6.107035,6.107035,0,0,0,6.107035,94.86857,0,0,0,5.793657,6.428458,6.107035,0,0,0,29.59898,0,0.6348014,-0.6348014,38.33094,98.28426,0.1522734,6.717739,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,6.889702,6.889702,0,0,0,6.889702,47.05453,0,8.881784E-16,0,3.241917,7.252318,6.889702,0,0,0.705335,28.96418,0,4.010401,-4.010401,34.1036,87.44496,0.1522734,7.578672,2.593534,0,32.20609
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,12.31247,12.31247,12,0,3.372,12.31247,4.08084,0,0,0,0.5024521,0.3289133,0.3124676,0,0,5.161336,24.95378,0.1735388,0,0.1735388,34.26824,87.8671,0.1522831,13.54371,0.4019617,12,25.45623
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,7.350638,7.350638,0,0,0,7.350638,0,0,0,0,0,7.737514,7.350638,0,0,4.987798,25.10996,0,7.737514,-7.737514,26.11218,66.95418,0.1522831,8.085702,0,0,25.10996
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.788192,1.788192,0,0,0,1.788192,0,0,2.220446E-16,0,0,1.882307,1.788192,0,0,13.58504,17.37245,0,1.882307,-1.882307,24.12806,61.86669,0.1522831,1.967011,0,0,17.37245
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,7.830905,7.830905,12,0,3.372,7.830905,0,0,0,0,0,0,0,4.169095,3.96064,15.67649,15.49014,3.96064,0,3.96064,27.88545,71.50101,0.152559,8.613996,0,12,15.49014
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.319656,1.319656,10.11966,0,2.896273,1.319656,0,0,0,0,0,0,0,8.8,8.36,11.71585,19.05471,8.36,0,8.36,35.81644,91.83685,0.1529097,1.451622,0,12,19.05471
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.384375,3.384375,0,0,0,3.384375,0,0,4.440892E-16,0,0,3.5625,3.384375,0,0,3.355848,26.57871,0,3.5625,-3.5625,32.06124,82.20814,0.1529097,3.722812,0,0,26.57871
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.391973,1.391973,0,0,0,1.391973,0,0,0,0,0,1.465234,1.391973,0,0,7.314181,23.01622,0,1.465234,-1.465234,30.51674,78.2479,0.1529097,1.53117,0,0,23.01622
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.7799476,0.7799476,0,0,0,0.7799476,0,0,1.110223E-16,0,0,0.8209975,0.7799476,0,0,8.942219,21.55098,0,0.8209975,-0.8209975,29.65134,76.02892,0.1529097,0.8579423,0,0,21.55098
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.784358,1.784358,0,0,0,1.784358,0,0,2.220446E-16,0,0,1.878271,1.784358,0,0,9.854439,20.72998,0,1.878271,-1.878271,27.67146,70.95233,0.1529097,1.962793,0,0,20.72998
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.94141,18.85171,0,0,0,27.67146,70.95233,0.1529097,0,0,0,18.85171
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.94141,18.85171,0,0,0,27.67146,70.95233,0.1529097,0,0,0,18.85171
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.04684,3.04684,0,0,0,3.04684,0,0,0,0,0,3.2072,3.04684,0,0,11.94141,18.85171,0,3.2072,-3.2072,24.29078,62.28393,0.1529097,3.351524,0,0,18.85171
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.449064,1.449064,0,0,0,1.449064,0,0,2.220446E-16,0,0,1.525331,1.449064,0,0,15.50496,15.64451,0,1.525331,-1.525331,22.68294,58.16127,0.1529097,1.593971,0,0,15.64451
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,7.54671,7.54671,0,0,0,7.54671,21.027,0,0,0,1.586847,7.943905,7.54671,0,0,17.19977,14.11918,0,6.357058,-6.357058,15.98201,40.97943,0.1529097,8.301381,1.269477,0,15.70603
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4445582,0.4445582,0,0,0,0.4445582,1066.744,0,0,0,4.742298,0.4679559,0.4445582,0,0,24.26317,7.762124,4.274342,0,4.274342,20.03701,51.37684,0.1525946,0.489014,3.793838,0,12.50442
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,9.146388,9.146388,12,0,3.372,9.146388,86.12076,-4.440892E-16,0,0,7.876939,0,0,2.853612,2.710931,19.98883,11.60903,10.58787,0,10.58787,30.08154,77.13201,0.1530332,10.06103,6.301551,12,19.48597
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.759966,2.759966,3.039354,0,1.104957,2.759966,331.002,5.551115E-16,0,0,9.135541,0,0,0.279388,0.2654186,9.40096,21.13811,9.40096,0,9.40096,39.00008,100,0.1523515,3.035963,7.308433,12,30.27365
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,10.06147,10.06147,3,0,1.095,10.06147,120.8078,4.721911,0,0,12.15504,7.433128,7.061472,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,11.06762,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,7.393509,7.393509,0,0,0,7.393509,165.4009,4.44629,0,0,12.22893,7.782641,7.393509,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,8.132859,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,4.600976,4.600976,0,0,0,4.600976,270.7063,7.611998,0,0,12.45513,4.843132,4.600976,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,5.061074,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,6.795507,6.795507,0,0,0,6.795507,146.8029,2.822835,0,0,9.976,7.153165,6.795507,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,7.475058,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,5.443218,5.443218,0,0,0,5.443218,117.3547,0.6581678,0,0,6.387871,5.729703,5.443218,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,5.98754,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,4.736914,4.736914,0,0,0,4.736914,137.0032,1.503497,0,0,6.489723,4.986226,4.736914,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,5.210606,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,11.15528,11.15528,8.560013,0,2.501683,11.15528,24.48939,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1523515,12.27081,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,6.927327,6.927327,0,0,0,6.927327,6.616058,0,8.881784E-16,0,0.4583159,7.291923,6.927327,0,0,0,29.59898,0,6.833607,-6.833607,31.79682,81.53015,0.1523515,7.620059,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.592896,22.76537,0,0,0,31.79682,81.53015,0.1523515,0,0,0,22.76537
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,6.914319,6.914319,0,0,0,6.914319,0,0,8.881784E-16,0,0,7.27823,6.914319,0,0,7.592896,22.76537,0,7.27823,-7.27823,24.1249,61.85858,0.1523515,7.605751,0,0,22.76537
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,6.45438,6.45438,0,0,0,6.45438,0,0,8.881784E-16,0,0,6.794084,6.45438,0,0,15.67982,15.48714,0,6.794084,-6.794084,16.9633,43.49556,0.1523515,7.099818,0,0,15.48714
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.670717,3.670717,0,0,0,3.670717,0,0,4.440892E-16,0,0,3.863912,3.670717,0,0,23.2288,8.693057,0,3.863912,-3.863912,12.89038,33.05219,0.1523515,4.037788,0,0,8.693057
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.356444,1.356444,0,0,0,1.356444,0,0,2.220446E-16,0,0,1.427836,1.356444,0,0,27.52204,4.829145,0,1.427836,-1.427836,11.38531,29.19304,0.1523515,1.492089,0,0,4.829145
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.276086,2.276086,0,0,0,2.276086,0,0,4.440892E-16,0,0,2.39588,2.276086,0,0,29.10852,3.401309,0,2.39588,-2.39588,8.859832,22.71747,0.1523515,2.503694,0,0,3.401309
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.151561,1.151561,9.951562,0,2.853745,1.151561,0,0,0,0,0,0,0,8.8,8.36,31.77061,1.00543,8.36,0,8.36,16.79082,43.05331,0.1526752,1.266718,0,12,1.00543
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.9901839,0.9901839,9.790184,0,2.812917,0.9901839,0,0,0,0,0,0,0,8.8,8.36,23.41061,8.529429,8.36,0,8.36,24.72182,63.38914,0.1529748,1.089202,0,12,8.529429
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.072053,3.072053,11.87205,0,3.33963,3.072053,0,0,0,0,0,0,0,8.8,8.36,15.05061,16.05343,8.36,0,8.36,32.65281,83.72498,0.1535386,3.379259,0,12,16.05343
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.4152789,0.4152789,0,0,0,0.4152789,0,0,5.551115E-17,0,0,0.4371357,0.4152789,0,0,6.690609,23.57743,0,0.4371357,-0.4371357,32.19203,82.5435,0.1535386,0.4568068,0,0,23.57743
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,5.384048,5.384048,0,0,0,5.384048,0,0,8.881784E-16,0,0,5.667419,5.384048,0,0,7.176316,23.14029,0,5.667419,-5.667419,26.21804,67.22562,0.1535386,5.922452,0,0,23.14029
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.446134,1.446134,0,0,0,1.446134,0,0,2.220446E-16,0,0,1.522246,1.446134,0,0,13.47345,17.47288,0,1.522246,-1.522246,24.61345,63.1113,0.1535386,1.590747,0,0,17.47288
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.27397,3.27397,0,0,0,3.27397,44.37679,0,4.440892E-16,0,1.452883,3.446284,3.27397,0,0,15.16483,15.95063,0,1.993401,-1.993401,22.51222,57.72354,0.1535386,3.601367,1.162306,0,17.40351
