Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,13.68759,13.68759,12,0,3.372,13.68759,22.52466,0,0,0,3.083084,1.776415,1.687594,0,0,17.37972,13.95723,1.306669,0,1.306669,23.75184,60.90203,0.1536085,15.05635,2.466467,12,17.04031
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.827086,0.827086,9.627086,0,2.771653,0.827086,496.391,1.776357E-15,0,0,4.10558,0,0,8.8,8.36,16.07305,15.13323,12.46558,0,12.46558,35.57773,91.22476,0.1535842,0.9097945,3.284464,12,19.23881
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,6.55895,6.55895,0,0,0,6.55895,116.8131,0,0,0,7.661711,6.904159,6.55895,0,0,3.607474,26.35225,0.7575528,0,0.7575528,36.29641,93.06752,0.1535297,7.214846,6.129369,0,34.01396
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,7.953626,7.953626,3,0,1.095,7.953626,135.9238,2.746605,0,0,10.81087,5.214343,4.953626,0,0,2.849921,27.03405,2.849921,0,2.849921,39.00008,100,0.1533249,8.748988,8.648695,12,37.84492
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,5.673798,5.673798,0,0,0,5.673798,175.6501,3.993611,0,0,9.96603,5.972419,5.673798,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,6.241178,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.664935,3.664935,0,0,0,3.664935,294.795,6.946219,0,0,10.80405,3.857826,3.664935,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,4.031429,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.949879,4.949879,0,0,0,4.949879,145.5366,1.993487,0,0,7.203886,5.210399,4.949879,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,5.444867,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.471687,4.471687,0,0,0,4.471687,150.1064,2.005249,0,0,6.712288,4.707039,4.471687,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,4.918856,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,7.884119,7.884119,6.207402,0,1.906473,7.884119,22.38633,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,8.67253,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,8.512861,8.512861,7.978981,0,2.354682,8.512861,6.601531,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,9.364147,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,9.373679,9.373679,9.373679,0,2.707541,9.373679,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1533249,10.31105,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,6.740605,6.740605,0,0,0,6.740605,0,0,0,0,0,7.095373,6.740605,0,0,0,29.59898,0,7.095373,-7.095373,31.5209,80.82265,0.1533249,7.414665,0,0,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.883748,22.5036,0,0,0,31.5209,80.82265,0.1533249,0,0,0,22.5036
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.21473,2.21473,0,0,0,2.21473,0,0,4.440892E-16,0,0,2.331294,2.21473,0,0,7.883748,22.5036,0,2.331294,-2.331294,29.0635,74.52164,0.1533249,2.436203,0,0,22.5036
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.218856,1.218856,0,0,0,1.218856,0,0,0,0,0,1.283007,1.218856,0,0,10.47408,20.17231,0,1.283007,-1.283007,27.71109,71.05393,0.1533249,1.340742,0,0,20.17231
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.891127,1.891127,0,0,0,1.891127,0,0,2.220446E-16,0,0,1.99066,1.891127,0,0,11.89964,18.8893,0,1.99066,-1.99066,25.61275,65.67359,0.1533249,2.080239,0,0,18.8893
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.802832,2.802832,0,0,0,2.802832,0,0,4.440892E-16,0,0,2.95035,2.802832,0,0,14.11148,16.89864,0,2.95035,-2.95035,22.50281,57.69939,0.1533249,3.083115,0,0,16.89864
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.956557,2.956557,0,0,0,2.956557,0,0,0,0,0,3.112165,2.956557,0,0,17.38965,13.94829,0,3.112165,-3.112165,19.2223,49.28785,0.1533249,3.252213,0,0,13.94829
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.990191,2.990191,0,0,0,2.990191,0,0,0,0,0,3.14757,2.990191,0,0,20.84761,10.83613,0,3.14757,-3.14757,15.90447,40.78061,0.1533249,3.289211,0,0,10.83613
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.669108,1.669108,0,0,0,1.669108,0,0,0,0,0,1.756956,1.669108,0,0,24.34491,7.68856,0,1.756956,-1.756956,14.05247,36.03191,0.1533249,1.836019,0,0,7.68856
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.7805759,0.7805759,0,0,0,0.7805759,0,0,0,0,0,0.8216588,0.7805759,0,0,26.29708,5.931603,0,0.8216588,-0.8216588,13.18637,33.81114,0.1533249,0.8586335,0,0,5.931603
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.119434,3.119434,0,0,0,3.119434,0,0,0,0,0,3.283615,3.119434,0,0,27.21004,5.109945,0,3.283615,-3.283615,9.725137,24.9362,0.1533249,3.431378,0,0,5.109945
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.65442,1.65442,0,0,0,1.65442,91.14942,0,2.220446E-16,0,1.507994,1.741494,1.65442,0,0,30.8585,1.82633,0,0.2335005,-0.2335005,9.479005,24.30509,0.1533249,1.819862,1.206395,0,3.334324
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.083125,1.083125,0,0,0,1.083125,412.8316,0,0,0,4.471481,1.140131,1.083125,0,0,31.11794,1.592829,3.33135,0,3.33135,12.6394,32.40866,0.1530862,1.191437,3.577184,0,6.06431
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,27.78659,4.591044,7.822113,0,7.822113,20.06011,51.43607,0.1525287,0,6.25769,0,12.41316
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.281318,3.281318,0,0,0,3.281318,245.7775,0,0,0,8.064739,3.454019,3.281318,0,0,19.96448,11.63095,4.610721,0,4.610721,24.43422,62.65173,0.152202,3.60945,6.451792,0,19.69568
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,15.35376,15.78059,10.62658,0,10.62658,34.51548,88.50105,0.1514543,0,8.501262,0,26.40717
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.336426,3.336426,0,0,0,3.336426,393.8587,4.901593,0,0,13.1408,3.512027,3.336426,0,0,4.727183,25.34451,4.727183,0,4.727183,39.00008,100,0.1511241,3.670069,10.51264,0,38.48532
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,4.733935,4.733935,0,0,0,4.733935,272.5872,7.921012,0,0,12.9041,4.983089,4.733935,0,0,0,29.59898,0,0,0,39.00008,100,0.1511241,5.207328,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1511241,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,9.118475,9.118475,3,0,1.095,9.118475,82.32443,1.066233,0,0,7.506733,6.4405,6.118475,0,0,0,29.59898,0,0,0,39.00008,100,0.1511241,10.03032,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,5.671594,5.671594,0,0,0,5.671594,72.7156,0,8.881784E-16,0,4.124133,5.970098,5.671594,0,0,0,29.59898,0,1.845965,-1.845965,37.05426,95.01073,0.1511241,6.238753,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,10.03548,10.03548,10.37845,0,2.961747,10.03548,16.84078,0,0,0,1.690053,0,0,0.3429681,0.3258197,2.051073,27.75301,2.015873,0,2.015873,38.96669,99.91438,0.1512361,11.03903,1.352043,12,29.44307
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,5.202258,5.202258,0,0,0,5.202258,10.62613,0,8.881784E-16,0,0.5527984,5.476061,5.202258,0,0,0.03519936,29.5673,0,4.923263,-4.923263,33.77711,86.6078,0.1512361,5.722484,0.4422387,0,30.1201
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,8.960875,8.960875,12,0,3.372,8.960875,0,4.440892E-16,0,0,0,0,0,3.039125,2.887169,5.505491,24.64404,2.887169,0,2.887169,36.51612,93.63089,0.1514283,9.856962,0,12,24.64404
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,6.350008,6.350008,0,0,0,6.350008,0,0,8.881784E-16,0,0,6.68422,6.350008,0,0,2.618322,27.24249,0,6.68422,-6.68422,29.47033,75.5648,0.1514283,6.98501,0,0,27.24249
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2437862,0.2437862,0,0,0,0.2437862,0,0,0,0,0,0.2566171,0.2437862,0,0,10.04523,20.55827,0,0.2566171,-0.2566171,29.19983,74.87122,0.1514283,0.2681648,0,0,20.55827
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.572346,2.572346,0,0,0,2.572346,0,0,4.440892E-16,0,0,2.707733,2.572346,0,0,10.33036,20.30165,0,2.707733,-2.707733,26.34563,67.55277,0.1514283,2.829581,0,0,20.30165
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.846185,1.846185,0,0,0,1.846185,0,0,0,0,0,1.943353,1.846185,0,0,13.33896,17.59392,0,1.943353,-1.943353,24.29716,62.30029,0.1514283,2.030804,0,0,17.59392
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49824,15.65057,0,0,0,24.29716,62.30029,0.1514283,0,0,0,15.65057
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49824,15.65057,0,0,0,24.29716,62.30029,0.1514283,0,0,0,15.65057
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.805075,1.805075,0,0,0,1.805075,0,0,2.220446E-16,0,0,1.900079,1.805075,0,0,15.49824,15.65057,0,1.900079,-1.900079,22.2943,57.16476,0.1514283,1.985583,0,0,15.65057
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.7643845,0.7643845,0,0,0,0.7643845,0,0,0,0,0,0.8046153,0.7643845,0,0,17.60944,13.75049,0,0.8046153,-0.8046153,21.44616,54.99005,0.1514283,0.8408229,0,0,13.75049
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.5104055,0.5104055,0,0,0,0.5104055,0,0,0,0,0,0.5372689,0.5104055,0,0,18.50345,12.94587,0,0.5372689,-0.5372689,20.87983,53.53792,0.1514283,0.5614461,0,0,12.94587
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.4017714,0.4017714,0,0,0,0.4017714,0,0,5.551115E-17,0,0,0.4229172,0.4017714,0,0,19.10042,12.4086,0,0.4229172,-0.4229172,20.43404,52.39486,0.1514283,0.4419485,0,0,12.4086
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.57033,11.98568,0,0,0,20.43404,52.39486,0.1514283,0,0,0,11.98568
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.673901,2.673901,0,0,0,2.673901,76.50018,0,0,0,2.045539,2.814633,2.673901,0,0,19.57033,11.98568,0,0.7690936,-0.7690936,19.62334,50.31616,0.1514283,2.941292,1.636432,0,14.03122
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,4.743238,4.743238,0,0,0,4.743238,83.83762,0,0,0,3.976618,4.992882,4.743238,0,0,20.42488,11.21659,0,1.016265,-1.016265,18.5521,47.5694,0.1514283,5.217562,3.181294,0,15.19321
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,9.346873,9.346873,12,0,3.372,9.346873,86.54432,0,0,0,8.089188,0,0,2.653127,2.520471,21.55406,10.20033,10.60966,0,10.60966,28.61731,73.37757,0.1518513,10.28156,6.47135,12,18.28951
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.832205,1.832205,4.591176,0,1.497568,1.832205,454.282,8.881784E-16,0,0,8.323377,0,0,2.758971,2.621023,10.9444,19.74902,10.9444,0,10.9444,39.00008,100,0.1512977,2.015425,6.658701,12,28.0724
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,6.518661,6.518661,0,0,0,6.518661,162.3515,3.721394,0,0,10.58314,6.861748,6.518661,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,7.170527,8.466514,0,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.240119,1.240119,0,0,0,1.240119,807.9896,8.714642,0,0,10.02003,1.305388,1.240119,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,1.36413,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.4555932,0.4555932,0,0,0,0.4555932,2164.891,9.383523,0,0,9.863094,0.4795718,0.4555932,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,0.5011525,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,8.549852,8.549852,3.046725,0,1.106821,8.549852,67.75282,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,9.404838,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.05354922,0.05354922,0,0,0,0.05354922,5101.331,2.675355,0,0,2.731722,0.05636759,0.05354922,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,0.05890414,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,10.42413,10.42413,8.813005,0,2.565691,10.42413,16.26916,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,11.46654,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,11.00338,11.00338,10.60056,0,3.017942,11.00338,3.853577,0,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,12.10372,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512977,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,5.786848,5.786848,0,0,0,5.786848,0,0,0,0,0,6.091419,5.786848,0,0,0,29.59898,0,6.091419,-6.091419,32.57916,83.53613,0.1512977,6.365533,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,5.951025,5.951025,0,0,0,5.951025,0,0,8.881784E-16,0,0,6.264236,5.951025,0,0,6.768244,23.50756,0,6.264236,-6.264236,25.97607,66.60518,0.1512977,6.546127,0,0,23.50756
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.035153,1.035153,0,0,0,1.035153,0,0,0,0,0,1.089635,1.035153,0,0,13.72851,17.24332,0,1.089635,-1.089635,24.8275,63.66012,0.1512977,1.138668,0,0,17.24332
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.93921,16.15369,0,0,0,24.8275,63.66012,0.1512977,0,0,0,16.15369
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.789127,3.789127,0,0,0,3.789127,0,0,4.440892E-16,0,0,3.988555,3.789127,0,0,14.93921,16.15369,0,3.988555,-3.988555,20.62319,52.87987,0.1512977,4.16804,0,0,16.15369
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.7836912,0.7836912,0,0,0,0.7836912,0,0,0,0,0,0.8249382,0.7836912,0,0,19.37094,12.16513,0,0.8249382,-0.8249382,19.75363,50.65023,0.1512977,0.8620604,0,0,12.16513
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.084633,1.084633,0,0,0,1.084633,0,0,0,0,0,1.141719,1.084633,0,0,20.28754,11.34019,0,1.141719,-1.141719,18.55015,47.5644,0.1512977,1.193096,0,0,11.34019
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.301436,2.301436,0,0,0,2.301436,0,0,4.440892E-16,0,0,2.422564,2.301436,0,0,21.55611,10.19848,0,2.422564,-2.422564,15.99655,41.0167,0.1512977,2.531579,0,0,10.19848
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.380941,2.380941,0,0,0,2.380941,0,0,0,0,0,2.506254,2.380941,0,0,24.24785,7.775912,0,2.506254,-2.506254,13.35472,34.24281,0.1512977,2.619035,0,0,7.775912
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.301251,1.301251,0,0,0,1.301251,0,0,2.220446E-16,0,0,1.369738,1.301251,0,0,27.03258,5.269658,0,1.369738,-1.369738,11.91089,30.54069,0.1512977,1.431376,0,0,5.269658
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.451435,1.451435,0,0,0,1.451435,0,0,0,0,0,1.527827,1.451435,0,0,28.55451,3.89992,0,1.527827,-1.527827,10.30042,26.41128,0.1512977,1.596579,0,0,3.89992
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.2257,2.2257,0,0,0,2.2257,112.6249,0,0,0,2.506692,2.342842,2.2257,0,0,30.25209,2.372093,0.1638502,0,0.1638502,10.45586,26.80985,0.1512864,2.44827,2.005354,0,4.878785
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,5.543529,5.543529,12,0,3.372,5.543529,99.61115,0,0,0,5.521973,0,0,6.456471,6.133648,30.08824,2.519558,11.65562,0,11.65562,21.51336,55.16234,0.1516339,6.097881,4.417578,12,8.041532
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.741959,1.741959,10.54196,0,3.003115,1.741959,493.4908,0,0,0,8.596406,0,0,8.8,8.36,18.43262,13.00962,16.95641,0,16.95641,37.59962,96.40908,0.1514311,1.916154,6.877125,12,21.60602
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.533294,4.533294,0,0,0,4.533294,218.8463,3.672839,0,0,9.920944,4.771888,4.533294,0,0,1.476217,28.27038,1.476217,0,1.476217,39.00008,100,0.1513306,4.986623,7.936755,0,38.19133
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,8.162751,8.162751,3,0,1.095,8.162751,159.3118,7.569749,0,0,13.00422,5.434475,5.162752,0,0,0,29.59898,0,0,0,39.00008,100,0.1513306,8.979027,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,6.323693,6.323693,0,0,0,6.323693,200.7511,6.038361,0,0,12.69488,6.656519,6.323693,0,0,0,29.59898,0,0,0,39.00008,100,0.1513306,6.956062,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,4.818181,4.818181,0,0,0,4.818181,220.3197,5.543633,0,0,10.6154,5.071769,4.818181,0,0,0,29.59898,0,0,0,39.00008,100,0.1513306,5.299999,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,5.201706,5.201706,0,0,0,5.201706,158.0822,2.747493,0,0,8.222973,5.47548,5.201706,0,0,0,29.59898,0,0,0,39.00008,100,0.1513306,5.721877,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,5.104264,5.104264,0,0,0,5.104264,63.39248,0,0,0,3.235719,5.372909,5.104264,0,0,0,29.59898,0,2.13719,-2.13719,36.74728,94.22361,0.1513306,5.61469,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,6.56047,6.56047,0,0,0,6.56047,63.4389,0,0,0,4.16189,6.905758,6.56047,0,0,2.374655,27.46179,0,2.743868,-2.743868,33.85499,86.8075,0.1513306,7.216517,3.329512,0,31.62368
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.440354,2.440354,0,0,0,2.440354,72.86166,0,0,0,1.778083,2.568794,2.440354,0,0,5.423398,24.71792,0,0.7907115,-0.7907115,33.02151,84.67036,0.1513306,2.68439,1.422466,0,26.496
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,9.121167,9.121167,12,0,3.372,9.121167,3.736264,0,0,0,0.3407909,0,0,2.878833,2.734891,6.301966,23.92721,3.075682,0,3.075682,35.93936,92.15201,0.1515258,10.03328,0.2726327,12,24.268
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,6.049529,6.049529,0,0,0,6.049529,0,0,8.881784E-16,0,0,6.367925,6.049529,0,0,3.226284,26.69532,0,6.367925,-6.367925,29.22697,74.94081,0.1515258,6.654481,0,0,26.69532
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,7.394991,7.394991,0,0,0,7.394991,0,0,8.881784E-16,0,0,7.784201,7.394991,0,0,10.30176,20.3274,0,7.784201,-7.784201,21.02171,53.9017,0.1515258,8.13449,0,0,20.3274
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,7.943879,7.943879,12,0,3.372,7.943879,0,0,0,0,0,0,0,4.056121,3.853315,18.95087,12.5432,3.853315,0,3.853315,24.67728,63.27495,0.1517751,8.738266,0,12,12.5432
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2182555,0.2182555,9.018255,0,2.617619,0.2182555,0,0,0,0,0,0,0,8.8,8.36,15.09755,16.01118,8.36,0,8.36,32.60827,83.61079,0.1519639,0.240081,0,12,16.01118
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.5442258,0.5442258,0,0,0,0.5442258,0,0,0,0,0,0.5728693,0.5442258,0,0,6.737554,23.53518,0,0.5728693,-0.5728693,32.00442,82.06244,0.1519639,0.5986484,0,0,23.53518
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1875538,0.1875538,0,0,0,0.1875538,0,0,2.775558E-17,0,0,0.1974251,0.1875538,0,0,7.374075,22.96231,0,0.1974251,-0.1974251,31.79631,81.52884,0.1519639,0.2063092,0,0,22.96231
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.486524,3.486524,0,0,0,3.486524,0,0,4.440892E-16,0,0,3.670025,3.486524,0,0,7.593436,22.76488,0,3.670025,-3.670025,27.92777,71.60951,0.1519639,3.835176,0,0,22.76488
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.600847,2.600847,0,0,0,2.600847,0,0,4.440892E-16,0,0,2.737733,2.600847,0,0,11.67124,19.09486,0,2.737733,-2.737733,25.04194,64.20998,0.1519639,2.860931,0,0,19.09486
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.6984173,0.6984173,0,0,0,0.6984173,0,0,0,0,0,0.7351761,0.6984173,0,0,14.71317,16.35713,0,0.7351761,-0.7351761,24.267,62.22295,0.1519639,0.768259,0,0,16.35713
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.010345,2.010345,0,0,0,2.010345,0,0,4.440892E-16,0,0,2.116153,2.010345,0,0,15.53003,15.62195,0,2.116153,-2.116153,22.03638,56.50342,0.1519639,2.21138,0,0,15.62195
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.911365,2.911365,0,0,0,2.911365,0,0,0,0,0,3.064595,2.911365,0,0,17.88131,13.5058,0,3.064595,-3.064595,18.80601,48.22044,0.1519639,3.202502,0,0,13.5058
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.634931,0.634931,0,0,0,0.634931,0,0,0,0,0,0.6683484,0.634931,0,0,21.28642,10.4412,0,0.6683484,-0.6683484,18.10151,46.41404,0.1519639,0.6984241,0,0,10.4412
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,22.02903,9.772855,2.449316,0,2.449316,20.42513,52.37204,0.1517979,0,1.959453,0,12.22217
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.649338,3.649338,0,0,0,3.649338,147.4442,0,0,0,5.380737,3.841409,3.649338,0,0,19.57971,11.97724,1.539328,0,1.539328,21.88547,56.11648,0.1516938,4.014272,4.30459,0,17.35798
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,18.04038,13.36263,8.831949,0,8.831949,30.26419,77.60034,0.1510991,0,7.06556,0,22.19458
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,1.695332,0,0,10.90376,0,0,0,0,9.208431,21.31139,9.208431,0,9.208431,39.00008,100,0.1504839,0,8.723011,0,32.21515
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1504839,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1504839,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,13.05554,13.05554,4.695543,0,1.523972,13.05554,90.89278,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1504839,14.3611,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.252351,3.252351,0,0,0,3.252351,316.3334,6.864747,0,0,10.28827,3.423528,3.252351,0,0,0,29.59898,0,0,0,39.00008,100,0.1504839,3.577586,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.323578,2.323578,0,0,0,2.323578,365.8439,6.054798,0,0,8.50067,2.445872,2.323578,0,0,0,29.59898,0,0,0,39.00008,100,0.1504839,2.555936,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,5.569155,5.569155,0,0,0,5.569155,100.1671,0,0,0,5.578463,5.862268,5.569155,0,0,0,29.59898,0,0.2838059,-0.2838059,38.70092,99.23293,0.1504839,6.12607,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.7692,2.7692,0,0,0,2.7692,87.22116,0,0,0,2.415329,2.914948,2.7692,0,0,0.3153399,29.31517,0,0.4996189,-0.4996189,38.17427,97.88256,0.1504839,3.04612,1.932263,0,31.7305
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.5320193,0.5320193,0,0,0,0.5320193,75.85754,0,0,0,0.4035768,0.5600203,0.5320193,0,0,0.870472,28.81555,0,0.1564436,-0.1564436,38.00937,97.45972,0.1504839,0.5852213,0.3228614,0,29.21913
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,12.87323,12.87323,12,0,3.372,12.87323,0,0,0,0,0,0.9191895,0.87323,0,0,1.044298,28.65911,0,0.9191895,-0.9191895,37.04046,94.97535,0.1504839,14.16055,0,12,28.65911
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,9.926839,9.926839,12,0,3.372,9.926839,0,0,0,0,0,0,0,2.073161,1.969503,2.06562,27.73992,1.969503,0,1.969503,38.90889,99.7662,0.1506104,10.91952,0,12,27.73992
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.2222,1.2222,0,0,0,1.2222,0,0,2.220446E-16,0,0,1.286526,1.2222,0,0,0.09611654,29.51247,0,1.286526,-1.286526,37.55278,96.28898,0.1506104,1.34442,0,0,29.51247
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.927817,1.927817,0,0,0,1.927817,0,0,2.220446E-16,0,0,2.029281,1.927817,0,0,1.52559,28.22595,0,2.029281,-2.029281,35.41373,90.80424,0.1506104,2.120599,0,0,28.22595
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.247948,1.247948,0,0,0,1.247948,0,0,0,0,0,1.313629,1.247948,0,0,3.780347,26.19666,0,1.313629,-1.313629,34.02904,87.25377,0.1506104,1.372742,0,0,26.19666
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.067671,1.067671,0,0,0,1.067671,0,0,0,0,0,1.123864,1.067671,0,0,5.239935,24.88304,0,1.123864,-1.123864,32.84438,84.21619,0.1506104,1.174438,0,0,24.88304
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.3764274,0.3764274,0,0,0,0.3764274,0,0,5.551115E-17,0,0,0.3962394,0.3764274,0,0,6.488673,23.75917,0,0.3962394,-0.3962394,32.42671,83.14524,0.1506104,0.4140701,0,0,23.75917
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.432041,1.432041,0,0,0,1.432041,0,0,0,0,0,1.507412,1.432041,0,0,6.928939,23.36293,0,1.507412,-1.507412,30.83776,79.07101,0.1506104,1.575245,0,0,23.36293
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.392263,1.392263,0,0,0,1.392263,0,0,2.220446E-16,0,0,1.46554,1.392263,0,0,8.603841,21.85552,0,1.46554,-1.46554,29.29294,75.10996,0.1506104,1.531489,0,0,21.85552
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.6433805,0.6433805,0,0,0,0.6433805,0,0,1.110223E-16,0,0,0.6772426,0.6433805,0,0,10.23222,20.38998,0,0.6772426,-0.6772426,28.57907,73.27951,0.1506104,0.7077186,0,0,20.38998
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.032537,2.032537,0,0,0,2.032537,0,0,0,0,0,2.139513,2.032537,0,0,10.98471,19.71274,0,2.139513,-2.139513,26.32382,67.49685,0.1506104,2.235791,0,0,19.71274
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.8781676,0.8781676,0,0,0,0.8781676,0,0,1.110223E-16,0,0,0.9243869,0.8781676,0,0,13.36195,17.57323,0,0.9243869,-0.9243869,25.34943,64.99841,0.1506104,0.9659843,0,0,17.57323
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.024645,2.024645,0,0,0,2.024645,107.8251,0,0,0,2.183076,2.131205,2.024645,0,0,14.38904,16.64884,0.05187126,0,0.05187126,25.39864,65.1246,0.150607,2.227109,1.746461,0,18.83191
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,5.24145,5.24145,0,0,0,5.24145,109.1935,0,0,0,5.723324,5.517316,5.24145,0,0,14.33717,16.69552,0.2060076,0,0.2060076,25.59408,65.62571,0.1505933,5.765595,4.578659,0,22.41885
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.060642,3.060642,0,0,0,3.060642,266.3045,0,0,0,8.150626,3.221728,3.060642,0,0,14.13116,16.88093,4.928898,0,4.928898,30.27004,77.61533,0.1502662,3.366706,6.520501,0,25.03156
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,6.110859,6.110859,0,0,0,6.110859,177.0611,0,0,0,10.81995,6.432483,6.110859,0,0,9.202267,21.31694,4.387471,0,4.387471,34.43236,88.28793,0.1499762,6.721945,8.655964,0,32.13689
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.558399,3.558399,0,0,0,3.558399,317.828,2.749111,0,0,11.30959,3.745683,3.558399,0,0,4.814795,25.26566,4.814795,0,4.814795,39.00008,100,0.1496592,3.914239,9.047671,0,36.57525
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,11.93923,11.93923,3.579227,0,1.241544,11.93923,88.77415,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1496592,13.13315,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.731691,1.731691,0,0,0,1.731691,726.4261,10.75663,0,0,12.57946,1.822833,1.731691,0,0,0,29.59898,0,0,0,39.00008,100,0.1496592,1.90486,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,6.057318,6.057318,0,0,0,6.057318,187.8816,5.00446,0,0,11.38058,6.376124,6.057318,0,0,0,29.59898,0,0,0,39.00008,100,0.1496592,6.66305,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,7.46826,7.46826,0,0,0,7.46826,109.1781,0.2923796,0,0,8.153707,7.861327,7.46826,0,0,0,29.59898,0,0,0,39.00008,100,0.1496592,8.215086,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,6.504481,6.504481,0,0,0,6.504481,93.72308,0,0,0,6.0962,6.846822,6.504481,0,0,0,29.59898,0,0.7506226,-0.7506226,38.20885,97.97122,0.1496592,7.154929,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,8.430572,8.430572,5.684301,0,1.774128,8.430572,44.18249,3.330669E-16,0,0,3.724836,2.890811,2.74627,0,0,0.8340251,28.84836,0.8340251,0,0.8340251,39.00008,100,0.1497022,9.273629,2.979869,12,32.57319
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,7.58764,7.58764,0,0,0,7.58764,6.168872,0,8.881784E-16,0,0.4680718,7.986989,7.58764,0,0,0,29.59898,0,7.518918,-7.518918,31.07444,79.6779,0.1497022,8.346404,0.3744574,0,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,19.88153,19.88153,12,0,3.372,19.88153,0,0,0,1.509682,0,8.296346,7.881529,0,0,8.354353,22.08006,0,8.296346,-8.296346,22.32933,57.25457,0.1497022,21.86968,0,12,22.08006
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,15.42949,15.42949,12,0,3.372,15.42949,0,0,0,0,0,3.609986,3.429487,0,0,17.57252,13.78371,0,3.609986,-3.609986,18.52407,47.49751,0.1497022,16.97243,0,12,13.78371
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,8.490843,8.490843,12,0,3.372,8.490843,0,0,0,0,0,0,0,3.509157,3.333699,21.58361,10.17373,3.333699,0,3.333699,21.68669,55.60679,0.1499157,9.339927,0,12,10.17373
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.368119,2.368119,11.16812,0,3.161534,2.368119,0,0,0,0,0,0,0,8.8,8.36,18.24991,13.17406,8.36,0,8.36,29.61769,75.94263,0.150371,2.604931,0,12,13.17406
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.406932,1.406932,10.20693,0,2.918354,1.406932,0,0,0,0,0,0,0,8.8,8.36,9.889911,20.69806,8.36,0,8.36,37.54868,96.27847,0.1507054,1.547626,0,12,20.69806
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.42611,2.42611,0,0,0,2.42611,0,0,4.440892E-16,0,0,2.5538,2.42611,0,0,1.529911,28.22206,0,2.5538,-2.5538,34.85674,89.37607,0.1507054,2.66872,0,0,28.22206
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.8275139,0.8275139,0,0,0,0.8275139,0,0,1.110223E-16,0,0,0.8710672,0.8275139,0,0,4.367466,25.66826,0,0.8710672,-0.8710672,33.93855,87.02175,0.1507054,0.9102652,0,0,25.66826
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.572535,1.572535,0,0,0,1.572535,0,0,0,0,0,1.6553,1.572535,0,0,5.335319,24.79719,0,1.6553,-1.6553,32.19371,82.54781,0.1507054,1.729789,0,0,24.79719
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.947356,1.947356,0,0,0,1.947356,0,0,4.440892E-16,0,0,2.049848,1.947356,0,0,7.174541,23.14189,0,2.049848,-2.049848,30.03298,77.00749,0.1507054,2.142092,0,0,23.14189
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.5075718,0.5075718,0,0,0,0.5075718,0,0,0,0,0,0.5342861,0.5075718,0,0,9.45215,21.09204,0,0.5342861,-0.5342861,29.46979,75.56342,0.1507054,0.558329,0,0,21.09204
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.301406,1.301406,0,0,0,1.301406,0,0,2.220446E-16,0,0,1.369901,1.301406,0,0,10.0458,20.55776,0,1.369901,-1.369901,28.02579,71.86086,0.1507054,1.431547,0,0,20.55776
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2253745,0.2253745,0,0,0,0.2253745,0,0,2.775558E-17,0,0,0.2372363,0.2253745,0,0,11.56791,19.18785,0,0.2372363,-0.2372363,27.77572,71.21966,0.1507054,0.247912,0,0,19.18785
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.748312,2.748312,0,0,0,2.748312,63.04982,0,0,0,1.732806,2.89296,2.748312,0,0,11.83151,18.95062,0,1.160154,-1.160154,26.55281,68.084,0.1507054,3.023143,1.386245,0,20.68342
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,5.970407,5.970407,0,0,0,5.970407,80.13882,0,8.881784E-16,0,4.784614,6.284639,5.970407,0,0,13.12057,17.79046,0,1.500025,-1.500025,24.97165,64.02974,0.1507054,6.567447,3.827691,0,22.57508
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,6.853091,6.853091,0,0,0,6.853091,95.94104,0,0,0,6.574926,7.21378,6.853091,0,0,14.78726,16.29044,0,0.6388532,-0.6388532,24.29824,62.30305,0.1507054,7.5384,5.259941,0,22.86537
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.326901,1.326901,0,0,0,1.326901,582.3939,0,0,0,7.727791,1.396738,1.326901,0,0,15.4971,15.65159,6.331053,0,6.331053,30.3044,77.70344,0.1502915,1.459591,6.182233,0,23.37938
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.433897,3.433897,0,0,0,3.433897,223.7582,0,0,0,7.683625,3.614628,3.433897,0,0,9.166048,21.34953,4.068996,0,4.068996,34.16459,87.60134,0.1500267,3.777287,6.1469,0,29.03316
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,6.803054,6.803054,0,0,0,6.803054,48.19544,0,0,0,3.278762,7.161109,6.803054,0,0,5.097052,25.01163,0,3.882347,-3.882347,30.07224,77.10815,0.1500267,7.483359,2.623009,0,28.29039
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,0,0,0,8.513072,0,0,0,0,9.410771,21.12928,8.513072,0,8.513072,38.14845,97.81633,0.1494758,0,6.810458,0,29.64236
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.310265,3.310265,0,0,0,3.310265,190.7068,1.93071,0,0,6.312899,3.484489,3.310265,0,0,0.8976989,28.79105,0.8976989,0,0.8976989,39.00008,100,0.1494179,3.641291,5.050319,0,35.10395
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.9075516,0.9075516,0,0,0,0.9075516,683.47,5.247526,0,0,6.202843,0.9553174,0.9075516,0,0,0,29.59898,0,0,0,39.00008,100,0.1494179,0.9983067,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494179,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.384249,2.384249,0,0,0,2.384249,86.17156,0,0,0,2.054545,2.509736,2.384249,0,0,0,29.59898,0,0.4551912,-0.4551912,38.52026,98.76971,0.1494179,2.622674,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,7.851285,7.851285,7.80152,0,2.309785,7.851285,7.109047,9.992007E-16,0,0,0.5581515,0.05238343,0.04976426,0,0,0.5057681,29.14379,0.5057681,0,0.5057681,39.00008,100,0.1494436,8.636413,0.4465212,12,29.70194
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.058951,4.058951,0,0,0,4.058951,0,0,8.881784E-16,0,0,4.272581,4.058951,0,0,0,29.59898,0,4.272581,-4.272581,34.49638,88.45209,0.1494436,4.464847,0,0,29.59898
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.688873,1.688873,0,0,0,1.688873,0,0,2.220446E-16,0,0,1.777761,1.688873,0,0,4.747312,25.3264,0,1.777761,-1.777761,32.62246,83.64716,0.1494436,1.85776,0,0,25.3264
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,15.91741,15.91741,12,0,3.372,15.91741,0,0,0,0,0,4.123589,3.91741,0,0,6.722602,23.54864,0,4.123589,-4.123589,28.27581,72.50194,0.1494436,17.50915,0,12,23.54864
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.30437,19.42505,8.36,0,8.36,36.20681,92.83778,0.1496073,0,0,12,19.42505
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.7946,1.7946,0,0,0,1.7946,0,0,2.220446E-16,0,0,1.889053,1.7946,0,0,2.944367,26.94905,0,1.889053,-1.889053,34.21557,87.73206,0.1496073,1.97406,0,0,26.94905
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.043314,25.06,0,0,0,34.21557,87.73206,0.1496073,0,0,0,25.06
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.4084735,0.4084735,0,0,0,0.4084735,0,0,5.551115E-17,0,0,0.4299721,0.4084735,0,0,5.043314,25.06,0,0.4299721,-0.4299721,33.76234,86.56993,0.1496073,0.4493209,0,0,25.06
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.755734,1.755734,0,0,0,1.755734,0,0,2.220446E-16,0,0,1.848141,1.755734,0,0,5.521061,24.63002,0,1.848141,-1.848141,31.81423,81.57478,0.1496073,1.931307,0,0,24.63002
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.55159,2.55159,0,0,0,2.55159,0,0,4.440892E-16,0,0,2.685884,2.55159,0,0,7.574551,22.78188,0,2.685884,-2.685884,28.98306,74.31538,0.1496073,2.806749,0,0,22.78188
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.5412157,0.5412157,0,0,0,0.5412157,0,0,1.110223E-16,0,0,0.5697007,0.5412157,0,0,10.55887,20.096,0,0.5697007,-0.5697007,28.38254,72.7756,0.1496073,0.5953373,0,0,20.096
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.506188,1.506188,0,0,0,1.506188,0,0,2.220446E-16,0,0,1.585461,1.506188,0,0,11.19187,19.5263,0,1.585461,-1.585461,26.71132,68.49043,0.1496073,1.656806,0,0,19.5263
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1554692,0.1554692,0,0,0,0.1554692,0,0,2.775558E-17,0,0,0.1636518,0.1554692,0,0,12.95349,17.94084,0,0.1636518,-0.1636518,26.53881,68.0481,0.1496073,0.1710162,0,0,17.94084
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,13.13533,17.77719,1.12733,0,1.12733,27.60829,70.79035,0.1495348,0,0.9018639,0,18.90451
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.658244,3.658244,0,0,0,3.658244,26.22944,0,4.440892E-16,0,0.9595369,3.850783,3.658244,0,0,12.008,18.79178,0,2.891246,-2.891246,24.56065,62.97591,0.1495348,4.024068,0.7676296,0,19.75132
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,15.22049,15.90054,2.402675,0,2.402675,26.84003,68.82045,0.1493807,0,1.92214,0,18.30321
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,11.29362,11.29362,12,0,3.372,11.29362,43.65393,0,0,0,4.930108,0,0,0.7063834,0.6710643,12.81782,18.06294,5.601172,0,5.601172,32.15377,82.4454,0.1496711,12.42298,3.944086,12,22.99305
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,11.00717,11.00717,12,0,3.372,11.00717,46.52632,0,0,0,5.12123,0,0,0.9928322,0.9431906,7.216644,23.104,6.064421,0,6.064421,37.90698,97.1972,0.1499865,12.10788,4.096984,12,28.22523
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,7.749969,7.749969,4.573847,0,1.493183,7.749969,58.00681,6.661338E-16,0,0,4.495509,3.343286,3.176122,0,0,1.152223,28.56198,1.152223,0,1.152223,39.00008,100,0.150044,8.524965,3.596407,12,33.05749
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,13.60556,13.60556,6.269557,0,1.922198,13.60556,56.757,0,0,0,7.722108,7.722108,7.336003,0,0,0,29.59898,0,0,0,39.00008,100,0.150044,14.96612,6.177687,12,37.32109
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.764011,2.764011,0,0,0,2.764011,165.596,1.667606,0,0,4.577091,2.909485,2.764011,0,0,0,29.59898,0,0,0,39.00008,100,0.150044,3.040412,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,5.416044,5.416044,0,0,0,5.416044,60.56116,0,0,0,3.280019,5.701099,5.416044,0,0,0,29.59898,0,2.42108,-2.42108,36.44804,93.45631,0.150044,5.957648,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.758943,1.758943,0,0,0,1.758943,53.41284,0,2.220446E-16,0,0.9395013,1.851519,1.758943,0,0,2.690089,27.1779,0,0.9120174,-0.9120174,35.48668,90.99132,0.150044,1.934837,0.751601,0,28.1174
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,6.958841,6.958841,0,0,0,6.958841,15.19476,0,0,0,1.057379,7.325096,6.958841,0,0,3.703442,26.26588,0,6.267716,-6.267716,28.87993,74.05096,0.150044,7.654725,0.8459036,0,27.32326
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,4.817031,4.817031,0,0,0,4.817031,11.05491,0,0,0,0.5325184,5.07056,4.817031,0,0,10.66757,19.99816,0,4.538041,-4.538041,24.09642,61.78556,0.150044,5.298735,0.4260147,0,20.53068
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.392475,2.392475,0,0,0,2.392475,0,0,4.440892E-16,0,0,2.518395,2.392475,0,0,15.70984,15.46012,0,2.518395,-2.518395,21.4418,54.97885,0.150044,2.631723,0,0,15.46012
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,6.71862,6.71862,0,0,0,6.71862,0,0,8.881784E-16,0,0,7.072232,6.71862,0,0,18.50806,12.94173,0,7.072232,-7.072232,13.98701,35.86405,0.150044,7.390482,0,0,12.94173
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,4.819618,4.819618,0,0,0,4.819618,0,0,8.881784E-16,0,0,5.073282,4.819618,0,0,26.36609,5.869496,0,5.073282,-5.073282,8.639298,22.152,0.150044,5.30158,0,0,5.869496
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.922463,1.922463,10.72246,0,3.048783,1.922463,0,0,0,0,0,0,0,8.8,8.36,32.00307,0.7962136,8.36,0,8.36,16.57029,42.48784,0.1504336,2.11471,0,12,0.7962136
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.827843,3.827843,12,0,3.372,3.827843,0,0,0,0,0,0,0,8.172157,7.763549,23.64307,8.320213,7.763549,0,7.763549,23.93544,61.3728,0.1509121,4.210628,0,12,8.320213
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.483527,1.483527,10.28353,0,2.937732,1.483527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.87952,15.30741,8.36,0,8.36,31.86643,81.70864,0.1512439,1.63188,0,12,15.30741
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.9355476,0.9355476,0,0,0,0.9355476,0,0,1.110223E-16,0,0,0.984787,0.9355476,0,0,7.519523,22.83141,0,0.984787,-0.984787,30.82838,79.04696,0.1512439,1.029102,0,0,22.83141
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.17163,1.17163,0,0,0,1.17163,0,0,0,0,0,1.233295,1.17163,0,0,8.61373,21.84662,0,1.233295,-1.233295,29.52837,75.71362,0.1512439,1.288793,0,0,21.84662
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.984058,20.61333,0,0,0,29.52837,75.71362,0.1512439,0,0,0,20.61333
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.14722,0.14722,0,0,0,0.14722,0,0,2.775558E-17,0,0,0.1549684,0.14722,0,0,9.984058,20.61333,0,0.1549684,-0.1549684,29.36502,75.29477,0.1512439,0.161942,0,0,20.61333
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15625,20.45836,0,0,0,29.36502,75.29477,0.1512439,0,0,0,20.45836
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.31004,1.31004,0,0,0,1.31004,0,0,0,0,0,1.378989,1.31004,0,0,10.15625,20.45836,0,1.378989,-1.378989,27.91144,71.56764,0.1512439,1.441044,0,0,20.45836
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.5314903,0.5314903,0,0,0,0.5314903,285.0336,0,0,0,1.514926,0.5594635,0.5314903,0,0,11.68846,19.07937,0.9554625,0,0.9554625,28.81787,73.89182,0.1511829,0.5846394,1.211941,0,20.59429
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,10.73299,19.93929,2.879838,0,2.879838,31.54992,80.89707,0.1509994,0,2.303871,0,22.81912
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.6463104,0.6463104,0,0,0,0.6463104,555.9323,0,0,0,3.593048,0.6803268,0.6463104,0,0,7.853155,22.53114,2.912721,0,2.912721,34.31317,87.98232,0.1508142,0.7109414,2.874438,0,26.12419
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,4.645918,4.645918,0,0,0,4.645918,137.3216,0,0,0,6.379849,4.89044,4.645918,0,0,4.940434,25.15259,1.489409,0,1.489409,35.72615,91.60532,0.1507197,5.11051,5.103879,0,31.53244
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,7.041162,7.041162,0,0,0,7.041162,115.777,0,0,0,8.152045,7.41175,7.041162,0,0,3.451025,26.49306,0.7402953,0,0.7402953,36.42846,93.40611,0.1506728,7.745278,6.521636,0,34.6451
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.581152,3.581152,0,0,0,3.581152,239.7566,2.105685,0,0,8.586049,3.769634,3.581152,0,0,2.71073,27.15932,2.71073,0,2.71073,39.00008,100,0.1505012,3.939268,6.868839,0,35.74537
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1505012,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,8.092238,8.092238,4.124135,0,1.379406,8.092238,51.61675,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1505012,8.901462,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,11.54906,11.54906,8.090612,0,2.382925,11.54906,31.52177,8.881784E-16,0,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.1505012,12.70396,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,10.84595,10.84595,5.763686,0,1.794213,10.84595,49.3249,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1505012,11.93055,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1505012,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1505012,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,5.829771,5.829771,0,0,0,5.829771,0,0,0,0,0,6.136601,5.829771,0,0,0,29.59898,0,6.136601,-6.136601,32.53153,83.41402,0.1505012,6.412748,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,10.21302,10.21302,12,0,3.372,10.21302,0,0,0,0,0,0,0,1.78698,1.697631,6.818445,23.46238,1.697631,0,1.697631,34.14205,87.54353,0.1506048,11.23432,0,12,23.46238
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,10.34688,10.34688,12,0,3.372,10.34688,0,0,0,0,0,0,0,1.653117,1.570461,5.120815,24.99025,1.570461,0,1.570461,35.63192,91.36371,0.1507006,11.38157,0,12,24.99025
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.073241,1.073241,0,0,0,1.073241,0,0,2.220446E-16,0,0,1.129728,1.073241,0,0,3.550353,26.40366,0,1.129728,-1.129728,34.44108,88.31029,0.1507006,1.180565,0,0,26.40366
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.805606,25.27393,0,0,0,34.44108,88.31029,0.1507006,0,0,0,25.27393
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.642576,2.642576,0,0,0,2.642576,0,0,4.440892E-16,0,0,2.781659,2.642576,0,0,4.805606,25.27393,0,2.781659,-2.781659,31.50895,80.79203,0.1507006,2.906834,0,0,25.27393
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.66705,2.66705,0,0,0,2.66705,0,0,4.440892E-16,0,0,2.807421,2.66705,0,0,7.896338,22.49227,0,2.807421,-2.807421,28.54967,73.20414,0.1507006,2.933755,0,0,22.49227
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0157,19.68485,0,0,0,28.54967,73.20414,0.1507006,0,0,0,19.68485
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.320098,1.320098,0,0,0,1.320098,0,0,0,0,0,1.389577,1.320098,0,0,11.0157,19.68485,0,1.389577,-1.389577,27.08493,69.44839,0.1507006,1.452108,0,0,19.68485
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.950804,2.950804,0,0,0,2.950804,0,0,4.440892E-16,0,0,3.106109,2.950804,0,0,12.55967,18.29527,0,3.106109,-3.106109,23.8108,61.05322,0.1507006,3.245884,0,0,18.29527
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4909639,0.4909639,0,0,0,0.4909639,0,0,5.551115E-17,0,0,0.5168042,0.4909639,0,0,16.0109,15.18917,0,0.5168042,-0.5168042,23.26604,59.6564,0.1507006,0.5400603,0,0,15.18917
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.15841,1.15841,0,0,0,1.15841,0,0,0,0,0,1.219379,1.15841,0,0,16.58513,14.67236,0,1.219379,-1.219379,21.98071,56.36067,0.1507006,1.274251,0,0,14.67236
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,9.633306,9.633306,12,0,3.372,9.633306,20.18487,0,0,0,1.94447,0,0,2.366694,2.24836,17.93999,13.45298,4.19283,0,4.19283,25.95837,66.5598,0.150932,10.59664,1.555576,12,15.39745
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.350234,1.350234,10.15023,0,2.904009,1.350234,333.9732,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,13.74716,17.22653,12.86942,0,12.86942,38.16738,97.86487,0.1509602,1.485257,3.607536,12,21.73595
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,14.01781,14.01781,6.401192,0,1.955502,14.01781,63.45667,1.110223E-16,0,0,8.895232,8.017488,7.616613,0,0,0.8777453,28.80901,0.8777453,0,0.8777453,39.00008,100,0.150992,15.41959,7.116186,12,37.70424
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.895086,2.895086,0,0,0,2.895086,317.5539,6.145998,0,0,9.193457,3.047458,2.895086,0,0,0,29.59898,0,0,0,39.00008,100,0.150992,3.184594,7.354765,0,38.79243
