Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,9.579023,9.579023,6.381943,0,1.950632,9.579023,35.13247,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.150992,10.53693,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,7.078917,7.078917,0,0,0,7.078917,112.2449,0.4942352,0,0,7.945727,7.451492,7.078917,0,0,0,29.59898,0,0,0,39.00008,100,0.150992,7.786809,6.356582,0,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.488824,5.488824,0,0,0,5.488824,189.6401,4.6313,0,0,10.40901,5.777709,5.488824,0,0,0,29.59898,0,0,0,39.00008,100,0.150992,6.037706,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.2468,2.2468,0,0,0,2.2468,352.6851,5.559077,0,0,7.92413,2.365053,2.2468,0,0,0,29.59898,0,0,0,39.00008,100,0.150992,2.47148,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,6.076138,6.076138,0,0,0,6.076138,107.4145,0.1307208,0,0,6.526655,6.395934,6.076138,0,0,0,29.59898,0,0,0,39.00008,100,0.150992,6.683752,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,5.340485,5.340485,0,0,0,5.340485,48.79425,0,8.881784E-16,0,2.60585,5.621563,5.340485,0,0,0,29.59898,0,3.015713,-3.015713,35.82124,91.84914,0.150992,5.874533,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,9.64757,9.64757,10.66637,0,3.034592,9.64757,23.616,0,0,0,2.27837,0,0,1.018801,0.9678614,3.350793,26.58327,3.246231,0,3.246231,38.90088,99.74565,0.1511603,10.61233,1.822696,12,28.86164
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,9.530797,9.530797,9.246564,0,2.675381,9.530797,4.236314,1.013079E-15,0,0,0.4037545,0.2991933,0.2842337,0,0,0.1045612,29.50487,0.1045612,0,0.1045612,39.00008,100,0.1511654,10.48388,0.3230036,12,29.90863
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,7.714872,7.714872,7.714872,0,2.287863,7.714872,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1511654,8.48636,0,12,29.59898
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,14.36672,14.36672,12,0,3.372,14.36672,0,0,0,0,0,2.491282,2.366718,0,0,0,29.59898,0,2.491282,-2.491282,36.37403,93.26657,0.1511654,15.80339,0,12,29.59898
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,6.758536,6.758536,0,0,0,6.758536,0,0,8.881784E-16,0,0,7.114248,6.758536,0,0,2.768091,27.1077,0,7.114248,-7.114248,28.87496,74.03821,0.1511654,7.43439,0,0,27.1077
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.6281266,0.6281266,0,0,0,0.6281266,0,0,1.110223E-16,0,0,0.6611859,0.6281266,0,0,10.67281,19.99345,0,0.6611859,-0.6611859,28.17801,72.25116,0.1511654,0.6909392,0,0,19.99345
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.336792,2.336792,0,0,0,2.336792,0,0,4.440892E-16,0,0,2.459781,2.336792,0,0,11.40746,19.33226,0,2.459781,-2.459781,25.58517,65.60287,0.1511654,2.570471,0,0,19.33226
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.14055,16.87248,0,0,0,25.58517,65.60287,0.1511654,0,0,0,16.87248
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.271452,1.271452,0,0,0,1.271452,0,0,2.220446E-16,0,0,1.338371,1.271452,0,0,14.14055,16.87248,0,1.338371,-1.338371,24.1744,61.98553,0.1511654,1.398598,0,0,16.87248
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.62763,15.53411,0,0,0,24.1744,61.98553,0.1511654,0,0,0,15.53411
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.353752,1.353752,0,0,0,1.353752,0,0,2.220446E-16,0,0,1.425002,1.353752,0,0,15.62763,15.53411,0,1.425002,-1.425002,22.67232,58.13404,0.1511654,1.489127,0,0,15.53411
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.21097,14.10911,0,0,0,22.67232,58.13404,0.1511654,0,0,0,14.10911
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00111208,0.00111208,0,0,0,0.00111208,0,0,0,0,0,0.001170611,0.00111208,0,0,17.21097,14.10911,0,0.001170611,-0.001170611,22.67109,58.13087,0.1511654,0.001223288,0,0,14.10911
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.6723482,0.6723482,0,0,0,0.6723482,0,0,0,0,0,0.7077349,0.6723482,0,0,17.21227,14.10794,0,0.7077349,-0.7077349,21.92507,56.21801,0.1511654,0.739583,0,0,14.10794
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.536229,1.536229,0,0,0,1.536229,42.2163,0,0,0,0.6485391,1.617083,1.536229,0,0,17.99864,13.4002,0,0.968544,-0.968544,20.90413,53.60023,0.1511654,1.689852,0.5188313,0,14.04874
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,19.0748,12.43166,3.24899,0,3.24899,23.9864,61.50346,0.1509614,0,2.599192,0,15.68065
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,15.82581,15.35575,4.992771,0,4.992771,28.72295,73.64845,0.1506491,0,3.994217,0,20.34852
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.112561,2.112561,0,0,0,2.112561,309.6246,0,0,0,6.541009,2.223749,2.112561,0,0,10.83304,19.84924,4.317261,0,4.317261,32.81867,84.15026,0.15038,2.323817,5.232808,0,26.39025
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.629845,2.629845,0,0,0,2.629845,238.9566,0,0,0,6.28419,2.768258,2.629845,0,0,6.515779,23.73478,3.515932,0,3.515932,36.15417,92.70282,0.1501617,2.89283,5.027352,0,30.01897
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,6.750163,0,0,9.75001,0,0,0,0,2.999847,26.89912,2.999847,0,2.999847,39.00008,100,0.1499758,0,7.800008,0,36.64913
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.082344,4.082344,0,0,0,4.082344,149.3761,1.800841,0,0,6.098045,4.297204,4.082344,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,4.490579,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,12.95302,12.95302,5.734945,0,1.786941,12.95302,58.65794,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1499758,14.24832,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,6.575156,6.575156,0,0,0,6.575156,58.48851,0,0,0,3.845711,6.921217,6.575156,0,0,0,29.59898,0,3.075506,-3.075506,35.75821,91.68753,0.1499758,7.232672,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,13.54225,13.54225,12,0,3.372,13.54225,30.82481,0,0,0,4.174372,1.623419,1.542248,0,0,3.417229,26.52347,2.550954,0,2.550954,38.17826,97.89277,0.1500989,14.89647,3.339498,12,30.69784
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,5.011114,5.011114,0,0,0,5.011114,31.95874,0,0,0,1.601489,5.274856,5.011114,0,0,0.8662755,28.81933,0,3.673368,-3.673368,34.30619,87.96441,0.1500989,5.512225,1.281191,0,30.42082
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,10.37327,10.37327,12,0,3.372,10.37327,4.232612,0,0,0,0.4390602,0,0,1.626733,1.545397,4.947795,25.14596,1.984457,0,1.984457,36.18881,92.79163,0.1502128,11.41059,0.3512481,12,25.58502
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,4.823234,4.823234,0,0,0,4.823234,0,0,8.881784E-16,0,0,5.077088,4.823234,0,0,2.963338,26.93197,0,5.077088,-5.077088,30.83709,79.0693,0.1502128,5.305557,0,0,26.93197
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,5.028478,5.028478,0,0,0,5.028478,0,0,0,0,0,5.293134,5.028478,0,0,8.604548,21.85489,0,5.293134,-5.293134,25.25764,64.76304,0.1502128,5.531325,0,0,21.85489
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.9206293,0.9206293,0,0,0,0.9206293,0,0,1.110223E-16,0,0,0.9690834,0.9206293,0,0,14.48581,16.56175,0,0.9690834,-0.9690834,24.23613,62.1438,0.1502128,1.012692,0,0,16.56175
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.502911,2.502911,0,0,0,2.502911,0,0,0,0,0,2.634643,2.502911,0,0,15.56257,15.59267,0,2.634643,-2.634643,21.45897,55.0229,0.1502128,2.753202,0,0,15.59267
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.6320249,0.6320249,0,0,0,0.6320249,0,0,1.110223E-16,0,0,0.6652893,0.6320249,0,0,18.48995,12.95802,0,0.6652893,-0.6652893,20.7577,53.22476,0.1502128,0.6952273,0,0,12.95802
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.793377,2.793377,0,0,0,2.793377,0,0,0,0,0,2.940397,2.793377,0,0,19.22916,12.29274,0,2.940397,-2.940397,17.65825,45.27747,0.1502128,3.072715,0,0,12.29274
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.982455,2.982455,0,0,0,2.982455,0,0,4.440892E-16,0,0,3.139427,2.982455,0,0,22.49627,9.352339,0,3.139427,-3.139427,14.349,36.79223,0.1502128,3.280701,0,0,9.352339
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.279002,3.279002,0,0,0,3.279002,0,0,4.440892E-16,0,0,3.451581,3.279002,0,0,25.98452,6.212912,0,3.451581,-3.451581,10.71071,27.46331,0.1502128,3.606903,0,0,6.212912
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.608395,1.608395,0,0,0,1.608395,0,0,0,0,0,1.693048,1.608395,0,0,29.81961,2.761331,0,1.693048,-1.693048,8.926085,22.88735,0.1502128,1.769235,0,0,2.761331
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.3407297,0.3407297,0,0,0,0.3407297,0,0,0,0,0,0.3586628,0.3407297,0,0,31.70077,1.068283,0,0.3586628,-0.3586628,8.548021,21.91796,0.1502128,0.3748027,0,0,1.068283
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.6037751,0.6037751,0,0,0,0.6037751,0,0,0,0,0,0.6355528,0.6037751,0,0,32.09929,0.7096205,0,0.6355528,-0.6355528,7.87809,20.20019,0.1502128,0.6641527,0,0,0.7096205
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.737112,1.737112,10.53711,0,3.001889,1.737112,0,0,0,0,0,0,0,8.8,8.36,32.80545,0.0740677,8.36,0,8.36,15.80908,40.53603,0.150567,1.910823,0,12,0.0740677
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,7.611383,7.611383,12,0,3.372,7.611383,4.927672,0,0,0,0.375064,0,0,4.388617,4.169186,24.44546,7.598068,4.54425,0,4.54425,20.12014,51.58999,0.1508331,8.372521,0.3000512,12,7.973132
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,10.18515,10.18515,12,0,3.372,10.18515,7.972642,0,0,0,0.8120256,0,0,1.81485,1.724107,19.90121,11.68789,2.536133,0,2.536133,22.52612,57.75917,0.150974,11.20366,0.6496205,12,12.49992
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.594223,2.594223,11.39422,0,3.218739,2.594223,91.10507,1.776357E-15,0,0,2.363469,0,0,8.8,8.36,17.36507,13.97041,10.72347,0,10.72347,32.6993,83.84419,0.1512758,2.853646,1.890775,12,16.33388
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.561782,4.561782,0,0,0,4.561782,32.97538,0,0,0,1.504265,4.801876,4.561782,0,0,6.641604,23.62153,0,3.297611,-3.297611,29.22331,74.93142,0.1512758,5.017961,1.203412,0,25.1258
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,8.319881,8.319881,12,0,3.372,8.319881,61.64186,0,0,0,5.12853,0,0,3.680118,3.496112,10.30562,20.32392,8.624642,0,8.624642,37.40536,95.911,0.1517221,9.15187,4.102824,12,25.45245
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.927376,4.927376,0,0,0,4.927376,32.44893,0,8.881784E-16,0,1.598881,5.186711,4.927376,0,0,1.680974,28.0861,0,3.587831,-3.587831,33.62346,86.21383,0.1517221,5.420113,1.279104,0,29.68498
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,5.667452,24.49827,0.5759012,0,0.5759012,34.16981,87.61472,0.1516866,0,0.4607209,0,25.07417
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,5.734743,5.734743,0,0,0,5.734743,13.00222,0,0,0,0.7456438,6.036571,5.734743,0,0,5.091551,25.01658,0,5.290927,-5.290927,28.59268,73.31442,0.1516866,6.308217,0.596515,0,25.76223
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.626607,2.626607,0,0,0,2.626607,13.16212,0,4.440892E-16,0,0.3457172,2.764849,2.626607,0,0,10.97036,19.72565,0,2.419132,-2.419132,26.04269,66.776,0.1516866,2.889267,0.2765738,0,20.07137
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,7.939797,7.939797,12,0,3.372,7.939797,9.681721,0,0,0,0.768709,0,0,4.060203,3.857193,13.65828,17.30652,4.625902,0,4.625902,30.43121,78.02859,0.1519479,8.733777,0.6149672,12,18.07523
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.427881,0,2.468254,0,0,0,0,0,1.025894,0,0,8.427881,8.006488,9.032381,21.46984,9.032381,0,9.032381,39.00008,100,0.1520098,0,0.8207152,12,22.49573
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,6.132032,6.132032,0,0,0,6.132032,6.932582,0,0,0,0.4251082,6.454771,6.132032,0,0,0,29.59898,0,6.029663,-6.029663,32.64426,83.70305,0.1520098,6.745235,0.3400865,0,30.02409
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.263274,1.263274,0,0,0,1.263274,0,0,0,0,0,1.329762,1.263274,0,0,6.699625,23.56931,0,1.329762,-1.329762,31.24256,80.10898,0.1520098,1.389601,0,0,23.56931
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.495207,3.495207,0,0,0,3.495207,0,0,4.440892E-16,0,0,3.679165,3.495207,0,0,8.177138,22.23955,0,3.679165,-3.679165,27.36438,70.16495,0.1520098,3.844728,0,0,22.23955
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,8.734637,8.734637,12,0,3.372,8.734637,0,0,0,0,0,0,0,3.265363,3.102095,12.2651,18.56039,3.102095,0,3.102095,30.30729,77.71084,0.1521898,9.608101,0,12,18.56039
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.8900494,0.8900494,9.690049,0,2.787582,0.8900494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.163005,21.35227,8.36,0,8.36,38.23828,98.04668,0.1524342,0.9790543,0,12,21.35227
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.164925,1.164925,0,0,0,1.164925,0,0,0,0,0,1.226237,1.164925,0,0,0.8030045,28.87627,0,1.226237,-1.226237,36.94571,94.73241,0.1524342,1.281418,0,0,28.87627
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.16549,27.65004,0,0,0,36.94571,94.73241,0.1524342,0,0,0,27.65004
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.150509,3.150509,0,0,0,3.150509,0,0,4.440892E-16,0,0,3.316325,3.150509,0,0,2.16549,27.65004,0,3.316325,-3.316325,33.45,85.76906,0.1524342,3.46556,0,0,27.65004
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.9167997,0.9167997,0,0,0,0.9167997,0,0,1.110223E-16,0,0,0.9650523,0.9167997,0,0,5.850296,24.33371,0,0.9650523,-0.9650523,32.43275,83.16072,0.1524342,1.00848,0,0,24.33371
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.761955,1.761955,0,0,0,1.761955,0,0,2.220446E-16,0,0,1.854689,1.761955,0,0,6.922576,23.36866,0,1.854689,-1.854689,30.47773,78.14787,0.1524342,1.93815,0,0,23.36866
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.9716198,0.9716198,0,0,0,0.9716198,0,0,2.220446E-16,0,0,1.022758,0.9716198,0,0,8.983342,21.51397,0,1.022758,-1.022758,29.39965,75.38357,0.1524342,1.068782,0,0,21.51397
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.363433,1.363433,0,0,0,1.363433,0,0,2.220446E-16,0,0,1.435192,1.363433,0,0,10.11974,20.49121,0,1.435192,-1.435192,27.88683,71.50454,0.1524342,1.499776,0,0,20.49121
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7144,19.05602,0,0,0,27.88683,71.50454,0.1524342,0,0,0,19.05602
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,13.26308,13.26308,12,0,3.372,13.26308,19.77238,0,0,0,2.622426,1.329555,1.263077,0,0,11.7144,19.05602,1.292871,0,1.292871,29.11335,74.64947,0.1524937,14.58939,2.097941,12,21.67845
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,16.49498,16.49498,12,0,3.372,16.49498,36.31562,0,0,0,5.990252,4.731555,4.494977,0,0,10.42153,20.2196,1.258698,0,1.258698,30.30746,77.71127,0.1525516,18.14447,4.792202,12,26.20986
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.301935,1.301935,3.202455,0,1.146221,1.301935,565.1078,0,0,0,7.357335,0,0,1.90052,1.805494,9.162828,21.35243,9.162828,0,9.162828,39.00008,100,0.1520154,1.432128,5.885868,12,28.70977
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,10.98653,10.98653,3,0,1.095,10.98653,99.2254,2.494555,0,0,10.90143,8.406872,7.986528,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,12.08518,8.721142,12,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.528903,4.528903,0,0,0,4.528903,258.4261,6.9366,0,0,11.70387,4.767266,4.528903,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,4.981793,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,9.86978,9.86978,3,0,1.095,9.86978,110.9915,3.723266,0,0,10.95461,7.231347,6.86978,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,10.85676,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,15.77591,15.77591,7.415905,0,2.212224,15.77591,75.38414,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,17.3535,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.293687,3.293687,0,0,0,3.293687,350.327,8.071634,0,0,11.53867,3.467038,3.293687,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,3.623055,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.920028,3.920028,0,0,0,3.920028,240.0508,5.283712,0,0,9.410058,4.126346,3.920028,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,4.312031,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,9.558958,9.558958,3.959645,0,1.33779,9.558958,61.65959,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,10.51485,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.756995,1.756995,0,0,0,1.756995,151.7344,0.8164968,0,0,2.665965,1.849468,1.756995,0,0,0,29.59898,0,0,0,39.00008,100,0.1520154,1.932695,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.035257,3.035257,0,0,0,3.035257,10.55512,0,4.440892E-16,0,0.3203749,3.195007,3.035257,0,0,0,29.59898,0,2.874632,-2.874632,35.96995,92.23045,0.1520154,3.338782,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,10.91872,10.91872,12,0,3.372,10.91872,0,0,0,0,0,0,0,1.081281,1.027217,3.194036,26.72435,1.027217,0,1.027217,36.94445,94.72918,0.1520744,12.01059,0,12,26.72435
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,11.10661,11.10661,12,0,3.372,11.10661,0,0,0,0,0,0,0,0.8933941,0.8487244,2.166819,27.64884,0.8487244,0,0.8487244,37.74962,96.79372,0.1521232,12.21727,0,12,27.64884
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,7.315979,7.315979,0,0,0,7.315979,0,0,8.881784E-16,0,0,7.701031,7.315979,0,0,1.318094,28.41269,0,7.701031,-7.701031,29.63202,75.9794,0.1521232,8.047577,0,0,28.41269
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.150625,3.150625,0,0,0,3.150625,0,0,0,0,0,3.316448,3.150625,0,0,9.874795,20.71166,0,3.316448,-3.316448,26.13618,67.01572,0.1521232,3.465688,0,0,20.71166
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.370453,2.370453,0,0,0,2.370453,0,0,0,0,0,2.495214,2.370453,0,0,13.55974,17.39521,0,2.495214,-2.495214,23.50599,60.27166,0.1521232,2.607498,0,0,17.39521
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.296073,2.296073,0,0,0,2.296073,0,0,4.440892E-16,0,0,2.416919,2.296073,0,0,16.3322,14.9,0,2.416919,-2.416919,20.95834,53.73922,0.1521232,2.52568,0,0,14.9
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1162275,0.1162275,0,0,0,0.1162275,0,0,0,0,0,0.1223447,0.1162275,0,0,19.01766,12.48308,0,0.1223447,-0.1223447,20.82938,53.40855,0.1521232,0.1278502,0,0,12.48308
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.5548,1.5548,0,0,0,1.5548,0,0,0,0,0,1.636631,1.5548,0,0,19.1536,12.36074,0,1.636631,-1.636631,19.10422,48.98507,0.1521232,1.71028,0,0,12.36074
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.6539655,0.6539655,0,0,0,0.6539655,0,0,0,0,0,0.6883847,0.6539655,0,0,20.97208,10.72411,0,0.6883847,-0.6883847,18.3786,47.12451,0.1521232,0.719362,0,0,10.72411
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.042896,3.042896,0,0,0,3.042896,0,0,4.440892E-16,0,0,3.203048,3.042896,0,0,21.73695,10.03572,0,3.203048,-3.203048,15.00229,38.46732,0.1521232,3.347186,0,0,10.03572
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.187337,3.187337,0,0,0,3.187337,0,0,4.440892E-16,0,0,3.355091,3.187337,0,0,25.29589,6.832673,0,3.355091,-3.355091,11.46571,29.39919,0.1521232,3.50607,0,0,6.832673
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.02377,3.477582,0,0,0,11.46571,29.39919,0.1521232,0,0,0,3.477582
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.411911,0.411911,0,0,0,0.411911,588.1257,0,0,0,2.422554,0.4335905,0.411911,0,0,29.02377,3.477582,1.988964,0,1.988964,13.3526,34.23738,0.1520024,0.4531021,1.938043,0,5.900136
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,5.897315,5.897315,11.69195,0,3.294062,5.897315,85.88583,0,0,0,5.064958,0,0,5.79463,5.504899,27.03481,5.267649,10.56986,0,10.56986,23.38005,59.94873,0.1523351,6.487047,4.051966,12,10.33261
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,8.428621,0,2.468441,0,0,0,0,0,8.457764,0,0,8.428621,8.00719,16.46495,14.78052,16.46495,0,16.46495,39.00008,100,0.1519472,0,6.766211,12,23.23828
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,7.35994,7.35994,0,0,0,7.35994,141.1153,2.638697,0,0,10.386,7.747305,7.35994,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,8.095934,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.066972,3.066972,0,0,0,3.066972,404.9295,9.190682,0,0,12.41907,3.228391,3.066972,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,3.373669,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,7.949482,7.949482,3,0,1.095,7.949482,144.6252,6.286972,0,0,11.49695,5.209982,4.949482,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,8.744431,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,9.041468,9.041468,3,0,1.095,9.041468,119.2505,4.422554,0,0,10.78199,6.359439,6.041468,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,9.945614,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.889043,4.889043,0,0,0,4.889043,169.722,3.151423,0,0,8.297784,5.146361,4.889043,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,5.377947,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519472,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.480864,5.480864,0,0,0,5.480864,9.455791,0,0,0,0.5182591,5.769331,5.480864,0,0,0,29.59898,0,5.251071,-5.251071,33.46496,85.80743,0.1519472,6.028951,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,8.046546,8.046546,12,0,3.372,8.046546,0,0,0,0,0,0,0,3.953454,3.755781,5.834524,24.34791,3.755781,0,3.755781,37.02801,94.94342,0.1521604,8.851201,0,12,24.34791
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,12.99973,12.99973,12,0,3.372,12.99973,0,0,0,0,0,1.05235,0.9997323,0,0,2.078743,27.72811,0,1.05235,-1.05235,35.91874,92.09914,0.1521604,14.29971,0,12,27.72811
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,8.139986,8.139986,11.55895,0,3.260416,8.139986,0,0,0,0,0,0,0,3.418969,3.24802,3.24802,26.67576,3.24802,0,3.24802,39.00008,100,0.1523443,8.953984,0,12,26.67576
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1523443,0,0,0,29.59898
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.66502,3.66502,0,0,0,3.66502,0,0,4.440892E-16,0,0,3.857916,3.66502,0,0,0,29.59898,0,3.857916,-3.857916,34.93348,89.57284,0.1523443,4.031522,0,0,29.59898
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.336603,1.336603,0,0,0,1.336603,0,0,2.220446E-16,0,0,1.406951,1.336603,0,0,4.286573,25.74106,0,1.406951,-1.406951,33.45042,85.77014,0.1523443,1.470264,0,0,25.74106
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.381702,1.381702,0,0,0,1.381702,0,0,2.220446E-16,0,0,1.454423,1.381702,0,0,5.849852,24.33411,0,1.454423,-1.454423,31.91732,81.83913,0.1523443,1.519872,0,0,24.33411
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.692411,2.692411,0,0,0,2.692411,0,0,4.440892E-16,0,0,2.834117,2.692411,0,0,7.465878,22.87969,0,2.834117,-2.834117,28.9299,74.17909,0.1523443,2.961652,0,0,22.87969
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6149,20.04557,0,0,0,28.9299,74.17909,0.1523443,0,0,0,20.04557
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6149,20.04557,0,0,0,28.9299,74.17909,0.1523443,0,0,0,20.04557
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.259282,1.259282,0,0,0,1.259282,0,0,2.220446E-16,0,0,1.32556,1.259282,0,0,10.6149,20.04557,0,1.32556,-1.32556,27.53264,70.59637,0.1523443,1.38521,0,0,20.04557
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.306736,1.306736,0,0,0,1.306736,0,0,2.220446E-16,0,0,1.375512,1.306736,0,0,12.08774,18.72001,0,1.375512,-1.375512,26.08272,66.87865,0.1523443,1.43741,0,0,18.72001
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.957634,4.957634,0,0,0,4.957634,52.75102,0,0,0,2.615203,5.218562,4.957634,0,0,13.61609,17.3445,0,2.603359,-2.603359,23.33854,59.84229,0.1523443,5.453397,2.092162,0,19.9597
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,15.47378,15.47378,12,0,3.372,15.47378,39.62392,0,0,0,6.131318,3.656608,3.473778,0,0,16.50871,14.74114,2.47471,0,2.47471,25.68626,65.86207,0.152456,17.02115,4.905054,12,20.87246
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,6.480012,6.480012,11.44548,0,3.231706,6.480012,135.9132,0,0,0,8.807192,0,0,4.965467,4.717194,14.034,16.96838,13.52439,0,13.52439,38.51662,98.76035,0.1525782,7.128014,7.045753,12,25.77557
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.849751,2.849751,0,0,0,2.849751,345.555,6.338108,0,0,9.84746,2.999738,2.849751,0,0,0.5096138,29.14033,0.5096138,0,0.5096138,39.00008,100,0.1525478,3.134727,7.877968,0,38.98779
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,9.542723,9.542723,3,0,1.095,9.542723,112.8856,3.885283,0,0,10.77236,6.887077,6.542723,0,0,0,29.59898,0,0,0,39.00008,100,0.1525478,10.49699,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.749957,1.749957,0,0,0,1.749957,608.3994,8.804667,0,0,10.64673,1.84206,1.749957,0,0,0,29.59898,0,0,0,39.00008,100,0.1525478,1.924952,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,18.30119,18.30119,9.941188,0,2.851121,18.30119,53.7453,1.036029,0,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1525478,20.13131,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.877792,1.877792,0,0,0,1.877792,557.1785,8.486028,0,0,10.46265,1.976623,1.877792,0,0,0,29.59898,0,0,0,39.00008,100,0.1525478,2.065571,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525478,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.877456,4.877456,0,0,0,4.877456,111.8904,0.3232385,0,0,5.457403,5.134164,4.877456,0,0,0,29.59898,0,0,0,39.00008,100,0.1525478,5.365201,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,6.133935,6.133935,0,0,0,6.133935,56.09711,0,0,0,3.44096,6.456774,6.133935,0,0,0,29.59898,0,3.015814,-3.015814,35.82113,91.84887,0.1525478,6.747329,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,11.06537,11.06537,12,0,3.372,11.06537,4.055624,0,0,0,0.4487698,0,0,0.9346303,0.8878987,3.350904,26.58316,1.336669,0,1.336669,37.08921,95.10034,0.1526177,12.17191,0.3590159,12,27.03193
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014235,27.78617,0,0,0,37.08921,95.10034,0.1526177,0,0,0,27.78617
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,6.241928,6.241928,0,0,0,6.241928,0,0,8.881784E-16,0,0,6.57045,6.241928,0,0,2.014235,27.78617,0,6.57045,-6.57045,30.16334,77.34175,0.1526177,6.86612,0,0,27.78617
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,7.340409,7.340409,0,0,0,7.340409,0,0,8.881784E-16,0,0,7.726747,7.340409,0,0,9.314736,21.21572,0,7.726747,-7.726747,22.01864,56.45793,0.1526177,8.07445,0,0,21.21572
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.777315,1.777315,0,0,0,1.777315,0,0,2.220446E-16,0,0,1.870857,1.777315,0,0,17.90001,13.48897,0,1.870857,-1.870857,20.04658,51.40139,0.1526177,1.955046,0,0,13.48897
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.586115,2.586115,0,0,0,2.586115,0,0,4.440892E-16,0,0,2.722226,2.586115,0,0,19.97874,11.61811,0,2.722226,-2.722226,17.1771,44.04376,0.1526177,2.844727,0,0,11.61811
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.6928394,0.6928394,0,0,0,0.6928394,0,0,0,0,0,0.7293046,0.6928394,0,0,23.00344,8.895885,0,0.7293046,-0.7293046,16.40835,42.0726,0.1526177,0.7621233,0,0,8.895885
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.297486,2.297486,0,0,0,2.297486,0,0,0,0,0,2.418406,2.297486,0,0,23.81377,8.166581,0,2.418406,-2.418406,13.85912,35.53614,0.1526177,2.527234,0,0,8.166581
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.437078,2.437078,0,0,0,2.437078,0,0,0,0,0,2.565346,2.437078,0,0,26.50089,5.748175,0,2.565346,-2.565346,11.15501,28.60254,0.1526177,2.680786,0,0,5.748175
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.35128,3.182829,0,0,0,11.15501,28.60254,0.1526177,0,0,0,3.182829
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.138638,2.138638,0,0,0,2.138638,0,0,4.440892E-16,0,0,2.251198,2.138638,0,0,29.35128,3.182829,0,2.251198,-2.251198,8.782042,22.51801,0.1526177,2.352502,0,0,3.182829
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.579291,1.579291,10.37929,0,2.961961,1.579291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.85261,0.9316313,8.36,0,8.36,16.71303,42.85385,0.1529291,1.737221,0,12,0.9316313
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2277367,0.2277367,9.027737,0,2.620017,0.2277367,0,0,0,0,0,0,0,8.8,8.36,23.49261,8.455631,8.36,0,8.36,24.64403,63.18968,0.1530907,0.2505104,0,12,8.455631
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,7.956048,7.956048,12,0,3.372,7.956048,26.11389,0,0,0,2.077634,0,0,4.043952,3.841754,15.13261,15.97963,5.919388,0,5.919388,30.25965,77.58869,0.1533952,8.751653,1.662107,12,18.05726
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,5.803498,5.803498,9.918688,0,2.845428,5.803498,84.11205,0,0,0,4.881441,0,0,4.11519,3.90943,9.21322,21.30708,8.790871,0,8.790871,38.5994,98.97263,0.1536257,6.383848,3.905153,12,26.18852
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,9.044487,9.044487,3,0,1.095,9.044487,91.73262,1.511778,0,0,8.296745,6.362618,6.044487,0,0,0.4223484,29.21886,0.4223484,0,0.4223484,39.00008,100,0.1536006,9.948936,6.637396,12,37.51561
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,8.86221,8.86221,3,0,1.095,8.86221,113.0653,3.849341,0,0,10.02009,6.170747,5.86221,0,0,0,29.59898,0,0,0,39.00008,100,0.1536006,9.748431,8.016071,12,39.61907
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,8.377254,8.377254,3,0,1.095,8.377254,138.2071,5.917694,0,0,11.57796,5.660268,5.377255,0,0,0,29.59898,0,0,0,39.00008,100,0.1536006,9.21498,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2152547,0.2152547,0,0,0,0.2152547,4453.853,9.360545,0,0,9.587129,0.2265839,0.2152547,0,0,0,29.59898,0,0,0,39.00008,100,0.1536006,0.2367802,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,6.338455,6.338455,0,0,0,6.338455,136.03,1.950141,0,0,8.622199,6.672058,6.338455,0,0,0,29.59898,0,0,0,39.00008,100,0.1536006,6.9723,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,11.9119,11.9119,3.551904,0,1.234632,11.9119,93.13357,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1536006,13.10309,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,9.682585,9.682585,3,0,1.095,9.682585,85.13871,1.209328,0,0,8.243629,7.0343,6.682585,0,0,0,29.59898,0,0,0,39.00008,100,0.1536006,10.65084,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,5.979363,5.979363,0,0,0,5.979363,76.8712,0,0,0,4.596408,6.294066,5.979363,0,0,0,29.59898,0,1.697658,-1.697658,37.21059,95.41158,0.1536006,6.577299,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,5.241764,5.241764,0,0,0,5.241764,39.6162,0,8.881784E-16,0,2.076588,5.517646,5.241764,0,0,1.886287,27.90132,0,3.441058,-3.441058,33.5834,86.1111,0.1536006,5.76594,1.66127,0,29.97791
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,18.62127,18.62127,12,0,3.372,18.62127,2.249038,0,0,0.1233972,0.4187993,6.969758,6.62127,0,0,5.709685,24.46026,0,6.550959,-6.550959,26.67808,68.40519,0.1536006,20.4834,0.3350395,12,24.87906
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,11.79862,11.79862,12,0,3.372,11.79862,0,0,0,0,0,0,0,0.2013835,0.1913143,12.98853,17.9093,0.1913143,0,0.1913143,26.85958,68.87057,0.1536112,12.97848,0,12,17.9093
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,9.282932,9.282932,12,0,3.372,9.282932,0,0,0,0,0,0,0,2.717067,2.581214,12.79721,18.08149,2.581214,0,2.581214,29.30833,75.14941,0.1537529,10.21123,0,12,18.08149
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.216,20.40458,8.36,0,8.36,37.23932,95.48525,0.1538857,0,0,12,20.40458
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.354663,1.354663,0,0,0,1.354663,0,0,2.220446E-16,0,0,1.425961,1.354663,0,0,1.856,27.92858,0,1.425961,-1.425961,35.73623,91.63116,0.1538857,1.49013,0,0,27.92858
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.7029105,0.7029105,0,0,0,0.7029105,0,0,0,0,0,0.7399058,0.7029105,0,0,3.440401,26.50262,0,0.7399058,-0.7399058,34.9563,89.63136,0.1538857,0.7732016,0,0,26.50262
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.627392,1.627392,0,0,0,1.627392,0,0,0,0,0,1.713044,1.627392,0,0,4.262519,25.76271,0,1.713044,-1.713044,33.15059,85.00134,0.1538857,1.790131,0,0,25.76271
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.022034,2.022034,0,0,0,2.022034,0,0,0,0,0,2.128456,2.022034,0,0,6.165902,24.04967,0,2.128456,-2.128456,30.907,79.24856,0.1538857,2.224237,0,0,24.04967
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.530853,21.92121,0,0,0,30.907,79.24856,0.1538857,0,0,0,21.92121
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.993191,1.993191,0,0,0,1.993191,0,0,2.220446E-16,0,0,2.098095,1.993191,0,0,8.530853,21.92121,0,2.098095,-2.098095,28.69541,73.57784,0.1538857,2.19251,0,0,21.92121
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.242873,1.242873,0,0,0,1.242873,0,0,0,0,0,1.308287,1.242873,0,0,10.86207,19.82311,0,1.308287,-1.308287,27.31636,70.0418,0.1538857,1.36716,0,0,19.82311
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.9078631,0.9078631,0,0,0,0.9078631,0,0,1.110223E-16,0,0,0.9556454,0.9078631,0,0,12.31572,18.51483,0,0.9556454,-0.9556454,26.30902,67.45889,0.1538857,0.9986494,0,0,18.51483
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.502653,4.502653,0,0,0,4.502653,0,0,0,0,0,4.739635,4.502653,0,0,13.37755,17.55918,0,4.739635,-4.739635,21.31301,54.64862,0.1538857,4.952919,0,0,17.55918
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,8.435716,8.435716,12,0,3.372,8.435716,20.32779,0,0,0,1.714795,0,0,3.564285,3.38607,18.64381,12.81955,5.100865,0,5.100865,26.15211,67.05656,0.1541448,9.279286,1.371836,12,14.53434
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,8.918274,8.918274,12,0,3.372,8.918274,26.86959,0,0,0,2.396303,0,0,3.081726,2.92764,13.54295,17.41033,5.323943,0,5.323943,31.20285,80.00714,0.1544075,9.810102,1.917043,12,19.80663
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,7.616599,7.616599,11.50198,0,3.246001,7.616599,54.21225,0,0,0,4.129129,0,0,3.885381,3.691111,8.219004,22.20188,7.820241,0,7.820241,38.62178,99.03001,0.1547847,8.378259,3.303304,12,26.33101
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.08565081,0.08565081,0,0,0,0.08565081,4637.598,3.483219,0,0,3.97214,0.09015875,0.08565081,0,0,0.3987627,29.24009,0.3987627,0,0.3987627,39.00008,100,0.1547611,0.09421589,3.177712,0,33.21223
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.034386,4.034386,0,0,0,4.034386,160.527,2.229558,0,0,6.476279,4.246722,4.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1547611,4.437824,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.28211,2.28211,0,0,0,2.28211,353.5564,5.666327,0,0,8.068548,2.402222,2.28211,0,0,0,29.59898,0,0,0,39.00008,100,0.1547611,2.510322,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,6.951097,6.951097,0,0,0,6.951097,135.4259,2.096638,0,0,9.413583,7.316945,6.951097,0,0,0,29.59898,0,0,0,39.00008,100,0.1547611,7.646207,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.575145,1.575145,0,0,0,1.575145,451.1621,5.44841,0,0,7.106458,1.658047,1.575145,0,0,0,29.59898,0,0,0,39.00008,100,0.1547611,1.73266,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,5.236207,5.236207,0,0,0,5.236207,35.99815,0,8.881784E-16,0,1.884938,5.511797,5.236207,0,0,0,29.59898,0,3.626859,-3.626859,35.17703,90.19734,0.1547611,5.759828,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.45461,2.45461,0,0,0,2.45461,44.46952,0,0,0,1.091553,2.5838,2.45461,0,0,4.029843,25.97212,0,1.492247,-1.492247,33.60406,86.1641,0.1547611,2.700071,0.8732427,0,27.06367
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,5.71052,5.71052,0,0,0,5.71052,22.95186,0,8.881784E-16,0,1.31067,6.011074,5.71052,0,0,5.687895,24.47987,0,4.700403,-4.700403,28.64941,73.45987,0.1547611,6.281572,1.048536,0,25.79054
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,12.43872,12.43872,12,0,3.372,12.43872,3.544482,0,0,0,0.4408883,0.4618143,0.4387236,0,0,10.91057,19.77947,0,0.02092598,-0.02092598,28.62735,73.40331,0.1547611,13.6826,0.3527106,12,20.22036
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.93382,19.75854,8.36,0,8.36,36.55834,93.73915,0.1548893,0,0,12,19.75854
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573816,27.28254,0,0,0,36.55834,93.73915,0.1548893,0,0,0,27.28254
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.395372,2.395372,0,0,0,2.395372,0,0,4.440892E-16,0,0,2.521445,2.395372,0,0,2.573816,27.28254,0,2.521445,-2.521445,33.90051,86.9242,0.1548893,2.63491,0,0,27.28254
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.5674305,0.5674305,0,0,0,0.5674305,0,0,1.110223E-16,0,0,0.5972953,0.5674305,0,0,5.375422,24.7611,0,0.5972953,-0.5972953,33.2709,85.30983,0.1548893,0.6241736,0,0,24.7611
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.8337806,0.8337806,0,0,0,0.8337806,0,0,0,0,0,0.8776639,0.8337806,0,0,6.039083,24.1638,0,0.8776639,-0.8776639,32.34576,82.93768,0.1548893,0.9171587,0,0,24.1638
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.014265,23.28614,0,0,0,32.34576,82.93768,0.1548893,0,0,0,23.28614
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.894183,2.894183,0,0,0,2.894183,0,0,4.440892E-16,0,0,3.046509,2.894183,0,0,7.014265,23.28614,0,3.046509,-3.046509,29.13446,74.70359,0.1548893,3.183601,0,0,23.28614
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2204378,0.2204378,0,0,0,0.2204378,0,0,2.775558E-17,0,0,0.2320397,0.2204378,0,0,10.39927,20.23963,0,0.2320397,-0.2320397,28.88987,74.07644,0.1548893,0.2424815,0,0,20.23963
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6571,20.00759,0,0,0,28.88987,74.07644,0.1548893,0,0,0,20.00759
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.844214,2.844214,0,0,0,2.844214,0,0,4.440892E-16,0,0,2.99391,2.844214,0,0,10.6571,20.00759,0,2.99391,-2.99391,25.73401,65.98451,0.1548893,3.128636,0,0,20.00759
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.7900178,0.7900178,0,0,0,0.7900178,0,0,0,0,0,0.8315976,0.7900178,0,0,13.98366,17.01368,0,0.8315976,-0.8315976,24.85743,63.73687,0.1548893,0.8690195,0,0,17.01368
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.7611864,0.7611864,0,0,0,0.7611864,0,0,1.110223E-16,0,0,0.8012488,0.7611864,0,0,14.90766,16.18208,0,0.8012488,-0.8012488,24.01284,61.57126,0.1548893,0.837305,0,0,16.18208
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.671514,1.671514,0,0,0,1.671514,91.20737,0,0,0,1.524544,1.759488,1.671514,0,0,15.79794,15.38083,0,0.2349444,-0.2349444,23.76519,60.93625,0.1548893,1.838665,1.219635,0,16.90538
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,16.05899,15.14589,3.737262,0,3.737262,27.31066,70.02721,0.1546692,0,2.989809,0,18.88315
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.109614,1.109614,0,0,0,1.109614,479.6424,0,0,0,5.322179,1.168015,1.109614,0,0,12.32172,18.50943,4.154164,0,4.154164,31.25165,80.13228,0.1544253,1.220575,4.257743,0,23.8316
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.720126,2.720126,0,0,0,2.720126,282.4048,0,0,0,7.681765,2.86329,2.720126,0,0,8.167561,22.24817,4.818474,0,4.818474,35.82286,91.85329,0.1541434,2.992138,6.145412,0,29.92994
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,6.335382,0,0,9.684467,0,0,0,0,3.349086,26.5848,3.349086,0,3.349086,39.00008,100,0.153948,0,7.747574,0,36.26927
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.9892523,0.9892523,0,0,0,0.9892523,1068.181,9.525685,0,0,10.567,1.041318,0.9892523,0,0,0,29.59898,0,0,0,39.00008,100,0.153948,1.088177,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,7.712073,7.712073,3,0,1.095,7.712073,80.35831,1.237215,0,0,6.197292,4.960077,4.712073,0,0,0,29.59898,0,0,0,39.00008,100,0.153948,8.483281,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,13.84697,13.84697,8.926231,0,2.594337,13.84697,37.40691,8.881784E-16,0,0,5.179724,5.179724,4.920738,0,0,0,29.59898,0,0,0,39.00008,100,0.153948,15.23167,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.836907,1.836907,0,0,0,1.836907,365.9949,4.7894,0,0,6.722987,1.933587,1.836907,0,0,0,29.59898,0,0,0,39.00008,100,0.153948,2.020598,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.481225,4.481225,0,0,0,4.481225,101.4305,0,0,0,4.54533,4.71708,4.481225,0,0,0,29.59898,0,0.1717499,-0.1717499,38.81904,99.5358,0.153948,4.929348,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.6018311,0.6018311,0,0,0,0.6018311,158.2592,0.1281135,0,0,0.9524531,0.6335064,0.6018311,0,0,0.1908333,29.42723,0.1908333,0,0.1908333,39.00008,100,0.1539369,0.6620142,0.7619625,0,30.37968
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,5.816757,5.816757,0,0,0,5.816757,6.345918,0,8.881784E-16,0,0.3691266,6.122901,5.816757,0,0,0,29.59898,0,5.753775,-5.753775,32.93507,84.44872,0.1539369,6.398432,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,11.57429,11.57429,12,0,3.372,11.57429,0,0,0,0,0,0,0,0.4257137,0.404428,6.393084,23.8452,0.404428,0,0.404428,33.31874,85.4325,0.1539586,12.73172,0,12,23.8452
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.988656,24.20919,0,0,0,33.31874,85.4325,0.1539586,0,0,0,24.20919
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,8.881027,8.881027,12,0,3.372,8.881027,0,0,0,0,0,0,0,3.118973,2.963024,5.988656,24.20919,2.963024,0,2.963024,36.12971,92.64011,0.1541176,9.76913,0,12,24.20919
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.446612,2.446612,0,0,0,2.446612,0,0,4.440892E-16,0,0,2.575381,2.446612,0,0,3.025631,26.87591,0,2.575381,-2.575381,33.41502,85.67937,0.1541176,2.691273,0,0,26.87591
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.9418652,0.9418652,0,0,0,0.9418652,0,0,0,0,0,0.991437,0.9418652,0,0,5.887166,24.30053,0,0.991437,-0.991437,32.36996,82.99972,0.1541176,1.036052,0,0,24.30053
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.4828693,0.4828693,0,0,0,0.4828693,0,0,1.110223E-16,0,0,0.5082835,0.4828693,0,0,6.988762,23.30909,0,0.5082835,-0.5082835,31.83418,81.62593,0.1541176,0.5311562,0,0,23.30909
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.62025,1.62025,0,0,0,1.62025,0,0,2.220446E-16,0,0,1.705526,1.62025,0,0,7.553522,22.80081,0,1.705526,-1.705526,30.0364,77.01624,0.1541176,1.782275,0,0,22.80081
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.320481,3.320481,0,0,0,3.320481,0,0,4.440892E-16,0,0,3.495243,3.320481,0,0,9.448551,21.09528,0,3.495243,-3.495243,26.35209,67.56931,0.1541176,3.652529,0,0,21.09528
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.09404,2.09404,0,0,0,2.09404,0,0,4.440892E-16,0,0,2.204252,2.09404,0,0,13.33215,17.60004,0,2.204252,-2.204252,24.0286,61.61167,0.1541176,2.303444,0,0,17.60004
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.190099,1.190099,0,0,0,1.190099,0,0,2.220446E-16,0,0,1.252736,1.190099,0,0,15.78132,15.39579,0,1.252736,-1.252736,22.7081,58.22578,0.1541176,1.309109,0,0,15.39579
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.17325,14.14305,0,0,0,22.7081,58.22578,0.1541176,0,0,0,14.14305
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.769919,2.769919,0,0,0,2.769919,0,0,4.440892E-16,0,0,2.915704,2.769919,0,0,17.17325,14.14305,0,2.915704,-2.915704,19.63468,50.34523,0.1541176,3.046911,0,0,14.14305
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,5.696285,5.696285,0,0,0,5.696285,39.15967,0,8.881784E-16,0,2.230646,5.996089,5.696285,0,0,20.41292,11.22735,0,3.765443,-3.765443,15.66555,40.168,0.1541176,6.265913,1.784517,0,13.45799
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,24.59675,7.461904,3.9533,0,3.9533,19.41598,49.78447,0.1538877,0,3.16264,0,11.4152
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.126759,1.126759,0,0,0,1.126759,717.897,0,0,0,8.08897,1.186062,1.126759,0,0,20.64345,11.01987,6.902908,0,6.902908,25.96465,66.5759,0.1534879,1.239435,6.471176,0,19.10884
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,13.74054,17.23249,9.965663,0,9.965663,35.41891,90.81754,0.1529143,0,7.97253,0,27.19815
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,5.192463,5.192463,0,0,0,5.192463,185.6725,0.4003471,0,0,9.640977,5.465751,5.192463,0,0,3.774879,26.20159,3.774879,0,3.774879,39.00008,100,0.1526982,5.71171,7.712782,0,35.84256
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.386142,3.386142,0,0,0,3.386142,312.7282,7.02506,0,0,10.58942,3.56436,3.386142,0,0,0,29.59898,0,0,0,39.00008,100,0.1526982,3.724756,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.038477,3.038477,0,0,0,3.038477,385.6044,8.518106,0,0,11.7165,3.198397,3.038477,0,0,0,29.59898,0,0,0,39.00008,100,0.1526982,3.342325,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1591366,0.1591366,0,0,0,0.1591366,6016.231,9.406512,0,0,9.574024,0.1675122,0.1591366,0,0,0,29.59898,0,0,0,39.00008,100,0.1526982,0.1750502,7.659219,0,39.173
