Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526982,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.866801,4.866801,0,0,0,4.866801,102.6093,8.881784E-16,0,0,4.993789,5.122948,4.866801,0,0,0,29.59898,0,0.1291599,-0.1291599,38.86393,99.65091,0.1526982,5.353481,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.544071,2.544071,0,0,0,2.544071,79.04483,0,0,0,2.010957,2.67797,2.544071,0,0,0.1435109,29.46982,0,0.6670128,-0.6670128,38.16084,97.84811,0.1526982,2.798478,1.608765,0,31.48078
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,0.8846363,28.8028,0.430701,0,0.430701,38.56944,98.8958,0.1526735,0,0.3445608,0,29.23351
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4539354,29.19044,0,0,0,38.56944,98.8958,0.1526735,0,0,0,29.19044
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.066218,1.066218,0,0,0,1.066218,0,0,0,0,0,1.122334,1.066218,0,0,0.4539354,29.19044,0,1.122334,-1.122334,37.38639,95.86235,0.1526735,1.172839,0,0,29.19044
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.09516665,0.09516665,0,0,0,0.09516665,0,0,0,0,0,0.1001754,0.09516665,0,0,1.700974,28.0681,0,0.1001754,-0.1001754,37.2808,95.5916,0.1526735,0.1046833,0,0,28.0681
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.064647,1.064647,0,0,0,1.064647,0,0,0,0,0,1.120681,1.064647,0,0,1.812279,27.96793,0,1.120681,-1.120681,36.0995,92.56263,0.1526735,1.171112,0,0,27.96793
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.082994,3.082994,0,0,0,3.082994,0,0,4.440892E-16,0,0,3.245256,3.082994,0,0,3.057481,26.84725,0,3.245256,-3.245256,32.6787,83.79136,0.1526735,3.391293,0,0,26.84725
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.663321,23.60199,0,0,0,32.6787,83.79136,0.1526735,0,0,0,23.60199
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.4484927,0.4484927,0,0,0,0.4484927,0,0,5.551115E-17,0,0,0.4720975,0.4484927,0,0,6.663321,23.60199,0,0.4720975,-0.4720975,32.18106,82.51538,0.1526735,0.493342,0,0,23.60199
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.5007854,0.5007854,0,0,0,0.5007854,0,0,1.110223E-16,0,0,0.5271425,0.5007854,0,0,7.187874,23.12989,0,0.5271425,-0.5271425,31.6254,81.09062,0.1526735,0.5508639,0,0,23.12989
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.191835,1.191835,0,0,0,1.191835,0,0,2.220446E-16,0,0,1.254563,1.191835,0,0,7.773588,22.60275,0,1.254563,-1.254563,30.30298,77.69979,0.1526735,1.311019,0,0,22.60275
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.486115,1.486115,0,0,0,1.486115,0,0,0,0,0,1.564332,1.486115,0,0,9.167547,21.34819,0,1.564332,-1.564332,28.65403,73.47172,0.1526735,1.634727,0,0,21.34819
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.778415,1.778415,0,0,0,1.778415,0,0,0,0,0,1.872016,1.778415,0,0,10.90569,19.78385,0,1.872016,-1.872016,26.68075,68.41204,0.1526735,1.956257,0,0,19.78385
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.271836,3.271836,0,0,0,3.271836,0,0,4.440892E-16,0,0,3.444038,3.271836,0,0,12.98571,17.91184,0,3.444038,-3.444038,23.05042,59.10351,0.1526735,3.59902,0,0,17.91184
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.976064,3.976064,0,0,0,3.976064,37.08643,0,0,0,1.47458,4.18533,3.976064,0,0,16.81242,14.4678,0,2.71075,-2.71075,20.19303,51.77691,0.1526735,4.37367,1.179664,0,15.94238
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,6.16223,6.16223,0,0,0,6.16223,59.00216,0,0,0,3.635849,6.486558,6.16223,0,0,19.82437,11.75705,0,2.850709,-2.850709,17.18812,44.07202,0.1526735,6.778453,2.908679,0,15.3929
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,11.18181,11.18181,12,0,3.372,11.18181,53.93197,0,0,0,6.030572,0,0,0.8181879,0.7772785,22.99182,8.90634,6.80785,0,6.80785,23.64662,60.63223,0.1529727,12.29999,4.824458,12,14.93691
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,8.466738,8.466738,12,0,3.372,8.466738,72.03103,0,0,0,6.098679,0,0,3.533262,3.356599,16.18397,15.03341,9.455277,0,9.455277,32.61668,83.63235,0.1533759,9.313412,4.878943,12,21.13208
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,6.728693,23.54315,6.578129,0,6.578129,38.85724,99.63375,0.1530014,0,5.262503,0,30.12128
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.494032,2.494032,0,0,0,2.494032,453.6437,8.538158,0,0,11.31402,2.625297,2.494032,0,0,0.1505638,29.46347,0.1505638,0,0.1505638,39.00008,100,0.1529929,2.743435,9.051215,0,40.77749
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529929,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.911225,2.911225,0,0,0,2.911225,347.2328,7.044281,0,0,10.10873,3.064447,2.911225,0,0,0,29.59898,0,0,0,39.00008,100,0.1529929,3.202348,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,4.165901,4.165901,0,0,0,4.165901,127.4905,0.9259687,0,0,5.311128,4.385159,4.165901,0,0,0,29.59898,0,0,0,39.00008,100,0.1529929,4.582491,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,4.795288,4.795288,0,0,0,4.795288,60.99408,0,8.881784E-16,0,2.924841,5.047671,4.795288,0,0,0,29.59898,0,2.12283,-2.12283,36.76242,94.26243,0.1529929,5.274817,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,10.35397,10.35397,10.12265,0,2.89703,10.35397,25.13234,4.440892E-16,0,0,2.602195,0.2434952,0.2313204,0,0,2.3587,27.47615,2.3587,0,2.3587,39.00008,100,0.1530926,11.38937,2.081756,12,30.07834
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,16.01342,16.01342,12,0,3.372,16.01342,2.765402,0,0,0,0.4428355,4.224653,4.013421,0,0,0,29.59898,0,3.781818,-3.781818,35.01369,89.77852,0.1530926,17.61476,0.3542684,12,30.04181
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,9.25481,9.25481,12,0,3.372,9.25481,0,0,0,0,0,0,0,2.745189,2.60793,4.20202,25.81716,2.60793,0,2.60793,37.48779,96.12235,0.1532306,10.18029,0,12,25.81716
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,10.32716,10.32716,12,0,3.372,10.32716,0,0,0,0,0,0,0,1.672845,1.589203,1.59409,28.1643,1.589203,0,1.589203,38.99544,99.98811,0.1533146,11.35987,0,12,28.1643
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,7.624819,7.624819,7.629963,0,2.266381,7.624819,0,1.951564E-16,0,0,0,0,0,0.005144493,0.004887268,0.004887268,29.59458,0.004887268,0,0.004887268,39.00008,100,0.1533148,8.3873,0,12,29.59458
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.407135,2.407135,0,0,0,2.407135,0,0,4.440892E-16,0,0,2.533826,2.407135,0,0,0,29.59898,0,2.533826,-2.533826,36.32919,93.15158,0.1533148,2.647848,0,0,29.59898
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.07247991,0.07247991,0,0,0,0.07247991,0,0,0,0,0,0.07629465,0.07247991,0,0,2.815362,27.06515,0,0.07629465,-0.07629465,36.24877,92.94537,0.1533148,0.0797279,0,0,27.06515
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.130752,1.130752,0,0,0,1.130752,0,0,2.220446E-16,0,0,1.190265,1.130752,0,0,2.900134,26.98886,0,1.190265,-1.190265,34.99412,89.72833,0.1533148,1.243827,0,0,26.98886
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.258384,1.258384,0,0,0,1.258384,0,0,0,0,0,1.324615,1.258384,0,0,4.222651,25.79859,0,1.324615,-1.324615,33.59785,86.14817,0.1533148,1.384222,0,0,25.79859
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.369637,1.369637,0,0,0,1.369637,0,0,0,0,0,1.441723,1.369637,0,0,5.694446,24.47398,0,1.441723,-1.441723,32.07814,82.25149,0.1533148,1.5066,0,0,24.47398
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.036116,2.036116,0,0,0,2.036116,0,0,0,0,0,2.14328,2.036116,0,0,7.29636,23.03225,0,2.14328,-2.14328,29.81893,76.45863,0.1533148,2.239728,0,0,23.03225
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.677782,20.88898,0,0,0,29.81893,76.45863,0.1533148,0,0,0,20.88898
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.738593,2.738593,0,0,0,2.738593,0,0,4.440892E-16,0,0,2.88273,2.738593,0,0,9.677782,20.88898,0,2.88273,-2.88273,26.78026,68.66721,0.1533148,3.012453,0,0,20.88898
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.726223,2.726223,0,0,0,2.726223,0,0,4.440892E-16,0,0,2.869709,2.726223,0,0,12.88082,18.00624,0,2.869709,-2.869709,23.75533,60.91097,0.1533148,2.998846,0,0,18.00624
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,4.343849,4.343849,0,0,0,4.343849,49.58325,0,0,0,2.153821,4.572473,4.343849,0,0,16.06938,15.13654,0,2.418651,-2.418651,21.20584,54.37385,0.1533148,4.778234,1.723057,0,17.29036
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,18.75677,12.71788,5.402319,0,5.402319,26.33093,67.51508,0.1530088,0,4.321856,0,18.1202
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,8.994189,8.994189,12,0,3.372,8.994189,87.61037,0,0,0,7.879843,0,0,3.00581,2.85552,13.35445,17.57997,10.73536,0,10.73536,36.51539,93.62902,0.1533354,9.893608,6.303874,12,25.45981
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,10.11248,10.11248,3.12205,0,1.125879,10.11248,98.66458,4.440892E-16,0,0,9.977435,7.358346,6.990428,0,0,2.619089,27.2418,2.619089,0,2.619089,39.00008,100,0.1532003,11.12373,7.981948,12,37.21923
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.233355,1.233355,0,0,0,1.233355,733.0239,7.742519,0,0,9.040787,1.298268,1.233355,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,1.356691,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.841982,3.841982,0,0,0,3.841982,233.5805,4.929929,0,0,8.97412,4.044191,3.841982,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,4.22618,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,5.207141,5.207141,0,0,0,5.207141,206.0803,5.249689,0,0,10.73089,5.481202,5.207141,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,5.727856,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.020793,3.020793,0,0,0,3.020793,256.4497,4.567033,0,0,7.746816,3.179782,3.020793,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,3.322873,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,8.2203,8.2203,5.757523,0,1.792653,8.2203,31.53652,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1532003,9.04233,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.354906,2.354906,0,0,0,2.354906,18.27036,0,0,0,0.4302498,2.478848,2.354906,0,0,0,29.59898,0,2.048598,-2.048598,36.84066,94.46306,0.1532003,2.590396,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.27622,27.55038,0,0,0,36.84066,94.46306,0.1532003,0,0,0,27.55038
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,10.56637,10.56637,12,0,3.372,10.56637,0,-2.220446E-16,0,0,0,0,0,1.433627,1.361945,2.27622,27.55038,1.361945,0,1.361945,38.13272,97.77601,0.1532718,11.62301,0,12,27.55038
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,9.453443,9.453443,10.41584,0,2.971207,9.453443,0,8.881784E-16,0,0,0,0,0,0.9623948,0.9142751,0.9142751,28.77613,0.9142751,0,0.9142751,39.00008,100,0.1533197,10.39879,0,12,28.77613
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3584204,0.3584204,0,0,0,0.3584204,0,0,5.551115E-17,0,0,0.3772846,0.3584204,0,0,0,29.59898,0,0.3772846,-0.3772846,38.60239,98.98028,0.1533197,0.3942624,0,0,29.59898
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.696078,1.696078,0,0,0,1.696078,0,0,2.220446E-16,0,0,1.785345,1.696078,0,0,0.4192051,29.22169,0,1.785345,-1.785345,36.72047,94.15485,0.1533197,1.865686,0,0,29.22169
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4382039,0.4382039,0,0,0,0.4382039,0,0,5.551115E-17,0,0,0.4612673,0.4382039,0,0,2.402922,27.43635,0,0.4612673,-0.4612673,36.23425,92.90814,0.1533197,0.4820243,0,0,27.43635
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.760719,3.760719,0,0,0,3.760719,0,0,4.440892E-16,0,0,3.958652,3.760719,0,0,2.915442,26.97508,0,3.958652,-3.958652,32.06146,82.20871,0.1533197,4.136791,0,0,26.97508
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.307125,2.307125,0,0,0,2.307125,0,0,4.440892E-16,0,0,2.428553,2.307125,0,0,7.313943,23.01643,0,2.428553,-2.428553,29.50154,75.64483,0.1533197,2.537838,0,0,23.01643
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.248084,1.248084,0,0,0,1.248084,0,0,2.220446E-16,0,0,1.313773,1.248084,0,0,10.01233,20.58788,0,1.313773,-1.313773,28.1167,72.09397,0.1533197,1.372893,0,0,20.58788
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.624398,1.624398,0,0,0,1.624398,0,0,2.220446E-16,0,0,1.709893,1.624398,0,0,11.47208,19.2741,0,1.709893,-1.709893,26.31432,67.47248,0.1533197,1.786838,0,0,19.2741
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.640431,1.640431,0,0,0,1.640431,0,0,2.220446E-16,0,0,1.726769,1.640431,0,0,13.37196,17.56421,0,1.726769,-1.726769,24.49414,62.80537,0.1533197,1.804474,0,0,17.56421
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.879418,1.879418,0,0,0,1.879418,0,0,2.220446E-16,0,0,1.978335,1.879418,0,0,15.2906,15.83744,0,1.978335,-1.978335,22.4088,57.45834,0.1533197,2.06736,0,0,15.83744
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,9.076668,9.076668,12,0,3.372,9.076668,25.44115,0,0,0,2.309209,0,0,2.923332,2.777166,17.48875,13.85911,5.086375,0,5.086375,27.23416,69.83103,0.1535612,9.984334,1.847367,12,16.16832
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.332279,3.332279,10.9787,0,3.113612,3.332279,130.6464,-8.881784E-16,0,0,4.353502,0,0,7.646425,7.264104,12.40237,18.43684,11.61761,0,11.61761,38.25558,98.09105,0.1537288,3.665507,3.482802,12,22.79035
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.300663,3.300663,0,0,0,3.300663,184.3137,1.824426,0,0,6.083573,3.474382,3.300663,0,0,0.7847647,28.89269,0.7847647,0,0.7847647,39.00008,100,0.1536848,3.630729,4.866858,0,34.97626
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1193208,0.1193208,0,0,0,0.1193208,4187.288,4.870706,0,0,4.996307,0.1256009,0.1193208,0,0,0,29.59898,0,0,0,39.00008,100,0.1536848,0.1312529,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.809672,2.809672,0,0,0,2.809672,154.3812,1.380055,0,0,4.337605,2.957549,2.809672,0,0,0,29.59898,0,0,0,39.00008,100,0.1536848,3.090639,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.420822,2.420822,0,0,0,2.420822,154.8371,1.200097,0,0,3.74833,2.548234,2.420822,0,0,0,29.59898,0,0,0,39.00008,100,0.1536848,2.662904,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,10.96523,10.96523,6.696685,0,2.030262,10.96523,40.97683,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1536848,12.06175,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.39041,1.39041,0,0,0,1.39041,250.9214,2.025248,0,0,3.488837,1.46359,1.39041,0,0,0,29.59898,0,0,0,39.00008,100,0.1536848,1.529451,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1536848,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,7.435749,7.435749,0,0,0,7.435749,59.62445,0,8.881784E-16,0,4.433524,7.827104,7.435749,0,0,0,29.59898,0,3.39358,-3.39358,35.42293,90.82784,0.1536848,8.179323,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.768503,3.768503,0,0,0,3.768503,46.06878,0,4.440892E-16,0,1.736103,3.966845,3.768503,0,0,3.770644,26.2054,0,2.230742,-2.230742,33.07152,84.79861,0.1536848,4.145353,1.388883,0,27.9415
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,6.250515,6.250515,0,0,0,6.250515,4.587533,0,8.881784E-16,0,0.2867444,6.57949,6.250515,0,0,6.249247,23.97466,0,6.292746,-6.292746,26.43839,67.7906,0.1536848,6.875567,0.2293956,0,24.2614
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24119,17.68191,0,0,0,26.43839,67.7906,0.1536848,0,0,0,17.68191
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,8.799788,8.799788,12,0,3.372,8.799788,0,4.440892E-16,0,0,0,0,0,3.200212,3.040202,13.24119,17.68191,3.040202,0,3.040202,29.32257,75.18594,0.1538424,9.679767,0,12,17.68191
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,11.8427,11.8427,12,0,3.372,11.8427,0,0,0,0,0,0,0,0.157298,0.1494331,10.20098,20.41809,0.1494331,0,0.1494331,29.46434,75.54944,0.1538502,13.02697,0,12,20.41809
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.524059,2.524059,11.32406,0,3.200987,2.524059,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.05155,20.55258,8.36,0,8.36,37.39533,95.88528,0.1542333,2.776464,0,12,20.55258
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.990221,2.990221,0,0,0,2.990221,0,0,4.440892E-16,0,0,3.147601,2.990221,0,0,1.691551,28.07658,0,3.147601,-3.147601,34.07747,87.37795,0.1542333,3.289243,0,0,28.07658
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.535878,1.535878,0,0,0,1.535878,0,0,2.220446E-16,0,0,1.616714,1.535878,0,0,5.188886,24.92898,0,1.616714,-1.616714,32.3733,83.0083,0.1542333,1.689466,0,0,24.92898
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.049873,2.049873,0,0,0,2.049873,0,0,0,0,0,2.157761,2.049873,0,0,6.985235,23.31227,0,2.157761,-2.157761,30.09882,77.17632,0.1542333,2.25486,0,0,23.31227
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.9478881,0.9478881,0,0,0,0.9478881,0,0,1.110223E-16,0,0,0.997777,0.9478881,0,0,9.382748,21.1545,0,0.997777,-0.997777,29.04707,74.47952,0.1542333,1.042677,0,0,21.1545
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.918511,1.918511,0,0,0,1.918511,0,0,4.440892E-16,0,0,2.019485,1.918511,0,0,10.49139,20.15673,0,2.019485,-2.019485,26.91835,69.02127,0.1542333,2.110362,0,0,20.15673
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.625253,2.625253,0,0,0,2.625253,0,0,4.440892E-16,0,0,2.763424,2.625253,0,0,12.73526,18.13724,0,2.763424,-2.763424,24.00544,61.5523,0.1542333,2.887778,0,0,18.13724
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.287745,2.287745,0,0,0,2.287745,0,0,4.440892E-16,0,0,2.408153,2.287745,0,0,15.80573,15.37382,0,2.408153,-2.408153,21.46703,55.04355,0.1542333,2.51652,0,0,15.37382
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.8033338,0.8033338,0,0,0,0.8033338,0,0,1.110223E-16,0,0,0.8456146,0.8033338,0,0,18.48146,12.96567,0,0.8456146,-0.8456146,20.57567,52.75803,0.1542333,0.8836672,0,0,12.96567
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,7.19583,7.19583,0,0,0,7.19583,22.35458,0,8.881784E-16,0,1.608597,7.574558,7.19583,0,0,19.42103,12.12005,0,5.965961,-5.965961,14.287,36.63326,0.1542333,7.915413,1.286878,0,13.72865
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,11.23747,11.23747,12,0,3.372,11.23747,44.86528,0,0,0,5.041723,0,0,0.7625282,0.7244018,26.04987,6.154091,5.766125,0,5.766125,19.75723,50.65945,0.1544769,12.36122,4.033379,12,11.19582
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.929199,1.929199,10.7292,0,3.050487,1.929199,317.8792,0,0,0,6.132523,0,0,8.8,8.36,20.28375,11.3436,14.49252,0,14.49252,33.50604,85.91275,0.154453,2.122119,4.906018,12,17.47613
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,11.13895,11.13895,8.02367,0,2.365988,11.13895,81.43018,8.881784E-16,0,0,9.070464,3.279238,3.115276,0,0,5.791226,24.38688,5.791226,0,5.791226,39.00008,100,0.1546395,12.25284,7.256371,12,33.45734
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,5.689567,5.689567,0,0,0,5.689567,163.92,3.337317,0,0,9.326334,5.989017,5.689567,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,6.258523,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,5.736345,5.736345,0,0,0,5.736345,118.3858,0.7527612,0,0,6.791019,6.038259,5.736345,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,6.30998,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,6.678784,6.678784,0,0,0,6.678784,110.2432,0.3326078,0,0,7.362907,7.030299,6.678784,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,7.346663,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.440829,3.440829,0,0,0,3.440829,213.971,3.740451,0,0,7.362376,3.621925,3.440829,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,3.784912,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.181655,3.181655,0,0,0,3.181655,238.1673,4.22855,0,0,7.577662,3.349111,3.181655,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,3.499821,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,7.675244,7.675244,3.998387,0,1.347592,7.675244,50.42675,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,8.442768,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.31002,1.31002,0,0,0,1.31002,138.3613,0.4335928,0,0,1.812561,1.378968,1.31002,0,0,0,29.59898,0,0,0,39.00008,100,0.1546395,1.441022,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,14.12586,14.12586,12,0,3.372,14.12586,2.788074,0,1.776357E-15,0,0.3938394,2.237744,2.125857,0,0,0,29.59898,0,1.843905,-1.843905,37.05643,95.0163,0.1546395,15.53844,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,12.06265,12.06265,12,0,3.372,12.06265,0,0,0,0,0,0.06595061,0.06265308,0,0,2.048783,27.75507,0,0.06595061,-0.06595061,36.98691,94.83805,0.1546395,13.26892,0,12,27.75507
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.593357,4.593357,0,0,0,4.593357,0,0,8.881784E-16,0,0,4.835113,4.593357,0,0,2.122062,27.68912,0,4.835113,-4.835113,31.89026,81.76973,0.1546395,5.052693,0,0,27.68912
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.1906,3.1906,0,0,0,3.1906,0,0,0,0,0,3.358526,3.1906,0,0,7.494409,22.85401,0,3.358526,-3.358526,28.35006,72.69231,0.1546395,3.50966,0,0,22.85401
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.252034,1.252034,0,0,0,1.252034,0,0,2.220446E-16,0,0,1.31793,1.252034,0,0,11.2261,19.49548,0,1.31793,-1.31793,26.96084,69.13022,0.1546395,1.377237,0,0,19.49548
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.500467,1.500467,0,0,0,1.500467,0,0,2.220446E-16,0,0,1.579439,1.500467,0,0,12.69047,18.17755,0,1.579439,-1.579439,25.29597,64.86132,0.1546395,1.650514,0,0,18.17755
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.5740303,0.5740303,0,0,0,0.5740303,0,0,0,0,0,0.6042424,0.5740303,0,0,14.4454,16.59811,0,0.6042424,-0.6042424,24.65904,63.22818,0.1546395,0.6314332,0,0,16.59811
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.6027377,0.6027377,0,0,0,0.6027377,0,0,0,0,0,0.6344607,0.6027377,0,0,15.11678,15.99387,0,0.6344607,-0.6344607,23.99026,61.51336,0.1546395,0.6630115,0,0,15.99387
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.7284958,0.7284958,0,0,0,0.7284958,0,0,0,0,0,0.7668377,0.7284958,0,0,15.82174,15.35941,0,0.7668377,-0.7668377,23.18194,59.44075,0.1546395,0.8013453,0,0,15.35941
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.393628,1.393628,0,0,0,1.393628,0,0,2.220446E-16,0,0,1.466977,1.393628,0,0,16.67378,14.59257,0,1.466977,-1.466977,21.63561,55.47581,0.1546395,1.532991,0,0,14.59257
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.561223,1.561223,0,0,0,1.561223,0,0,0,0,0,1.643393,1.561223,0,0,18.30376,13.1256,0,1.643393,-1.643393,19.90332,51.03405,0.1546395,1.717346,0,0,13.1256
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.5078084,0.5078084,0,0,0,0.5078084,0,0,0,0,0,0.5345352,0.5078084,0,0,20.12975,11.4822,0,0.5345352,-0.5345352,19.33987,49.58931,0.1546395,0.5585893,0,0,11.4822
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72368,10.94767,0,0,0,19.33987,49.58931,0.1546395,0,0,0,10.94767
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.12527,1.12527,0,0,0,1.12527,67.30473,0,2.220446E-16,0,0.7573597,1.184494,1.12527,0,0,20.72368,10.94767,0,0.4271347,-0.4271347,18.88963,48.43486,0.1546395,1.237797,0.6058878,0,11.70503
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,21.19827,10.52053,0.6992047,0,0.6992047,19.55296,50.13568,0.1546006,0,0.5593638,0,11.21974
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,4.835789,4.835789,0,0,0,4.835789,13.87108,0,0,0,0.6707759,5.090304,4.835789,0,0,20.49907,11.14982,0,4.419528,-4.419528,14.89436,38.1906,0.1546006,5.319367,0.5366207,0,11.82059
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,25.40965,6.73029,2.785353,0,2.785353,17.53678,44.96602,0.1544457,0,2.228282,0,9.515643
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,5.155322,5.155322,0,0,0,5.155322,17.14359,0,0,0,0.8838071,5.426655,5.155322,0,0,22.6243,9.237108,0,4.542848,-4.542848,12.7482,32.68763,0.1544457,5.670854,0.7070457,0,10.12092
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,11.74577,11.74577,12,0,3.372,11.74577,10.46233,0,0,0,1.228881,0,0,0.2542317,0.2415201,27.67191,4.69426,1.470401,0,1.470401,14.14314,36.2644,0.1545077,12.92035,0.9831046,12,5.923141
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,11.78305,11.78305,12,0,3.372,11.78305,32.28795,0,0,0,3.804505,0,0,0.2169522,0.2061046,26.20151,6.017621,4.010609,0,4.010609,17.94794,46.02028,0.1546719,12.96135,3.043604,12,9.822125
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.638492,2.638492,11.43849,0,3.229939,2.638492,282.5583,0,0,0,7.455278,0,0,8.8,8.36,22.1909,9.62717,15.81528,0,15.81528,32.95163,84.4912,0.1546455,2.902342,5.964222,12,17.08245
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,6.37562,23.86092,4.801102,0,4.801102,37.50636,96.16996,0.1543809,0,3.840881,0,28.66202
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,7.834301,7.834301,8.418617,0,2.46591,7.834301,12.24677,0,0,0,0.9594485,0,0,0.5843169,0.5551011,1.574519,28.18191,1.51455,0,1.51455,38.94319,99.85413,0.1544474,8.61773,0.7675588,12,29.14136
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,5.012083,5.012083,0,0,0,5.012083,19.40739,0,8.881784E-16,0,0.9727144,5.275876,5.012083,0,0,0.05996937,29.54501,0,4.303162,-4.303162,34.40726,88.22356,0.1544474,5.513291,0.7781715,0,30.51772
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,11.97046,11.97046,12,0,3.372,11.97046,3.07801,0,0,0,0.368452,0,0,0.02953868,0.02806174,4.84126,25.24184,0.3965138,0,0.3965138,34.78342,89.18808,0.1544636,13.16751,0.2947616,12,25.6103
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.63071,2.63071,0,0,0,2.63071,0,0,4.440892E-16,0,0,2.769169,2.63071,0,0,4.444746,25.59871,0,2.769169,-2.769169,31.86446,81.70358,0.1544636,2.893781,0,0,25.59871
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,11.12557,11.12557,12,0,3.372,11.12557,0,0,0,0,0,0,0,0.8744344,0.8307126,7.521601,22.82954,0.8307126,0,0.8307126,32.65255,83.7243,0.1545054,12.23812,0,12,22.82954
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,7.068224,7.068224,0,0,0,7.068224,0,0,0,0,0,7.440236,7.068224,0,0,6.690888,23.57718,0,7.440236,-7.440236,24.80985,63.61486,0.1545054,7.775046,0,0,23.57718
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.368519,1.368519,0,0,0,1.368519,0,0,2.220446E-16,0,0,1.440546,1.368519,0,0,14.95782,16.13694,0,1.440546,-1.440546,23.29138,59.72136,0.1545054,1.505371,0,0,16.13694
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.5520388,0.5520388,0,0,0,0.5520388,0,0,0,0,0,0.5810935,0.5520388,0,0,16.55842,14.6964,0,0.5810935,-0.5810935,22.67885,58.15079,0.1545054,0.6072428,0,0,14.6964
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.480215,0.480215,0,0,0,0.480215,0,0,1.110223E-16,0,0,0.5054895,0.480215,0,0,17.20408,14.1153,0,0.5054895,-0.5054895,22.14602,56.78455,0.1545054,0.5282366,0,0,14.1153
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.6888405,0.6888405,0,0,0,0.6888405,0,0,1.110223E-16,0,0,0.7250953,0.6888405,0,0,17.76574,13.60981,0,0.7250953,-0.7250953,21.3817,54.82477,0.1545054,0.7577246,0,0,13.60981
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.5714,12.88472,0,0,0,21.3817,54.82477,0.1545054,0,0,0,12.88472
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.7054519,0.7054519,0,0,0,0.7054519,0,0,0,0,0,0.742581,0.7054519,0,0,18.5714,12.88472,0,0.742581,-0.742581,20.59895,52.81772,0.1545054,0.7759971,0,0,12.88472
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2387788,0.2387788,0,0,0,0.2387788,0,0,2.775558E-17,0,0,0.2513461,0.2387788,0,0,19.39649,12.14214,0,0.2513461,-0.2513461,20.33401,52.13839,0.1545054,0.2626566,0,0,12.14214
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.05409428,0.05409428,0,0,0,0.05409428,0,0,0,0,0,0.05694135,0.05409428,0,0,19.67576,11.89079,0,0.05694135,-0.05694135,20.27399,51.98448,0.1545054,0.05950371,0,0,11.89079
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.9371188,0.9371188,0,0,0,0.9371188,0,0,1.110223E-16,0,0,0.9864408,0.9371188,0,0,19.73903,11.83385,0,0.9864408,-0.9864408,19.23419,49.31834,0.1545054,1.030831,0,0,11.83385
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,20.83508,10.84741,2.097876,0,2.097876,21.22441,54.42145,0.1543901,0,1.6783,0,12.94528
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.004226,4.004226,0,0,0,4.004226,94.21041,0,0,0,3.772398,4.214975,4.004226,0,0,18.7372,12.7355,0,0.4425771,-0.4425771,20.75789,53.22526,0.1543901,4.404649,3.017918,0,16.50789
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,7.266692,7.266692,0,0,0,7.266692,67.60445,8.881784E-16,0,0,4.912607,7.649149,7.266692,0,0,19.22895,12.29292,0,2.736543,-2.736543,17.87332,45.82894,0.1543901,7.993361,3.930085,0,17.20553
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,9.10713,9.10713,12,0,3.372,9.10713,66.99695,0,0,0,6.101499,0,0,2.89287,2.748226,22.26956,9.556377,8.849726,0,8.849726,26.26891,67.35604,0.1547718,10.01784,4.881199,12,15.65788
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.837875,2.837875,7.169871,0,2.149977,2.837875,327.8663,0,0,0,9.304435,0,0,4.331995,4.115396,13.41983,17.52113,13.41983,0,13.41983,39.00008,100,0.1544524,3.121662,7.443548,12,26.82557
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.678824,1.678824,0,0,0,1.678824,618.5207,8.616689,0,0,10.38387,1.767183,1.678824,0,0,0,29.59898,0,0,0,39.00008,100,0.1544524,1.846706,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,6.24865,6.24865,0,0,0,6.24865,144.0367,2.422824,0,0,9.00035,6.577526,6.24865,0,0,0,29.59898,0,0,0,39.00008,100,0.1544524,6.873515,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.699655,3.699655,0,0,0,3.699655,161.4113,2.077288,0,0,5.971662,3.894374,3.699655,0,0,0,29.59898,0,0,0,39.00008,100,0.1544524,4.069621,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.661101,1.661101,0,0,0,1.661101,398.211,4.866159,0,0,6.614686,1.748527,1.661101,0,0,0,29.59898,0,0,0,39.00008,100,0.1544524,1.827211,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.298378,2.298378,0,0,0,2.298378,253.2803,3.401994,0,0,5.821338,2.419345,2.298378,0,0,0,29.59898,0,0,0,39.00008,100,0.1544524,2.528215,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,14.11811,14.11811,12,0,3.372,14.11811,8.952902,0,1.776357E-15,0,1.26398,2.229586,2.118107,0,0,0,29.59898,0,0.9656059,-0.9656059,37.98224,97.39017,0.1544524,15.52992,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,5.454964,5.454964,0,0,0,5.454964,6.776599,0,0,0,0.369661,5.742067,5.454964,0,0,1.072895,28.63337,0,5.372406,-5.372406,32.31923,82.86964,0.1544524,6.00046,0.2957288,0,29.00303
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,10.23738,10.23738,12,0,3.372,10.23738,0,0,0,0,0,0,0,1.762622,1.674491,7.042236,23.26097,1.674491,0,1.674491,33.90779,86.94287,0.154536,11.26112,0,12,23.26097
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.367744,24.76801,0,0,0,33.90779,86.94287,0.154536,0,0,0,24.76801
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,6.720242,6.720242,0,0,0,6.720242,0,0,8.881784E-16,0,0,7.073939,6.720242,0,0,5.367744,24.76801,0,7.073939,-7.073939,26.4512,67.82346,0.154536,7.392266,0,0,24.76801
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.935303,2.935303,0,0,0,2.935303,0,0,0,0,0,3.089793,2.935303,0,0,13.22768,17.69407,0,3.089793,-3.089793,23.19427,59.47238,0.154536,3.228834,0,0,17.69407
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1615571,0.1615571,0,0,0,0.1615571,0,0,0,0,0,0.1700601,0.1615571,0,0,16.66078,14.60428,0,0.1700601,-0.1700601,23.01501,59.01274,0.154536,0.1777128,0,0,14.60428
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.182072,3.182072,0,0,0,3.182072,0,0,4.440892E-16,0,0,3.34955,3.182072,0,0,16.84974,14.43422,0,3.34955,-3.34955,19.48428,49.95959,0.154536,3.500279,0,0,14.43422
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.6690454,0.6690454,0,0,0,0.6690454,0,0,0,0,0,0.7042583,0.6690454,0,0,20.57146,11.08467,0,0.7042583,-0.7042583,18.74193,48.05613,0.154536,0.7359499,0,0,11.08467
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.898321,1.898321,0,0,0,1.898321,0,0,0,0,0,1.998232,1.898321,0,0,21.35397,10.38041,0,1.998232,-1.998232,16.6356,42.65531,0.154536,2.088153,0,0,10.38041
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.599046,3.599046,0,0,0,3.599046,0,0,4.440892E-16,0,0,3.78847,3.599046,0,0,23.57422,8.382176,0,3.78847,-3.78847,12.64221,32.41585,0.154536,3.958951,0,0,8.382176
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.743462,2.743462,0,0,0,2.743462,0,0,4.440892E-16,0,0,2.887855,2.743462,0,0,27.78363,4.593707,0,2.887855,-2.887855,9.598141,24.61057,0.154536,3.017808,0,0,4.593707
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.673619,1.673619,10.47362,0,2.985826,1.673619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.99236,1.705851,8.36,0,8.36,17.52913,44.94641,0.1548205,1.84098,0,12,1.705851
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.355166,1.355166,10.15517,0,2.905257,1.355166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.63236,9.229852,8.36,0,8.36,25.46012,65.28224,0.1550719,1.490683,0,12,9.229852
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,5.05282,5.05282,12,0,3.372,5.05282,49.98307,0,0,0,2.525555,0,0,6.94718,6.599821,14.27236,16.75385,9.125376,0,9.125376,34.11722,87.47987,0.1554616,5.558102,2.020444,12,19.27941
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,5.146987,24.96669,2.953683,0,2.953683,36.91933,94.66475,0.1553013,0,2.362947,0,27.92037
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0.3339763,0,0,2.52728,0,0,0,0,2.193304,27.625,2.193304,0,2.193304,39.00008,100,0.1551824,0,2.021824,0,30.15228
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,7.446016,7.446016,0,0,0,7.446016,121.5966,1.216191,0,0,9.054103,7.837912,7.446016,0,0,0,29.59898,0,0,0,39.00008,100,0.1551824,8.190618,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,5.534159,5.534159,0,0,0,5.534159,168.7545,3.51371,0,0,9.33914,5.82543,5.534159,0,0,0,29.59898,0,0,0,39.00008,100,0.1551824,6.087574,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,9.10034,9.10034,3,0,1.095,9.10034,119.9596,4.495322,0,0,10.91673,6.421411,6.10034,0,0,0,29.59898,0,0,0,39.00008,100,0.1551824,10.01037,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,5.07683,5.07683,0,0,0,5.07683,138.037,1.663871,0,0,7.007903,5.344031,5.07683,0,0,0,29.59898,0,0,0,39.00008,100,0.1551824,5.584513,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,10.30984,10.30984,7.025866,0,2.113544,10.30984,33.52928,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1551824,11.34083,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,5.196665,5.196665,0,0,0,5.196665,34.7659,0,0,0,1.806668,5.470174,5.196665,0,0,0,29.59898,0,3.663507,-3.663507,35.1384,90.09829,0.1551824,5.716332,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,9.503983,9.503983,8.882087,0,2.583168,9.503983,49.71799,0,0,0,4.725189,0.6546267,0.6218954,0,0,4.070563,25.93547,4.070563,0,4.070563,39.00008,100,0.1553411,10.45438,3.780152,12,30.66066
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.545064,2.545064,0,0,0,2.545064,86.13356,0,0,0,2.192154,2.679014,2.545064,0,0,0,29.59898,0,0.4868605,-0.4868605,38.48688,98.68411,0.1553411,2.79957,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,15.98725,15.98725,12,0,3.372,15.98725,2.341671,0,0,0,0.3743687,4.197105,3.98725,0,0,0.540956,29.11212,0,3.822736,-3.822736,34.45736,88.35204,0.1553411,17.58598,0.299495,12,29.48649
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,14.71664,14.71664,12,0,3.372,14.71664,0,0,0,0,0,2.859624,2.716643,0,0,4.788441,25.28938,0,2.859624,-2.859624,31.44306,80.62306,0.1553411,16.18831,0,12,25.28938
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,9.068133,9.068133,12,0,3.372,9.068133,0,0,0,0,0,0,0,2.931867,2.785273,7.965801,22.42976,2.785273,0,2.785273,34.0854,87.39828,0.1554774,9.974947,0,12,22.42976
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,6.014894,6.014894,0,0,0,6.014894,0,0,0,0,0,6.331467,6.014894,0,0,5.180528,24.9365,0,6.331467,-6.331467,27.41145,70.28561,0.1554774,6.616383,0,0,24.9365
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.037737,2.037737,0,0,0,2.037737,0,0,4.440892E-16,0,0,2.144987,2.037737,0,0,12.21549,18.60504,0,2.144987,-2.144987,25.15043,64.48816,0.1554774,2.241511,0,0,18.60504
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.119703,2.119703,0,0,0,2.119703,0,0,4.440892E-16,0,0,2.231266,2.119703,0,0,14.59881,16.46005,0,2.231266,-2.231266,22.79847,58.4575,0.1554774,2.331673,0,0,16.46005
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.9226149,0.9226149,0,0,0,0.9226149,0,0,1.110223E-16,0,0,0.9711736,0.9226149,0,0,17.07799,14.22878,0,0.9711736,-0.9711736,21.77476,55.83261,0.1554774,1.014876,0,0,14.22878
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.331678,1.331678,0,0,0,1.331678,0,0,0,0,0,1.401767,1.331678,0,0,18.15708,13.25761,0,1.401767,-1.401767,20.29717,52.04393,0.1554774,1.464846,0,0,13.25761
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.827574,1.827574,0,0,0,1.827574,0,0,0,0,0,1.923762,1.827574,0,0,19.71459,11.85584,0,1.923762,-1.923762,18.26935,46.84439,0.1554774,2.010331,0,0,11.85584
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.4033641,0.4033641,0,0,0,0.4033641,0,0,5.551115E-17,0,0,0.4245938,0.4033641,0,0,21.85211,9.932081,0,0.4245938,-0.4245938,17.82179,45.6968,0.1554774,0.4437005,0,0,9.932081
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.217592,0.217592,0,0,0,0.217592,0,0,0,0,0,0.2290442,0.217592,0,0,22.32388,9.507487,0,0.2290442,-0.2290442,17.58035,45.07774,0.1554774,0.2393512,0,0,9.507487
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.874143,1.874143,0,0,0,1.874143,0,0,0,0,0,1.972783,1.874143,0,0,22.57837,9.278443,0,1.972783,-1.972783,15.50086,39.74571,0.1554774,2.061558,0,0,9.278443
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.094495,2.094495,0,0,0,2.094495,0,0,4.440892E-16,0,0,2.204731,2.094495,0,0,24.77035,7.305661,0,2.204731,-2.204731,13.17687,33.78677,0.1554774,2.303944,0,0,7.305661
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4235982,0.4235982,0,0,0,0.4235982,527.8147,0,0,0,2.235814,0.4458928,0.4235982,0,0,27.22005,5.100929,1.789921,0,1.789921,14.87494,38.14078,0.1553806,0.465958,1.788651,0,7.336743
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,10.54754,10.54754,12,0,3.372,10.54754,46.07181,0,0,0,4.859442,0,0,1.452461,1.379837,25.43013,6.711858,6.23928,0,6.23928,20.79403,53.31793,0.1556362,11.60229,3.887554,12,11.5713
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.5562214,0.5562214,9.356221,0,2.703124,0.5562214,1449.456,1.776357E-15,0,0,8.062186,0,0,8.8,8.36,19.19085,12.32721,16.42219,0,16.42219,36.37349,93.26517,0.1553708,0.6118435,6.449749,12,20.38939
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.706339,3.706339,0,0,0,3.706339,281.9225,3.778928,0,0,10.44901,3.901409,3.706339,0,0,2.768668,27.10718,2.768668,0,2.768668,39.00008,100,0.1552225,4.076973,8.359204,0,37.55618
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,7.534679,7.534679,0,0,0,7.534679,141.4469,2.726329,0,0,10.65757,7.931242,7.534679,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,8.288148,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.3607725,0.3607725,0,0,0,0.3607725,3025.041,10.53376,0,0,10.91352,0.3797605,0.3607725,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,0.3968498,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.382138,3.382138,0,0,0,3.382138,323.7973,7.391127,0,0,10.95127,3.560146,3.382138,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,3.720352,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.704245,1.704245,0,0,0,1.704245,542.9165,7.458683,0,0,9.252625,1.793942,1.704245,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,1.874669,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4433365,0.4433365,0,0,0,0.4433365,1862.881,7.792161,0,0,8.258831,0.4666699,0.4433365,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,0.4876701,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.4707397,0.4707397,0,0,0,0.4707397,1334.545,5.786718,0,0,6.282233,0.4955155,0.4707397,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,0.5178137,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.8895996,0.8895996,0,0,0,0.8895996,372.2955,2.375518,0,0,3.311939,0.9364206,0.8895996,0,0,0,29.59898,0,0,0,39.00008,100,0.1552225,0.9785596,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,4.616864,4.616864,0,0,0,4.616864,8.305368,0,0,0,0.3834476,4.859857,4.616864,0,0,0,29.59898,0,4.476409,-4.476409,34.28153,87.90118,0.1552225,5.07855,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,11.79894,11.79894,12,0,3.372,11.79894,0,0,0,0,0,0,0,0.2010632,0.1910101,4.973788,25.12257,0.1910101,0,0.1910101,34.46274,88.36581,0.1552317,12.97883,0,12,25.12257
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.782778,25.29448,0,0,0,34.46274,88.36581,0.1552317,0,0,0,25.29448
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,21.28594,20.36,12,0,3.372,20.36,0,0,0.9259408,3.054535,0,8.8,8.36,0,0,4.782778,25.29448,0,8.8,-8.8,25.18672,64.58121,0.1552317,23.41454,0,12,25.29448
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.5300155,0.5300155,9.330015,0,2.696494,0.5300155,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.56056,16.49448,8.36,0,8.36,33.11771,84.91705,0.1553973,0.583017,0,12,16.49448
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.6426218,0.6426218,0,0,0,0.6426218,0,0,1.110223E-16,0,0,0.6764441,0.6426218,0,0,6.200556,24.01848,0,0.6764441,-0.6764441,32.40468,83.08875,0.1553973,0.706884,0,0,24.01848
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.246661,3.246661,0,0,0,3.246661,0,0,4.440892E-16,0,0,3.417538,3.246661,0,0,6.95216,23.34203,0,3.417538,-3.417538,28.80228,73.85184,0.1553973,3.571327,0,0,23.34203
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.7587925,0.7587925,0,0,0,0.7587925,0,0,0,0,0,0.7987289,0.7587925,0,0,10.74942,19.9245,0,0.7987289,-0.7987289,27.96034,71.69305,0.1553973,0.8346717,0,0,19.9245
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.531878,2.531878,0,0,0,2.531878,0,0,4.440892E-16,0,0,2.665135,2.531878,0,0,11.6369,19.12577,0,2.665135,-2.665135,25.15104,64.48973,0.1553973,2.785066,0,0,19.12577
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.662308,2.662308,0,0,0,2.662308,0,0,4.440892E-16,0,0,2.80243,2.662308,0,0,14.59816,16.46063,0,2.80243,-2.80243,22.19703,56.91533,0.1553973,2.92854,0,0,16.46063
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.608608,2.608608,0,0,0,2.608608,0,0,4.440892E-16,0,0,2.745903,2.608608,0,0,17.71197,13.6582,0,2.745903,-2.745903,19.30259,49.49372,0.1553973,2.869469,0,0,13.6582
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.074862,2.074862,0,0,0,2.074862,0,0,4.440892E-16,0,0,2.184065,2.074862,0,0,20.76298,10.9123,0,2.184065,-2.184065,17.00038,43.59063,0.1553973,2.282348,0,0,10.9123
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.9422055,0.9422055,0,0,0,0.9422055,0,0,1.110223E-16,0,0,0.9917952,0.9422055,0,0,23.18972,8.728233,0,0.9917952,-0.9917952,15.95494,40.91002,0.1553973,1.036426,0,0,8.728233
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.728548,1.728548,0,0,0,1.728548,138.122,0,0,0,2.387505,1.819524,1.728548,0,0,24.29171,7.736438,0.5679805,0,0.5679805,16.49377,42.29163,0.155367,1.901403,1.910004,0,10.12394
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.800792,3.800792,0,0,0,3.800792,116.1809,0,0,0,4.415796,4.000834,3.800792,0,0,23.72373,8.247621,0.4149625,0,0.4149625,16.88744,43.30104,0.1553449,4.180871,3.532637,0,12.66342
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,10.38552,10.38552,12,0,3.372,10.38552,58.71109,0,0,0,6.097454,0,0,1.614477,1.533753,23.30877,8.621087,7.631207,0,7.631207,24.12704,61.86407,0.1556522,11.42408,4.877963,12,14.71854
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,10.2046,10.2046,12,0,3.372,10.2046,76.28453,0,0,0,7.784534,0,0,1.795397,1.705627,15.67756,15.48917,9.490161,0,9.490161,33.1302,84.94904,0.1560119,11.22506,6.227627,12,23.27371
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,16.41887,16.41887,12,0,3.372,16.41887,61.489,0,0,0,10.0958,4.651439,4.418867,0,0,6.187401,24.03032,5.444358,0,5.444358,38.29517,98.19254,0.1561001,18.06075,8.076637,12,34.12611
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.06326568,0.06326568,0,0,0,0.06326568,16927.27,9.899515,0,0,10.70915,0.06659545,0.06326568,0,0,0.7430428,28.93024,0.7430428,0,0.7430428,39.00008,100,0.1560605,0.06959224,8.567323,0,39.63939
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.495822,1.495822,0,0,0,1.495822,636.2278,7.942288,0,0,9.516838,1.57455,1.495822,0,0,0,29.59898,0,0,0,39.00008,100,0.1560605,1.645405,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.220026,4.220026,0,0,0,4.220026,172.8271,2.851214,0,0,7.293347,4.442132,4.220026,0,0,0,29.59898,0,0,0,39.00008,100,0.1560605,4.642028,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,7.248339,7.248339,0,0,0,7.248339,100.5328,0,0,0,7.286959,7.62983,7.248339,0,0,0,29.59898,0,0.3428718,-0.3428718,38.63866,99.07329,0.1560605,7.973173,5.829567,0,36.88594
