Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.938286,4.938286,0,0,0,4.938286,106.5553,0,0,0,5.262003,5.198196,4.938286,0,0,0.3809687,29.25611,0.06380717,0,0.06380717,38.69919,99.2285,0.1560572,5.432115,4.209603,0,34.51811
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4235185,0.4235185,0,0,0,0.4235185,631.5765,1.911873,0,0,2.674843,0.4458089,0.4235185,0,0,0.3171615,29.31353,0.3171615,0,0.3171615,39.00008,100,0.1560403,0.4658704,2.139874,0,31.98838
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,7.768928,7.768928,7.434726,0,2.216985,7.768928,4.528185,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1560403,8.54582,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1560403,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,10.69396,10.69396,10.69396,0,3.041572,10.69396,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1560403,11.76336,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,11.81152,11.81152,11.81152,0,3.324315,11.81152,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1560403,12.99267,0,12,29.59898
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.543088,1.543088,0,0,0,1.543088,0,0,2.220446E-16,0,0,1.624303,1.543088,0,0,0,29.59898,0,1.624303,-1.624303,37.28791,95.60984,0.1560403,1.697397,0,0,29.59898
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.872369,2.872369,0,0,0,2.872369,0,0,4.440892E-16,0,0,3.023547,2.872369,0,0,1.804781,27.97468,0,3.023547,-3.023547,34.10081,87.43781,0.1560403,3.159606,0,0,27.97468
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.164278,24.95113,0,0,0,34.10081,87.43781,0.1560403,0,0,0,24.95113
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.729232,1.729232,0,0,0,1.729232,0,0,2.220446E-16,0,0,1.820244,1.729232,0,0,5.164278,24.95113,0,1.820244,-1.820244,32.18211,82.51807,0.1560403,1.902155,0,0,24.95113
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.18677,23.13088,0,0,0,32.18211,82.51807,0.1560403,0,0,0,23.13088
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3918925,0.3918925,0,0,0,0.3918925,0,0,5.551115E-17,0,0,0.4125184,0.3918925,0,0,7.18677,23.13088,0,0.4125184,-0.4125184,31.74728,81.40311,0.1560403,0.4310817,0,0,23.13088
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.5168162,0.5168162,0,0,0,0.5168162,0,0,1.110223E-16,0,0,0.5440171,0.5168162,0,0,7.645124,22.71837,0,0.5440171,-0.5440171,31.17383,79.93274,0.1560403,0.5684978,0,0,22.71837
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.520331,0.520331,0,0,0,0.520331,0,0,0,0,0,0.5477169,0.520331,0,0,8.249588,22.17435,0,0.5477169,-0.5477169,30.59649,78.45238,0.1560403,0.5723641,0,0,22.17435
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.9909897,0.9909897,0,0,0,0.9909897,0,0,1.110223E-16,0,0,1.043147,0.9909897,0,0,8.858162,21.62663,0,1.043147,-1.043147,29.49691,75.63297,0.1560403,1.090089,0,0,21.62663
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,10.01721,20.58348,2.317491,0,2.317491,31.69548,81.27029,0.1559171,0,1.853992,0,22.90098
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,5.220337,5.220337,0,0,0,5.220337,100.7365,0,0,0,5.258782,5.495092,5.220337,0,0,7.699724,22.66923,0,0.2363093,-0.2363093,31.44639,80.6316,0.1559171,5.742371,4.207026,0,27.92801
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.775042,2.775042,0,0,0,2.775042,246.2865,0,0,0,6.834553,2.921097,2.775042,0,0,7.962289,22.43292,3.913456,0,3.913456,35.15902,90.15115,0.1557095,3.052546,5.467642,0,29.26747
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,5.614341,5.614341,0,0,0,5.614341,191.6528,0.801376,0,0,10.76004,5.909833,5.614341,0,0,4.048833,25.95503,4.048833,0,4.048833,39.00008,100,0.1554954,6.175776,8.608033,0,36.71507
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,7.978439,7.978439,3,0,1.095,7.978439,143.6506,6.220616,0,0,11.46108,5.240463,4.978439,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,8.776283,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.851864,4.851864,0,0,0,4.851864,229.1459,6.010621,0,0,11.11785,5.107225,4.851864,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,5.33705,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,8.601692,8.601692,3,0,1.095,8.601692,115.6353,4.050076,0,0,9.946594,5.896518,5.601692,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,9.461862,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,10.55073,10.55073,3,0,1.095,10.55073,76.46779,0.1197734,0,0,8.06791,7.948137,7.55073,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,11.6058,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.258415,3.258415,0,0,0,3.258415,146.5952,1.346768,0,0,4.776678,3.42991,3.258415,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,3.584256,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,11.18813,11.18813,8.634836,0,2.520614,11.18813,24.02261,8.881784E-16,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,12.30695,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,9.425853,9.425853,9.09237,0,2.636369,9.425853,3.72417,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1554954,10.36844,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,16.08569,16.08569,12,0,3.372,16.08569,0,0,0,0,0,4.300724,4.085688,0,0,0,29.59898,0,4.300724,-4.300724,34.46672,88.37602,0.1554954,17.69426,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,5.704393,5.704393,0,0,0,5.704393,0,0,8.881784E-16,0,0,6.004624,5.704393,0,0,4.778582,25.29825,0,6.004624,-6.004624,28.13729,72.14674,0.1554954,6.274832,0,0,25.29825
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.45039,19.29363,0,0,0,28.13729,72.14674,0.1554954,0,0,0,19.29363
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2439862,0.2439862,0,0,0,0.2439862,0,0,2.775558E-17,0,0,0.2568276,0.2439862,0,0,11.45039,19.29363,0,0.2568276,-0.2568276,27.86657,71.45259,0.1554954,0.2683848,0,0,19.29363
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.134326,2.134326,0,0,0,2.134326,0,0,0,0,0,2.246659,2.134326,0,0,11.73575,19.0368,0,2.246659,-2.246659,25.49838,65.38033,0.1554954,2.347759,0,0,19.0368
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.6125451,0.6125451,0,0,0,0.6125451,0,0,0,0,0,0.6447843,0.6125451,0,0,14.23204,16.79014,0,0.6447843,-0.6447843,24.81872,63.63761,0.1554954,0.6737996,0,0,16.79014
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.119657,2.119657,0,0,0,2.119657,0,0,4.440892E-16,0,0,2.231218,2.119657,0,0,14.94847,16.14536,0,2.231218,-2.231218,22.46681,57.60709,0.1554954,2.331623,0,0,16.14536
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.518158,1.518158,0,0,0,1.518158,0,0,2.220446E-16,0,0,1.598061,1.518158,0,0,17.4276,13.91414,0,1.598061,-1.598061,20.7823,53.28785,0.1554954,1.669973,0,0,13.91414
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.080353,4.080353,0,0,0,4.080353,0,0,8.881784E-16,0,0,4.295109,4.080353,0,0,19.20322,12.31608,0,4.295109,-4.295109,16.25486,41.67905,0.1554954,4.488389,0,0,12.31608
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.698965,1.698965,0,0,0,1.698965,0,0,2.220446E-16,0,0,1.788384,1.698965,0,0,23.97556,8.020972,0,1.788384,-1.788384,14.36974,36.84541,0.1554954,1.868862,0,0,8.020972
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.96266,6.232587,0,0,0,14.36974,36.84541,0.1554954,0,0,0,6.232587
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,25.96266,6.232587,0.05759916,0,0.05759916,14.42438,36.98552,0.1554923,0,0.04607933,0,6.290187
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,25.90506,6.284427,2.389317,0,2.389317,16.69109,42.79758,0.1553662,0,1.911454,0,8.673744
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.349069,3.349069,0,0,0,3.349069,149.2532,0,0,0,4.998593,3.525336,3.349069,0,0,23.51574,8.434813,1.473258,0,1.473258,18.08874,46.3813,0.1552886,3.683976,3.998875,0,13.43341
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,4.326367,4.326367,0,0,0,4.326367,187.694,0,0,0,8.12033,4.554071,4.326367,0,0,22.04248,9.760744,3.566259,0,3.566259,21.47199,55.05629,0.1551009,4.759004,6.496264,0,17.88107
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,6.037446,6.037446,0,0,0,6.037446,156.8659,0,0,0,9.470695,6.355206,6.037446,0,0,18.47622,12.97038,3.115489,0,3.115489,24.42761,62.63476,0.1549374,6.641191,7.576556,0,22.44107
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,6.14593,6.14593,0,0,0,6.14593,147.9964,0,0,0,9.095757,6.4694,6.14593,0,0,15.36073,15.77432,2.626357,0,2.626357,26.91919,69.02342,0.1547998,6.760523,7.276606,0,24.87008
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,12.73438,18.13804,11.18777,0,11.18777,37.53284,96.23785,0.1542163,0,8.950217,0,29.32581
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,9.728887,9.728887,3,0,1.095,9.728887,112.9933,2.363343,0,0,10.99299,7.083038,6.728887,0,0,1.546605,28.20703,1.546605,0,1.546605,39.00008,100,0.154136,10.70178,8.79439,12,39.20002
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,5.443721,5.443721,0,0,0,5.443721,157.5537,2.84655,0,0,8.576782,5.730232,5.443721,0,0,0,29.59898,0,0,0,39.00008,100,0.154136,5.988093,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,5.230416,5.230416,0,0,0,5.230416,124.6686,1.014984,0,0,6.520686,5.505702,5.230416,0,0,0,29.59898,0,0,0,39.00008,100,0.154136,5.753458,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.860044,4.860044,0,0,0,4.860044,109.0862,0.1857995,0,0,5.301636,5.115837,4.860044,0,0,0,29.59898,0,0,0,39.00008,100,0.154136,5.346049,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154136,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154136,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.648776,3.648776,0,0,0,3.648776,0,0,4.440892E-16,0,0,3.840817,3.648776,0,0,0,29.59898,0,3.840817,-3.840817,34.9515,89.61906,0.154136,4.013654,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,24.21118,20.36,12,0,3.372,20.36,0,0,3.851177,6.272295,0,8.8,8.36,0,0,4.267574,25.75816,0,8.8,-8.8,25.67549,65.83445,0.154136,26.63229,0,12,25.75816
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,8.31007,8.31007,12,0,3.372,8.31007,0,0,0,0,0,0,0,3.68993,3.505433,14.04535,16.95816,3.505433,0,3.505433,29.00103,74.36147,0.1543031,9.141077,0,12,16.95816
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.726942,3.726942,12,0,3.372,3.726942,0,0,0,0,0,0,0,8.273059,7.859406,10.53992,20.11305,7.859406,0,7.859406,36.45712,93.47961,0.1546764,4.099636,0,12,20.11305
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.433093,1.433093,0,0,0,1.433093,0,0,2.220446E-16,0,0,1.508519,1.433093,0,0,2.680513,27.18652,0,1.508519,-1.508519,34.867,89.40239,0.1546764,1.576402,0,0,27.18652
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.520869,2.520869,0,0,0,2.520869,0,0,0,0,0,2.653547,2.520869,0,0,4.356646,25.678,0,2.653547,-2.653547,32.06992,82.23039,0.1546764,2.772956,0,0,25.678
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.305031,23.02445,0,0,0,32.06992,82.23039,0.1546764,0,0,0,23.02445
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.336041,1.336041,0,0,0,1.336041,0,0,2.220446E-16,0,0,1.406359,1.336041,0,0,7.305031,23.02445,0,1.406359,-1.406359,30.58748,78.42929,0.1546764,1.469646,0,0,23.02445
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.271037,2.271037,0,0,0,2.271037,0,0,4.440892E-16,0,0,2.390565,2.271037,0,0,8.867652,21.61809,0,2.390565,-2.390565,28.06761,71.96808,0.1546764,2.49814,0,0,21.61809
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.52384,19.22753,0,0,0,28.06761,71.96808,0.1546764,0,0,0,19.22753
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.52384,19.22753,0,0,0,28.06761,71.96808,0.1546764,0,0,0,19.22753
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,11.52384,19.22753,0.02694659,0,0.02694659,28.09317,72.03363,0.154675,0,0.02155727,0,19.25447
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.984675,3.984675,0,0,0,3.984675,73.11697,0,4.440892E-16,0,2.913473,4.194395,3.984675,0,0,11.49689,19.25178,0,1.280921,-1.280921,26.74296,68.57156,0.154675,4.383142,2.330779,0,22.16525
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,6.2828,6.2828,0,0,0,6.2828,82.58907,0,0,0,5.188906,6.613473,6.2828,0,0,12.92013,17.97086,0,1.424567,-1.424567,25.24134,64.72124,0.154675,6.911079,4.151124,0,23.15976
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,7.184665,7.184665,0,0,0,7.184665,114.2657,0,0,0,8.209608,7.562805,7.184665,0,0,14.50299,16.54629,0.6468025,0,0.6468025,25.85495,66.2946,0.1546415,7.903131,6.567686,0,24.7559
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.295698,3.295698,0,0,0,3.295698,245.9907,0,0,0,8.107109,3.469156,3.295698,0,0,13.85618,17.12841,4.637953,0,4.637953,30.2549,77.5765,0.1544013,3.625268,6.485687,0,25.23552
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.866733,3.866733,0,0,0,3.866733,255.4824,0,0,0,9.878822,4.070245,3.866733,0,0,9.218231,21.30257,5.808577,0,5.808577,35.7654,91.70596,0.1541016,4.253407,7.903058,0,31.18139
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,5.768687,5.768687,0,0,0,5.768687,197.9116,1.934942,0,0,11.4169,6.072302,5.768687,0,0,3.409654,26.53029,3.409654,0,3.409654,39.00008,100,0.1539262,6.345556,9.133519,0,37.94719
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,4.756063,4.756063,0,0,0,4.756063,229.4322,5.905558,0,0,10.91194,5.006382,4.756063,0,0,0,29.59898,0,0,0,39.00008,100,0.1539262,5.231669,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.6917652,0.6917652,0,0,0,0.6917652,1374.688,8.781438,0,0,9.509612,0.728174,0.6917652,0,0,0,29.59898,0,0,0,39.00008,100,0.1539262,0.7609417,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,6.468304,6.468304,0,0,0,6.468304,115.8246,0.6831476,0,0,7.491889,6.808742,6.468304,0,0,0,29.59898,0,0,0,39.00008,100,0.1539262,7.115135,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.090532,2.090532,0,0,0,2.090532,271.362,3.472349,0,0,5.672909,2.20056,2.090532,0,0,0,29.59898,0,0,0,39.00008,100,0.1539262,2.299585,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1539262,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.98415,4.98415,0,0,0,4.98415,6.771606,0,0,0,0.337507,5.246474,4.98415,0,0,0,29.59898,0,4.908967,-4.908967,33.82557,86.73206,0.1539262,5.482565,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.9818839,0.9818839,0,0,0,0.9818839,0,0,2.220446E-16,0,0,1.033562,0.9818839,0,0,5.454408,24.69001,0,1.033562,-1.033562,32.7361,83.93855,0.1539262,1.080072,0,0,24.69001
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.457108,2.457108,0,0,0,2.457108,0,0,0,0,0,2.586429,2.457108,0,0,6.60281,23.65645,0,2.586429,-2.586429,30.00977,76.94797,0.1539262,2.702819,0,0,23.65645
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.045647,4.045647,0,0,0,4.045647,0,0,0,0,0,4.258576,4.045647,0,0,9.476621,21.07002,0,4.258576,-4.258576,25.52083,65.4379,0.1539262,4.450212,0,0,21.07002
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.9450508,0.9450508,0,0,0,0.9450508,0,0,1.110223E-16,0,0,0.9947903,0.9450508,0,0,14.20837,16.81144,0,0.9947903,-0.9947903,24.47223,62.74919,0.1539262,1.039556,0,0,16.81144
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.292749,1.292749,0,0,0,1.292749,0,0,2.220446E-16,0,0,1.360788,1.292749,0,0,15.31369,15.81665,0,1.360788,-1.360788,23.03784,59.07125,0.1539262,1.422024,0,0,15.81665
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.896906,1.896906,0,0,0,1.896906,0,0,2.220446E-16,0,0,1.996743,1.896906,0,0,16.82568,14.45586,0,1.996743,-1.996743,20.93308,53.67447,0.1539262,2.086597,0,0,14.45586
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.328107,1.328107,0,0,0,1.328107,0,0,2.220446E-16,0,0,1.398007,1.328107,0,0,19.04428,12.45912,0,1.398007,-1.398007,19.45945,49.89594,0.1539262,1.460917,0,0,12.45912
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.7394947,0.7394947,0,0,0,0.7394947,0,0,1.110223E-16,0,0,0.7784156,0.7394947,0,0,20.59763,11.06111,0,0.7784156,-0.7784156,18.63893,47.79204,0.1539262,0.8134443,0,0,11.06111
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.8731101,0.8731101,0,0,0,0.8731101,0,0,1.110223E-16,0,0,0.9190632,0.8731101,0,0,21.46253,10.2827,0,0.9190632,-0.9190632,17.67015,45.308,0.1539262,0.9604211,0,0,10.2827
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.409857,1.409857,0,0,0,1.409857,0,0,0,0,0,1.48406,1.409857,0,0,22.48371,9.363636,0,1.48406,-1.48406,16.10582,41.29689,0.1539262,1.550843,0,0,9.363636
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.654692,1.654692,0,0,0,1.654692,0,0,0,0,0,1.741781,1.654692,0,0,24.13267,7.879576,0,1.741781,-1.741781,14.26982,36.58921,0.1539262,1.820161,0,0,7.879576
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.607858,1.607858,0,0,0,1.607858,7.763816,0,0,0,0.1248312,1.692483,1.607858,0,0,26.06798,6.137795,0,1.567651,-1.567651,12.61737,32.35217,0.1539262,1.768644,0.09986494,0,6.262627
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.806559,3.806559,0,0,0,3.806559,41.86863,0,4.440892E-16,0,1.593754,4.006904,3.806559,0,0,27.80982,4.570144,0,2.41315,-2.41315,10.07369,25.82991,0.1539262,4.187215,1.275003,0,6.163898
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.096685,3.096685,11.41159,0,3.223132,3.096685,141.3121,0,0,0,4.375989,0,0,8.314903,7.899158,30.49109,2.156994,12.27515,0,12.27515,21.71891,55.68941,0.1540841,3.406353,3.500791,12,6.532983
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.114197,0,0,8.8,8.36,18.21595,13.20463,13.4742,0,13.4742,34.50166,88.46561,0.1539366,0,4.091358,12,18.31882
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,5.843728,5.843728,0,0,0,5.843728,130.0002,0,0,0,7.596855,6.151292,5.843728,0,0,4.741749,25.3314,1.445563,0,1.445563,35.87304,91.98197,0.153863,6.4281,6.077484,0,32.92826
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,8.233104,8.233104,4.278995,0,1.418586,8.233104,90.59045,4.440892E-16,0,0,7.458406,4.16222,3.954109,0,0,3.296186,26.63241,3.296186,0,3.296186,39.00008,100,0.1538142,9.056414,5.966725,12,34.09082
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,5.257288,5.257288,0,0,0,5.257288,106.0427,0.04098054,0,0,5.574968,5.533988,5.257288,0,0,0,29.59898,0,0,0,39.00008,100,0.1538142,5.783017,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,8.926927,8.926927,3,0,1.095,8.926927,91.62998,1.940871,0,0,8.179741,6.23887,5.926927,0,0,0,29.59898,0,0,0,39.00008,100,0.1538142,9.819619,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.449915,1.449915,0,0,0,1.449915,624.9739,7.535363,0,0,9.061589,1.526226,1.449915,0,0,0,29.59898,0,0,0,39.00008,100,0.1538142,1.594906,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1538142,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,6.343441,6.343441,0,0,0,6.343441,69.20724,0,0,0,4.39012,6.677306,6.343441,0,0,0,29.59898,0,2.287186,-2.287186,36.58917,93.8182,0.1538142,6.977785,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,5.373663,5.373663,0,0,0,5.373663,44.27575,0,0,0,2.37923,5.656487,5.373663,0,0,2.541318,27.31179,0,3.277258,-3.277258,33.13464,84.96044,0.1538142,5.91103,1.903384,0,29.69102
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.039114,4.039114,0,0,0,4.039114,7.720324,0,8.881784E-16,0,0.3118327,4.251699,4.039114,0,0,6.182716,24.03453,0,3.939866,-3.939866,28.98166,74.31179,0.1538142,4.443025,0.2494661,0,24.34637
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,13.5472,13.5472,12,0,3.372,13.5472,0,0,0,0,0,1.628629,1.547198,0,0,10.56034,20.09467,0,1.628629,-1.628629,27.26493,69.90993,0.1538142,14.90192,0,12,20.09467
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,9.589819,9.589819,12,0,3.372,9.589819,0,0,0,0,0,0,0,2.410181,2.289672,12.36993,18.46604,2.289672,0,2.289672,29.4371,75.4796,0.1539216,10.5488,0,12,18.46604
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,9.926489,9.926489,12,0,3.372,9.926489,0,0,0,0,0,0,0,2.073512,1.969836,10.08026,20.52674,1.969836,0,1.969836,31.30585,80.27126,0.1540139,10.91914,0,12,20.52674
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.110425,22.29959,0,0,0,31.30585,80.27126,0.1540139,0,0,0,22.29959
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.258318,1.258318,0,0,0,1.258318,0,0,2.220446E-16,0,0,1.324546,1.258318,0,0,8.110425,22.29959,0,1.324546,-1.324546,29.90966,76.69128,0.1540139,1.38415,0,0,22.29959
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4043983,0.4043983,0,0,0,0.4043983,0,0,0,0,0,0.4256824,0.4043983,0,0,9.582143,20.97505,0,0.4256824,-0.4256824,29.46095,75.54075,0.1540139,0.4448381,0,0,20.97505
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2448779,0.2448779,0,0,0,0.2448779,0,0,0,0,0,0.2577662,0.2448779,0,0,10.05512,20.54937,0,0.2577662,-0.2577662,29.18924,74.84406,0.1540139,0.2693657,0,0,20.54937
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1706046,0.1706046,0,0,0,0.1706046,0,0,2.775558E-17,0,0,0.1795838,0.1706046,0,0,10.34153,20.2916,0,0.1795838,-0.1795838,28.99994,74.35868,0.1540139,0.187665,0,0,20.2916
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54107,20.11202,0,0,0,28.99994,74.35868,0.1540139,0,0,0,20.11202
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.6087025,0.6087025,0,0,0,0.6087025,0,0,0,0,0,0.6407395,0.6087025,0,0,10.54107,20.11202,0,0.6407395,-0.6407395,28.32454,72.62689,0.1540139,0.6695728,0,0,20.11202
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.881688,1.881688,0,0,0,1.881688,0,0,2.220446E-16,0,0,1.980725,1.881688,0,0,11.253,19.47128,0,1.980725,-1.980725,26.23668,67.2734,0.1540139,2.069857,0,0,19.47128
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.927282,2.927282,0,0,0,2.927282,5.509218,0,0,0,0.1612704,3.08135,2.927282,0,0,13.4538,17.49055,0,2.920079,-2.920079,23.15864,59.38102,0.1540139,3.22001,0.1290163,0,17.65182
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,4.345609,4.345609,0,0,0,4.345609,26.69094,0,0,0,1.159884,4.574326,4.345609,0,0,16.69834,14.57047,0,3.414442,-3.414442,19.55951,50.15248,0.1540139,4.78017,0.9279072,0,15.73036
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.421531,4.421531,0,0,0,4.421531,52.27413,0,0,0,2.311317,4.654243,4.421531,0,0,20.49216,11.15603,0,2.342926,-2.342926,17.08985,43.82003,0.1540139,4.863684,1.849053,0,13.46735
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.5247249,0.5247249,0,0,0,0.5247249,1142.135,0,0,0,5.993066,0.552342,0.5247249,0,0,23.09541,8.813107,5.440724,0,5.440724,22.25137,57.05468,0.1537379,0.5771974,4.794453,0,14.80617
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.521216,2.521216,0,0,0,2.521216,398.8752,0,0,0,10.05651,2.653912,2.521216,0,0,17.65469,13.70976,7.402596,0,7.402596,29.27409,75.06161,0.153364,2.773338,8.045207,0,23.76627
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,0.9444009,0,0,11.19649,0,0,0,0,10.25209,20.3721,10.25209,0,10.25209,39.00008,100,0.152849,0,8.957195,0,31.56859
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,8.689126,8.689126,3,0,1.095,8.689126,142.8657,6.425224,0,0,12.41378,5.988553,5.689126,0,0,0,29.59898,0,0,0,39.00008,100,0.152849,9.558038,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.49217,3.49217,0,0,0,3.49217,218.6781,3.960641,0,0,7.63661,3.675969,3.49217,0,0,0,29.59898,0,0,0,39.00008,100,0.152849,3.841387,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,13.69242,13.69242,7.103261,0,2.133125,13.69242,50.65546,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.152849,15.06166,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.36327,3.36327,0,0,0,3.36327,143.1726,1.274996,0,0,4.815279,3.540284,3.36327,0,0,0,29.59898,0,0,0,39.00008,100,0.152849,3.699596,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,8.545586,8.545586,4.701971,0,1.525599,8.545586,47.34503,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.152849,9.400144,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152849,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.143991,3.143991,0,0,0,3.143991,10.16322,0,4.440892E-16,0,0.3195306,3.309465,3.143991,0,0,0,29.59898,0,2.989934,-2.989934,35.84841,91.91882,0.152849,3.45839,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,8.035805,8.035805,11.5328,0,3.253799,8.035805,0,0,0,0,0,0,0,3.496999,3.322149,3.322149,26.60905,3.322149,0,3.322149,39.00008,100,0.1530045,8.839385,0,12,26.60905
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.444208,2.444208,0,0,0,2.444208,0,0,4.440892E-16,0,0,2.572851,2.444208,0,0,0,29.59898,0,2.572851,-2.572851,36.28806,93.04611,0.1530045,2.688629,0,0,29.59898
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,12.76475,12.76475,12,0,3.372,12.76475,0,0,0,0,0,0.8050014,0.7647513,0,0,2.858723,27.02613,0,0.8050014,-0.8050014,35.43951,90.87035,0.1530045,14.04123,0,12,27.02613
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.339882,1.339882,0,0,0,1.339882,0,0,0,0,0,1.410402,1.339882,0,0,3.753169,26.22113,0,1.410402,-1.410402,33.95282,87.05833,0.1530045,1.473871,0,0,26.22113
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.7291341,0.7291341,0,0,0,0.7291341,0,0,1.110223E-16,0,0,0.7675095,0.7291341,0,0,5.320283,24.81072,0,0.7675095,-0.7675095,33.14379,84.9839,0.1530045,0.8020475,0,0,24.81072
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.173071,24.04321,0,0,0,33.14379,84.9839,0.1530045,0,0,0,24.04321
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.270111,2.270111,0,0,0,2.270111,0,0,0,0,0,2.38959,2.270111,0,0,6.173071,24.04321,0,2.38959,-2.38959,30.62494,78.52533,0.1530045,2.497122,0,0,24.04321
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.211787,2.211787,0,0,0,2.211787,0,0,0,0,0,2.328197,2.211787,0,0,8.828172,21.65362,0,2.328197,-2.328197,28.1708,72.23269,0.1530045,2.432966,0,0,21.65362
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.072378,1.072378,0,0,0,1.072378,0,0,2.220446E-16,0,0,1.128819,1.072378,0,0,11.41506,19.32543,0,1.128819,-1.128819,26.98092,69.18172,0.1530045,1.179616,0,0,19.32543
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.112682,2.112682,0,0,0,2.112682,0,0,0,0,0,2.223876,2.112682,0,0,12.6693,18.19661,0,2.223876,-2.223876,24.63675,63.17104,0.1530045,2.32395,0,0,18.19661
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.14027,15.97273,0,0,0,24.63675,63.17104,0.1530045,0,0,0,15.97273
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.080445,1.080445,0,0,0,1.080445,15.91529,0,0,0,0.1719559,1.13731,1.080445,0,0,15.14027,15.97273,0,0.9653544,-0.9653544,23.61918,60.56188,0.1530045,1.188489,0.1375647,0,16.14469
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,4.642744,4.642744,0,0,0,4.642744,46.13723,0,0,0,2.142034,4.887099,4.642744,0,0,16.21289,15.00738,0,2.745065,-2.745065,20.72563,53.14253,0.1530045,5.107018,1.713627,0,17.14941
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.539132,4.539132,0,0,0,4.539132,115.9343,0,0,0,5.26241,4.778034,4.539132,0,0,19.26296,12.26231,0.4843761,0,0.4843761,21.18515,54.32078,0.1529803,4.993045,4.209928,0,17.52472
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.8564178,0.8564178,0,0,0,0.8564178,1021.72,0,0,0,8.750193,0.9014924,0.8564178,0,0,18.77859,12.69825,7.848701,0,7.848701,28.63108,73.41287,0.1525885,0.9420595,7.000154,0,21.44844
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,8.798285,8.798285,9.332406,0,2.697099,8.798285,117.8372,0,0,0,10.36765,0,0,0.5341216,0.5074155,10.92989,19.76208,10.87507,0,10.87507,38.94807,99.86665,0.1526278,9.678113,8.294122,12,30.12973
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.954433,2.954433,0,0,0,2.954433,379.7794,8.055581,0,0,11.22033,3.10993,2.954433,0,0,0.05481774,29.54964,0.05481774,0,0.05481774,39.00008,100,0.1526251,3.249876,8.976262,0,40.76997
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.42804,3.42804,0,0,0,3.42804,341.5408,8.099694,0,0,11.70816,3.608464,3.42804,0,0,0,29.59898,0,0,0,39.00008,100,0.1526251,3.770844,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,4.645822,4.645822,0,0,0,4.645822,212.4083,4.977773,0,0,9.868112,4.890338,4.645822,0,0,0,29.59898,0,0,0,39.00008,100,0.1526251,5.110404,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,4.276061,4.276061,0,0,0,4.276061,229.1902,5.299195,0,0,9.800311,4.501117,4.276061,0,0,0,29.59898,0,0,0,39.00008,100,0.1526251,4.703667,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526251,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,6.89547,6.89547,0,0,0,6.89547,66.90421,0,8.881784E-16,0,4.613359,7.258389,6.89547,0,0,0,29.59898,0,2.64503,-2.64503,36.21197,92.85102,0.1526251,7.585016,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,0,0,0,2.71518,0,0,0,0,2.938922,26.95395,2.71518,0,2.71518,38.78782,99.45574,0.1524905,0,2.172144,0,29.66913
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.870424,2.870424,0,0,0,2.870424,11.10016,0,0,0,0.3186217,3.021498,2.870424,0,0,0.223742,29.39761,0,2.702877,-2.702877,35.93874,92.15042,0.1524905,3.157466,0.2548974,0,29.71623
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.949845,3.949845,0,0,0,3.949845,0,0,4.440892E-16,0,0,4.157732,3.949845,0,0,3.226938,26.69473,0,4.157732,-4.157732,31.5561,80.91292,0.1524905,4.34483,0,0,26.69473
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,9.678086,9.678086,12,0,3.372,9.678086,0,0,0,0,0,0,0,2.321914,2.205818,7.84664,22.537,2.205818,0,2.205818,33.64872,86.27861,0.1525931,10.6459,0,12,22.537
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.640822,24.52224,0,0,0,33.64872,86.27861,0.1525931,0,0,0,24.52224
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.353978,2.353978,0,0,0,2.353978,0,0,4.440892E-16,0,0,2.477871,2.353978,0,0,5.640822,24.52224,0,2.477871,-2.477871,31.03682,79.58143,0.1525931,2.589375,0,0,24.52224
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.025611,1.025611,0,0,0,1.025611,0,0,0,0,0,1.07959,1.025611,0,0,8.394012,22.04437,0,1.07959,-1.07959,29.89883,76.66351,0.1525931,1.128172,0,0,22.04437
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.762117,3.762117,0,0,0,3.762117,0,0,4.440892E-16,0,0,3.960124,3.762117,0,0,9.593557,20.96478,0,3.960124,-3.960124,25.72449,65.96011,0.1525931,4.138329,0,0,20.96478
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3619939,0.3619939,0,0,0,0.3619939,0,0,5.551115E-17,0,0,0.3810462,0.3619939,0,0,13.99369,17.00465,0,0.3810462,-0.3810462,25.32284,64.93022,0.1525931,0.3981933,0,0,17.00465
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.462476,1.462476,0,0,0,1.462476,0,0,0,0,0,1.539448,1.462476,0,0,14.41708,16.62361,0,1.539448,-1.539448,23.70012,60.76941,0.1525931,1.608724,0,0,16.62361
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.12758,15.08416,0,0,0,23.70012,60.76941,0.1525931,0,0,0,15.08416
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,4.180415,4.180415,0,0,0,4.180415,0,0,8.881784E-16,0,0,4.400436,4.180415,0,0,16.12758,15.08416,0,4.400436,-4.400436,19.06165,48.87592,0.1525931,4.598456,0,0,15.08416
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.5180193,0.5180193,0,0,0,0.5180193,0,0,0,0,0,0.5452835,0.5180193,0,0,21.01695,10.68372,0,0.5452835,-0.5452835,18.48687,47.40213,0.1525931,0.5698212,0,0,10.68372
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.9151196,0.9151196,0,0,0,0.9151196,5.957377,0,1.110223E-16,0,0.05451713,0.9632838,0.9151196,0,0,21.62282,10.13844,0,0.9087667,-0.9087667,17.52894,44.94592,0.1525931,1.006632,0.04361371,0,10.19296
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,9.493654,9.493654,12,0,3.372,9.493654,28.89835,0,0,0,2.743509,0,0,2.506346,2.381029,22.63256,9.229672,5.124537,0,5.124537,22.39051,57.41144,0.1528055,10.44302,2.194807,12,11.97318
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,6.815942,6.815942,12,0,3.372,6.815942,83.59039,0,0,0,5.697473,0,0,5.184058,4.924855,17.50802,13.84176,10.62233,0,10.62233,32.46773,83.25043,0.1530983,7.497536,4.557978,12,19.53923
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.789843,1.789843,0,0,0,1.789843,440.9545,0,0,0,7.892395,1.884046,1.789843,0,0,6.885696,23.40185,6.008349,0,6.008349,38.16776,97.86584,0.1528018,1.968828,6.313916,0,31.29425
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,5.291458,5.291458,0,0,0,5.291458,190.3549,3.625249,0,0,10.07255,5.569955,5.291458,0,0,0.8773471,28.80937,0.8773471,0,0.8773471,39.00008,100,0.1527586,5.820603,8.058042,0,38.88192
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,6.522995,6.522995,0,0,0,6.522995,147.591,2.761042,0,0,9.627353,6.866311,6.522995,0,0,0,29.59898,0,0,0,39.00008,100,0.1527586,7.175294,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,6.97184,6.97184,0,0,0,6.97184,144.0042,2.700961,0,0,10.03974,7.338779,6.97184,0,0,0,29.59898,0,0,0,39.00008,100,0.1527586,7.669024,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.856143,3.856143,0,0,0,3.856143,261.6898,6.032036,0,0,10.09113,4.059098,3.856143,0,0,0,29.59898,0,0,0,39.00008,100,0.1527586,4.241758,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.130781,1.130781,0,0,0,1.130781,884.0511,8.806383,0,0,9.996678,1.190295,1.130781,0,0,0,29.59898,0,0,0,39.00008,100,0.1527586,1.243859,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.5918797,0.5918797,0,0,0,0.5918797,1225.597,6.631028,0,0,7.254059,0.6230313,0.5918797,0,0,0,29.59898,0,0,0,39.00008,100,0.1527586,0.6510677,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,5.459284,5.459284,0,0,0,5.459284,80.08182,0,0,0,4.371893,5.746614,5.459284,0,0,0,29.59898,0,1.374721,-1.374721,37.55099,96.28441,0.1527586,6.005212,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.883812,3.883812,0,0,0,3.883812,72.02223,0,0,0,2.797208,4.088223,3.883812,0,0,1.527468,28.22426,0,1.291015,-1.291015,36.19014,92.79506,0.1527586,4.272193,2.237767,0,31.02147
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,6.526324,6.526324,0,0,0,6.526324,4.801529,0,0,0,0.3133633,6.869815,6.526324,0,0,2.961929,26.93324,0,6.556451,-6.556451,29.27904,75.07431,0.1527586,7.178957,0.2506907,0,27.2466
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.058442,1.058442,0,0,0,1.058442,0,0,0,0,0,1.114149,1.058442,0,0,10.24687,20.37679,0,1.114149,-1.114149,28.10462,72.06299,0.1527586,1.164286,0,0,20.37679
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.574907,4.574907,0,0,0,4.574907,0,0,8.881784E-16,0,0,4.815691,4.574907,0,0,11.48482,19.26264,0,4.815691,-4.815691,23.02844,59.04716,0.1527586,5.032397,0,0,19.26264
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,6.103962,6.103962,0,0,0,6.103962,0,0,8.881784E-16,0,0,6.425224,6.103962,0,0,16.83559,14.44695,0,6.425224,-6.425224,16.25566,41.68109,0.1527586,6.714359,0,0,14.44695
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.430414,2.430414,0,0,0,2.430414,0,0,0,0,0,2.558331,2.430414,0,0,23.97472,8.021727,0,2.558331,-2.558331,13.55894,34.76645,0.1527586,2.673456,0,0,8.021727
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.755161,2.755161,0,0,0,2.755161,0,0,4.440892E-16,0,0,2.900169,2.755161,0,0,26.81731,5.463396,0,2.900169,-2.900169,10.50189,26.92788,0.1527586,3.030677,0,0,5.463396
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.174566,1.174566,0,0,0,1.174566,0,0,2.220446E-16,0,0,1.236385,1.174566,0,0,30.03972,2.563227,0,1.236385,-1.236385,9.198629,23.58618,0.1527586,1.292023,0,0,2.563227
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.41348,1.326841,0,0,0,9.198629,23.58618,0.1527586,0,0,0,1.326841
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.47767,2.47767,11.27767,0,3.18925,2.47767,0,0,0,0,0,0,0,8.8,8.36,31.41348,1.326841,8.36,0,8.36,17.12962,43.92202,0.153096,2.725437,0,12,1.326841
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.537786,2.537786,11.33779,0,3.20446,2.537786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.05349,8.850842,8.36,0,8.36,25.06061,64.25786,0.153437,2.791564,0,12,8.850842
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.8555269,0.8555269,9.655527,0,2.778848,0.8555269,0,0,0,0,0,0,0,8.8,8.36,14.69349,16.37484,8.36,0,8.36,32.99161,84.5937,0.153625,0.9410795,0,12,16.37484
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.333486,23.89884,0,0,0,32.99161,84.5937,0.153625,0,0,0,23.89884
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.527237,2.527237,0,0,0,2.527237,7.526027,0,0,0,0.1902006,2.66025,2.527237,0,0,6.333486,23.89884,0,2.470049,-2.470049,30.38795,77.91766,0.153625,2.779961,0.1521605,0,24.08904
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.361401,3.361401,0,0,0,3.361401,66.25705,0,0,0,2.227165,3.538316,3.361401,0,0,9.077985,21.42879,0,1.311152,-1.311152,29.00587,74.37388,0.153625,3.697541,1.781732,0,23.65596
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,8.872049,8.872049,12,0,3.372,8.872049,60.56448,0,0,0,5.373311,0,0,3.127951,2.971554,10.53482,20.11764,8.344864,0,8.344864,36.9225,94.6729,0.1539541,9.759254,4.298648,12,25.49095
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.92822,2.92822,0,0,0,2.92822,275.2322,2.787113,0,0,8.059405,3.082337,2.92822,0,0,2.189955,27.62802,2.189955,0,2.189955,39.00008,100,0.1538467,3.221042,6.447524,0,35.68742
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,7.022083,7.022083,0,0,0,7.022083,133.5776,1.988263,0,0,9.37993,7.391666,7.022083,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,7.724292,7.503943,0,38.97891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,13.4186,13.4186,5.058597,0,1.615825,13.4186,77.96368,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,14.76046,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,6.773138,6.773138,0,0,0,6.773138,149.6884,3.008982,0,0,10.1386,7.129619,6.773138,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,7.450452,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.135484,1.135484,0,0,0,1.135484,777.0687,7.628247,0,0,8.823493,1.195247,1.135484,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,1.249033,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,4.682268,4.682268,0,0,0,4.682268,199.5167,4.413202,0,0,9.341905,4.928703,4.682268,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,5.150495,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,5.973389,5.973389,0,0,0,5.973389,108.2046,0.1757019,0,0,6.46348,6.287778,5.973389,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,6.570728,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,10.66529,10.66529,5.604699,0,1.753989,10.66529,49.9465,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1538467,11.73182,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.188271,4.188271,0,0,0,4.188271,51.17038,0,8.881784E-16,0,2.143154,4.408706,4.188271,0,0,0,29.59898,0,2.265552,-2.265552,36.61198,93.87668,0.1538467,4.607098,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,13.844,13.844,12,0,3.372,13.844,2.232171,0,0,0,0.3090217,1.941054,1.844001,0,0,2.51728,27.33343,0,1.632032,-1.632032,34.89166,89.46562,0.1538467,15.2284,0.2472174,12,27.64245
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,4.734832,4.734832,0,0,0,4.734832,0,0,0,0,0,4.984034,4.734832,0,0,4.330649,25.7014,0,4.984034,-4.984034,29.63803,75.9948,0.1538467,5.208315,0,0,25.7014
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,13.51433,13.51433,12,0,3.372,13.51433,0,0,0,0,0,1.594033,1.514331,0,0,9.868464,20.71736,0,1.594033,-1.594033,27.95777,71.68645,0.1538467,14.86576,0,12,20.71736
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.63961,19.12333,8.36,0,8.36,35.88876,92.02229,0.153956,0,0,12,19.12333
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.9140227,0.9140227,0,0,0,0.9140227,0,0,1.110223E-16,0,0,0.9621292,0.9140227,0,0,3.279612,26.64733,0,0.9621292,-0.9621292,34.87459,89.42185,0.153956,1.005425,0,0,26.64733
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2144306,0.2144306,0,0,0,0.2144306,0,0,2.775558E-17,0,0,0.2257164,0.2144306,0,0,4.348644,25.6852,0,0.2257164,-0.2257164,34.63667,88.81178,0.153956,0.2358737,0,0,25.6852
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.683207,1.683207,0,0,0,1.683207,0,0,0,0,0,1.771797,1.683207,0,0,4.59944,25.45948,0,1.771797,-1.771797,32.76903,84.02298,0.153956,1.851528,0,0,25.45948
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.109535,1.109535,0,0,0,1.109535,0,0,2.220446E-16,0,0,1.167931,1.109535,0,0,6.568103,23.68769,0,1.167931,-1.167931,31.53792,80.8663,0.153956,1.220488,0,0,23.68769
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.162078,1.162078,0,0,0,1.162078,0,0,2.220446E-16,0,0,1.22324,1.162078,0,0,7.865805,22.51975,0,1.22324,-1.22324,30.24851,77.56013,0.153956,1.278285,0,0,22.51975
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.7310818,0.7310818,0,0,0,0.7310818,0,0,1.110223E-16,0,0,0.7695598,0.7310818,0,0,9.22496,21.29651,0,0.7695598,-0.7695598,29.43732,75.48017,0.153956,0.80419,0,0,21.29651
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.7602937,0.7602937,0,0,0,0.7602937,0,0,1.110223E-16,0,0,0.8003091,0.7602937,0,0,10.08003,20.52695,0,0.8003091,-0.8003091,28.59373,73.3171,0.153956,0.836323,0,0,20.52695
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.062012,3.062012,0,0,0,3.062012,0,0,4.440892E-16,0,0,3.223171,3.062012,0,0,10.96926,19.72664,0,3.223171,-3.223171,25.19621,64.60552,0.153956,3.368213,0,0,19.72664
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.70751,1.70751,0,0,0,1.70751,11.42988,0,2.220446E-16,0,0.1951663,1.797379,1.70751,0,0,14.55056,16.50348,0,1.602213,-1.602213,23.50732,60.27507,0.153956,1.878261,0.156133,0,16.69864
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,6.564994,6.564994,0,0,0,6.564994,31.65735,0,8.881784E-16,0,2.078303,6.91052,6.564994,0,0,16.3308,14.90126,0,4.832217,-4.832217,18.41372,47.21458,0.153956,7.221494,1.662643,0,16.97956
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,7.710451,7.710451,12,0,3.372,7.710451,75.40151,0,0,0,5.813797,0,0,4.289549,4.075072,21.69993,10.06905,9.888868,0,9.888868,27.79513,71.26941,0.1542751,8.481496,4.651037,12,15.88284
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.541829,3.541829,7.202664,0,2.158274,3.541829,224.6734,0,0,0,7.957546,0,0,3.660835,3.477793,11.81106,18.96903,11.43534,0,11.43534,38.64364,99.08606,0.1540912,3.896012,6.366037,12,26.92657
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,5.424352,5.424352,0,0,0,5.424352,189.3694,4.186503,0,0,10.27206,5.709844,5.424352,0,0,0.3757173,29.26083,0.3757173,0,0.3757173,39.00008,100,0.154073,5.966787,8.217651,0,39.5329
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,5.869864,5.869864,0,0,0,5.869864,161.0467,3.274418,0,0,9.453222,6.178804,5.869864,0,0,0,29.59898,0,0,0,39.00008,100,0.154073,6.45685,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,5.239554,5.239554,0,0,0,5.239554,209.5968,5.466618,0,0,10.98194,5.51532,5.239554,0,0,0,29.59898,0,0,0,39.00008,100,0.154073,5.76351,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,5.213976,5.213976,0,0,0,5.213976,209.6804,5.444292,0,0,10.93269,5.488396,5.213976,0,0,0,29.59898,0,0,0,39.00008,100,0.154073,5.735374,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,9.168772,9.168772,3,0,1.095,9.168772,97.91994,2.484612,0,0,8.978056,6.493443,6.168771,0,0,0,29.59898,0,0,0,39.00008,100,0.154073,10.08565,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,8.713781,8.713781,3,0,1.095,8.713781,84.48431,1.347272,0,0,7.361779,6.014507,5.713781,0,0,0,29.59898,0,0,0,39.00008,100,0.154073,9.585159,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,6.398293,6.398293,0,0,0,6.398293,73.61232,0,8.881784E-16,0,4.709932,6.735046,6.398293,0,0,0,29.59898,0,2.025114,-2.025114,36.86542,94.52653,0.154073,7.038123,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,2.250126,27.57386,1.779449,0,1.779449,38.55355,98.85507,0.1539865,0,1.423559,0,29.35331
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,20.17805,20.17805,12,0,3.372,20.17805,1.524299,0,0,1.835856,0.3075738,8.608475,8.178051,0,0,0.4706775,29.17537,0,8.3009,-8.3009,29.80364,76.41943,0.1539865,22.19586,0.246059,12,29.48294
