Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.4891,5.4891,12,0,3.372,5.4891,0,0,0,0,0,0,0,6.5109,6.185355,9.693901,20.87447,6.185355,0,6.185355,35.67158,91.4654,0.1542628,6.038011,0,12,20.87447
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.8777971,0.8777971,0,0,0,0.8777971,0,0,1.110223E-16,0,0,0.9239969,0.8777971,0,0,3.508546,26.44129,0,0.9239969,-0.9239969,34.6976,88.96803,0.1542628,0.9655768,0,0,26.44129
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,12.4783,12.4783,12,0,3.372,12.4783,0,0,0,0,0,0.5034764,0.4783026,0,0,4.535209,25.51729,0,0.5034764,-0.5034764,34.16689,87.60723,0.1542628,13.72613,0,12,25.51729
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.28971,1.28971,0,0,0,1.28971,0,0,2.220446E-16,0,0,1.357589,1.28971,0,0,5.094627,25.01381,0,1.357589,-1.357589,32.73587,83.93795,0.1542628,1.418681,0,0,25.01381
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.695417,0.695417,0,0,0,0.695417,0,0,1.110223E-16,0,0,0.7320179,0.695417,0,0,6.60306,23.65622,0,0.7320179,-0.7320179,31.96425,81.95945,0.1542628,0.7649587,0,0,23.65622
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.282865,3.282865,0,0,0,3.282865,0,0,4.440892E-16,0,0,3.455647,3.282865,0,0,7.416413,22.92421,0,3.455647,-3.455647,28.32168,72.61954,0.1542628,3.611151,0,0,22.92421
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25602,19.46856,0,0,0,28.32168,72.61954,0.1542628,0,0,0,19.46856
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25602,19.46856,0,0,0,28.32168,72.61954,0.1542628,0,0,0,19.46856
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25602,19.46856,0,0,0,28.32168,72.61954,0.1542628,0,0,0,19.46856
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.732476,1.732476,0,0,0,1.732476,0,0,2.220446E-16,0,0,1.823659,1.732476,0,0,11.25602,19.46856,0,1.823659,-1.823659,26.39937,67.69057,0.1542628,1.905724,0,0,19.46856
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.9409627,0.9409627,0,0,0,0.9409627,0,0,1.110223E-16,0,0,0.9904871,0.9409627,0,0,13.28231,17.6449,0,0.9904871,-0.9904871,25.35531,65.01348,0.1542628,1.035059,0,0,17.6449
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.590071,1.590071,0,0,0,1.590071,7.113809,0,2.220446E-16,0,0.1131146,1.673759,1.590071,0,0,14.38285,16.65441,0,1.560645,-1.560645,23.71025,60.79538,0.1542628,1.749079,0.09049171,0,16.76753
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,6.230348,6.230348,0,0,0,6.230348,38.96906,0,8.881784E-16,0,2.427908,6.558261,6.230348,0,0,16.1169,15.09377,0,4.130353,-4.130353,19.35647,49.63187,0.1542628,6.853383,1.942326,0,17.52168
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,20.70618,10.96342,5.139327,0,5.139327,24.23206,62.13337,0.1540137,0,4.111461,0,16.10274
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,6.920109,6.920109,0,0,0,6.920109,96.74992,0,0,0,6.6952,7.284325,6.920109,0,0,15.56686,15.58881,0,0.5891253,-0.5891253,23.61107,60.54108,0.1540137,7.61212,5.35616,0,22.28401
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.958813,4.958813,0,0,0,4.958813,151.0535,0,0,0,7.490458,5.219803,4.958813,0,0,16.22144,14.99968,2.270655,0,2.270655,25.7652,66.06449,0.1539039,5.454694,5.992366,0,22.49014
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,0,0,0,9.519844,0,0,0,0,13.95078,17.04327,9.519844,0,9.519844,34.79652,89.22166,0.1534452,0,7.615876,0,26.56312
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.08668694,0.08668694,0,0,0,0.08668694,10813.47,4.851678,0,0,9.373867,0.09124941,0.08668694,0,0,4.430939,25.61113,4.430939,0,4.430939,39.00008,100,0.1532326,0.09535564,7.499094,0,34.985
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,16.55515,16.55515,8.195154,0,2.409374,16.55515,60.34272,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,18.21067,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,7.440257,7.440257,0,0,0,7.440257,127.0353,1.619903,0,0,9.451753,7.83185,7.440257,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,8.184282,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,9.046926,9.046926,3,0,1.095,9.046926,77.63435,0.6583372,0,0,7.023522,6.365185,6.046926,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,9.951619,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.321924,2.321924,0,0,0,2.321924,177.3409,1.673592,0,0,4.117723,2.444131,2.321924,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,2.554117,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,10.24394,10.24394,9.969507,0,2.858285,10.24394,2.819932,0,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,11.26833,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532326,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.236605,3.236605,0,0,0,3.236605,0,0,0,0,0,3.406953,3.236605,0,0,0,29.59898,0,3.406953,-3.406953,35.40883,90.7917,0.1532326,3.560266,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,6.658314,6.658314,0,0,0,6.658314,0,0,8.881784E-16,0,0,7.008751,6.658314,0,0,3.785503,26.19202,0,7.008751,-7.008751,28.02096,71.84847,0.1532326,7.324145,0,0,26.19202
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.46412,2.46412,0,0,0,2.46412,0,0,0,0,0,2.59381,2.46412,0,0,11.57301,19.18327,0,2.59381,-2.59381,25.28685,64.83794,0.1532326,2.710531,0,0,19.18327
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.45502,16.58946,0,0,0,25.28685,64.83794,0.1532326,0,0,0,16.58946
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.680615,1.680615,0,0,0,1.680615,0,0,0,0,0,1.769068,1.680615,0,0,14.45502,16.58946,0,1.769068,-1.769068,23.42208,60.0565,0.1532326,1.848677,0,0,16.58946
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.899905,1.899905,0,0,0,1.899905,0,0,2.220446E-16,0,0,1.9999,1.899905,0,0,16.42065,14.82039,0,1.9999,-1.9999,21.314,54.65118,0.1532326,2.089895,0,0,14.82039
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.8518454,0.8518454,0,0,0,0.8518454,0,0,1.110223E-16,0,0,0.8966795,0.8518454,0,0,18.64276,12.82049,0,0.8966795,-0.8966795,20.36882,52.22764,0.1532326,0.93703,0,0,12.82049
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.729557,1.729557,0,0,0,1.729557,0,0,2.220446E-16,0,0,1.820587,1.729557,0,0,19.63907,11.92382,0,1.820587,-1.820587,18.44975,47.30696,0.1532326,1.902513,0,0,11.92382
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.713874,1.713874,0,0,0,1.713874,0,0,2.220446E-16,0,0,1.804078,1.713874,0,0,21.66194,10.10323,0,1.804078,-1.804078,16.54809,42.43091,0.1532326,1.885261,0,0,10.10323
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.385805,3.385805,0,0,0,3.385805,0,0,4.440892E-16,0,0,3.564006,3.385805,0,0,23.66647,8.299151,0,3.564006,-3.564006,12.7913,32.79813,0.1532326,3.724386,0,0,8.299151
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.125299,2.125299,0,0,0,2.125299,6.514337,0,0,0,0.1384492,2.237157,2.125299,0,0,27.62648,4.735146,0,2.098708,-2.098708,10.57907,27.12575,0.1532326,2.337829,0.1107593,0,4.873595
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,11.39718,11.39718,12,0,3.372,11.39718,20.49134,0,0,0,2.335434,0,0,0.6028231,0.5726819,29.95838,2.636438,2.908116,0,2.908116,13.33795,34.19979,0.1533412,12.53689,1.868348,12,4.971872
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,7.843777,7.843777,12,0,3.372,7.843777,70.68591,0,0,0,5.544445,0,0,4.156223,3.948412,27.05026,5.253742,9.492857,0,9.492857,22.34366,57.29132,0.1536757,8.628155,4.435556,12,10.79819
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.034316,4.034316,12,0,3.372,4.034316,148.0433,0,0,0,5.972535,0,0,7.965684,7.5674,17.55741,13.79731,13.53994,0,13.53994,35.18877,90.22744,0.1538151,4.437748,4.778028,12,19.76985
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,10.071,10.071,6.513022,0,1.983795,10.071,77.07983,0,0,0,7.762711,3.745241,3.557979,0,0,4.01747,25.98326,4.01747,0,4.01747,39.00008,100,0.1539295,11.0781,6.210169,12,33.74597
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1539295,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.709773,1.709773,0,0,0,1.709773,594.8563,8.370932,0,0,10.17069,1.799761,1.709773,0,0,0,29.59898,0,0,0,39.00008,100,0.1539295,1.88075,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.209568,2.209568,0,0,0,2.209568,486.8082,8.430496,0,0,10.75636,2.325861,2.209568,0,0,0,29.59898,0,0,0,39.00008,100,0.1539295,2.430524,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,4.69058,4.69058,0,0,0,4.69058,229.4673,5.825897,0,0,10.76335,4.937453,4.69058,0,0,0,29.59898,0,0,0,39.00008,100,0.1539295,5.159638,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.07083634,0.07083634,0,0,0,0.07083634,12052.94,8.463297,0,0,8.537862,0.07456456,0.07083634,0,0,0,29.59898,0,0,0,39.00008,100,0.1539295,0.07791997,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,5.990051,5.990051,0,0,0,5.990051,66.7315,0,0,0,3.997251,6.305317,5.990051,0,0,0,29.59898,0,2.308066,-2.308066,36.56716,93.76177,0.1539295,6.589056,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,9.418481,9.418481,9.56844,0,2.756815,9.418481,25.55259,0,0,0,2.406666,0,0,0.1499594,0.1424614,2.564518,27.29091,2.549127,0,2.549127,38.98548,99.96256,0.1540201,10.36033,1.925333,12,29.69758
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,13.15858,13.15858,12,0,3.372,13.15858,2.195551,0,0,0,0.2889034,1.21956,1.158582,0,0,0.01539057,29.58513,0,0.9306566,-0.9306566,38.00448,97.44719,0.1540201,14.47444,0.2311227,12,29.87403
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,6.775282,6.775282,0,0,0,6.775282,0,0,8.881784E-16,0,0,7.131876,6.775282,0,0,1.049453,28.65447,0,7.131876,-7.131876,30.48682,78.17118,0.1540201,7.45281,0,0,28.65447
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.239563,3.239563,0,0,0,3.239563,0,0,4.440892E-16,0,0,3.410067,3.239563,0,0,8.97376,21.52259,0,3.410067,-3.410067,26.8923,68.95447,0.1540201,3.563519,0,0,21.52259
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.999231,1.999231,0,0,0,1.999231,0,0,4.440892E-16,0,0,2.104454,1.999231,0,0,12.76272,18.11253,0,2.104454,-2.104454,24.67401,63.26656,0.1540201,2.199154,0,0,18.11253
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.06614274,0.06614274,0,0,0,0.06614274,0,0,0,0,0,0.06962393,0.06614274,0,0,15.101,16.00807,0,0.06962393,-0.06962393,24.60062,63.07838,0.1540201,0.07275701,0,0,16.00807
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.106142,1.106142,0,0,0,1.106142,0,0,2.220446E-16,0,0,1.16436,1.106142,0,0,15.17836,15.93845,0,1.16436,-1.16436,23.37327,59.93135,0.1540201,1.216756,0,0,15.93845
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.115837,1.115837,0,0,0,1.115837,0,0,2.220446E-16,0,0,1.174565,1.115837,0,0,16.4721,14.77409,0,1.174565,-1.174565,22.13517,56.75674,0.1540201,1.227421,0,0,14.77409
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.6478617,0.6478617,0,0,0,0.6478617,0,0,1.110223E-16,0,0,0.6819597,0.6478617,0,0,17.77717,13.59953,0,0.6819597,-0.6819597,21.41632,54.91354,0.1540201,0.7126479,0,0,13.59953
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.8040222,0.8040222,0,0,0,0.8040222,0,0,0,0,0,0.8463391,0.8040222,0,0,18.5349,12.91757,0,0.8463391,-0.8463391,20.52421,52.62606,0.1540201,0.8844244,0,0,12.91757
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.663784,1.663784,0,0,0,1.663784,0,0,0,0,0,1.751351,1.663784,0,0,19.47528,12.07123,0,1.751351,-1.751351,18.67812,47.89252,0.1540201,1.830162,0,0,12.07123
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.382596,1.382596,0,0,0,1.382596,0,0,0,0,0,1.455364,1.382596,0,0,21.42122,10.31987,0,1.455364,-1.455364,17.14403,43.95897,0.1540201,1.520855,0,0,10.31987
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.7954828,0.7954828,0,0,0,0.7954828,0,0,0,0,0,0.8373502,0.7954828,0,0,23.0383,8.864511,0,0.8373502,-0.8373502,16.26139,41.69578,0.1540201,0.8750311,0,0,8.864511
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.659057,1.659057,0,0,0,1.659057,12.63997,0,0,0,0.2097044,1.746376,1.659057,0,0,23.96869,8.027161,0,1.536672,-1.536672,14.64159,37.54247,0.1540201,1.824963,0.1677635,0,8.236865
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.268826,3.268826,0,0,0,3.268826,46.90637,0,0,0,1.533287,3.440869,3.268826,0,0,25.6761,6.490489,0,1.907581,-1.907581,12.63083,32.38667,0.1540201,3.595708,1.22663,0,8.023777
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,27.79563,4.582908,4.737732,0,4.737732,17.12543,43.91128,0.1537946,0,3.790186,0,9.320641
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.127878,3.127878,0,0,0,3.127878,142.7793,0,0,0,4.465964,3.292504,3.127878,0,0,23.0579,8.846867,1.17346,0,1.17346,18.23867,46.76574,0.1537388,3.440666,3.572771,0,13.31283
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,7.074391,7.074391,0,0,0,7.074391,86.57278,0,0,0,6.124497,7.446727,7.074391,0,0,21.88444,9.902982,0,1.32223,-1.32223,16.84492,43.19202,0.1537388,7.78183,4.899598,0,16.02748
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.533398,1.533398,0,0,0,1.533398,603.579,0,0,0,9.255268,1.614103,1.533398,0,0,23.35358,8.580751,7.641165,0,7.641165,24.09397,61.77928,0.1533767,1.686738,7.404214,0,17.83602
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.760616,1.760616,0,0,0,1.760616,536.9138,0,0,0,9.452989,1.85328,1.760616,0,0,15.71242,15.4578,7.599709,0,7.599709,31.30368,80.26569,0.1530183,1.936677,7.562391,0,24.91079
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.120475,1.120475,0,0,0,1.120475,961.735,1.483838,0,0,10.776,1.179447,1.120475,0,0,8.112711,22.29754,8.112711,0,8.112711,39.00008,100,0.1526376,1.232522,8.620797,0,33.07354
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1526376,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.170358,2.170358,0,0,0,2.170358,268.1229,3.534639,0,0,5.819226,2.284587,2.170358,0,0,0,29.59898,0,0,0,39.00008,100,0.1526376,2.387394,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.381724,1.381724,0,0,0,1.381724,222.9513,1.626125,0,0,3.080571,1.454447,1.381724,0,0,0,29.59898,0,0,0,39.00008,100,0.1526376,1.519897,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.997794,2.997794,0,0,0,2.997794,47.25352,0,0,0,1.416563,3.155572,2.997794,0,0,0,29.59898,0,1.739009,-1.739009,37.167,95.29981,0.1526376,3.297573,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,6.459991,6.459991,0,0,0,6.459991,4.56098,0,0,0,0.2946389,6.799991,6.459991,0,0,1.932232,27.85997,0,6.505352,-6.505352,30.30976,77.71717,0.1526376,7.10599,0.2357111,0,28.15461
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,8.974634,8.974634,12,0,3.372,8.974634,0,0,0,0,0,0,0,3.025365,2.874097,9.160401,21.35462,2.874097,0,2.874097,33.03637,84.70847,0.1527638,9.872098,0,12,21.35462
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.286304,23.94131,0,0,0,33.03637,84.70847,0.1527638,0,0,0,23.94131
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,12.12228,12.12228,12,0,3.372,12.12228,0,0,0,0,0,0.1287189,0.1222829,0,0,6.286304,23.94131,0,0.1287189,-0.1287189,32.90068,84.36056,0.1527638,13.33451,0,12,23.94131
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.284915,2.284915,0,0,0,2.284915,0,0,4.440892E-16,0,0,2.405174,2.284915,0,0,6.429325,23.81259,0,2.405174,-2.405174,30.36541,77.85987,0.1527638,2.513406,0,0,23.81259
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.218565,2.218565,0,0,0,2.218565,0,0,4.440892E-16,0,0,2.335332,2.218565,0,0,9.10174,21.40741,0,2.335332,-2.335332,27.90375,71.54794,0.1527638,2.440422,0,0,21.40741
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.4457879,0.4457879,0,0,0,0.4457879,0,0,5.551115E-17,0,0,0.4692504,0.4457879,0,0,11.69655,19.07208,0,0.4692504,-0.4692504,27.40912,70.27966,0.1527638,0.4903667,0,0,19.07208
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21794,18.60283,0,0,0,27.40912,70.27966,0.1527638,0,0,0,18.60283
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.835041,3.835041,0,0,0,3.835041,0,0,8.881784E-16,0,0,4.036885,3.835041,0,0,12.21794,18.60283,0,4.036885,-4.036885,23.15387,59.36877,0.1527638,4.218545,0,0,18.60283
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.14349,1.14349,0,0,0,1.14349,0,0,2.220446E-16,0,0,1.203674,1.14349,0,0,16.70337,14.56594,0,1.203674,-1.203674,21.88508,56.11549,0.1527638,1.25784,0,0,14.56594
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.086483,1.086483,0,0,0,1.086483,0,0,0,0,0,1.143666,1.086483,0,0,18.04079,13.36227,0,1.143666,-1.143666,20.67955,53.02439,0.1527638,1.195131,0,0,13.36227
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.5876428,0.5876428,0,0,0,0.5876428,0,0,0,0,0,0.6185713,0.5876428,0,0,19.31153,12.2186,0,0.6185713,-0.6185713,20.02752,51.35252,0.1527638,0.6464071,0,0,12.2186
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,19.99883,11.60003,0.2098562,0,0.2098562,20.22661,51.863,0.1527539,0,0.1678849,0,11.80989
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.062269,4.062269,0,0,0,4.062269,33.52624,0,8.881784E-16,0,1.361926,4.276073,4.062269,0,0,19.78897,11.7889,0,2.914147,-2.914147,17.15483,43.98666,0.1527539,4.468496,1.089541,0,13.15083
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.242477,3.242477,0,0,0,3.242477,131.6913,0,0,0,4.27006,3.413133,3.242477,0,0,23.02691,8.874756,0.8569261,0,0.8569261,17.96778,46.07114,0.1527139,3.566724,3.416048,0,13.14482
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,5.006544,5.006544,0,0,0,5.006544,122.8418,0,0,0,6.150127,5.270046,5.006544,0,0,22.16999,9.645989,0.8800816,0,0.8800816,18.8027,48.21196,0.1526727,5.507198,4.920102,0,15.79612
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,8.144326,8.144326,12,0,3.372,8.144326,107.4061,0,0,0,8.747505,0,0,3.855674,3.66289,21.28991,10.43806,12.4104,0,12.4104,30.57623,78.40044,0.1528665,8.958758,6.998004,12,19.18557
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,3,0,1.095,0,0,4.64855,0,0,10.52806,0,0,0,0,8.87951,21.60742,8.87951,0,8.87951,39.00008,100,0.1524535,0,8.422448,12,32.13548
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1524535,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1524535,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.400886,3.400886,0,0,0,3.400886,255.3477,5.104206,0,0,8.684086,3.57988,3.400886,0,0,0,29.59898,0,0,0,39.00008,100,0.1524535,3.740975,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.030553,4.030553,0,0,0,4.030553,122.2468,0.684533,0,0,4.92722,4.242687,4.030553,0,0,0,29.59898,0,0,0,39.00008,100,0.1524535,4.433608,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.492594,4.492594,0,0,0,4.492594,52.16198,0,0,0,2.343426,4.729046,4.492594,0,0,0,29.59898,0,2.38562,-2.38562,36.48541,93.55215,0.1524535,4.941853,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,2.650689,27.21336,1.685511,0,1.685511,38.08443,97.65219,0.1523753,0,1.348409,0,28.89887
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1561923,0.1561923,0,0,0,0.1561923,168.0477,0,0,0,0.2624777,0.164413,0.1561923,0,0,0.9651779,28.73032,0.0980647,0,0.0980647,38.17746,97.89073,0.1523708,0.1718116,0.2099821,0,28.9928
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8671132,28.81858,0,0,0,38.17746,97.89073,0.1523708,0,0,0,28.81858
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8671132,28.81858,0,0,0,38.17746,97.89073,0.1523708,0,0,0,28.81858
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,6.896548,6.896548,0,0,0,6.896548,0,0,8.881784E-16,0,0,7.259524,6.896548,0,0,0.8671132,28.81858,0,7.259524,-7.259524,30.52525,78.26972,0.1523708,7.586202,0,0,28.81858
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.226545,1.226545,0,0,0,1.226545,0,0,0,0,0,1.2911,1.226545,0,0,8.93325,21.55905,0,1.2911,-1.2911,29.16431,74.78014,0.1523708,1.349199,0,0,21.55905
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1523708,0,0,0,20.26795
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1523708,0,0,0,20.26795
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1523708,0,0,0,20.26795
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1523708,0,0,0,20.26795
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.694516,1.694516,0,0,0,1.694516,0,0,2.220446E-16,0,0,1.783701,1.694516,0,0,10.36781,20.26795,0,1.783701,-1.783701,27.28413,69.95916,0.1523708,1.863968,0,0,20.26795
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.093554,2.093554,0,0,0,2.093554,0,0,4.440892E-16,0,0,2.203741,2.093554,0,0,12.3497,18.48425,0,2.203741,-2.203741,24.96118,64.0029,0.1523708,2.30291,0,0,18.48425
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.797917,1.797917,0,0,0,1.797917,0,0,2.220446E-16,0,0,1.892544,1.797917,0,0,14.7983,16.28051,0,1.892544,-1.892544,22.96626,58.88774,0.1523708,1.977709,0,0,16.28051
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.3789342,0.3789342,0,0,0,0.3789342,54.16565,0,5.551115E-17,0,0.2052521,0.3988781,0.3789342,0,0,16.90112,14.38797,0,0.1936259,-0.1936259,22.76217,58.36441,0.1523708,0.4168276,0.1642017,0,14.59322
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,17.11626,14.19434,2.17118,0,2.17118,24.82193,63.64584,0.1522703,0,1.736944,0,16.36552
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,14.94508,16.1484,4.453636,0,4.453636,29.04702,74.47939,0.1520644,0,3.562909,0,20.60204
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,6.288344,6.288344,0,0,0,6.288344,123.4467,0,0,0,7.762754,6.619309,6.288344,0,0,10.49145,20.15668,1.143444,0,1.143444,30.13178,77.26083,0.1520117,6.917179,6.210203,0,27.91943
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.918676,3.918676,0,0,0,3.918676,206.2807,0,0,0,8.083471,4.124922,3.918676,0,0,9.348003,21.18578,3.95855,0,3.95855,33.8872,86.89007,0.1518293,4.310543,6.466777,0,29.26925
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.047694,1.047694,0,0,0,1.047694,943.9777,3.397711,0,0,9.89,1.102836,1.047694,0,0,5.389453,24.74847,5.389453,0,5.389453,39.00008,100,0.1515818,1.152464,7.912,0,34.63847
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1515818,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,11.77728,11.77728,3.417283,0,1.200573,11.77728,80.83516,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1515818,12.95501,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,4.617566,4.617566,0,0,0,4.617566,178.6248,3.387522,0,0,8.248117,4.860596,4.617566,0,0,0,29.59898,0,0,0,39.00008,100,0.1515818,5.079322,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1515818,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.296728,2.296728,0,0,0,2.296728,223.2317,2.709417,0,0,5.127026,2.417609,2.296728,0,0,0,29.59898,0,0,0,39.00008,100,0.1515818,2.526401,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,4.655174,4.655174,0,0,0,4.655174,62.6202,0,8.881784E-16,0,2.915079,4.900183,4.655174,0,0,0,29.59898,0,1.985104,-1.985104,36.9076,94.63467,0.1515818,5.120691,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.864735,4.864735,0,0,0,4.864735,4.010816,0,8.881784E-16,0,0.1951156,5.120773,4.864735,0,0,2.205671,27.61387,0,4.925658,-4.925658,31.7155,81.32162,0.1515818,5.351208,0.1560925,0,27.80899
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,6.70841,6.70841,0,0,0,6.70841,0,0,8.881784E-16,0,0,7.061485,6.70841,0,0,7.678624,22.68822,0,7.061485,-7.061485,24.27204,62.23587,0.1515818,7.379251,0,0,22.68822
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,12.94151,12.94151,12,0,3.372,12.94151,0,0,0,0,0,0.9910612,0.9415081,0,0,15.52472,15.62673,0,0.9910612,-0.9910612,23.22737,59.55723,0.1515818,14.23566,0,12,15.62673
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.226759,2.226759,11.02676,0,3.12577,2.226759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.6259,14.63567,8.36,0,8.36,31.15836,79.89307,0.1518803,2.449435,0,12,14.63567
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.8281873,0.8281873,9.529132,0,2.74687,0.8281873,0,0,0,0,0,0,0,8.700944,8.265897,8.265897,22.15967,8.265897,0,8.265897,39.00008,100,0.1520549,0.9110061,0,12,22.15967
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.559123,3.559123,0,0,0,3.559123,0,0,4.440892E-16,0,0,3.746445,3.559123,0,0,0,29.59898,0,3.746445,-3.746445,35.05098,89.87412,0.1520549,3.915035,0,0,29.59898
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.48714,1.48714,0,0,0,1.48714,0,0,2.220446E-16,0,0,1.565411,1.48714,0,0,4.162717,25.85253,0,1.565411,-1.565411,33.40089,85.64314,0.1520549,1.635854,0,0,25.85253
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.619863,1.619863,0,0,0,1.619863,0,0,0,0,0,1.705119,1.619863,0,0,5.902062,24.28712,0,1.705119,-1.705119,31.60354,81.03455,0.1520549,1.781849,0,0,24.28712
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.7591249,0.7591249,0,0,0,0.7591249,0,0,1.110223E-16,0,0,0.7990789,0.7591249,0,0,7.796638,22.582,0,0.7990789,-0.7990789,30.76123,78.8748,0.1520549,0.8350374,0,0,22.582
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.646904,1.646904,0,0,0,1.646904,0,0,2.220446E-16,0,0,1.733584,1.646904,0,0,8.684505,21.78292,0,1.733584,-1.733584,28.93388,74.18928,0.1520549,1.811595,0,0,21.78292
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.939707,0.939707,0,0,0,0.939707,0,0,1.110223E-16,0,0,0.9891653,0.939707,0,0,10.61071,20.04934,0,0.9891653,-0.9891653,27.8912,71.51576,0.1520549,1.033678,0,0,20.04934
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70978,19.06017,0,0,0,27.8912,71.51576,0.1520549,0,0,0,19.06017
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.044641,1.044641,0,0,0,1.044641,18.16132,0,0,0,0.1897205,1.099622,1.044641,0,0,11.70978,19.06017,0,0.9099013,-0.9099013,26.93209,69.05649,0.1520549,1.149105,0.1517764,0,19.2499
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.5245503,0.5245503,0,0,0,0.5245503,431.2826,0,0,0,2.262294,0.5521582,0.5245503,0,0,12.72078,18.15027,1.710136,0,1.710136,28.55446,73.21642,0.1519766,0.5770053,1.809835,0,20.41257
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.829316,3.829316,0,0,0,3.829316,84.12514,0,0,0,3.221417,4.030859,3.829316,0,0,11.01065,19.6894,0,0.8094414,-0.8094414,27.70123,71.02866,0.1519766,4.212247,2.577134,0,22.91081
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,4.367571,4.367571,0,0,0,4.367571,104.6405,0,0,0,4.570246,4.597443,4.367571,0,0,11.91003,18.87996,0,0.02719698,-0.02719698,27.67257,70.95516,0.1519766,4.804328,3.656197,0,23.4502
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,11.94024,18.85276,8.778655,0,8.778655,36.00073,92.30938,0.1515763,0,7.022924,0,27.63141
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,5.911075,5.911075,0,0,0,5.911075,139.1236,0,0,0,8.223701,6.222184,5.911075,0,0,3.161589,26.75355,2.001517,0,2.001517,37.89954,97.17811,0.1514853,6.502182,6.578961,0,34.97725
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,9.186135,9.186135,3,0,1.095,9.186135,98.45516,1.372431,0,0,9.044225,6.511722,6.186135,0,0,1.160072,28.55491,1.160072,0,1.160072,39.00008,100,0.1514326,10.10475,7.23538,12,37.59914
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,11.00174,11.00174,3,0,1.095,11.00174,79.2523,0.296248,0,0,8.719133,8.422886,8.001741,0,0,0,29.59898,0,0,0,39.00008,100,0.1514326,12.10192,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,10.62186,10.62186,5.300052,0,1.676913,10.62186,52.73936,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1514326,11.68404,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,5.315605,5.315605,0,0,0,5.315605,90.59959,0,8.881784E-16,0,4.815916,5.595374,5.315605,0,0,0,29.59898,0,0.7794576,-0.7794576,38.17846,97.89329,0.1514326,5.847166,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,13.10725,13.10725,11.5089,0,3.247752,13.10725,19.4437,0,0,0,2.548535,1.682471,1.598347,0,0,0.8660641,28.81952,0.8660641,0,0.8660641,39.00008,100,0.1514626,14.41798,2.038828,12,31.36806
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,1.60006,0,0,1.60006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514626,0,1.280048,0,31.19904
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0.1807905,0,0,0.1807905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514626,0,0.1446324,0,29.77977
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,5.552059,5.552059,0,0,0,5.552059,0,0,8.881784E-16,0,0,5.844272,5.552059,0,0,0,29.59898,0,5.844272,-5.844272,32.83968,84.20412,0.1514626,6.107265,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,8.326055,8.326055,12,0,3.372,8.326055,0,0,0,0,0,0,0,3.673945,3.490248,6.493636,23.75471,3.490248,0,3.490248,36.15081,92.69421,0.1516136,9.15866,0,12,23.75471
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,6.776606,6.776606,0,0,0,6.776606,0,0,0,0,0,7.133269,6.776606,0,0,3.003388,26.89593,0,7.133269,-7.133269,28.63169,73.41444,0.1516136,7.454266,0,0,26.89593
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.86992,2.86992,0,0,0,2.86992,0,0,0,0,0,3.020968,2.86992,0,0,10.92924,19.76266,0,3.020968,-3.020968,25.44731,65.24938,0.1516136,3.156912,0,0,19.76266
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1528042,0.1528042,0,0,0,0.1528042,0,0,0,0,0,0.1608465,0.1528042,0,0,14.28587,16.74169,0,0.1608465,-0.1608465,25.27776,64.81464,0.1516136,0.1680846,0,0,16.74169
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.26975,1.26975,0,0,0,1.26975,0,0,0,0,0,1.336578,1.26975,0,0,14.46459,16.58084,0,1.336578,-1.336578,23.86888,61.20214,0.1516136,1.396725,0,0,16.58084
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.108312,3.108312,0,0,0,3.108312,0,0,0,0,0,3.271908,3.108312,0,0,15.94968,15.24427,0,3.271908,-3.271908,20.41999,52.35884,0.1516136,3.419143,0,0,15.24427
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.58513,11.97236,0,0,0,20.41999,52.35884,0.1516136,0,0,0,11.97236
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.861423,0.861423,0,0,0,0.861423,0,0,1.110223E-16,0,0,0.9067611,0.861423,0,0,19.58513,11.97236,0,0.9067611,-0.9067611,19.46418,49.90805,0.1516136,0.9475653,0,0,11.97236
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.455338,2.455338,0,0,0,2.455338,0,0,4.440892E-16,0,0,2.584566,2.455338,0,0,20.59264,11.0656,0,2.584566,-2.584566,16.73981,42.9225,0.1516136,2.700871,0,0,11.0656
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.8327105,0.8327105,0,0,0,0.8327105,0,0,1.110223E-16,0,0,0.8765374,0.8327105,0,0,23.46438,8.481032,0,0.8765374,-0.8765374,15.81586,40.5534,0.1516136,0.9159815,0,0,8.481032
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,24.43831,7.604495,0.1318822,0,0.1318822,15.94097,40.87421,0.1516076,0,0.1055057,0,7.736377
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,5.797836,5.797836,0,0,0,5.797836,37.94303,0,0,0,2.199875,6.102985,5.797836,0,0,24.30643,7.723189,0,3.90311,-3.90311,11.82673,30.32489,0.1516076,6.377619,1.7599,0,9.923064
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,7.615139,7.615139,12,0,3.372,7.615139,33.00342,0,0,0,2.513256,0,0,4.384861,4.165618,28.64322,3.820079,6.678874,0,6.678874,18.16287,46.57137,0.1518739,8.376653,2.010605,12,6.333335
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,7.492825,7.492825,12,0,3.372,7.492825,33.99181,0,0,0,2.546947,0,0,4.507175,4.281817,21.96435,9.831066,6.828763,0,6.828763,24.6412,63.18245,0.1521453,8.242106,2.037557,12,12.37801
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,7.733053,0,2.292463,0,0,0,0,0,7.789183,0,0,7.733053,7.346401,15.13558,15.97695,15.13558,0,15.13558,39.00008,100,0.1518566,0,6.231346,12,23.76614
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.273659,3.273659,0,0,0,3.273659,232.8382,4.176372,0,0,7.622328,3.445957,3.273659,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,3.601025,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,8.801502,8.801502,3,0,1.095,8.801502,102.1456,2.883503,0,0,8.990347,6.106844,5.801502,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,9.681652,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.0580602,0.0580602,0,0,0,0.0580602,6554.722,3.744569,0,0,3.805685,0.061116,0.0580602,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,0.06386622,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518566,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.244803,3.244803,0,0,0,3.244803,4.433816,0,4.440892E-16,0,0.1438686,3.415583,3.244803,0,0,0,29.59898,0,3.271714,-3.271714,35.55139,91.15723,0.1518566,3.569284,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635238,26.32726,0,0,0,35.55139,91.15723,0.1518566,0,0,0,26.32726
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635238,26.32726,0,0,0,35.55139,91.15723,0.1518566,0,0,0,26.32726
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3751526,0.3751526,0,0,0,0.3751526,0,0,5.551115E-17,0,0,0.3948975,0.3751526,0,0,3.635238,26.32726,0,0.3948975,-0.3948975,35.13513,90.0899,0.1518566,0.4126678,0,0,26.32726
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.8576844,0.8576844,0,0,0,0.8576844,0,0,0,0,0,0.9028257,0.8576844,0,0,4.074013,25.93237,0,0.9028257,-0.9028257,34.18347,87.64974,0.1518566,0.9434528,0,0,25.93237
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.077152,25.02954,0,0,0,34.18347,87.64974,0.1518566,0,0,0,25.02954
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.077152,25.02954,0,0,0,34.18347,87.64974,0.1518566,0,0,0,25.02954
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.077152,25.02954,0,0,0,34.18347,87.64974,0.1518566,0,0,0,25.02954
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.398383,1.398383,0,0,0,1.398383,0,0,0,0,0,1.471982,1.398383,0,0,5.077152,25.02954,0,1.471982,-1.471982,32.63186,83.67128,0.1518566,1.538221,0,0,25.02954
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.065517,1.065517,0,0,0,1.065517,0,0,2.220446E-16,0,0,1.121597,1.065517,0,0,6.712687,23.55756,0,1.121597,-1.121597,31.4496,80.63983,0.1518566,1.172069,0,0,23.55756
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.7526606,0.7526606,0,0,0,0.7526606,0,0,1.110223E-16,0,0,0.7922744,0.7526606,0,0,7.958906,22.43596,0,0.7922744,-0.7922744,30.61447,78.49847,0.1518566,0.8279267,0,0,22.43596
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.380281,3.380281,0,0,0,3.380281,0,0,4.440892E-16,0,0,3.55819,3.380281,0,0,8.839211,21.64369,0,3.55819,-3.55819,26.8638,68.88141,0.1518566,3.718309,0,0,21.64369
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.635554,2.635554,0,0,0,2.635554,7.708175,0,0,0,0.2031531,2.774268,2.635554,0,0,12.79276,18.0855,0,2.571115,-2.571115,24.15361,61.93221,0.1518566,2.89911,0.1625225,0,18.28865
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,8.797317,8.797317,12,0,3.372,8.797317,12.71233,0,0,0,1.118344,0,0,3.202683,3.042549,15.64955,15.51438,4.160892,0,4.160892,28.10098,72.05365,0.1520248,9.677049,0.894675,12,16.63273
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.873451,1.873451,10.67345,0,3.036383,1.873451,105.3546,0,0,0,1.973766,0,0,8.8,8.36,11.48866,19.25919,10.33377,0,10.33377,37.90445,97.19071,0.152198,2.060796,1.579013,12,21.23295
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,10.28525,10.28525,8.667875,0,2.528972,10.28525,27.78144,6.661338E-16,0,0,2.857391,1.7025,1.617375,0,0,1.154891,28.55958,1.154891,0,1.154891,39.00008,100,0.1522372,11.31378,2.285913,12,31.41697
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,7.112537,7.112537,0,0,0,7.112537,65.83153,0,0,0,4.682292,7.486881,7.112537,0,0,0,29.59898,0,2.804589,-2.804589,36.04378,92.41977,0.1522372,7.823791,3.745833,0,34.28127
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0.2843184,0,0,3.400528,0,0,0,0,3.11621,26.79439,3.11621,0,3.11621,39.00008,100,0.1520972,0,2.720423,0,30.19492
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.4416318,0.4416318,0,0,0,0.4416318,568.0545,2.043834,0,0,2.508709,0.4648755,0.4416318,0,0,0,29.59898,0,0,0,39.00008,100,0.1520972,0.485795,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,8.702586,8.702586,6.892238,0,2.079736,8.702586,21.89728,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1520972,9.572845,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.645407,3.645407,0,0,0,3.645407,121.6033,0.5956637,0,0,4.432934,3.83727,3.645407,0,0,0,29.59898,0,0,0,39.00008,100,0.1520972,4.009948,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.876227,1.876227,0,0,0,1.876227,130.9955,0.4827978,0,0,2.457773,1.974976,1.876227,0,0,0,29.59898,0,0,0,39.00008,100,0.1520972,2.063849,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520972,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,9.970706,9.970706,9.585554,0,2.761145,9.970706,4.066138,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1520972,10.96778,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,7.043273,7.043273,0,0,0,7.043273,2.931567,0,8.881784E-16,0,0.2064783,7.413972,7.043273,0,0,0,29.59898,0,7.207494,-7.207494,31.40271,80.51962,0.1520972,7.747601,0.1651826,0,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,6.212909,6.212909,0,0,0,6.212909,0,0,0,0,0,6.539904,6.212909,0,0,8.008327,22.39148,0,6.539904,-6.539904,24.50905,62.84359,0.1520972,6.8342,0,0,22.39148
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.976648,1.976648,0,0,0,1.976648,0,0,2.220446E-16,0,0,2.080682,1.976648,0,0,15.27489,15.85158,0,2.080682,-2.080682,22.31582,57.21993,0.1520972,2.174313,0,0,15.85158
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.963704,1.963704,0,0,0,1.963704,0,0,2.220446E-16,0,0,2.067056,1.963704,0,0,17.58676,13.7709,0,2.067056,-2.067056,20.13695,51.63309,0.1520972,2.160074,0,0,13.7709
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.7425376,0.7425376,0,0,0,0.7425376,0,0,0,0,0,0.7816185,0.7425376,0,0,19.88349,11.70384,0,0.7816185,-0.7816185,19.31305,49.52054,0.1520972,0.8167914,0,0,11.70384
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.967573,2.967573,0,0,0,2.967573,0,0,0,0,0,3.123761,2.967573,0,0,20.75195,10.92222,0,3.123761,-3.123761,16.02032,41.07765,0.1520972,3.26433,0,0,10.92222
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.5741895,0.5741895,0,0,0,0.5741895,0,0,0,0,0,0.6044101,0.5741895,0,0,24.2228,7.798462,0,0.6044101,-0.6044101,15.38321,39.44405,0.1520972,0.6316085,0,0,7.798462
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.819012,2.819012,0,0,0,2.819012,0,0,4.440892E-16,0,0,2.967381,2.819012,0,0,24.89436,7.194052,0,2.967381,-2.967381,12.25532,31.42383,0.1520972,3.100913,0,0,7.194052
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.07137472,0.07137472,0,0,0,0.07137472,0,0,1.387779E-17,0,0,0.07513129,0.07137472,0,0,28.19145,4.226671,0,0.07513129,-0.07513129,12.17612,31.22076,0.1520972,0.0785122,0,0,4.226671
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.5950785,0.5950785,0,0,0,0.5950785,0,0,0,0,0,0.6263984,0.5950785,0,0,28.27493,4.151539,0,0.6263984,-0.6263984,11.51584,29.52774,0.1520972,0.6545864,0,0,4.151539
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3568262,0.3568262,0,0,0,0.3568262,0,0,0,0,0,0.3756066,0.3568262,0,0,28.97093,3.525141,0,0.3756066,-0.3756066,11.11992,28.51255,0.1520972,0.3925089,0,0,3.525141
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.312636,1.312636,0,0,0,1.312636,0,0,0,0,0,1.381723,1.312636,0,0,29.38827,3.149534,0,1.381723,-1.381723,9.663453,24.77803,0.1520972,1.4439,0,0,3.149534
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.375455,3.375455,11.72046,0,3.301277,3.375455,2.551354,0,0,0,0.0861198,0,0,8.345009,7.927758,30.92352,1.767812,8.013878,0,8.013878,17.26608,44.27192,0.1524358,3.713001,0.06889584,12,1.853932
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,22.90964,8.980302,11.18025,0,11.18025,27.8726,71.46806,0.1524142,0,2.256196,12,11.80055
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,5.245383,5.245383,11.57268,0,3.263887,5.245383,96.63899,0,0,0,5.069085,0,0,6.327294,6.010929,11.72939,19.04252,11.08001,0,11.08001,38.38402,98.42037,0.1526252,5.769921,4.055268,12,24.11161
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,6.15854,6.15854,0,0,0,6.15854,114.1816,0,0,0,7.031918,6.482673,6.15854,0,0,0.6493801,29.01454,0.5492446,0,0.5492446,38.90508,99.75642,0.1526006,6.774394,5.625534,0,36.04646
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.8463058,0.8463058,0,0,0,0.8463058,1173.659,8.941757,0,0,9.932741,0.8908482,0.8463058,0,0,0.1001355,29.50886,0.1001355,0,0.1001355,39.00008,100,0.1525962,0.9309364,7.946193,0,39.4416
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,5.445949,5.445949,0,0,0,5.445949,190.3793,4.63538,0,0,10.36796,5.732578,5.445949,0,0,0,29.59898,0,0,0,39.00008,100,0.1525962,5.990544,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.4911,4.4911,0,0,0,4.4911,223.9216,5.329071,0,0,10.05654,4.727474,4.4911,0,0,0,29.59898,0,0,0,39.00008,100,0.1525962,4.94021,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.110464,2.110464,0,0,0,2.110464,441.4409,7.094909,0,0,9.31645,2.221541,2.110464,0,0,0,29.59898,0,0,0,39.00008,100,0.1525962,2.32151,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525962,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,5.475389,5.475389,0,0,0,5.475389,121.6857,0.8992003,0,0,6.662768,5.763567,5.475389,0,0,0,29.59898,0,0,0,39.00008,100,0.1525962,6.022928,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.9300071,0.9300071,0,0,0,0.9300071,611.104,4.704356,0,0,5.683311,0.9789549,0.9300071,0,0,0,29.59898,0,0,0,39.00008,100,0.1525962,1.023008,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,17.63389,17.63389,12,0,3.372,17.63389,14.94392,8.881784E-16,0,0,2.635195,5.93041,5.633889,0,0,0,29.59898,0,3.295215,-3.295215,35.52662,91.0937,0.1525962,19.39728,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,10.82538,10.82538,12,0,3.372,10.82538,2.499076,0,0,0,0.2705345,0,0,1.174618,1.115887,3.66135,26.30376,1.386421,0,1.386421,36.84189,94.46619,0.152652,11.90792,0.2164276,12,26.5743
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,6.524218,6.524218,0,0,0,6.524218,0,0,8.881784E-16,0,0,6.867598,6.524218,0,0,2.274929,27.55154,0,6.867598,-6.867598,29.60281,75.90448,0.152652,7.176639,0,0,27.55154
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,5.777109,5.777109,0,0,0,5.777109,0,0,0,0,0,6.081167,5.777109,0,0,9.905593,20.68394,0,6.081167,-6.081167,23.19269,59.46833,0.152652,6.35482,0,0,20.68394
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.9448102,0.9448102,0,0,0,0.9448102,0,0,1.110223E-16,0,0,0.9945371,0.9448102,0,0,16.66245,14.60278,0,0.9945371,-0.9945371,22.14436,56.7803,0.152652,1.039291,0,0,14.60278
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.9331676,0.9331676,0,0,0,0.9331676,0,0,1.110223E-16,0,0,0.9822817,0.9331676,0,0,17.76749,13.60824,0,0.9822817,-0.9822817,21.10894,54.12539,0.152652,1.026484,0,0,13.60824
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.373957,2.373957,0,0,0,2.373957,0,0,0,0,0,2.498902,2.373957,0,0,18.85891,12.62596,0,2.498902,-2.498902,18.47487,47.37137,0.152652,2.611352,0,0,12.62596
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.754152,1.754152,0,0,0,1.754152,0,0,2.220446E-16,0,0,1.846476,1.754152,0,0,21.63547,10.12706,0,1.846476,-1.846476,16.52851,42.38072,0.152652,1.929567,0,0,10.12706
