Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.835412,1.835412,0,0,0,1.835412,0,0,2.220446E-16,0,0,1.932012,1.835412,0,0,23.68711,8.280581,0,1.932012,-1.932012,14.49199,37.15889,0.152652,2.018953,0,0,8.280581
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.691292,0.691292,0,0,0,0.691292,0,0,0,0,0,0.7276758,0.691292,0,0,25.83379,6.348568,0,0.7276758,-0.7276758,13.72496,35.19213,0.152652,0.7604212,0,0,6.348568
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.25656,2.25656,0,0,0,2.25656,0,0,4.440892E-16,0,0,2.375326,2.25656,0,0,26.64232,5.620893,0,2.375326,-2.375326,11.22114,28.7721,0.152652,2.482216,0,0,5.620893
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.09502479,0.09502479,0,0,0,0.09502479,0,0,0,0,0,0.1000261,0.09502479,0,0,29.28157,3.245567,0,0.1000261,-0.1000261,11.11571,28.50175,0.152652,0.1045273,0,0,3.245567
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.750609,1.750609,0,0,0,1.750609,0,0,2.220446E-16,0,0,1.842746,1.750609,0,0,29.39271,3.14554,0,1.842746,-1.842746,9.173282,23.52119,0.152652,1.925669,0,0,3.14554
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.431981,3.431981,11.67204,0,3.289025,3.431981,7.020358,0,0,0,0.2409373,0,0,8.240056,7.828053,31.4402,1.302794,8.068991,0,8.068991,16.8282,43.14914,0.1529872,3.775179,0.1927499,12,1.543732
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,23.37121,8.564886,10.16472,0,10.16472,26.47129,67.87498,0.1530091,0,1.443773,12,10.3696
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.274311,2.274311,11.07431,0,3.137801,2.274311,146.0594,1.776357E-15,0,0,3.321846,0,0,8.8,8.36,13.2065,17.71313,11.68185,0,11.68185,37.55367,96.29126,0.1531489,2.501742,2.657477,12,21.03498
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.583847,1.583847,0,0,0,1.583847,273.3541,1.137652,0,0,4.32951,1.667207,1.583847,0,0,1.524651,28.22679,1.524651,0,1.524651,39.00008,100,0.1530813,1.742232,3.463608,0,32.5563
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,9.749131,9.749131,3,0,1.095,9.749131,82.96367,0.9838879,0,0,8.088237,7.104349,6.749132,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,10.72404,6.47059,12,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,9.313772,9.313772,3.192978,0,1.143824,9.313772,69.17649,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,10.24515,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.744444,3.744444,0,0,0,3.744444,224.2524,4.455485,0,0,8.397006,3.94152,3.744444,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,4.118888,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.651347,2.651347,0,0,0,2.651347,278.894,4.603556,0,0,7.394448,2.790892,2.651347,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,2.916482,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.407957,4.407957,0,0,0,4.407957,139.0488,1.489255,0,0,6.12921,4.639955,4.407957,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,4.848752,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.147866,2.147866,0,0,0,2.147866,228.0743,2.637819,0,0,4.898731,2.260912,2.147866,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,2.362653,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.7406806,0.7406806,0,0,0,0.7406806,192.494,0.646102,0,0,1.425766,0.7796637,0.7406806,0,0,0,29.59898,0,0,0,39.00008,100,0.1530813,0.8147486,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,5.698111,5.698111,0,0,0,5.698111,6.520808,0,8.881784E-16,0,0.3715629,5.998012,5.698111,0,0,0,29.59898,0,5.626449,-5.626449,33.06928,84.79285,0.1530813,6.267922,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.65172,3.65172,0,0,0,3.65172,5.715981,0,0,0,0.2087316,3.843916,3.65172,0,0,6.25161,23.97253,0,3.635184,-3.635184,29.23746,74.9677,0.1530813,4.016892,0.1669853,0,24.18126
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,19.42447,19.42447,12,0,3.372,19.42447,0,0,0,1.006923,0,7.815237,7.424475,0,0,10.2907,20.33735,0,7.815237,-7.815237,20.99948,53.8447,0.1530813,21.36692,0,12,20.33735
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.9743,12.52211,8.36,0,8.36,28.93047,74.18054,0.1531826,0,0,12,12.52211
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,8.160086,8.160086,12,0,3.372,8.160086,0,0,0,0,0,0,0,3.839914,3.647918,10.6143,20.04611,3.647918,0,3.647918,32.39119,83.05416,0.1533329,8.976095,0,12,20.04611
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.351644,1.351644,0,0,0,1.351644,0,0,2.220446E-16,0,0,1.422783,1.351644,0,0,6.966382,23.32924,0,1.422783,-1.422783,30.89144,79.20867,0.1533329,1.486808,0,0,23.32924
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.104154,1.104154,0,0,0,1.104154,0,0,2.220446E-16,0,0,1.162267,1.104154,0,0,8.547252,21.90645,0,1.162267,-1.162267,29.66631,76.0673,0.1533329,1.214569,0,0,21.90645
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.717005,1.717005,0,0,0,1.717005,0,0,2.220446E-16,0,0,1.807373,1.717005,0,0,9.838659,20.74418,0,1.807373,-1.807373,27.76117,71.18233,0.1533329,1.888705,0,0,20.74418
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.877174,0.877174,0,0,0,0.877174,0,0,1.110223E-16,0,0,0.923341,0.877174,0,0,11.84685,18.93681,0,0.923341,-0.923341,26.78788,68.68674,0.1533329,0.9648914,0,0,18.93681
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87279,18.01347,0,0,0,26.78788,68.68674,0.1533329,0,0,0,18.01347
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.8985729,0.8985729,0,0,0,0.8985729,0,0,0,0,0,0.9458662,0.8985729,0,0,12.87279,18.01347,0,0.9458662,-0.9458662,25.79085,66.13025,0.1533329,0.9884302,0,0,18.01347
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.4091445,0.4091445,0,0,0,0.4091445,0,0,5.551115E-17,0,0,0.4306784,0.4091445,0,0,13.92375,17.0676,0,0.4306784,-0.4306784,25.33687,64.96622,0.1533329,0.450059,0,0,17.0676
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.293691,1.293691,0,0,0,1.293691,0,0,2.220446E-16,0,0,1.36178,1.293691,0,0,14.40228,16.63692,0,1.36178,-1.36178,23.90143,61.2856,0.1533329,1.42306,0,0,16.63692
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2318789,0.2318789,0,0,0,0.2318789,30.46636,0,2.775558E-17,0,0.07064506,0.244083,0.2318789,0,0,15.91537,15.27515,0,0.173438,-0.173438,23.71861,60.81683,0.1533329,0.2550668,0.05651604,0,15.34579
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.696826,1.696826,0,0,0,1.696826,178.191,0,0,0,3.023592,1.786132,1.696826,0,0,16.10808,15.10171,1.237459,0,1.237459,24.89257,63.82697,0.1532782,1.866508,2.418873,0,18.1253
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,6.451998,6.451998,0,0,0,6.451998,94.25558,0,8.881784E-16,0,6.081369,6.791577,6.451998,0,0,14.87062,16.21542,0,0.7102084,-0.7102084,24.14394,61.90742,0.1532782,7.097198,4.865095,0,22.29679
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.453574,2.453574,0,0,0,2.453574,312.1637,0,0,0,7.659168,2.58271,2.453574,0,0,15.65974,15.50521,5.076458,0,5.076458,28.9599,74.256,0.1530539,2.698931,6.127334,0,23.16438
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.787168,1.787168,0,0,0,1.787168,568.7498,0,0,0,10.16451,1.881229,1.787168,0,0,10.58328,20.07402,8.283284,0,8.283284,36.81811,94.40522,0.1526894,1.965885,8.131611,0,30.23854
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,8.59485,0,0,10.89485,0,0,0,0,2.299998,27.52898,2.299998,0,2.299998,39.00008,100,0.1525885,0,8.715878,0,38.42383
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,6.867072,6.867072,0,0,0,6.867072,172.8598,4.641912,0,0,11.87041,7.228497,6.867072,0,0,0,29.59898,0,0,0,39.00008,100,0.1525885,7.55378,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525885,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,13.64575,13.64575,5.285747,0,1.673294,13.64575,74.99734,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1525885,15.01032,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,4.144177,4.144177,0,0,0,4.144177,202.4816,4.028906,0,0,8.391198,4.362292,4.144177,0,0,0,29.59898,0,0,0,39.00008,100,0.1525885,4.558595,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.816659,0.816659,0,0,0,0.816659,712.2031,4.95663,0,0,5.816271,0.8596411,0.816659,0,0,0,29.59898,0,0,0,39.00008,100,0.1525885,0.8983249,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.556745,2.556745,0,0,0,2.556745,90.15513,0,0,0,2.305036,2.69131,2.556745,0,0,0,29.59898,0,0.3862737,-0.3862737,38.59291,98.95598,0.1525885,2.812419,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,8.626075,8.626075,8.786949,0,2.559098,8.626075,3.012393,0,0,0,0.2598513,0,0,0.1608746,0.1528309,0.429193,29.2127,0.4126821,0,0.4126821,38.98441,99.95984,0.1526033,9.488683,0.207881,12,29.47256
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,5.413958,5.413958,0,0,0,5.413958,0,0,8.881784E-16,0,0,5.698903,5.413958,0,0,0.01651081,29.58412,0,5.698903,-5.698903,32.97724,84.55686,0.1526033,5.955354,0,0,29.58412
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,12.79429,12.79429,12,0,3.372,12.79429,0,0,0,0,0,0.8360913,0.7942867,0,0,6.348625,23.88522,0,0.8360913,-0.8360913,32.09592,82.29708,0.1526033,14.07372,0,12,23.88522
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,12.78165,12.78165,12,0,3.372,12.78165,0,0,0,0,0,0.822785,0.7816458,0,0,7.277616,23.04912,0,0.822785,-0.822785,31.22863,80.07326,0.1526033,14.05981,0,12,23.04912
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.267663,2.267663,0,0,0,2.267663,0,0,0,0,0,2.387014,2.267663,0,0,8.191821,22.22634,0,2.387014,-2.387014,28.7125,73.62165,0.1526033,2.49443,0,0,22.22634
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.751095,1.751095,0,0,0,1.751095,0,0,2.220446E-16,0,0,1.843258,1.751095,0,0,10.84406,19.83932,0,1.843258,-1.843258,26.76954,68.6397,0.1526033,1.926204,0,0,19.83932
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.021661,1.021661,0,0,0,1.021661,0,0,0,0,0,1.075433,1.021661,0,0,12.89212,17.99607,0,1.075433,-1.075433,25.63593,65.73302,0.1526033,1.123827,0,0,17.99607
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08705,16.92064,0,0,0,25.63593,65.73302,0.1526033,0,0,0,16.92064
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.287851,1.287851,0,0,0,1.287851,0,0,2.220446E-16,0,0,1.355633,1.287851,0,0,14.08705,16.92064,0,1.355633,-1.355633,24.20697,62.06902,0.1526033,1.416637,0,0,16.92064
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.480555,0.480555,0,0,0,0.480555,0,0,5.551115E-17,0,0,0.5058473,0.480555,0,0,15.59331,15.565,0,0.5058473,-0.5058473,23.67376,60.70182,0.1526033,0.5286105,0,0,15.565
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.4342063,0.4342063,0,0,0,0.4342063,0,0,5.551115E-17,0,0,0.4570592,0.4342063,0,0,16.15536,15.05915,0,0.4570592,-0.4570592,23.19197,59.46648,0.1526033,0.4776269,0,0,15.05915
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.150202,1.150202,0,0,0,1.150202,0,0,0,0,0,1.210739,1.150202,0,0,16.6632,14.60209,0,1.210739,-1.210739,21.91574,56.1941,0.1526033,1.265222,0,0,14.60209
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.870942,2.870942,0,0,0,2.870942,8.664433,0,0,0,0.2487509,3.022044,2.870942,0,0,18.00847,13.39136,0,2.773293,-2.773293,18.99244,48.69846,0.1526033,3.158036,0.1990007,0,13.64011
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,21.08991,10.61806,2.145471,0,2.145471,21.02781,53.91735,0.1525093,0,1.716377,0,12.76353
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.042446,4.042446,0,0,0,4.042446,98.84247,0,0,0,3.995653,4.255206,4.042446,0,0,18.94444,12.54899,0,0.259553,-0.259553,20.75422,53.21583,0.1525093,4.44669,3.196522,0,16.54464
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.557039,1.557039,0,0,0,1.557039,444.6093,0,0,0,6.922741,1.638989,1.557039,0,0,19.23283,12.28943,5.283752,0,5.283752,25.76682,66.06865,0.1522783,1.712743,5.538193,0,19.21218
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,13.94907,17.04481,10.0501,0,10.0501,35.30119,90.51569,0.1518408,0,8.040081,0,27.09491
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,10.66519,10.66519,4.524782,0,1.48077,10.66519,97.16245,0,0,0,10.36256,6.463591,6.140411,0,0,3.898973,26.0899,3.898973,0,3.898973,39.00008,100,0.1517941,11.73171,8.290051,12,36.45247
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,5.229153,5.229153,0,0,0,5.229153,202.2464,5.0714,0,0,10.57577,5.504371,5.229153,0,0,0,29.59898,0,0,0,39.00008,100,0.1517941,5.752068,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517941,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517941,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,4.162293,4.162293,0,0,0,4.162293,198.2334,3.869693,0,0,8.251054,4.381361,4.162293,0,0,0,29.59898,0,0,0,39.00008,100,0.1517941,4.578522,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.293264,1.293264,0,0,0,1.293264,436.3397,4.281693,0,0,5.643024,1.361331,1.293264,0,0,0,29.59898,0,0,0,39.00008,100,0.1517941,1.42259,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.802088,1.802088,0,0,0,1.802088,125.5478,0.3655468,0,0,2.262481,1.896934,1.802088,0,0,0,29.59898,0,0,0,39.00008,100,0.1517941,1.982296,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.872043,2.872043,0,0,0,2.872043,7.694401,0,0,0,0.2209865,3.023203,2.872043,0,0,0,29.59898,0,2.802216,-2.802216,36.04628,92.42618,0.1517941,3.159247,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.376059,2.376059,0,0,0,2.376059,0,0,4.440892E-16,0,0,2.501114,2.376059,0,0,3.113574,26.79676,0,2.501114,-2.501114,33.40988,85.66618,0.1517941,2.613664,0,0,26.79676
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.89259,24.29565,0,0,0,33.40988,85.66618,0.1517941,0,0,0,24.29565
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.89259,24.29565,0,0,0,33.40988,85.66618,0.1517941,0,0,0,24.29565
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.333745,2.333745,0,0,0,2.333745,0,0,0,0,0,2.456573,2.333745,0,0,5.89259,24.29565,0,2.456573,-2.456573,30.82042,79.02657,0.1517941,2.567119,0,0,24.29565
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.696517,0.696517,0,0,0,0.696517,0,0,1.110223E-16,0,0,0.7331758,0.696517,0,0,8.622116,21.83907,0,0.7331758,-0.7331758,30.04759,77.04494,0.1517941,0.7661687,0,0,21.83907
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.358788,2.358788,0,0,0,2.358788,0,0,4.440892E-16,0,0,2.482935,2.358788,0,0,9.436755,21.1059,0,2.482935,-2.482935,27.43034,70.33407,0.1517941,2.594667,0,0,21.1059
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.9626361,0.9626361,0,0,0,0.9626361,0,0,2.220446E-16,0,0,1.013301,0.9626361,0,0,12.19557,18.62296,0,1.013301,-1.013301,26.36223,67.59532,0.1517941,1.0589,0,0,18.62296
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.131329,2.131329,0,0,0,2.131329,0,0,0,0,0,2.243505,2.131329,0,0,13.32146,17.60966,0,2.243505,-2.243505,23.99737,61.53159,0.1517941,2.344462,0,0,17.60966
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.259963,2.259963,0,0,0,2.259963,0,0,0,0,0,2.378908,2.259963,0,0,15.81424,15.36616,0,2.378908,-2.378908,21.48978,55.10189,0.1517941,2.485959,0,0,15.36616
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.363573,1.363573,0,0,0,1.363573,0,0,2.220446E-16,0,0,1.43534,1.363573,0,0,18.45748,12.98725,0,1.43534,-1.43534,19.9768,51.22246,0.1517941,1.49993,0,0,12.98725
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.019566,1.019566,0,0,0,1.019566,0,0,2.220446E-16,0,0,1.073227,1.019566,0,0,20.0523,11.55191,0,1.073227,-1.073227,18.84552,48.32174,0.1517941,1.121522,0,0,11.55191
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.610132,1.610132,0,0,0,1.610132,12.03635,0,2.220446E-16,0,0.193801,1.694876,1.610132,0,0,21.24477,10.47868,0,1.501075,-1.501075,17.26325,44.26464,0.1517941,1.771145,0.1550408,0,10.67248
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,7.59774,7.59774,0,0,0,7.59774,23.09394,0,8.881784E-16,0,1.754618,7.997621,7.59774,0,0,22.91263,8.977609,0,6.243003,-6.243003,10.68254,27.39108,0.1517941,8.357514,1.403694,0,10.73223
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.086599,3.086599,11.40011,0,3.220229,3.086599,73.96552,0,0,0,2.283019,0,0,8.313515,7.897839,29.8493,2.734606,10.18086,0,10.18086,20.34095,52.15619,0.1520264,3.395259,1.826415,12,5.017625
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,10.95479,10.95479,12,0,3.372,10.95479,36.44794,0,0,0,3.992795,0,0,1.045212,0.992951,19.66844,11.89738,4.985746,0,4.985746,25.07085,64.2841,0.1521977,12.05027,3.194236,12,15.89017
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.995561,3.995561,11.86489,0,3.337818,3.995561,160.1575,0,0,0,6.399189,0,0,7.869334,7.475867,14.6827,16.38455,13.87506,0,13.87506,38.23388,98.0354,0.1523053,4.395117,5.119351,12,22.78374
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1006593,0.1006593,0,0,0,0.1006593,8252.32,7.393127,0,0,8.306726,0.1059571,0.1006593,0,0,0.8076422,28.8721,0.8076422,0,0.8076422,39.00008,100,0.1522705,0.1107252,6.645381,0,37.17883
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.984471,1.984471,0,0,0,1.984471,397.0818,5.791057,0,0,7.879974,2.088917,1.984471,0,0,0,29.59898,0,0,0,39.00008,100,0.1522705,2.182918,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,9.134418,9.134418,3,0,1.095,9.134418,114.691,4.019071,0,0,10.47635,6.457282,6.134418,0,0,0,29.59898,0,0,0,39.00008,100,0.1522705,10.04786,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,6.332482,6.332482,0,0,0,6.332482,165.7297,3.829033,0,0,10.4948,6.665771,6.332482,0,0,0,29.59898,0,0,0,39.00008,100,0.1522705,6.96573,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1522705,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,6.076157,6.076157,0,0,0,6.076157,75.42403,0,0,0,4.582883,6.395955,6.076157,0,0,0,29.59898,0,1.813072,-1.813072,37.08893,95.09963,0.1522705,6.683773,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,5.188971,5.188971,0,0,0,5.188971,46.94971,0,8.881784E-16,0,2.436207,5.462074,5.188971,0,0,2.014525,27.78591,0,3.025867,-3.025867,33.89939,86.92133,0.1522705,5.707868,1.948965,0,30.22211
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.999031,3.999031,0,0,0,3.999031,5.775866,0,4.440892E-16,0,0.2309786,4.209506,3.999031,0,0,5.3766,24.76004,0,3.978528,-3.978528,29.70565,76.16818,0.1522705,4.398934,0.1847829,0,24.99102
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,7.176194,7.176194,0,0,0,7.176194,0,0,8.881784E-16,0,0,7.553888,7.176194,0,0,9.797186,20.78151,0,7.553888,-7.553888,21.74315,55.75156,0.1522705,7.893813,0,0,20.78151
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.1904,13.22762,0,0,0,21.74315,55.75156,0.1522705,0,0,0,13.22762
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,10.778,10.778,12,0,3.372,10.778,0,0,0,0,0,0,0,1.221997,1.160897,18.1904,13.22762,1.160897,0,1.160897,22.84448,58.57547,0.1523177,11.8558,0,12,13.22762
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.023642,2.023642,10.82364,0,3.074381,2.023642,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.0295,14.27243,8.36,0,8.36,30.77547,78.9113,0.1525792,2.226006,0,12,14.27243
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.913546,1.913546,10.71355,0,3.046527,1.913546,0,0,0,0,0,0,0,8.8,8.36,8.669498,21.79643,8.36,0,8.36,38.70646,99.24714,0.1528307,2.104901,0,12,21.79643
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.309498,29.32043,0,0,0,38.70646,99.24714,0.1528307,0,0,0,29.32043
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.234447,2.234447,0,0,0,2.234447,0,0,4.440892E-16,0,0,2.352049,2.234447,0,0,0.309498,29.32043,0,2.352049,-2.352049,36.22718,92.89003,0.1528307,2.457891,0,0,29.32043
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.4294,1.4294,0,0,0,1.4294,0,0,0,0,0,1.504631,1.4294,0,0,2.922886,26.96838,0,1.504631,-1.504631,34.64116,88.82332,0.1528307,1.57234,0,0,26.96838
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.594698,25.46375,0,0,0,34.64116,88.82332,0.1528307,0,0,0,25.46375
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.366473,1.366473,0,0,0,1.366473,0,0,0,0,0,1.438392,1.366473,0,0,4.594698,25.46375,0,1.438392,-1.438392,33.12497,84.93564,0.1528307,1.50312,0,0,25.46375
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1157205,0.1157205,0,0,0,0.1157205,0,0,1.387779E-17,0,0,0.1218111,0.1157205,0,0,6.192912,24.02536,0,0.1218111,-0.1218111,32.99657,84.60641,0.1528307,0.1272926,0,0,24.02536
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.671031,1.671031,0,0,0,1.671031,6.370111,0,0,0,0.1064465,1.758979,1.671031,0,0,6.328258,23.90355,0,1.652533,-1.652533,31.25464,80.13995,0.1528307,1.838134,0.08515719,0,24.00999
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,7.022853,7.022853,0,0,0,7.022853,42.24589,0,0,0,2.966867,7.392477,7.022853,0,0,8.164405,22.25101,0,4.425611,-4.425611,26.58964,68.17843,0.1528307,7.725139,2.373493,0,25.21788
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,6.579381,6.579381,0,0,0,6.579381,78.18128,0,8.881784E-16,0,5.143844,6.925664,6.579381,0,0,13.08175,17.8254,0,1.78182,-1.78182,24.71144,63.36253,0.1528307,7.237319,4.115076,0,22.96925
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.429184,4.429184,0,0,0,4.429184,175.3594,0,0,0,7.766992,4.6623,4.429184,0,0,15.06155,16.04358,3.104693,0,3.104693,27.65681,70.91475,0.1526971,4.872103,6.213593,0,23.81058
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.675207,2.675207,0,0,0,2.675207,371.7177,0,0,0,9.94422,2.816008,2.675207,0,0,11.95686,18.83781,7.128211,0,7.128211,34.41922,88.25424,0.1523914,2.942728,7.955376,0,28.78203
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,9.099505,9.099505,3,0,1.095,9.099505,129.0089,0.4899918,0,0,11.73917,6.420532,6.099505,0,0,4.828646,25.2532,4.828646,0,4.828646,39.00008,100,0.152185,10.00946,9.391335,12,36.99237
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.972173,4.972173,0,0,0,4.972173,244.3006,6.913183,0,0,12.14705,5.233866,4.972173,0,0,0,29.59898,0,0,0,39.00008,100,0.152185,5.46939,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,10.05319,10.05319,3,0,1.095,10.05319,120.299,4.669479,0,0,12.09389,7.42441,7.053189,0,0,0,29.59898,0,0,0,39.00008,100,0.152185,11.05851,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.454288,4.454288,0,0,0,4.454288,233.6037,5.716658,0,0,10.40538,4.688725,4.454288,0,0,0,29.59898,0,0,0,39.00008,100,0.152185,4.899717,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,12.85873,12.85873,4.649168,0,1.51224,12.85873,67.20449,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.152185,14.1446,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,6.606195,6.606195,0,0,0,6.606195,82.93497,0,0,0,5.478846,6.95389,6.606195,0,0,0,29.59898,0,1.475044,-1.475044,37.44524,96.01326,0.152185,7.266815,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.05626834,0.05626834,0,0,0,0.05626834,4609.178,0.8953402,0,0,2.593508,0.05922984,0.05626834,0,0,1.638938,28.12393,1.638938,0,1.638938,39.00008,100,0.152115,0.06189518,2.074806,0,30.71744
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,10.73197,10.73197,10.46158,0,2.982779,10.73197,2.652118,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.152115,11.80517,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,5.078244,5.078244,0,0,0,5.078244,0,0,0,0,0,5.34552,5.078244,0,0,0,29.59898,0,5.34552,-5.34552,33.36541,85.55215,0.152115,5.586069,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,8.47578,8.47578,12,0,3.372,8.47578,0,0,0,0,0,0,0,3.524221,3.34801,5.939466,24.25346,3.34801,0,3.34801,36.54161,93.69624,0.1522499,9.323358,0,12,24.25346
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.907835,1.907835,0,0,0,1.907835,0,0,0,0,0,2.008247,1.907835,0,0,2.591457,27.26667,0,2.008247,-2.008247,34.42473,88.26836,0.1522499,2.098619,0,0,27.26667
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.475698,2.475698,0,0,0,2.475698,0,0,0,0,0,2.605998,2.475698,0,0,4.822843,25.25842,0,2.605998,-2.605998,31.67776,81.22488,0.1522499,2.723268,0,0,25.25842
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.718396,22.65242,0,0,0,31.67776,81.22488,0.1522499,0,0,0,22.65242
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.034116,3.034116,0,0,0,3.034116,0,0,4.440892E-16,0,0,3.193807,3.034116,0,0,7.718396,22.65242,0,3.193807,-3.193807,28.3112,72.59267,0.1522499,3.337528,0,0,22.65242
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.5113627,0.5113627,0,0,0,0.5113627,0,0,0,0,0,0.5382766,0.5113627,0,0,11.26707,19.45861,0,0.5382766,-0.5382766,27.7438,71.13782,0.1522499,0.562499,0,0,19.45861
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.920632,2.920632,0,0,0,2.920632,0,0,4.440892E-16,0,0,3.074349,2.920632,0,0,11.86516,18.92034,0,3.074349,-3.074349,24.50315,62.82848,0.1522499,3.212695,0,0,18.92034
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.552492,3.552492,0,0,0,3.552492,0,0,0,0,0,3.739465,3.552492,0,0,15.2811,15.84599,0,3.739465,-3.739465,20.56141,52.72146,0.1522499,3.907741,0,0,15.84599
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.9926128,0.9926128,0,0,0,0.9926128,0,0,0,0,0,1.044856,0.9926128,0,0,19.43606,12.10652,0,1.044856,-1.044856,19.46004,49.89743,0.1522499,1.091874,0,0,12.10652
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59701,11.06167,0,0,0,19.46004,49.89743,0.1522499,0,0,0,11.06167
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,20.59701,11.06167,0.1394316,0,0.1394316,19.59231,50.2366,0.1522439,0,0.1115453,0,11.2011
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.39956,3.39956,0,0,0,3.39956,79.46406,0,0,0,2.701428,3.578484,3.39956,0,0,20.45758,11.18716,0,0.8770559,-0.8770559,18.66782,47.8661,0.1522439,3.739516,2.161143,0,13.88859
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,5.997624,5.997624,0,0,0,5.997624,91.20814,0,0,0,5.470321,6.313288,5.997624,0,0,21.43209,10.3101,0,0.8429672,-0.8429672,17.77925,45.58773,0.1522439,6.597386,4.376257,0,15.78042
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,0,0,0,0,0,0,0,7.48336,0,0,0,0,22.36872,9.467134,7.48336,0,7.48336,24.87859,63.79113,0.1519255,0,5.986688,0,16.95049
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,10.03058,10.03058,12,0,3.372,10.03058,99.85802,0,0,0,10.01634,0,0,1.969416,1.870945,14.88536,16.20216,11.88729,0,11.88729,36.15586,92.70715,0.1521272,11.03364,8.013074,12,26.2185
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,11.23981,11.23981,3.607765,0,1.248765,11.23981,98.14935,1.332268E-15,0,0,11.0318,8.033731,7.632045,0,0,2.998069,26.90072,2.998069,0,2.998069,39.00008,100,0.1520478,12.36379,8.82544,12,37.93252
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.084322,4.084322,0,0,0,4.084322,253.0639,6.036658,0,0,10.33595,4.299287,4.084322,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,4.492754,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.143698,3.143698,0,0,0,3.143698,290.1991,5.813827,0,0,9.122982,3.309155,3.143698,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,3.458067,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,8.070833,8.070833,3,0,1.095,8.070833,102.3368,2.921711,0,0,8.259431,5.337719,5.070834,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,8.877917,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,9.380507,9.380507,3.89099,0,1.320421,9.380507,61.60049,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,10.31856,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2250064,0.2250064,0,0,0,0.2250064,1197.903,2.458509,0,0,2.695358,0.2368489,0.2250064,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,0.2475071,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520478,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.529974,2.529974,0,0,0,2.529974,0,0,4.440892E-16,0,0,2.663131,2.529974,0,0,0,29.59898,0,2.663131,-2.663131,36.19289,92.8021,0.1520478,2.782972,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,13.34357,13.34357,12,0,3.372,13.34357,0,0,0,0,0,1.414283,1.343569,0,0,2.959034,26.93585,0,1.414283,-1.414283,34.70211,88.97958,0.1520478,14.67793,0,12,26.93585
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,13.75588,13.75588,12,0,3.372,13.75588,0,0,0,0,0,1.848297,1.755882,0,0,4.53046,25.52156,0,1.848297,-1.848297,32.75383,83.98402,0.1520478,15.13147,0,12,25.52156
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.481976,2.481976,0,0,0,2.481976,0,0,4.440892E-16,0,0,2.612606,2.481976,0,0,6.584123,23.67327,0,2.612606,-2.612606,29.9999,76.92267,0.1520478,2.730174,0,0,23.67327
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.383476,2.383476,0,0,0,2.383476,0,0,4.440892E-16,0,0,2.508922,2.383476,0,0,9.487019,21.06066,0,2.508922,-2.508922,27.35527,70.14157,0.1520478,2.621823,0,0,21.06066
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27471,18.55174,0,0,0,27.35527,70.14157,0.1520478,0,0,0,18.55174
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27471,18.55174,0,0,0,27.35527,70.14157,0.1520478,0,0,0,18.55174
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27471,18.55174,0,0,0,27.35527,70.14157,0.1520478,0,0,0,18.55174
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.267277,2.267277,0,0,0,2.267277,0,0,4.440892E-16,0,0,2.386607,2.267277,0,0,12.27471,18.55174,0,2.386607,-2.386607,24.83956,63.69106,0.1520478,2.494004,0,0,18.55174
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.989608,1.989608,0,0,0,1.989608,0,0,4.440892E-16,0,0,2.094325,1.989608,0,0,14.9265,16.16513,0,2.094325,-2.094325,22.63195,58.03052,0.1520478,2.188569,0,0,16.16513
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.047756,1.047756,0,0,0,1.047756,0,0,0,0,0,1.102901,1.047756,0,0,17.25352,14.07081,0,1.102901,-1.102901,21.46939,55.04961,0.1520478,1.152532,0,0,14.07081
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.0048496,0.0048496,0,0,0,0.0048496,5140.518,0,0,0,0.2492946,0.005104843,0.0048496,0,0,18.47897,12.96791,0.2441897,0,0.2441897,21.70105,55.6436,0.1520375,0.00533456,0.1994357,0,13.2172
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.865014,2.865014,0,0,0,2.865014,39.23585,0,0,0,1.124113,3.015805,2.865014,0,0,18.23478,13.18768,0,1.891692,-1.891692,19.70703,50.53074,0.1520375,3.151516,0.8992901,0,14.31179
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.927848,2.927848,0,0,0,2.927848,109.6902,0,0,0,3.211563,3.081945,2.927848,0,0,20.33666,11.29599,0.1296182,0,0.1296182,19.83,50.84604,0.152032,3.220632,2.56925,0,14.50755
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,6.404094,6.404094,0,0,0,6.404094,69.6167,0,0,0,4.458319,6.741152,6.404094,0,0,20.20704,11.41264,0,2.282833,-2.282833,17.42368,44.67601,0.152032,7.044504,3.566655,0,15.87096
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.539864,3.539864,0,0,0,3.539864,183.4553,0,0,0,6.494069,3.726173,3.539864,0,0,22.74352,9.129808,2.767896,0,2.767896,20.04954,51.40896,0.1519149,3.893851,5.195255,0,15.62388
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.6304786,0.6304786,0,0,0,0.6304786,820.1667,0,0,0,5.170976,0.6636617,0.6304786,0,0,19.97563,11.62091,4.507314,0,4.507314,24.32555,62.37308,0.1517247,0.6935264,4.136781,0,16.79189
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.6731149,0.6731149,0,0,0,0.6731149,628.7882,0,0,0,4.232467,0.708542,0.6731149,0,0,15.46831,15.6775,3.523925,0,3.523925,27.66864,70.94508,0.1515763,0.7404264,3.385974,0,19.90996
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,11.94439,18.84903,1.140966,0,1.140966,28.75105,73.7205,0.1515284,0,0.9127724,0,19.99
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,7.895792,7.895792,12,0,3.372,7.895792,15.53065,0,0,0,1.226268,0,0,4.104208,3.898998,10.80342,19.8759,5.125266,0,5.125266,33.61331,86.18779,0.1517236,8.685371,0.9810143,12,21.10217
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.450911,2.450911,0,0,0,2.450911,131.2311,0,0,0,3.216357,2.579906,2.450911,0,0,5.678155,24.48864,0.6364514,0,0.6364514,34.2171,87.73597,0.1516968,2.696002,2.573086,0,27.705
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.840629,1.840629,0,0,0,1.840629,78.37705,0,0,0,1.442631,1.937504,1.840629,0,0,5.041704,25.06145,0,0.4948733,-0.4948733,33.69545,86.39843,0.1516968,2.024691,1.154104,0,26.50407
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.874679,4.874679,0,0,0,4.874679,7.340796,0,8.881784E-16,0,0.3578402,5.131241,4.874679,0,0,5.591563,24.56657,0,4.7734,-4.7734,28.66385,73.4969,0.1516968,5.362146,0.2862722,0,24.92441
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,9.884816,9.884816,12,0,3.372,9.884816,2.131605,0,0,0,0.2107052,0,0,2.115184,2.009424,10.89534,19.79317,2.22013,0,2.22013,30.77005,78.89741,0.1517837,10.8733,0.1685642,12,20.00388
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,12.58022,12.58022,12,0,3.372,12.58022,0,0,0,0,0,0.6107634,0.5802252,0,0,8.675212,21.79129,0,0.6107634,-0.6107634,30.12625,77.24664,0.1517837,13.83825,0,12,21.79129
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,14.08988,14.08988,12,0,3.372,14.08988,0,0,0,0,0,2.199874,2.08988,0,0,9.353838,21.18052,0,2.199874,-2.199874,27.80738,71.30083,0.1517837,15.49887,0,12,21.18052
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.79814,18.98065,8.36,0,8.36,35.73837,91.63667,0.1518836,0,0,12,18.98065
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.436655,1.436655,0,0,0,1.436655,0,0,2.220446E-16,0,0,1.512268,1.436655,0,0,3.438143,26.50465,0,1.512268,-1.512268,34.1443,87.54931,0.1518836,1.58032,0,0,26.50465
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.492592,2.492592,0,0,0,2.492592,0,0,4.440892E-16,0,0,2.623781,2.492592,0,0,5.118441,24.99238,0,2.623781,-2.623781,31.37859,80.45776,0.1518836,2.741851,0,0,24.99238
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.9305525,0.9305525,0,0,0,0.9305525,0,0,1.110223E-16,0,0,0.979529,0.9305525,0,0,8.033753,22.3686,0,0.979529,-0.979529,30.34608,77.8103,0.1518836,1.023608,0,0,22.3686
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.812742,3.812742,0,0,0,3.812742,0,0,4.440892E-16,0,0,4.013412,3.812742,0,0,9.122119,21.38907,0,4.013412,-4.013412,26.11557,66.96286,0.1518836,4.194016,0,0,21.38907
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.58147,17.37566,0,0,0,26.11557,66.96286,0.1518836,0,0,0,17.37566
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.179327,2.179327,0,0,0,2.179327,0,0,4.440892E-16,0,0,2.294029,2.179327,0,0,13.58147,17.37566,0,2.294029,-2.294029,23.69745,60.76257,0.1518836,2.39726,0,0,17.37566
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.9087763,0.9087763,0,0,0,0.9087763,0,0,1.110223E-16,0,0,0.9566067,0.9087763,0,0,16.13039,15.08163,0,0.9566067,-0.9566067,22.6891,58.17706,0.1518836,0.9996539,0,0,15.08163
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.185232,2.185232,0,0,0,2.185232,0,0,4.440892E-16,0,0,2.300245,2.185232,0,0,17.19328,14.12502,0,2.300245,-2.300245,20.26443,51.95996,0.1518836,2.403756,0,0,14.12502
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.7415859,0.7415859,0,0,0,0.7415859,30.96978,0,0,0,0.2296675,0.7806168,0.7415859,0,0,19.74911,11.82478,0,0.5509493,-0.5509493,19.68368,50.47086,0.1518836,0.8157445,0.183734,0,12.05445
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,5.970752,5.970752,0,0,0,5.970752,30.34231,0,8.881784E-16,0,1.811664,6.285002,5.970752,0,0,20.36128,11.27383,0,4.473338,-4.473338,14.96836,38.38034,0.1518836,6.567827,1.449331,0,13.08549
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,25.33165,6.800491,0.8571476,0,0.8571476,15.78152,40.46537,0.1518477,0,0.6857181,0,7.657639
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,8.384406,8.384406,12,0,3.372,8.384406,16.92501,0,0,0,1.419062,0,0,3.615594,3.434814,24.4745,7.571924,4.853876,0,4.853876,20.38632,52.2725,0.1520292,9.222847,1.135249,12,8.990986
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01352123,0.01352123,8.813521,0,2.565821,0.01352123,32615.72,0,0,0,4.410048,0,0,8.8,8.36,19.62063,11.94041,12.77005,0,12.77005,32.50105,83.33585,0.1519448,0.01487336,3.528039,12,16.35046
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.301513,1.301513,0,0,0,1.301513,250.0833,0,0,0,3.254866,1.370014,1.301513,0,0,6.85058,23.43346,1.884853,0,1.884853,34.28918,87.92078,0.1518661,1.431664,2.603893,0,26.68832
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,4.965727,25.12982,4.199586,0,4.199586,38.27325,98.13635,0.1516912,0,3.359669,0,29.32941
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,5.694339,5.694339,0,0,0,5.694339,74.55087,0,0,0,4.245179,5.994041,5.694339,0,0,0.766141,28.90945,0,1.748862,-1.748862,36.42979,93.40953,0.1516912,6.263773,3.396143,0,33.15463
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.907155,4.907155,0,0,0,4.907155,90.58275,0,0,0,4.445035,5.165426,4.907155,0,0,2.709321,27.16059,0,0.7203904,-0.7203904,35.67043,91.46246,0.1516912,5.39787,3.556028,0,31.60563
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.679476,2.679476,0,0,0,2.679476,123.5819,0,0,0,3.311348,2.820501,2.679476,0,0,3.509755,26.4402,0.4908472,0,0.4908472,36.13609,92.65646,0.1516708,2.947424,2.649079,0,29.75155
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,7.398398,7.398398,0,0,0,7.398398,5.405107,0,8.881784E-16,0,0.3998913,7.787787,7.398398,0,0,3.018908,26.88196,0,7.387896,-7.387896,28.34856,72.68848,0.1516708,8.138238,0.3199131,0,27.28185
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,11.22768,19.49406,1.307311,0,1.307311,29.58879,75.86854,0.1516164,0,1.045849,0,20.80138
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,9.92037,20.67064,0.2619173,0,0.2619173,29.83727,76.50565,0.1516055,0,0.2095339,0,20.93256
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.08147112,0.08147112,0,0,0,0.08147112,0,0,1.387779E-17,0,0,0.08575907,0.08147112,0,0,9.658453,20.90637,0,0.08575907,-0.08575907,29.74687,76.27386,0.1516055,0.08961822,0,0,20.90637
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.75374,20.82061,0,0,0,29.74687,76.27386,0.1516055,0,0,0,20.82061
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.566368,1.566368,0,0,0,1.566368,0,0,2.220446E-16,0,0,1.648809,1.566368,0,0,9.75374,20.82061,0,1.648809,-1.648809,28.00887,71.81747,0.1516055,1.723005,0,0,20.82061
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.671052,2.671052,0,0,0,2.671052,0,0,4.440892E-16,0,0,2.811634,2.671052,0,0,11.58575,19.1718,0,2.811634,-2.811634,25.04515,64.2182,0.1516055,2.938158,0,0,19.1718
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.427134,0.427134,0,0,0,0.427134,0,0,5.551115E-17,0,0,0.4496147,0.427134,0,0,14.70979,16.36017,0,0.4496147,-0.4496147,24.57121,63.00298,0.1516055,0.4698474,0,0,16.36017
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.20936,15.91055,0,0,0,24.57121,63.00298,0.1516055,0,0,0,15.91055
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.318281,0.318281,0,0,0,0.318281,0,0,0,0,0,0.3350326,0.318281,0,0,15.20936,15.91055,0,0.3350326,-0.3350326,24.21806,62.09746,0.1516055,0.3501091,0,0,15.91055
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.304363,1.304363,0,0,0,1.304363,0,0,0,0,0,1.373013,1.304363,0,0,15.58162,15.57552,0,1.373013,-1.373013,22.77077,58.38648,0.1516055,1.434799,0,0,15.57552
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.438043,1.438043,0,0,0,1.438043,0,0,2.220446E-16,0,0,1.51373,1.438043,0,0,17.10719,14.20251,0,1.51373,-1.51373,21.17516,54.29518,0.1516055,1.581848,0,0,14.20251
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3318167,0.3318167,0,0,0,0.3318167,0,0,5.551115E-17,0,0,0.3492808,0.3318167,0,0,18.78911,12.68878,0,0.3492808,-0.3492808,20.80699,53.35114,0.1516055,0.3649984,0,0,12.68878
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.8159268,0.8159268,0,0,0,0.8159268,0,0,1.110223E-16,0,0,0.8588703,0.8159268,0,0,19.1772,12.3395,0,0.8588703,-0.8588703,19.90166,51.02979,0.1516055,0.8975194,0,0,12.3395
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.215438,1.215438,0,0,0,1.215438,7.68683,0,2.220446E-16,0,0.09342861,1.279408,1.215438,0,0,20.1315,11.48063,0,1.185979,-1.185979,18.65153,47.82433,0.1516055,1.336981,0.07474289,0,11.57406
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.4359049,0.4359049,0,0,0,0.4359049,468.9762,0,0,0,2.044291,0.4588473,0.4359049,0,0,21.44925,10.29465,1.585443,0,1.585443,20.15561,51.68095,0.1515396,0.4794954,1.635432,0,12.33894
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,5.762624,5.762624,0,0,0,5.762624,51.59943,0,8.881784E-16,0,2.973481,6.06592,5.762624,0,0,19.86381,11.72155,0,3.092439,-3.092439,16.8959,43.32272,0.1515396,6.338886,2.378785,0,14.69503
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,8.652987,8.652987,12,0,3.372,8.652987,53.08564,0,0,0,4.593493,0,0,3.347013,3.179663,23.29986,8.629108,7.773156,0,7.773156,24.27016,62.23105,0.1518103,9.518285,3.674794,12,13.2226
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.856718,3.856718,11.56718,0,3.262496,3.856718,127.2644,0,0,0,4.908227,0,0,7.71046,7.324937,15.5267,15.62495,12.23316,0,12.23316,35.87556,91.98842,0.1519605,4.24239,3.926582,12,20.53317
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4585772,0.4585772,0,0,0,0.4585772,1382.111,2.561795,0,0,6.338044,0.4827128,0.4585772,0,0,3.293536,26.6348,3.293536,0,3.293536,39.00008,100,0.1518242,0.5044349,5.070436,0,32.97284
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,7.763458,7.763458,3,0,1.095,7.763458,115.8169,3.977228,0,0,8.991394,5.014166,4.763458,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,8.539804,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,7.150238,7.150238,0,0,0,7.150238,121.2684,1.144414,0,0,8.67098,7.526566,7.150238,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,7.865262,6.936784,0,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.201861,2.201861,0,0,0,2.201861,436.827,7.300576,0,0,9.618325,2.317749,2.201861,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,2.422047,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.447931,1.447931,0,0,0,1.447931,485.984,5.512574,0,0,7.036712,1.524138,1.447931,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,1.592724,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.913749,1.913749,0,0,0,1.913749,250.2187,2.774086,0,0,4.788558,2.014473,1.913749,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,2.105124,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,9.904605,9.904605,7.769437,0,2.301668,9.904605,22.69192,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,10.89507,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,10.66224,10.66224,10.66224,0,3.033546,10.66224,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518242,11.72846,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,17.29203,17.29203,12,0,3.372,17.29203,0,0,0,0,0,5.570562,5.292034,0,0,0,29.59898,0,5.570562,-5.570562,33.12819,84.94391,0.1518242,19.02124,0,12,29.59898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,12.54381,12.54381,12,0,3.372,12.54381,0,0,0,0,0,0.5724276,0.5438063,0,0,6.189514,24.02842,0,0.5724276,-0.5724276,32.5248,83.39675,0.1518242,13.79819,0,12,24.02842
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.345098,2.345098,0,0,0,2.345098,0,0,0,0,0,2.468524,2.345098,0,0,6.825544,23.45599,0,2.468524,-2.468524,29.92274,76.72484,0.1518242,2.579608,0,0,23.45599
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.568349,20.98746,0,0,0,29.92274,76.72484,0.1518242,0,0,0,20.98746
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.74439,2.74439,0,0,0,2.74439,0,0,0,0,0,2.888832,2.74439,0,0,9.568349,20.98746,0,2.888832,-2.888832,26.87765,68.91691,0.1518242,3.018829,0,0,20.98746
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.77816,18.09863,0,0,0,26.87765,68.91691,0.1518242,0,0,0,18.09863
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.437542,2.437542,0,0,0,2.437542,0,0,4.440892E-16,0,0,2.565833,2.437542,0,0,12.77816,18.09863,0,2.565833,-2.565833,24.17302,61.98199,0.1518242,2.681296,0,0,18.09863
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.287771,3.287771,0,0,0,3.287771,0,0,4.440892E-16,0,0,3.460811,3.287771,0,0,15.62909,15.5328,0,3.460811,-3.460811,20.52501,52.62812,0.1518242,3.616547,0,0,15.5328
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.232667,2.232667,0,0,0,2.232667,0,0,4.440892E-16,0,0,2.350175,2.232667,0,0,19.47443,12.07199,0,2.350175,-2.350175,18.04771,46.27608,0.1518242,2.455933,0,0,12.07199
