Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.6055195,0.6055195,0,0,0,0.6055195,0,0,0,0,0,0.6373889,0.6055195,0,0,22.08574,9.721812,0,0.6373889,-0.6373889,17.37584,44.55334,0.1518242,0.6660714,0,0,9.721812
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.217392,3.217392,0,0,0,3.217392,8.088887,0,4.440892E-16,0,0.2602512,3.386728,3.217392,0,0,22.79395,9.084424,0,3.126477,-3.126477,14.08024,36.10312,0.1518242,3.539131,0.208201,0,9.344675
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,13.66493,13.66493,12,0,3.372,13.66493,15.97187,0,0,0,2.182545,1.752561,1.664933,0,0,26.26781,5.957946,0.4299845,0,0.4299845,14.48816,37.14906,0.1518377,15.03143,1.746036,12,8.140491
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,6.927349,6.927349,12,0,3.372,6.927349,76.48554,0,0,0,5.29842,0,0,5.072651,4.819019,25.83783,6.344933,10.11744,0,10.11744,24.08641,61.7599,0.1521075,7.620083,4.238736,12,11.64335
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.534685,2.534685,11.33469,0,3.203675,2.534685,206.667,1.776357E-15,0,0,5.238358,0,0,8.8,8.36,15.72039,15.45063,13.59836,0,13.59836,36.98694,94.83813,0.1521818,2.788154,4.190686,12,20.68899
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.986713,3.986713,0,0,0,3.986713,132.6662,0,0,0,5.289023,4.19654,3.986713,0,0,2.122031,27.68915,1.092483,0,1.092483,38.02336,97.49561,0.1521368,4.385385,4.231218,0,32.97817
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.508945,3.508945,0,0,0,3.508945,193.6962,2.073519,0,0,6.796695,3.693626,3.508945,0,0,1.029549,28.67238,1.029549,0,1.029549,39.00008,100,0.1520945,3.85984,5.437356,0,35.46908
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.413827,2.413827,0,0,0,2.413827,425.0244,7.718482,0,0,10.25935,2.54087,2.413827,0,0,0,29.59898,0,0,0,39.00008,100,0.1520945,2.655209,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,6.28245,6.28245,0,0,0,6.28245,148.158,2.694844,0,0,9.307949,6.613105,6.28245,0,0,0,29.59898,0,0,0,39.00008,100,0.1520945,6.910695,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520945,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.439533,3.439533,0,0,0,3.439533,179.0042,2.536347,0,0,6.156908,3.620561,3.439533,0,0,0,29.59898,0,0,0,39.00008,100,0.1520945,3.783486,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,8.104296,8.104296,4.633334,0,1.508234,8.104296,45.0828,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1520945,8.914725,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,7.805122,7.805122,5.970313,0,1.846489,7.805122,24.745,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1520945,8.585634,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,5.306004,5.306004,0,0,0,5.306004,4.649797,0,0,0,0.2467184,5.585267,5.306004,0,0,0,29.59898,0,5.338549,-5.338549,33.37275,85.57099,0.1520945,5.836604,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,6.612634,6.612634,0,0,0,6.612634,0,0,8.881784E-16,0,0,6.960668,6.612634,0,0,5.931721,24.26043,0,6.960668,-6.960668,26.03557,66.75773,0.1520945,7.273898,0,0,24.26043
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,17.34538,17.34538,12,0,3.372,17.34538,0,0,0,0,0,5.626715,5.345379,0,0,13.6658,17.29976,0,5.626715,-5.626715,20.10449,51.54987,0.1520945,19.07992,0,12,17.29976
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,8.417134,8.417134,12,0,3.372,8.417134,0,0,0,0,0,0,0,3.582865,3.403722,19.9177,11.67305,3.403722,0,3.403722,23.33354,59.82948,0.1522267,9.258848,0,12,11.67305
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.7174789,0.7174789,9.517479,0,2.743922,0.7174789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.51398,14.7364,8.36,0,8.36,31.26453,80.16531,0.1523775,0.7892268,0,12,14.7364
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.188714,2.188714,0,0,0,2.188714,0,0,0,0,0,2.303909,2.188714,0,0,8.153979,22.2604,0,2.303909,-2.303909,28.836,73.93832,0.1523775,2.407585,0,0,22.2604
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.126639,1.126639,0,0,0,1.126639,0,0,2.220446E-16,0,0,1.185935,1.126639,0,0,10.71388,19.95649,0,1.185935,-1.185935,27.58591,70.73297,0.1523775,1.239303,0,0,19.95649
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2694175,0.2694175,0,0,0,0.2694175,0,0,0,0,0,0.2835974,0.2694175,0,0,12.03158,18.77055,0,0.2835974,-0.2835974,27.28698,69.96647,0.1523775,0.2963592,0,0,18.77055
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.219574,2.219574,0,0,0,2.219574,0,0,4.440892E-16,0,0,2.336394,2.219574,0,0,12.34669,18.48696,0,2.336394,-2.336394,24.8242,63.65167,0.1523775,2.441532,0,0,18.48696
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.565268,1.565268,0,0,0,1.565268,0,0,2.220446E-16,0,0,1.647651,1.565268,0,0,14.94269,16.15056,0,1.647651,-1.647651,23.08743,59.19841,0.1523775,1.721795,0,0,16.15056
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.206644,1.206644,0,0,0,1.206644,0,0,2.220446E-16,0,0,1.270152,1.206644,0,0,16.77341,14.50291,0,1.270152,-1.270152,21.74857,55.76545,0.1523775,1.327309,0,0,14.50291
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.308256,2.308256,0,0,0,2.308256,0,0,0,0,0,2.429743,2.308256,0,0,18.18469,13.23276,0,2.429743,-2.429743,19.18739,49.19835,0.1523775,2.539082,0,0,13.23276
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.409253,1.409253,0,0,0,1.409253,19.33525,0,0,0,0.2724824,1.483424,1.409253,0,0,20.8844,10.80302,0,1.210941,-1.210941,17.91095,45.92542,0.1523775,1.550178,0.2179859,0,11.0755
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.384127,4.384127,0,0,0,4.384127,54.75396,0,0,0,2.400483,4.614871,4.384127,0,0,22.22989,9.592074,0,2.214388,-2.214388,15.57678,39.94038,0.1523775,4.82254,1.920387,0,11.99256
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,6.099947,6.099947,0,0,0,6.099947,70.24819,0,0,0,4.285102,6.420997,6.099947,0,0,24.69032,7.377687,0,2.135895,-2.135895,13.32535,34.1675,0.1523775,6.709941,3.428082,0,11.66279
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.942084,4.942084,0,0,0,4.942084,102.8335,0,0,0,5.082116,5.202194,4.942084,0,0,27.06354,5.241792,0,0.1200779,-0.1200779,13.19878,33.84295,0.1523775,5.436293,4.065693,0,10.32391
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.248398,3.248398,0,0,0,3.248398,189.0472,0,0,0,6.141007,3.419367,3.248398,0,0,27.19696,5.121714,2.721641,0,2.721641,15.78075,40.46338,0.1522658,3.573238,4.912806,0,11.26272
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,6.785222,6.785222,0,0,0,6.785222,93.31829,0,0,0,6.331852,7.142338,6.785222,0,0,24.47532,7.571191,0,0.810486,-0.810486,14.92642,38.27281,0.1522658,7.463744,5.065482,0,13.90304
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,6.023728,6.023728,0,0,0,6.023728,112.4346,0,0,0,6.772756,6.340767,6.023728,0,0,25.37586,6.760705,0.431989,0,0.431989,15.33624,39.32363,0.1522481,6.626101,5.418204,0,13.53346
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,6.713397,6.713397,0,0,0,6.713397,127.5239,0,0,0,8.561188,7.066734,6.713397,0,0,24.94387,7.149495,1.494454,0,1.494454,16.75401,42.95891,0.1521869,7.384737,6.84895,0,15.71068
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.396689,1.396689,0,0,0,1.396689,372.9871,0,0,0,5.209469,1.470199,1.396689,0,0,23.44942,8.494503,3.73927,0,3.73927,20.30139,52.05474,0.1520338,1.536358,4.167575,0,13.70397
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.496221,2.496221,0,0,0,2.496221,130.6254,0,0,0,3.260699,2.627601,2.496221,0,0,19.71015,11.85985,0.633098,0,0.633098,20.902,53.59477,0.152008,2.745843,2.60856,0,15.12055
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.5858374,0.5858374,0,0,0,0.5858374,511.3863,0,0,0,2.995892,0.6166709,0.5858374,0,0,19.07705,12.42964,2.379221,0,2.379221,23.15913,59.38226,0.1519108,0.6444211,2.396714,0,15.42553
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,5.076745,5.076745,0,0,0,5.076745,35.40718,0,0,0,1.797533,5.343942,5.076745,0,0,16.69783,14.57093,0,3.54641,-3.54641,19.42089,49.79704,0.1519108,5.58442,1.438026,0,16.36847
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,20.63828,11.02452,0.1332555,0,0.1332555,19.5473,50.12119,0.1519054,0,0.1066044,0,11.15778
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,8.612264,8.612264,12,0,3.372,8.612264,0,0,0,0,0,0,0,3.387736,3.218349,20.50503,11.14445,3.218349,0,3.218349,22.6005,57.94987,0.1520298,9.473491,0,12,11.14445
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,6.594488,6.594488,12,0,3.372,6.594488,0,0,0,0,0,0,0,5.405512,5.135237,17.28668,14.04097,5.135237,0,5.135237,27.47221,70.44142,0.1522278,7.253937,0,12,14.04097
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.4726457,0.4726457,9.272646,0,2.681979,0.4726457,0,0,0,0,0,0,0,8.8,8.36,12.15144,18.66268,8.36,0,8.36,35.4032,90.77726,0.1523591,0.5199103,0,12,18.66268
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.090274,4.090274,0,0,0,4.090274,0,0,8.881784E-16,0,0,4.305552,4.090274,0,0,3.791441,26.18668,0,4.305552,-4.305552,30.86475,79.14023,0.1523591,4.499302,0,0,26.18668
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.042453,1.042453,0,0,0,1.042453,0,0,2.220446E-16,0,0,1.097319,1.042453,0,0,8.575388,21.88113,0,1.097319,-1.097319,29.70807,76.1744,0.1523591,1.146699,0,0,21.88113
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.059406,1.059406,0,0,0,1.059406,0,0,2.220446E-16,0,0,1.115164,1.059406,0,0,9.794632,20.78381,0,1.115164,-1.115164,28.53259,73.16034,0.1523591,1.165346,0,0,20.78381
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.730159,0.730159,0,0,0,0.730159,0,0,0,0,0,0.7685885,0.730159,0,0,11.0337,19.66865,0,0.7685885,-0.7685885,27.72243,71.083,0.1523591,0.803175,0,0,19.66865
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.542003,0.542003,0,0,0,0.542003,0,0,1.110223E-16,0,0,0.5705295,0.542003,0,0,11.88769,18.90006,0,0.5705295,-0.5705295,27.12103,69.54098,0.1523591,0.5962033,0,0,18.90006
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52161,18.32953,0,0,0,27.12103,69.54098,0.1523591,0,0,0,18.32953
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.023777,2.023777,0,0,0,2.023777,0,0,4.440892E-16,0,0,2.130292,2.023777,0,0,12.52161,18.32953,0,2.130292,-2.130292,24.87551,63.78323,0.1523591,2.226155,0,0,18.32953
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.848378,1.848378,0,0,0,1.848378,0,0,0,0,0,1.945661,1.848378,0,0,14.8886,16.19924,0,1.945661,-1.945661,22.8246,58.52451,0.1523591,2.033216,0,0,16.19924
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,17.05045,14.25358,0.08004797,0,0.08004797,22.90054,58.71923,0.1523558,0,0.06403837,0,14.33362
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,8.587135,8.587135,12,0,3.372,8.587135,31.95922,0,0,0,2.744382,0,0,3.412865,3.242222,16.9704,14.32562,5.986603,0,5.986603,28.57994,73.28174,0.1525642,9.445848,2.195505,12,17.07
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,12.07839,12.07839,12,0,3.372,12.07839,45.34497,0,0,0,5.476943,0.0825192,0.07839324,0,0,10.9838,19.71356,5.394424,0,5.394424,33.69754,86.40376,0.1527288,13.28623,4.381555,12,25.19051
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,8.87121,8.87121,6.465372,0,1.971739,8.87121,91.5527,0,0,0,8.121833,2.532462,2.405839,0,0,5.589372,24.56854,5.589372,0,5.589372,39.00008,100,0.1527609,9.758331,6.497467,12,32.69038
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,7.457013,0,0,7.457013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,0,5.96561,0,37.05599
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.672771,3.672771,0,0,0,3.672771,268.027,5.977945,0,0,9.844019,3.866075,3.672771,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,4.040048,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,5.140395,5.140395,0,0,0,5.140395,222.608,6.031986,0,0,11.44293,5.410942,5.140395,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,5.654435,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.373208,2.373208,0,0,0,2.373208,346.686,5.729465,0,0,8.227579,2.498114,2.373208,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,2.610529,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,6.123775,6.123775,0,0,0,6.123775,117.5639,0.7532684,0,0,7.199347,6.446079,6.123775,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,6.736152,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,11.68729,11.68729,7.395739,0,2.207122,11.68729,38.65243,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,12.85602,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.165847,1.165847,0,0,0,1.165847,176.2822,0.827974,0,0,2.055182,1.227208,1.165847,0,0,0,29.59898,0,0,0,39.00008,100,0.1527609,1.282432,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,12.32354,12.32354,12,0,3.372,12.32354,2.353735,0,0,0,0.2900636,0.34057,0.3235415,0,0,0,29.59898,0,0.05050645,-0.05050645,38.94684,99.86349,0.1527609,13.5559,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,7.057969,7.057969,0,0,0,7.057969,0,0,8.881784E-16,0,0,7.42944,7.057969,0,0,0.05611827,29.54847,0,7.42944,-7.42944,31.11552,79.78323,0.1527609,7.763765,0,0,29.54847
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,9.266337,9.266337,12,0,3.372,9.266337,0,0,0,0,0,0,0,2.733663,2.59698,8.311052,22.11903,2.59698,0,2.59698,33.57923,86.10043,0.1528598,10.19297,0,12,22.11903
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.302208,0.302208,0,0,0,0.302208,0,0,0,0,0,0.3181137,0.302208,0,0,5.714073,24.45631,0,0.3181137,-0.3181137,33.24391,85.24063,0.1528598,0.3324288,0,0,24.45631
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.823724,2.823724,0,0,0,2.823724,0,0,4.440892E-16,0,0,2.972341,2.823724,0,0,6.067533,24.1382,0,2.972341,-2.972341,30.11079,77.20699,0.1528598,3.106097,0,0,24.1382
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.008889,2.008889,0,0,0,2.008889,0,0,0,0,0,2.114619,2.008889,0,0,9.370133,21.16586,0,2.114619,-2.114619,27.88178,71.49161,0.1528598,2.209778,0,0,21.16586
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.332321,3.332321,0,0,0,3.332321,0,0,4.440892E-16,0,0,3.507706,3.332321,0,0,11.71971,19.05124,0,3.507706,-3.507706,24.18434,62.011,0.1528598,3.665553,0,0,19.05124
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.343647,2.343647,0,0,0,2.343647,0,0,0,0,0,2.466997,2.343647,0,0,15.61716,15.54353,0,2.466997,-2.466997,21.58389,55.3432,0.1528598,2.578012,0,0,15.54353
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.480516,1.480516,0,0,0,1.480516,0,0,0,0,0,1.558438,1.480516,0,0,18.35827,13.07653,0,1.558438,-1.558438,19.94116,51.13107,0.1528598,1.628567,0,0,13.07653
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.391577,0.391577,0,0,0,0.391577,0,0,0,0,0,0.4121863,0.391577,0,0,20.08987,11.5181,0,0.4121863,-0.4121863,19.50667,50.01701,0.1528598,0.4307347,0,0,11.5181
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3374522,0.3374522,0,0,0,0.3374522,0,0,0,0,0,0.3552128,0.3374522,0,0,20.54785,11.10591,0,0.3552128,-0.3552128,19.13225,49.05694,0.1528598,0.3711974,0,0,11.10591
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.126035,2.126035,0,0,0,2.126035,0,0,4.440892E-16,0,0,2.237932,2.126035,0,0,20.94253,10.7507,0,2.237932,-2.237932,16.77326,43.00827,0.1528598,2.338639,0,0,10.7507
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02330835,0.02330835,0,0,0,0.02330835,600.5148,0,0,0,0.1399701,0.02453511,0.02330835,0,0,23.42912,8.512766,0.115435,0,0.115435,16.88277,43.28907,0.1528551,0.02563919,0.1119761,0,8.652736
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,23.31369,8.616657,1.586841,0,1.586841,18.38818,47.14908,0.1527906,0,1.269472,0,10.2035
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,4.7002,4.7002,0,0,0,4.7002,48.97778,0,0,0,2.302054,4.947579,4.7002,0,0,21.72685,10.04481,0,2.645525,-2.645525,15.59955,39.99877,0.1527906,5.17022,1.841643,0,12.34687
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,4.822264,4.822264,0,0,0,4.822264,53.54971,0,8.881784E-16,0,2.582309,5.076067,4.822264,0,0,24.66632,7.399289,0,2.493759,-2.493759,12.9709,33.25865,0.1527906,5.304491,2.065847,0,9.981597
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,27.43716,4.905529,1.920709,0,1.920709,14.79304,37.9308,0.1527126,0,1.536567,0,6.826239
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,6.201837,6.201837,12,0,3.372,6.201837,40.30114,0,0,0,2.499411,0,0,5.798163,5.508255,25.51645,6.634168,8.007666,0,8.007666,22.38978,57.40958,0.1529976,6.82202,1.999529,12,9.133579
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.5359551,0.5359551,9.335955,0,2.697997,0.5359551,169.7353,0,0,0,0.9097052,0,0,8.8,8.36,17.50879,13.84107,9.269705,0,9.269705,31.1838,79.95829,0.1530937,0.5895506,0.7277641,12,14.75077
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4890802,0.4890802,8.091153,0,2.383062,0.4890802,207.9649,0,0,0,1.017115,0,0,7.602073,7.22197,8.239084,22.1838,8.239084,0,8.239084,39.00008,100,0.1531385,0.5379882,0.813692,12,23.20092
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,4.721083,4.721083,0,0,0,4.721083,25.59701,0,8.881784E-16,0,1.208456,4.969561,4.721083,0,0,0,29.59898,0,3.761105,-3.761105,35.03553,89.8345,0.1531385,5.193191,0.9667647,0,30.80743
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,7.852677,7.852677,9.865496,0,2.83197,7.852677,26.23627,0,0,0,2.06025,0,0,2.012818,1.912177,4.179005,25.83787,3.972427,0,3.972427,38.8041,99.4975,0.1532724,8.637945,1.6482,12,27.89812
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0.836665,0,0,1.043244,0,0,0,0,0.2065787,29.41306,0.2065787,0,0.2065787,39.00008,100,0.1532641,0,0.834595,0,30.4563
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,10.39336,10.39336,8.756748,0,2.551457,10.39336,16.57547,0,0,0,1.722748,1.722748,1.636611,0,0,0,29.59898,0,0,0,39.00008,100,0.1532641,11.4327,1.378199,12,31.32173
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,12.14698,12.14698,11.89433,0,3.345266,12.14698,2.189401,1.054712E-15,0,0,0.2659461,0.2659461,0.2526488,0,0,0,29.59898,0,0,0,39.00008,100,0.1532641,13.36168,0.2127569,12,29.86492
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,5.543566,5.543566,0,0,0,5.543566,0,0,8.881784E-16,0,0,5.835333,5.543566,0,0,0,29.59898,0,5.835333,-5.835333,32.8491,84.22829,0.1532641,6.097923,0,0,29.59898
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,8.231494,8.231494,12,0,3.372,8.231494,0,0,0,0,0,0,0,3.768506,3.580081,6.483703,23.76365,3.580081,0,3.580081,36.24546,92.93689,0.1533986,9.054644,0,12,23.76365
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,6.518714,6.518714,0,0,0,6.518714,0,0,8.881784E-16,0,0,6.861805,6.518714,0,0,2.903623,26.98572,0,6.861805,-6.861805,29.01248,74.39083,0.1533986,7.170586,0,0,26.98572
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.6131364,0.6131364,0,0,0,0.6131364,0,0,1.110223E-16,0,0,0.6454067,0.6131364,0,0,10.52785,20.12391,0,0.6454067,-0.6454067,28.33216,72.64643,0.1533986,0.67445,0,0,20.12391
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.096403,2.096403,0,0,0,2.096403,0,0,4.440892E-16,0,0,2.20674,2.096403,0,0,11.24497,19.47851,0,2.20674,-2.20674,26.00606,66.68206,0.1533986,2.306043,0,0,19.47851
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.38887,1.38887,0,0,0,1.38887,0,0,0,0,0,1.461968,1.38887,0,0,13.6969,17.27177,0,1.461968,-1.461968,24.46501,62.73066,0.1533986,1.527757,0,0,17.27177
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.065657,2.065657,0,0,0,2.065657,0,0,0,0,0,2.174376,2.065657,0,0,15.32131,15.8098,0,2.174376,-2.174376,22.17301,56.85376,0.1533986,2.272223,0,0,15.8098
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.110082,1.110082,0,0,0,1.110082,0,0,2.220446E-16,0,0,1.168507,1.110082,0,0,17.73729,13.63542,0,1.168507,-1.168507,20.9413,53.69553,0.1533986,1.22109,0,0,13.63542
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.8294534,0.8294534,0,0,0,0.8294534,0,0,1.110223E-16,0,0,0.8731089,0.8294534,0,0,19.03563,12.46691,0,0.8731089,-0.8731089,20.02096,51.33569,0.1533986,0.9123988,0,0,12.46691
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.31275,2.31275,0,0,0,2.31275,0,0,0,0,0,2.434473,2.31275,0,0,20.00575,11.59381,0,2.434473,-2.434473,17.4548,44.75581,0.1533986,2.544024,0,0,11.59381
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.035759,1.035759,0,0,0,1.035759,0,0,0,0,0,1.090273,1.035759,0,0,22.71072,9.159332,0,1.090273,-1.090273,16.30555,41.80902,0.1533986,1.139335,0,0,9.159332
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.913407,2.913407,0,0,0,2.913407,1.415994,0,4.440892E-16,0,0.04125366,3.066744,2.913407,0,0,23.92213,8.069059,0,3.02549,-3.02549,13.1164,33.63174,0.1533986,3.204747,0.03300293,0,8.110313
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,10.67273,10.67273,12,0,3.372,10.67273,22.69265,0,0,0,2.421926,0,0,1.327267,1.260904,27.28379,5.04357,3.68283,0,3.68283,16.61024,42.59028,0.1535184,11.74001,1.93754,12,7.465495
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.170851,3.170851,11.37169,0,3.213037,3.170851,160.7071,0,0,0,5.095782,0,0,8.200835,7.790794,23.60096,8.358116,12.88658,0,12.88658,28.83552,73.93709,0.1536168,3.487936,4.076625,12,13.4539
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.076023,2.076023,5.59881,0,1.752499,2.076023,354.8965,1.332268E-15,0,0,7.367735,0,0,3.522786,3.346647,10.71438,19.95603,10.71438,0,10.71438,39.00008,100,0.1533773,2.283626,5.894188,12,27.32377
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,9.450222,9.450222,3,0,1.095,9.450222,77.84552,0.5668674,0,0,7.356575,6.789707,6.450222,0,0,0,29.59898,0,0,0,39.00008,100,0.1533773,10.39524,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,9.892526,9.892526,3,0,1.095,9.892526,95.52606,2.19465,0,0,9.44994,7.25529,6.892526,0,0,0,29.59898,0,0,0,39.00008,100,0.1533773,10.88178,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,6.797314,6.797314,0,0,0,6.797314,139.7917,2.347011,0,0,9.502078,7.155068,6.797314,0,0,0,29.59898,0,0,0,39.00008,100,0.1533773,7.477046,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,9.413316,9.413316,3,0,1.095,9.413316,91.64481,1.875957,0,0,8.626816,6.750859,6.413316,0,0,0,29.59898,0,0,0,39.00008,100,0.1533773,10.35465,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,8.753016,8.753016,3,0,1.095,8.753016,105.8186,3.206512,0,0,9.262319,6.055806,5.753016,0,0,0,29.59898,0,0,0,39.00008,100,0.1533773,9.628318,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,11.42919,11.42919,4.688529,0,1.522198,11.42919,62.08168,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1533773,12.57211,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,7.342642,7.342642,0,0,0,7.342642,54.45128,0,0,0,3.998163,7.729097,7.342642,0,0,0,29.59898,0,3.730934,-3.730934,35.06733,89.91605,0.1533773,8.076906,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.509181,3.509181,0,0,0,3.509181,52.41491,0,0,0,1.839334,3.693875,3.509181,0,0,4.145483,25.86804,0,1.85454,-1.85454,33.11247,84.9036,0.1533773,3.860099,1.471467,0,27.70738
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,11.10471,11.10471,12,0,3.372,11.10471,2.44571,0,0,0,0.2715889,0,0,0.8952939,0.8505292,6.206083,24.0135,1.122118,0,1.122118,34.17701,87.63317,0.1534171,12.21518,0.2172711,12,24.28509
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,10.06842,10.06842,12,0,3.372,10.06842,0,0,0,0,0,0,0,1.931577,1.834998,5.083965,25.02341,1.834998,0,1.834998,35.91784,92.09683,0.1534854,11.07526,0,12,25.02341
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,11.93071,11.93071,12,0,3.372,11.93071,0,0,0,0,0,0,0,0.06929104,0.06582648,3.248966,26.67491,0.06582648,0,0.06582648,35.98029,92.25696,0.1534879,13.12378,0,12,26.67491
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,13.62973,13.62973,12,0,3.372,13.62973,0,0,0,0,0,1.715508,1.629732,0,0,3.18314,26.73415,0,1.715508,-1.715508,34.17198,87.62029,0.1534879,14.99271,0,12,26.73415
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.183586,1.183586,0,0,0,1.183586,0,0,2.220446E-16,0,0,1.24588,1.183586,0,0,5.08926,25.01864,0,1.24588,-1.24588,32.85871,84.25294,0.1534879,1.301944,0,0,25.01864
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.6082157,0.6082157,0,0,0,0.6082157,0,0,1.110223E-16,0,0,0.6402271,0.6082157,0,0,6.47357,23.77276,0,0.6402271,-0.6402271,32.18385,82.52253,0.1534879,0.6690373,0,0,23.77276
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.107419,1.107419,0,0,0,1.107419,0,0,2.220446E-16,0,0,1.165704,1.107419,0,0,7.184934,23.13254,0,1.165704,-1.165704,30.95509,79.37187,0.1534879,1.218161,0,0,23.13254
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.345024,2.345024,0,0,0,2.345024,0,0,4.440892E-16,0,0,2.468446,2.345024,0,0,8.480161,21.96683,0,2.468446,-2.468446,28.35312,72.70016,0.1534879,2.579527,0,0,21.96683
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.966497,1.966497,0,0,0,1.966497,0,0,4.440892E-16,0,0,2.069996,1.966497,0,0,11.22288,19.49839,0,2.069996,-2.069996,26.17115,67.10538,0.1534879,2.163146,0,0,19.49839
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.228232,1.228232,0,0,0,1.228232,0,0,2.220446E-16,0,0,1.292876,1.228232,0,0,13.52287,17.42839,0,1.292876,-1.292876,24.80834,63.611,0.1534879,1.351055,0,0,17.42839
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.009172,1.009172,0,0,0,1.009172,0,0,0,0,0,1.062286,1.009172,0,0,14.9594,16.13552,0,1.062286,-1.062286,23.68859,60.73986,0.1534879,1.110089,0,0,16.13552
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.604673,0.604673,0,0,0,0.604673,0,0,1.110223E-16,0,0,0.6364979,0.604673,0,0,16.13972,15.07323,0,0.6364979,-0.6364979,23.01767,59.01954,0.1534879,0.6651403,0,0,15.07323
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,16.84694,14.43673,0.2293237,0,0.2293237,23.23522,59.57737,0.1534787,0,0.183459,0,14.66605
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.573442,3.573442,0,0,0,3.573442,64.47183,0,0,0,2.303863,3.761518,3.573442,0,0,16.61762,14.64312,0,1.457654,-1.457654,21.69872,55.63763,0.1534787,3.930786,1.843091,0,16.94699
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,5.923101,5.923101,0,0,0,5.923101,77.15569,0,0,0,4.57001,6.234844,5.923101,0,0,18.23723,13.18547,0,1.664834,-1.664834,19.94383,51.13792,0.1534787,6.515412,3.656008,0,17.75548
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,6.612992,6.612992,0,0,0,6.612992,94.65208,0,0,0,6.259335,6.961044,6.612992,0,0,20.08705,11.52063,0,0.7017093,-0.7017093,19.20416,49.24135,0.1534787,7.274292,5.007468,0,17.77997
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,5.951344,5.951344,0,0,0,5.951344,103.7406,0,0,0,6.173958,6.264572,5.951344,0,0,20.86673,10.81892,0,0.09061404,-0.09061404,19.10865,48.99644,0.1534787,6.546478,4.939166,0,16.99288
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.238458,2.238458,0,0,0,2.238458,372.079,0,0,0,8.328834,2.356272,2.238458,0,0,20.96741,10.72831,5.972562,0,5.972562,24.77472,63.52479,0.1532394,2.462304,6.663067,0,19.05714
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,0,0,0,11.4079,0,0,0,0,14.99485,16.10362,11.4079,0,11.4079,35.5972,91.2747,0.1527846,0,9.126321,0,27.51152
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,10.66183,10.66183,4.177186,0,1.392828,10.66183,97.6651,4.440892E-16,0,0,10.41289,6.825947,6.484649,0,0,3.586945,26.37073,3.586945,0,3.586945,39.00008,100,0.1527281,11.72802,8.330314,12,36.78362
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527281,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,9.545007,9.545007,3,0,1.095,9.545007,84.27365,1.154445,0,0,8.043926,6.889481,6.545007,0,0,0,29.59898,0,0,0,39.00008,100,0.1527281,10.49951,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,4.303037,4.303037,0,0,0,4.303037,122.761,0.7529371,0,0,5.282449,4.529512,4.303037,0,0,0,29.59898,0,0,0,39.00008,100,0.1527281,4.73334,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,11.14236,11.14236,9.101547,0,2.638691,11.14236,19.27977,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1527281,12.25659,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.167434,2.167434,0,0,0,2.167434,10.45979,0,4.440892E-16,0,0.226709,2.281509,2.167434,0,0,0,29.59898,0,2.0548,-2.0548,36.83413,94.4463,0.1527281,2.384177,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,18.36838,18.36838,12,0,3.372,18.36838,0,0,0,0,0,6.703558,6.368381,0,0,2.283111,27.54418,0,6.703558,-6.703558,29.76796,76.32794,0.1527281,20.20522,0,12,27.54418
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.731509,20.84062,8.36,0,8.36,37.69895,96.66378,0.1528199,0,0,12,20.84062
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.9357093,0.9357093,0,0,0,0.9357093,0,0,0,0,0,0.9849572,0.9357093,0,0,1.371509,28.36462,0,0.9849572,-0.9849572,36.66071,94.00164,0.1528199,1.02928,0,0,28.36462
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.875843,1.875843,0,0,0,1.875843,0,0,2.220446E-16,0,0,1.974571,1.875843,0,0,2.465906,27.37966,0,1.974571,-1.974571,34.57933,88.66478,0.1528199,2.063427,0,0,27.37966
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.264003,1.264003,0,0,0,1.264003,0,0,0,0,0,1.330529,1.264003,0,0,4.659874,25.40509,0,1.330529,-1.330529,33.17683,85.06863,0.1528199,1.390403,0,0,25.40509
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.8511565,0.8511565,0,0,0,0.8511565,0,0,1.110223E-16,0,0,0.8959542,0.8511565,0,0,6.138239,24.07456,0,0.8959542,-0.8959542,32.23241,82.64705,0.1528199,0.9362721,0,0,24.07456
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.133744,23.17861,0,0,0,32.23241,82.64705,0.1528199,0,0,0,23.17861
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.246478,1.246478,0,0,0,1.246478,0,0,2.220446E-16,0,0,1.312082,1.246478,0,0,7.133744,23.17861,0,1.312082,-1.312082,30.84936,79.10076,0.1528199,1.371126,0,0,23.17861
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.597672,2.597672,0,0,0,2.597672,0,0,4.440892E-16,0,0,2.734391,2.597672,0,0,8.591614,21.86653,0,2.734391,-2.734391,27.96706,71.71026,0.1528199,2.857439,0,0,21.86653
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.95674,1.95674,0,0,0,1.95674,0,0,2.220446E-16,0,0,2.059726,1.95674,0,0,11.62983,19.13214,0,2.059726,-2.059726,25.79591,66.14323,0.1528199,2.152414,0,0,19.13214
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.714833,2.714833,0,0,0,2.714833,0,0,0,0,0,2.857718,2.714833,0,0,13.91841,17.07241,0,2.857718,-2.857718,22.78362,58.41941,0.1528199,2.986316,0,0,17.07241
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.200651,2.200651,0,0,0,2.200651,1.989065,0,4.440892E-16,0,0.04377237,2.316475,2.200651,0,0,17.09365,14.21469,0,2.272702,-2.272702,20.38798,52.27676,0.1528199,2.420716,0.0350179,0,14.25846
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,8.696664,8.696664,12,0,3.372,8.696664,32.10341,0,0,0,2.791926,0,0,3.303336,3.13817,19.61888,11.94199,5.930095,0,5.930095,26.01376,66.70181,0.1530188,9.56633,2.233541,12,14.73391
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,12.48647,12.48647,12,0,3.372,12.48647,47.1673,0,0,0,5.889532,0.5120749,0.4864711,0,0,13.68878,17.27907,5.377457,0,5.377457,31.11526,79.78256,0.1531774,13.73512,4.711626,12,23.16861
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,5.963799,5.963799,5.569765,0,1.74515,5.963799,146.3178,0,0,0,8.726099,0.4147728,0.3940342,0,0,8.311326,22.11878,8.311326,0,8.311326,39.00008,100,0.1530352,6.560179,6.980879,12,30.84488
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,5.852905,5.852905,0,0,0,5.852905,174.4358,4.048607,0,0,10.20956,6.160953,5.852905,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,6.438196,8.167648,0,39.80854
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,6.802803,6.802803,0,0,0,6.802803,144.9212,2.697857,0,0,9.858702,7.160845,6.802803,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,7.483083,7.886961,0,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,6.411959,6.411959,0,0,0,6.411959,153.9237,3.120093,0,0,9.869523,6.74943,6.411959,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,7.053154,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,5.003745,5.003745,0,0,0,5.003745,175.2504,3.501985,0,0,8.769085,5.2671,5.003745,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,5.504119,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,4.691583,4.691583,0,0,0,4.691583,156.0981,2.384961,0,0,7.323469,4.938508,4.691583,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,5.160741,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,9.357738,9.357738,4.218528,0,1.403288,9.357738,57.80986,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,10.29351,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,8.683372,8.683372,6.528013,0,1.987587,8.683372,26.12809,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,9.551709,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,7.791782,7.791782,7.510301,0,2.236106,7.791782,3.802668,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,8.57096,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1530352,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,6.398833,6.398833,0,0,0,6.398833,0,0,8.881784E-16,0,0,6.735614,6.398833,0,0,0,29.59898,0,6.735614,-6.735614,31.90012,81.79501,0.1530352,7.038716,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,14.56337,14.56337,12,0,3.372,14.56337,0,0,0,0,0,2.698286,2.563371,0,0,7.484015,22.86337,0,2.698286,-2.698286,29.05588,74.5021,0.1530352,16.01971,0,12,22.86337
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.001796,3.001796,11.8018,0,3.321855,3.001796,0,0,0,0,0,0,0,8.8,8.36,10.48211,20.16508,8.36,0,8.36,36.98687,94.83793,0.1533428,3.301976,0,12,20.16508
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.702228,1.702228,0,0,0,1.702228,0,0,2.220446E-16,0,0,1.791819,1.702228,0,0,2.12211,27.68908,0,1.791819,-1.791819,35.09813,89.99501,0.1533428,1.872451,0,0,27.68908
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1310146,0.1310146,0,0,0,0.1310146,0,0,2.775558E-17,0,0,0.1379101,0.1310146,0,0,4.113021,25.89726,0,0.1379101,-0.1379101,34.95275,89.62227,0.1533428,0.144116,0,0,25.89726
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.306391,1.306391,0,0,0,1.306391,0,0,2.220446E-16,0,0,1.375149,1.306391,0,0,4.266254,25.75935,0,1.375149,-1.375149,33.50322,85.90552,0.1533428,1.437031,0,0,25.75935
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.314981,2.314981,0,0,0,2.314981,0,0,4.440892E-16,0,0,2.436822,2.314981,0,0,5.794198,24.3842,0,2.436822,-2.436822,30.93458,79.31928,0.1533428,2.546479,0,0,24.3842
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.8257781,0.8257781,0,0,0,0.8257781,0,0,1.110223E-16,0,0,0.8692401,0.8257781,0,0,8.501778,21.94738,0,0.8692401,-0.8692401,30.01832,76.96991,0.1533428,0.9083559,0,0,21.94738
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.4676,21.07814,0,0,0,30.01832,76.96991,0.1533428,0,0,0,21.07814
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.19087,1.19087,0,0,0,1.19087,0,0,2.220446E-16,0,0,1.253547,1.19087,0,0,9.4676,21.07814,0,1.253547,-1.253547,28.69697,73.58183,0.1533428,1.309957,0,0,21.07814
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.9540843,0.9540843,0,0,0,0.9540843,11.73692,0,2.220446E-16,0,0.1119801,1.004299,0.9540843,0,0,10.86043,19.82459,0,0.8923191,-0.8923191,27.75638,71.17007,0.1533428,1.049493,0.08958412,0,19.93657
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,11.8519,18.93227,0.2894127,0,0.2894127,28.03094,71.87407,0.1533314,0,0.2315301,0,19.22168
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,5.439732,5.439732,0,0,0,5.439732,25.79109,0,0,0,1.402966,5.726034,5.439732,0,0,11.56248,19.19274,0,4.323068,-4.323068,23.47403,60.1897,0.1533314,5.983706,1.122373,0,20.59571
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.4666479,0.4666479,0,0,0,0.4666479,108.8058,0,0,0,0.5077401,0.4912083,0.4666479,0,0,16.36589,14.86968,0.01653182,0,0.01653182,23.48971,60.22991,0.1533308,0.5133127,0.4061921,0,15.37742
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.660983,2.660983,0,0,0,2.660983,65.09558,0,0,0,1.732182,2.801035,2.660983,0,0,16.34936,14.88455,0,1.068852,-1.068852,22.36304,57.34102,0.1533308,2.927081,1.385746,0,16.61674
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,17.53697,13.8157,1.675507,0,1.675507,23.95257,61.41672,0.1532646,0,1.340406,0,15.49121
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,7.056197,7.056197,0,0,0,7.056197,26.85932,0,8.881784E-16,0,1.895246,7.427575,7.056197,0,0,15.86147,15.32366,0,5.532329,-5.532329,18.12098,46.46397,0.1532646,7.761816,1.516197,0,17.2189
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,22.0085,9.791329,0.8470677,0,0.8470677,18.92458,48.52447,0.1532312,0,0.6776542,0,10.6384
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,4.672344,4.672344,0,0,0,4.672344,42.98826,0,0,0,2.008559,4.918257,4.672344,0,0,21.16143,10.55369,0,2.909698,-2.909698,15.85749,40.66015,0.1532312,5.139578,1.606847,0,12.56225
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.264691,3.264691,0,0,0,3.264691,60.79414,0,4.440892E-16,0,1.984741,3.436517,3.264691,0,0,24.39443,7.643992,0,1.451776,-1.451776,14.32718,36.7363,0.1532312,3.591161,1.587793,0,9.628734
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,7.854052,7.854052,12,0,3.372,7.854052,14.01949,0,0,0,1.101098,0,0,4.145948,3.93865,26.00751,6.192216,5.039749,0,5.039749,19.10831,48.99557,0.1534079,8.639458,0.8808786,12,7.293314
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.455159,3.455159,11.71372,0,3.299571,3.455159,6.988923,0,0,0,0.2414784,0,0,8.25856,7.845632,20.96776,10.72799,8.087111,0,8.087111,26.78042,68.66759,0.1537016,3.800674,0.1931827,12,10.96947
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,7.572007,7.572007,12,0,3.372,7.572007,3.580896,8.881784E-16,0,0,0.2711457,0,0,4.427993,4.206593,12.88065,18.00639,4.477739,0,4.477739,31.02837,79.55977,0.1538627,8.329208,0.2169166,12,18.27753
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,9.350348,9.350348,12,0,3.372,9.350348,0,0,0,0,0,0,0,2.649652,2.517169,8.402916,22.03635,2.517169,0,2.517169,33.41637,85.68282,0.1539543,10.28538,0,12,22.03635
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,7.638106,7.638106,12,0,3.372,7.638106,0,0,0,0,0,0,0,4.361894,4.143799,5.885746,24.30181,4.143799,0,4.143799,37.34752,95.76269,0.1541047,8.401917,0,12,24.30181
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,5.375675,5.375675,0,0,0,5.375675,0,0,0,0,0,5.658605,5.375675,0,0,1.741947,28.03123,0,5.658605,-5.658605,31.38283,80.46863,0.1541047,5.913242,0,0,28.03123
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.029285,22.37262,0,0,0,31.38283,80.46863,0.1541047,0,0,0,22.37262
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.58345,1.58345,0,0,0,1.58345,0,0,2.220446E-16,0,0,1.66679,1.58345,0,0,8.029285,22.37262,0,1.66679,-1.66679,29.62588,75.96364,0.1541047,1.741795,0,0,22.37262
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.881274,20.70583,0,0,0,29.62588,75.96364,0.1541047,0,0,0,20.70583
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01390398,0.01390398,0,0,0,0.01390398,0,0,1.734723E-18,0,0,0.01463577,0.01390398,0,0,9.881274,20.70583,0,0.01463577,-0.01463577,29.61045,75.92408,0.1541047,0.01529438,0,0,20.70583
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.566768,1.566768,0,0,0,1.566768,0,0,2.220446E-16,0,0,1.64923,1.566768,0,0,9.897536,20.69119,0,1.64923,-1.64923,27.87201,71.46655,0.1541047,1.723445,0,0,20.69119
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3637291,0.3637291,0,0,0,0.3637291,0,0,5.551115E-17,0,0,0.3828727,0.3637291,0,0,11.73001,19.04197,0,0.3828727,-0.3828727,27.46843,70.43172,0.1541047,0.400102,0,0,19.04197
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15543,18.65909,0,0,0,27.46843,70.43172,0.1541047,0,0,0,18.65909
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.383735,2.383735,0,0,0,2.383735,0,0,0,0,0,2.509195,2.383735,0,0,12.15543,18.65909,0,2.509195,-2.509195,24.8235,63.64988,0.1541047,2.622109,0,0,18.65909
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.40605,1.40605,0,0,0,1.40605,15.43925,0,0,0,0.2170835,1.480052,1.40605,0,0,14.94342,16.1499,0,1.262969,-1.262969,23.49222,60.23633,0.1541047,1.546655,0.1736668,0,16.36698
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,6.506371,6.506371,0,0,0,6.506371,32.35282,0,8.881784E-16,0,2.104994,6.848811,6.506371,0,0,16.34672,14.88693,0,4.743817,-4.743817,18.49179,47.41476,0.1541047,7.157008,1.683995,0,16.99192
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,4.296069,4.296069,0,0,0,4.296069,31.02962,0,0,0,1.333054,4.522178,4.296069,0,0,21.61763,10.14311,0,3.189124,-3.189124,15.13016,38.79521,0.1541047,4.725676,1.066443,0,11.47617
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,11.40566,11.40566,12,0,3.372,11.40566,29.38334,0,0,0,3.351363,0,0,0.594343,0.5646259,25.1611,6.953989,3.915989,0,3.915989,18.8452,48.32092,0.1542219,12.54622,2.681091,12,10.30535
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,8.353199,8.353199,12,0,3.372,8.353199,48.94899,0,0,0,4.088807,0,0,3.646801,3.464461,21.24511,10.47838,7.553267,0,7.553267,26.01085,66.69437,0.1544647,9.188519,3.271046,12,14.56719
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.64243,0,0,8.8,8.36,13.69184,17.27632,13.00243,0,13.00243,38.34604,98.32299,0.1543686,0,3.713944,12,21.91875
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.247846,1.247846,0,0,0,1.247846,208.8622,0.6033438,0,0,2.606278,1.313522,1.247846,0,0,0.6894125,28.97851,0.6894125,0,0.6894125,39.00008,100,0.1543416,1.37263,2.085023,0,31.58479
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.098731,4.098731,0,0,0,4.098731,57.32726,0,0,0,2.34969,4.314454,4.098731,0,0,0,29.59898,0,1.964763,-1.964763,36.92904,94.68964,0.1543416,4.508604,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,9.356009,9.356009,8.562472,0,2.502306,9.356009,32.26133,4.440892E-16,0,0,3.018373,0.8353022,0.7935371,0,0,2.18307,27.63421,2.18307,0,2.18307,39.00008,100,0.1544041,10.29161,2.414698,12,30.65259
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.230883,4.230883,0,0,0,4.230883,14.99609,0,0,0,0.634467,4.453561,4.230883,0,0,0,29.59898,0,3.819094,-3.819094,34.9744,89.67776,0.1544041,4.653971,0.5075736,0,30.23344
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,4.325946,4.325946,0,0,0,4.325946,46.9728,0,0,0,2.032018,4.553627,4.325946,0,0,4.243438,25.77988,0,2.521609,-2.521609,32.31639,82.86237,0.1544041,4.75854,1.625614,0,27.8119
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.855963,3.855963,0,0,0,3.855963,34.35828,0,4.440892E-16,0,1.324842,4.058908,3.855963,0,0,7.045226,23.25827,0,2.734066,-2.734066,29.43443,75.47275,0.1544041,4.24156,1.059874,0,24.58312
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,16.4289,16.4289,12,0,3.372,16.4289,1.760978,0,0,0,0.2893093,4.662,4.4289,0,0,10.08308,20.52421,0,4.372691,-4.372691,24.82521,63.65426,0.1544041,18.07179,0.2314474,12,20.81352
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.29324,3.29324,12,0,3.372,3.29324,0,0,0,0,0,0,0,8.70676,8.271422,14.94162,16.15152,8.271422,0,8.271422,32.67217,83.77463,0.1547007,3.622563,0,12,16.15152
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,11.02323,11.02323,12,0,3.372,11.02323,0,0,0,0,0,0,0,0.976769,0.9279306,6.6702,23.5958,0.9279306,0,0.9279306,33.55248,86.03184,0.1547339,12.12555,0,12,23.5958
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,7.042914,7.042914,0,0,0,7.042914,0,0,8.881784E-16,0,0,7.413594,7.042914,0,0,5.742269,24.43094,0,7.413594,-7.413594,25.73787,65.99441,0.1547339,7.747205,0,0,24.43094
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.540247,2.540247,0,0,0,2.540247,0,0,4.440892E-16,0,0,2.673944,2.540247,0,0,13.9796,17.01734,0,2.673944,-2.673944,22.91928,58.76728,0.1547339,2.794272,0,0,17.01734
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.6630349,0.6630349,0,0,0,0.6630349,0,0,1.110223E-16,0,0,0.6979314,0.6630349,0,0,16.95065,14.3434,0,0.6979314,-0.6979314,22.1836,56.88091,0.1547339,0.7293383,0,0,14.3434
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.034799,1.034799,0,0,0,1.034799,0,0,0,0,0,1.089262,1.034799,0,0,17.72612,13.64547,0,1.089262,-1.089262,21.03542,53.93686,0.1547339,1.138279,0,0,13.64547
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.93642,12.5562,0,0,0,21.03542,53.93686,0.1547339,0,0,0,12.5562
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.259515,2.259515,0,0,0,2.259515,0,0,0,0,0,2.378437,2.259515,0,0,18.93642,12.5562,0,2.378437,-2.378437,18.52832,47.50843,0.1547339,2.485466,0,0,12.5562
