Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.04897894,0.04897894,0,0,0,0.04897894,0,0,6.938894E-18,0,0,0.05155677,0.04897894,0,0,21.57912,10.17777,0,0.05155677,-0.05155677,18.47398,47.36908,0.1547339,0.05387683,0,0,10.17777
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63641,10.12621,0,0,0,18.47398,47.36908,0.1547339,0,0,0,10.12621
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.313939,1.313939,0,0,0,1.313939,0,0,0,0,0,1.383094,1.313939,0,0,21.63641,10.12621,0,1.383094,-1.383094,17.01607,43.63086,0.1547339,1.445333,0,0,10.12621
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3147896,0.3147896,0,0,0,0.3147896,55.75878,0,5.551115E-17,0,0.1755228,0.3313574,0.3147896,0,0,23.17318,8.743116,0,0.1558346,-0.1558346,16.8518,43.20967,0.1547339,0.3462685,0.1404182,0,8.918639
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,5.291334,5.291334,0,0,0,5.291334,44.08208,0,0,0,2.33253,5.569826,5.291334,0,0,23.34633,8.587282,0,3.237295,-3.237295,13.4394,34.45992,0.1547339,5.820468,1.866024,0,10.91981
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.43901,3.43901,0,0,0,3.43901,113.6774,0,0,0,3.909376,3.620011,3.43901,0,0,26.94332,5.349987,0.289365,0,0.289365,13.71391,35.16381,0.1547226,3.782911,3.127501,0,9.259363
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.962258,2.962258,0,0,0,2.962258,278.5084,0,0,0,8.250138,3.118166,2.962258,0,0,26.65396,5.610415,5.131971,0,5.131971,18.58253,47.64742,0.1545216,3.258484,6.600111,0,13.86055
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,13.38083,13.38083,12,0,3.372,13.38083,66.7962,0,0,0,8.937889,1.453509,1.380834,0,0,21.52199,10.22919,7.48438,0,7.48438,25.68283,65.85329,0.1547251,14.71892,7.150311,12,19.16708
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,5.11444,5.11444,9.095025,0,2.637041,5.11444,192.5434,0,0,0,9.847518,0,0,3.980585,3.781555,14.03761,16.96513,13.62907,0,13.62907,38.61251,99.00623,0.1546255,5.625885,7.878015,12,26.81265
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.304028,2.304028,0,0,0,2.304028,382.5378,5.97995,0,0,8.813776,2.425292,2.304028,0,0,0.4085337,29.2313,0.4085337,0,0.4085337,39.00008,100,0.1546097,2.534431,7.051021,0,38.04507
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546097,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546097,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546097,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.023198,4.023198,0,0,0,4.023198,123.7494,0.7437392,0,0,4.978685,4.234946,4.023198,0,0,0,29.59898,0,0,0,39.00008,100,0.1546097,4.425518,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.003193,4.003193,0,0,0,4.003193,54.98664,0,0,0,2.201221,4.213888,4.003193,0,0,0,29.59898,0,2.012666,-2.012666,36.87854,94.56017,0.1546097,4.403512,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,2.236296,27.58631,0.2722233,0,0.2722233,37.1368,95.22236,0.1545991,0,0.2177786,0,27.85854
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.56108,2.56108,0,0,0,2.56108,0,0,0,0,0,2.695873,2.56108,0,0,1.964072,27.83131,0,2.695873,-2.695873,34.2951,87.93597,0.1545991,2.817188,0,0,27.83131
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.959487,25.13544,0,0,0,34.2951,87.93597,0.1545991,0,0,0,25.13544
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.591831,3.591831,0,0,0,3.591831,0,0,4.440892E-16,0,0,3.780875,3.591831,0,0,4.959487,25.13544,0,3.780875,-3.780875,30.3097,77.71703,0.1545991,3.951014,0,0,25.13544
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.385154,0.385154,0,0,0,0.385154,0,0,5.551115E-17,0,0,0.4054253,0.385154,0,0,9.160459,21.35456,0,0.4054253,-0.4054253,29.88235,76.62125,0.1545991,0.4236694,0,0,21.35456
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.333885,1.333885,0,0,0,1.333885,0,0,0,0,0,1.404089,1.333885,0,0,9.610931,20.94914,0,1.404089,-1.404089,28.40231,72.82629,0.1545991,1.467273,0,0,20.94914
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.103616,2.103616,0,0,0,2.103616,0,0,0,0,0,2.214333,2.103616,0,0,11.17103,19.54505,0,2.214333,-2.214333,26.0682,66.84139,0.1545991,2.313978,0,0,19.54505
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.994618,1.994618,0,0,0,1.994618,0,0,2.220446E-16,0,0,2.099598,1.994618,0,0,13.6314,17.33072,0,2.099598,-2.099598,23.85502,61.16661,0.1545991,2.19408,0,0,17.33072
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.680147,1.680147,0,0,0,1.680147,0,0,2.220446E-16,0,0,1.768576,1.680147,0,0,15.96429,15.23112,0,1.768576,-1.768576,21.99078,56.38651,0.1545991,1.848162,0,0,15.23112
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.785639,2.785639,0,0,0,2.785639,0,0,0,0,0,2.932251,2.785639,0,0,17.92937,13.46254,0,2.932251,-2.932251,18.89992,48.46123,0.1545991,3.064203,0,0,13.46254
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.288776,1.288776,0,0,0,1.288776,0,0,0,0,0,1.356606,1.288776,0,0,21.18743,10.53029,0,1.356606,-1.356606,17.46993,44.7946,0.1545991,1.417654,0,0,10.53029
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.737663,2.737663,0,0,0,2.737663,0,0,0,0,0,2.881751,2.737663,0,0,22.69477,9.173686,0,2.881751,-2.881751,14.4323,37.00582,0.1545991,3.01143,0,0,9.173686
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.223762,2.223762,0,0,0,2.223762,4.518712,0,0,0,0.1004854,2.340802,2.223762,0,0,25.89671,6.291935,0,2.240317,-2.240317,12.0708,30.9507,0.1545991,2.446138,0.08038833,0,6.392421
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2237926,0.2237926,0,0,0,0.2237926,1156.993,0,0,0,2.589265,0.2355711,0.2237926,0,0,28.38596,4.051619,2.353694,0,2.353694,14.30371,36.6761,0.1545075,0.2461718,2.071412,0,6.640884
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,7.261713,7.261713,11.52343,0,3.251427,7.261713,66.51605,0,0,0,4.830205,0,0,4.261713,4.048627,26.03226,6.169943,8.878832,0,8.878832,22.72691,58.274,0.1547645,7.987884,3.864164,12,11.00015
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.499158,4.499158,11.99495,0,3.370723,4.499158,168.2824,0,0,0,7.571291,0,0,7.495792,7.121003,17.15343,14.16089,14.69229,0,14.69229,36.66524,94.01325,0.1548282,4.949074,6.057033,12,21.73218
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.265818,1.265818,0,0,0,1.265818,573.5953,3.467099,0,0,7.260674,1.33244,1.265818,0,0,2.461134,27.38396,2.461134,0,2.461134,39.00008,100,0.154733,1.3924,5.808539,0,34.64463
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,8.296398,8.296398,3,0,1.095,8.296398,117.3179,4.158003,0,0,9.733158,5.575156,5.296398,0,0,0,29.59898,0,0,0,39.00008,100,0.154733,9.126038,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,12.22475,12.22475,3.864751,0,1.313782,12.22475,84.40692,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.154733,13.44723,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154733,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.461879,1.461879,0,0,0,1.461879,673.9692,8.313797,0,0,9.852618,1.538821,1.461879,0,0,0,29.59898,0,0,0,39.00008,100,0.154733,1.608067,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.473224,3.473224,0,0,0,3.473224,209.2519,3.611762,0,0,7.267787,3.656025,3.473224,0,0,0,29.59898,0,0,0,39.00008,100,0.154733,3.820547,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.304572,1.304572,0,0,0,1.304572,401.9039,3.869893,0,0,5.243128,1.373234,1.304572,0,0,0,29.59898,0,0,0,39.00008,100,0.154733,1.43503,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.54355,2.54355,0,0,0,2.54355,98.02387,0,0,0,2.493287,2.677422,2.54355,0,0,0,29.59898,0,0.1841349,-0.1841349,38.80598,99.50232,0.154733,2.797905,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.373022,3.373022,0,0,0,3.373022,9.039488,0,4.440892E-16,0,0.3049039,3.55055,3.373022,0,0,0.2045943,29.41484,0,3.245646,-3.245646,35.38477,90.73,0.154733,3.710324,0.2439231,0,29.71975
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,19.77141,19.77141,12,0,3.372,19.77141,0,0,0,1.388546,0,8.180428,7.771406,0,0,3.810867,26.1692,0,8.180428,-8.180428,26.76184,68.61998,0.154733,21.74855,0,12,26.1692
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.90023,17.98877,8.36,0,8.36,34.69284,88.95581,0.154817,0,0,12,17.98877
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.182026,4.182026,0,0,0,4.182026,0,0,8.881784E-16,0,0,4.402133,4.182026,0,0,4.540231,25.51277,0,4.402133,-4.402133,30.05258,77.05775,0.154817,4.600228,0,0,25.51277
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.416713,2.416713,0,0,0,2.416713,0,0,4.440892E-16,0,0,2.543908,2.416713,0,0,9.431489,21.11064,0,2.543908,-2.543908,27.37107,70.18208,0.154817,2.658384,0,0,21.11064
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.140569,2.140569,0,0,0,2.140569,0,0,0,0,0,2.253231,2.140569,0,0,12.25805,18.56673,0,2.253231,-2.253231,24.99595,64.09206,0.154817,2.354626,0,0,18.56673
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.454659,1.454659,0,0,0,1.454659,0,0,2.220446E-16,0,0,1.53122,1.454659,0,0,14.76164,16.3135,0,1.53122,-1.53122,23.38191,59.95348,0.154817,1.600125,0,0,16.3135
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.463,14.78228,0,0,0,23.38191,59.95348,0.154817,0,0,0,14.78228
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.4346042,0.4346042,0,0,0,0.4346042,0,0,5.551115E-17,0,0,0.4574781,0.4346042,0,0,16.463,14.78228,0,0.4574781,-0.4574781,22.89968,58.71701,0.154817,0.4780646,0,0,14.78228
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.634755,2.634755,0,0,0,2.634755,0,0,0,0,0,2.773426,2.634755,0,0,16.97131,14.3248,0,2.773426,-2.773426,19.97623,51.22101,0.154817,2.89823,0,0,14.3248
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05289,11.55138,0,0,0,19.97623,51.22101,0.154817,0,0,0,11.55138
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05289,11.55138,0,0,0,19.97623,51.22101,0.154817,0,0,0,11.55138
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.972501,1.972501,0,0,0,1.972501,11.31094,0,2.220446E-16,0,0.2231084,2.076317,1.972501,0,0,20.05289,11.55138,0,1.853208,-1.853208,18.02278,46.21217,0.154817,2.169751,0.1784867,0,11.77448
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1521713,0.1521713,0,0,0,0.1521713,1271.446,0,0,0,1.934776,0.1601803,0.1521713,0,0,22.11201,9.698167,1.774595,0,1.774595,19.70631,50.5289,0.1547485,0.1673884,1.54782,0,11.63294
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,20.33742,11.2953,4.257314,0,4.257314,23.74515,60.88488,0.1545845,0,3.405851,0,15.55262
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.596903,3.596903,0,0,0,3.596903,173.2752,0,0,0,6.232541,3.786213,3.596903,0,0,16.0801,15.12689,2.446327,0,2.446327,26.06594,66.83562,0.1544904,3.956593,4.986032,0,21.35943
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,13.63378,17.32858,7.201012,0,7.201012,32.89742,84.3522,0.1542141,0,5.760809,0,24.52959
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,1.05704,0,0,7.489804,0,0,0,0,6.432764,23.80949,6.432764,0,6.432764,39.00008,100,0.1539682,0,5.991843,0,31.2993
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.848128,2.848128,0,0,0,2.848128,262.1252,4.467633,0,0,7.465663,2.99803,2.848128,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,3.132941,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2636378,0.2636378,0,0,0,0.2636378,2983.435,7.58795,0,0,7.865464,0.2775135,0.2636378,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,0.2900016,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,10.06638,10.06638,3.523226,0,1.227376,10.06638,68.42113,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,11.07302,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,8.77072,8.77072,3.96813,0,1.339937,8.77072,57.63903,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,9.647793,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,7.794745,7.794745,5.543428,0,1.738487,7.794745,30.40263,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,8.57422,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,10.71072,10.71072,10.44158,0,2.97772,10.71072,2.645077,5.551115E-17,0,0,0.2833069,0.2833069,0.2691415,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,11.78179,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1539682,0,0,0,29.59898
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.64402,1.64402,0,0,0,1.64402,0,0,2.220446E-16,0,0,1.730548,1.64402,0,0,0,29.59898,0,1.730548,-1.730548,37.17592,95.32269,0.1539682,1.808422,0,0,29.59898
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4514178,0.4514178,0,0,0,0.4514178,0,0,5.551115E-17,0,0,0.4751767,0.4514178,0,0,1.922831,27.86843,0,0.4751767,-0.4751767,36.67504,94.03838,0.1539682,0.4965596,0,0,27.86843
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.795245,0.795245,0,0,0,0.795245,0,0,1.110223E-16,0,0,0.8371,0.795245,0,0,2.450805,27.39325,0,0.8371,-0.8371,35.79266,91.77586,0.1539682,0.8747695,0,0,27.39325
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.380916,26.55615,0,0,0,35.79266,91.77586,0.1539682,0,0,0,26.55615
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3268856,0.3268856,0,0,0,0.3268856,0,0,5.551115E-17,0,0,0.3440901,0.3268856,0,0,3.380916,26.55615,0,0.3440901,-0.3440901,35.42996,90.84586,0.1539682,0.3595741,0,0,26.55615
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.086065,1.086065,0,0,0,1.086065,0,0,0,0,0,1.143226,1.086065,0,0,3.763238,26.21206,0,1.143226,-1.143226,34.22489,87.75595,0.1539682,1.194671,0,0,26.21206
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.279729,1.279729,0,0,0,1.279729,0,0,2.220446E-16,0,0,1.347083,1.279729,0,0,5.033489,25.06884,0,1.347083,-1.347083,32.80494,84.11506,0.1539682,1.407702,0,0,25.06884
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.210628,1.210628,0,0,0,1.210628,0,0,0,0,0,1.274345,1.210628,0,0,6.530249,23.72175,0,1.274345,-1.274345,31.46166,80.67077,0.1539682,1.331691,0,0,23.72175
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.7025686,0.7025686,0,0,0,0.7025686,0,0,0,0,0,0.7395459,0.7025686,0,0,7.946188,22.44741,0,0.7395459,-0.7395459,30.68211,78.67193,0.1539682,0.7728255,0,0,22.44741
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.102593,3.102593,0,0,0,3.102593,0,0,0,0,0,3.265887,3.102593,0,0,8.767905,21.70786,0,3.265887,-3.265887,27.23956,69.8449,0.1539682,3.412852,0,0,21.70786
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.9294929,0.9294929,0,0,0,0.9294929,10.5831,0,0,0,0.09836912,0.9784136,0.9294929,0,0,12.39667,18.44198,0,0.8800445,-0.8800445,26.31192,67.46632,0.1539682,1.022442,0.0786953,0,18.54034
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,13.3745,17.56193,1.459237,0,1.459237,27.69627,71.01594,0.1539125,0,1.16739,0,19.02117
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,11.91526,18.87524,2.048233,0,2.048233,29.63939,75.9983,0.1538344,0,1.638586,0,20.92348
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,9.867027,20.71865,4.519611,0,4.519611,33.92707,86.99232,0.1536623,0,3.615689,0,25.23827
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0.4811097,0,0,5.828525,0,0,0,0,5.347415,24.7863,5.347415,0,5.347415,39.00008,100,0.1534592,0,4.66282,0,30.61483
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,5.60971,5.60971,0,0,0,5.60971,134.8909,1.662033,0,0,7.566991,5.904958,5.60971,0,0,0,29.59898,0,0,0,39.00008,100,0.1534592,6.170681,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,6.441672,6.441672,0,0,0,6.441672,120.946,1.010234,0,0,7.790942,6.780708,6.441672,0,0,0,29.59898,0,0,0,39.00008,100,0.1534592,7.08584,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.322071,3.322071,0,0,0,3.322071,215.1515,3.650569,0,0,7.147486,3.496917,3.322071,0,0,0,29.59898,0,0,0,39.00008,100,0.1534592,3.654278,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1534592,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.96893,1.96893,0,0,0,1.96893,274.192,3.32609,0,0,5.398648,2.072558,1.96893,0,0,0,29.59898,0,0,0,39.00008,100,0.1534592,2.165823,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,6.8448,6.8448,0,0,0,6.8448,41.76929,0,8.881784E-16,0,2.859025,7.205053,6.8448,0,0,0,29.59898,0,4.346028,-4.346028,34.41896,88.25357,0.1534592,7.52928,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,5.475916,5.475916,0,0,0,5.475916,16.96026,0,0,0,0.9287297,5.764122,5.475916,0,0,4.82892,25.25295,0,4.835392,-4.835392,29.32201,75.18449,0.1534592,6.023508,0.7429837,0,26.18168
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,7.593848,7.593848,0,0,0,7.593848,3.610029,0,0,0,0.2741401,7.993524,7.593848,0,0,10.20158,20.41756,0,7.719384,-7.719384,21.18507,54.32057,0.1534592,8.353233,0.2193121,0,20.6917
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,11.84052,11.84052,12,0,3.372,11.84052,0,0,0,0,0,0,0,0.1594838,0.1515096,18.77867,12.69817,0.1515096,0,0.1515096,21.3288,54.68912,0.1534645,13.02457,0,12,12.69817
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.62716,12.83453,8.36,0,8.36,29.25979,75.02496,0.1535503,0,0,12,12.83453
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,14.88528,14.88528,12,0,3.372,14.88528,0,0,0,0,0,3.037138,2.885282,0,0,10.26716,20.35853,0,3.037138,-3.037138,26.05837,66.81619,0.1535503,16.37381,0,12,20.35853
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.201759,1.201759,10.00176,0,2.866445,1.201759,0,0,0,0,0,0,0,8.8,8.36,13.64176,17.32139,8.36,0,8.36,33.98936,87.15203,0.1537187,1.321935,0,12,17.32139
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.833819,3.833819,0,0,0,3.833819,0,0,0,0,0,4.035599,3.833819,0,0,5.28176,24.84539,0,4.035599,-4.035599,29.73546,76.24463,0.1537187,4.217201,0,0,24.84539
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.7038837,0.7038837,0,0,0,0.7038837,0,0,1.110223E-16,0,0,0.7409302,0.7038837,0,0,9.765759,20.8098,0,0.7409302,-0.7409302,28.95446,74.24204,0.1537187,0.7742721,0,0,20.8098
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.347817,1.347817,0,0,0,1.347817,0,0,2.220446E-16,0,0,1.418755,1.347817,0,0,10.58902,20.06886,0,1.418755,-1.418755,27.45896,70.40744,0.1537187,1.482599,0,0,20.06886
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.3606125,0.3606125,0,0,0,0.3606125,0,0,0,0,0,0.379592,0.3606125,0,0,12.16541,18.65011,0,0.379592,-0.379592,27.05883,69.38148,0.1537187,0.3966737,0,0,18.65011
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.595342,1.595342,0,0,0,1.595342,0,0,2.220446E-16,0,0,1.679307,1.595342,0,0,12.58718,18.27052,0,1.679307,-1.679307,25.28869,64.84266,0.1537187,1.754876,0,0,18.27052
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03034871,0.03034871,0,0,0,0.03034871,0,0,3.469447E-18,0,0,0.03194601,0.03034871,0,0,14.45308,16.59121,0,0.03194601,-0.03194601,25.25501,64.75632,0.1537187,0.03338358,0,0,16.59121
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.986971,2.986971,0,0,0,2.986971,0,0,4.440892E-16,0,0,3.14418,2.986971,0,0,14.48857,16.55927,0,3.14418,-3.14418,21.94076,56.25824,0.1537187,3.285668,0,0,16.55927
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,17.98211,13.41508,0.2934744,0,0.2934744,22.21917,56.97212,0.1537076,0,0.2347795,0,13.70856
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,7.075124,7.075124,0,0,0,7.075124,27.99112,0,8.881784E-16,0,1.980406,7.447499,7.075124,0,0,17.68863,13.67921,0,5.467093,-5.467093,16.45635,42.19568,0.1537076,7.782636,1.584325,0,15.65962
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,5.883782,5.883782,0,0,0,5.883782,83.20639,0,0,0,4.895683,6.193455,5.883782,0,0,23.76318,8.212118,0,1.297772,-1.297772,15.08838,38.68807,0.1537076,6.472161,3.916546,0,13.1078
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,0,0,0,5.045675,0,0,0,0,25.20515,6.914346,5.045675,0,5.045675,19.87512,50.96175,0.153517,0,4.03654,0,11.96002
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,13.29645,13.29645,12,0,3.372,13.29645,46.37335,0,0,0,6.166009,1.364684,1.29645,0,0,20.15947,11.45545,4.801325,0,4.801325,24.43006,62.64106,0.1536508,14.62609,4.932807,12,17.62146
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.378616,3.378616,11.70816,0,3.298164,3.378616,170.9036,0,0,0,5.774177,0,0,8.329541,7.913064,15.35815,15.77665,13.68724,0,13.68724,37.41492,95.93549,0.1537352,3.716477,4.619341,12,21.55082
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,7.719537,0,0,9.390443,0,0,0,0,1.670906,28.09516,1.670906,0,1.670906,39.00008,100,0.1536724,0,7.512354,0,37.48561
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.861257,1.861257,0,0,0,1.861257,450.4749,6.425276,0,0,8.384494,1.959217,1.861257,0,0,0,29.59898,0,0,0,39.00008,100,0.1536724,2.047382,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1536724,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.570801,3.570801,0,0,0,3.570801,209.3303,3.71603,0,0,7.474769,3.758739,3.570801,0,0,0,29.59898,0,0,0,39.00008,100,0.1536724,3.927882,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.04165,4.04165,0,0,0,4.04165,120.0886,0.5991941,0,0,4.853562,4.254368,4.04165,0,0,0,29.59898,0,0,0,39.00008,100,0.1536724,4.445815,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.456017,4.456017,0,0,0,4.456017,39.13174,0,8.881784E-16,0,1.743717,4.690545,4.456017,0,0,0,29.59898,0,2.946828,-2.946828,35.89385,92.03532,0.1536724,4.901619,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,3.274253,26.65215,0.1551702,0,0.1551702,36.04106,92.41278,0.1536666,0,0.1241361,0,26.80732
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,11.18969,11.18969,12,0,3.372,11.18969,0,0,0,0,0,0,0,0.8103117,0.7697961,3.119083,26.7918,0.7697961,0,0.7697961,36.77135,94.28532,0.1536933,12.30866,0,12,26.7918
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,8.53572,8.53572,11.00865,0,3.121189,8.53572,0,0,0,0,0,0,0,2.472933,2.349287,2.349287,27.48462,2.349287,0,2.349287,39.00008,100,0.153775,9.389292,0,12,27.48462
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,6.395711,6.395711,0,0,0,6.395711,0,0,8.881784E-16,0,0,6.732327,6.395711,0,0,0,29.59898,0,6.732327,-6.732327,31.90358,81.80389,0.153775,7.035282,0,0,29.59898
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.512093,2.512093,0,0,0,2.512093,0,0,0,0,0,2.644309,2.512093,0,0,7.480364,22.86665,0,2.644309,-2.644309,29.11624,74.65687,0.153775,2.763303,0,0,22.86665
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.382873,2.382873,0,0,0,2.382873,0,0,0,0,0,2.508287,2.382873,0,0,10.41848,20.22234,0,2.508287,-2.508287,26.47227,67.87747,0.153775,2.62116,0,0,20.22234
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.999536,2.999536,0,0,0,2.999536,0,0,4.440892E-16,0,0,3.157406,2.999536,0,0,13.20547,17.71405,0,3.157406,-3.157406,23.14407,59.34365,0.153775,3.299489,0,0,17.71405
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.559857,2.559857,0,0,0,2.559857,0,0,4.440892E-16,0,0,2.694586,2.559857,0,0,16.7137,14.55665,0,2.694586,-2.694586,20.30373,52.06073,0.153775,2.815842,0,0,14.55665
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.7424216,0.7424216,0,0,0,0.7424216,0,0,0,0,0,0.7814963,0.7424216,0,0,19.70768,11.86206,0,0.7814963,-0.7814963,19.47996,49.94851,0.153775,0.8166637,0,0,11.86206
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.005419,1.005419,0,0,0,1.005419,0,0,2.220446E-16,0,0,1.058335,1.005419,0,0,20.57601,11.08057,0,1.058335,-1.058335,18.36437,47.08804,0.153775,1.105961,0,0,11.08057
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.243838,3.243838,0,0,0,3.243838,0,0,4.440892E-16,0,0,3.414567,3.243838,0,0,21.75194,10.02223,0,3.414567,-3.414567,14.76511,37.85917,0.153775,3.568222,0,0,10.02223
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.65248,1.65248,0,0,0,1.65248,0,0,2.220446E-16,0,0,1.739453,1.65248,0,0,25.5459,6.607664,0,1.739453,-1.739453,12.93156,33.15778,0.153775,1.817728,0,0,6.607664
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.019871,2.019871,0,0,0,2.019871,7.523771,0,0,0,0.1519704,2.12618,2.019871,0,0,27.47863,4.868211,0,1.974209,-1.974209,10.85056,27.8219,0.153775,2.221858,0.1215764,0,5.020181
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.076377,2.076377,0,0,0,2.076377,123.0371,0,0,0,2.554714,2.18566,2.076377,0,0,29.6722,2.894001,0.3690542,0,0.3690542,11.20068,28.71963,0.1537611,2.284015,2.043771,0,5.448716
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.9821963,0.9821963,0,0,0,0.9821963,514.3461,0,0,0,5.051888,1.033891,0.9821963,0,0,29.30314,3.22615,4.017997,0,4.017997,15.01248,38.49347,0.1536103,1.080416,4.041511,0,8.278038
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,7.916402,7.916402,12,0,3.372,7.916402,88.14551,0,0,0,6.977953,0,0,4.083598,3.879418,25.28514,6.842348,10.85737,0,10.85737,25.31269,64.90421,0.1538202,8.708042,5.582362,12,13.8203
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,7.458492,7.458492,11.91698,0,3.350997,7.458492,109.0881,0,0,0,8.136328,0,0,4.458492,4.235568,14.42777,16.61398,12.3719,0,12.3719,37.0497,94.99905,0.1539668,8.204342,6.509062,12,24.75031
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03046072,0.03046072,0,0,0,0.03046072,36274.23,8.961451,0,0,11.04939,0.03206392,0.03046072,0,0,2.055878,27.74869,2.055878,0,2.055878,39.00008,100,0.15389,0.0335068,8.839514,0,38.79808
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.15389,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,5.823606,5.823606,0,0,0,5.823606,177.2437,4.191862,0,0,10.32197,6.130111,5.823606,0,0,0,29.59898,0,0,0,39.00008,100,0.15389,6.405966,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.15389,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.15389,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.9898661,0.9898661,0,0,0,0.9898661,491.4384,3.822618,0,0,4.864583,1.041964,0.9898661,0,0,0,29.59898,0,0,0,39.00008,100,0.15389,1.088853,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,7.962044,7.962044,5.757754,0,1.792712,7.962044,29.14208,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.15389,8.758248,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.5449585,0.5449585,0,0,0,0.5449585,57.98717,0,0,0,0.316006,0.5736406,0.5449585,0,0,0,29.59898,0,0.2576345,-0.2576345,38.72851,99.30367,0.15389,0.5994544,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2862606,29.34134,0,0,0,38.72851,99.30367,0.15389,0,0,0,29.34134
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,5.24778,5.24778,0,0,0,5.24778,0,0,8.881784E-16,0,0,5.523979,5.24778,0,0,0.2862606,29.34134,0,5.523979,-5.523979,32.90572,84.37348,0.15389,5.772558,0,0,29.34134
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,6.483551,6.483551,0,0,0,6.483551,0,0,8.881784E-16,0,0,6.82479,6.483551,0,0,6.424015,23.81737,0,6.82479,-6.82479,25.71176,65.92747,0.15389,7.131906,0,0,23.81737
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.705654,1.705654,0,0,0,1.705654,0,0,2.220446E-16,0,0,1.795426,1.705654,0,0,14.00711,16.99257,0,1.795426,-1.795426,23.81922,61.07479,0.15389,1.87622,0,0,16.99257
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.40009,1.40009,0,0,0,1.40009,0,0,2.220446E-16,0,0,1.473779,1.40009,0,0,16.00203,15.19715,0,1.473779,-1.473779,22.26572,57.09147,0.15389,1.540099,0,0,15.19715
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.431651,1.431651,0,0,0,1.431651,0,0,0,0,0,1.507002,1.431651,0,0,17.63956,13.72337,0,1.507002,-1.507002,20.6772,53.01835,0.15389,1.574817,0,0,13.72337
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.622844,1.622844,0,0,0,1.622844,0,0,2.220446E-16,0,0,1.708257,1.622844,0,0,19.31401,12.21637,0,1.708257,-1.708257,18.87654,48.40128,0.15389,1.785129,0,0,12.21637
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.633513,1.633513,0,0,0,1.633513,0,0,2.220446E-16,0,0,1.719488,1.633513,0,0,21.21207,10.50811,0,1.719488,-1.719488,17.06404,43.75386,0.15389,1.796865,0,0,10.50811
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2106573,0.2106573,0,0,0,0.2106573,0,0,2.775558E-17,0,0,0.2217445,0.2106573,0,0,23.12262,8.788624,0,0.2217445,-0.2217445,16.8303,43.15453,0.15389,0.231723,0,0,8.788624
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.369,8.566879,0,0,0,16.8303,43.15453,0.15389,0,0,0,8.566879
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.369,8.566879,0,0,0,16.8303,43.15453,0.15389,0,0,0,8.566879
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.532286,1.532286,0,0,0,1.532286,17.90866,0,0,0,0.274412,1.612933,1.532286,0,0,23.369,8.566879,0,1.338521,-1.338521,15.41937,39.53678,0.15389,1.685515,0.2195296,0,8.841291
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.421342,4.421342,0,0,0,4.421342,61.21246,0,8.881784E-16,0,2.706413,4.654045,4.421342,0,0,24.85624,7.228358,0,1.947632,-1.947632,13.36639,34.27273,0.15389,4.863477,2.16513,0,9.934771
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,6.728275,6.728275,12,0,3.372,6.728275,61.9595,0,0,0,4.168805,0,0,5.271725,5.008139,27.02028,5.280726,9.176944,0,9.176944,22.0724,56.59579,0.1541606,7.401103,3.335044,12,9.449532
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,10.67465,10.67465,12,0,3.372,10.67465,63.14044,0,0,0,6.740024,0,0,1.325345,1.259078,17.84334,13.53998,7.999102,0,7.999102,29.66102,76.05374,0.1543875,11.74212,5.392019,12,20.28
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,8.084462,8.084462,9.705569,0,2.791509,8.084462,100.6598,2.220446E-16,0,0,8.137806,0,0,1.621107,1.540051,9.844234,20.73917,9.677857,0,9.677857,38.84224,99.59528,0.1544818,8.892909,6.510245,12,28.87697
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.731108,0,0,7.897484,0,0,0,0,0.1663768,29.44924,0.1663768,0,0.1663768,39.00008,100,0.1544756,0,6.317987,0,37.34672
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,8.381175,8.381175,3,0,1.095,8.381175,99.81271,2.701083,0,0,8.365478,5.664394,5.381175,0,0,0,29.59898,0,0,0,39.00008,100,0.1544756,9.219292,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.289977,0.289977,0,0,0,0.289977,2938.248,8.215006,0,0,8.520245,0.305239,0.289977,0,0,0,29.59898,0,0,0,39.00008,100,0.1544756,0.3189747,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,6.477275,6.477275,0,0,0,6.477275,131.9198,1.726621,0,0,8.544806,6.818184,6.477275,0,0,0,29.59898,0,0,0,39.00008,100,0.1544756,7.125003,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.8993492,0.8993492,0,0,0,0.8993492,756.0783,5.853101,0,0,6.799784,0.9466833,0.8993492,0,0,0,29.59898,0,0,0,39.00008,100,0.1544756,0.9892841,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.831392,3.831392,0,0,0,3.831392,81.88261,0,0,0,3.137244,4.033044,3.831392,0,0,0,29.59898,0,0.8958002,-0.8958002,38.05582,97.57883,0.1544756,4.214531,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,6.541147,6.541147,0,0,0,6.541147,25.58207,0,8.881784E-16,0,1.673361,6.885417,6.541147,0,0,0.9953336,28.70318,0,5.212057,-5.212057,32.56183,83.49171,0.1544756,7.195261,1.338689,0,30.37654
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,5.072122,5.072122,0,0,0,5.072122,5.976072,0,0,0,0.3031136,5.339075,5.072122,0,0,6.786508,23.49112,0,5.035962,-5.035962,27.25346,69.88053,0.1544756,5.579334,0.2424909,0,23.79424
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.864811,4.864811,0,0,0,4.864811,0,0,8.881784E-16,0,0,5.120853,4.864811,0,0,12.38202,18.45516,0,5.120853,-5.120853,21.85561,56.03991,0.1544756,5.351292,0,0,18.45516
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.07186,13.33431,0,0,0,21.85561,56.03991,0.1544756,0,0,0,13.33431
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,5.067508,5.067508,0,0,0,5.067508,0,0,0,0,0,5.334219,5.067508,0,0,18.07186,13.33431,0,5.334219,-5.334219,16.23285,41.6226,0.1544756,5.574259,0,0,13.33431
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.6145051,0.6145051,0,0,0,0.6145051,0,0,1.110223E-16,0,0,0.6468474,0.6145051,0,0,23.99877,8.000088,0,0.6468474,-0.6468474,15.55101,39.87431,0.1544756,0.6759556,0,0,8.000088
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.416438,1.416438,0,0,0,1.416438,0,0,0,0,0,1.490987,1.416438,0,0,24.71749,7.35324,0,1.490987,-1.490987,13.97937,35.84447,0.1544756,1.558082,0,0,7.35324
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.37414,5.862252,0,0,0,13.97937,35.84447,0.1544756,0,0,0,5.862252
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.659029,1.659029,0,0,0,1.659029,0,0,2.220446E-16,0,0,1.746347,1.659029,0,0,26.37414,5.862252,0,1.746347,-1.746347,12.13856,31.12445,0.1544756,1.824932,0,0,5.862252
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.31453,4.115906,0,0,0,12.13856,31.12445,0.1544756,0,0,0,4.115906
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.31453,4.115906,0,0,0,12.13856,31.12445,0.1544756,0,0,0,4.115906
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.751399,3.751399,12,0,3.372,3.751399,0,0,0,0,0,0,0,8.248601,7.836171,28.31453,4.115906,7.836171,0,7.836171,19.57261,50.18607,0.1547422,4.126539,0,12,4.115906
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.47835,11.16846,8.36,0,8.36,27.5036,70.5219,0.1548231,0,0,12,11.16846
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.5469394,0.5469394,9.346939,0,2.700776,0.5469394,26.63834,0,0,0,0.1456956,0,0,8.8,8.36,12.11835,18.69246,8.505695,0,8.505695,35.57281,91.21215,0.1549351,0.6016334,0.1165565,12,18.83816
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.03886,4.03886,0,0,0,4.03886,37.45982,0,8.881784E-16,0,1.51295,4.251432,4.03886,0,0,3.612658,26.34759,0,2.738482,-2.738482,32.6862,83.81059,0.1549351,4.442746,1.21036,0,27.86053
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,11.61206,11.61206,12,0,3.372,11.61206,34.13274,0,0,0,3.963516,0,0,0.3879374,0.3685405,6.655416,23.6091,4.332056,0,4.332056,36.79594,94.34839,0.1550539,12.77327,3.170812,12,27.57262
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,5.793396,5.793396,0,0,0,5.793396,60.90561,0,0,0,3.528503,6.098311,5.793396,0,0,2.32336,27.50795,0,2.569808,-2.569808,34.08713,87.40273,0.1550539,6.372736,2.822803,0,31.03646
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.090988,1.090988,0,0,0,1.090988,585.3676,0.05917928,0,0,6.38629,1.148409,1.090988,0,0,5.178702,24.93815,5.178702,0,5.178702,39.00008,100,0.1548619,1.200087,5.109032,0,31.32444
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,7.962777,0,0,7.962777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548619,0,6.370222,0,37.56176
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548619,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548619,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,6.043029,6.043029,0,0,0,6.043029,89.28585,8.881784E-16,0,0,5.395569,6.361083,6.043029,0,0,0,29.59898,0,0.9655135,-0.9655135,37.98234,97.39041,0.1548619,6.647332,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.123089,2.123089,0,0,0,2.123089,232.4799,1.628133,0,0,4.935756,2.23483,2.123089,0,0,1.072793,28.63346,1.072793,0,1.072793,39.00008,100,0.1548222,2.335397,3.948604,0,33.56922
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,7.964732,7.964732,5.585795,0,1.749206,7.964732,31.44041,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1548222,8.761205,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,7.088728,7.088728,0,0,0,7.088728,27.26941,0,8.881784E-16,0,1.933055,7.461819,7.088728,0,0,0,29.59898,0,5.528765,-5.528765,33.17225,85.05688,0.1548222,7.797601,1.546444,0,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.619669,2.619669,0,0,0,2.619669,11.24221,0,0,0,0.2945087,2.757546,2.619669,0,0,6.143072,24.07021,0,2.463037,-2.463037,30.57598,78.39979,0.1548222,2.881635,0.235607,0,24.36472
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.87978,21.60718,0,0,0,30.57598,78.39979,0.1548222,0,0,0,21.60718
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.864249,4.864249,0,0,0,4.864249,0,0,8.881784E-16,0,0,5.120262,4.864249,0,0,8.87978,21.60718,0,5.120262,-5.120262,25.17875,64.56077,0.1548222,5.350674,0,0,21.60718
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.56896,16.48691,0,0,0,25.17875,64.56077,0.1548222,0,0,0,16.48691
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.029795,1.029795,0,0,0,1.029795,0,0,0,0,0,1.083995,1.029795,0,0,14.56896,16.48691,0,1.083995,-1.083995,24.03612,61.63095,0.1548222,1.132774,0,0,16.48691
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7734,15.40292,0,0,0,24.03612,61.63095,0.1548222,0,0,0,15.40292
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7734,15.40292,0,0,0,24.03612,61.63095,0.1548222,0,0,0,15.40292
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.649645,1.649645,0,0,0,1.649645,0,0,2.220446E-16,0,0,1.736469,1.649645,0,0,15.7734,15.40292,0,1.736469,-1.736469,22.20572,56.93763,0.1548222,1.81461,0,0,15.40292
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.93411,3.93411,0,0,0,3.93411,0,0,4.440892E-16,0,0,4.141169,3.93411,0,0,17.70281,13.66645,0,4.141169,-4.141169,17.84054,45.7449,0.1548222,4.327521,0,0,13.66645
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.475707,1.475707,0,0,0,1.475707,0,0,2.220446E-16,0,0,1.553376,1.475707,0,0,22.30411,9.525282,0,1.553376,-1.553376,16.20314,41.54644,0.1548222,1.623278,0,0,9.525282
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03008,7.971906,0,0,0,16.20314,41.54644,0.1548222,0,0,0,7.971906
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2189638,0.2189638,0,0,0,0.2189638,0,0,2.775558E-17,0,0,0.2304882,0.2189638,0,0,24.03008,7.971906,0,0.2304882,-0.2304882,15.96019,40.92347,0.1548222,0.2408601,0,0,7.971906
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.922667,1.922667,0,0,0,1.922667,10.21778,0,2.220446E-16,0,0.1964539,2.02386,1.922667,0,0,24.28618,7.741418,0,1.827406,-1.827406,14.03393,35.98437,0.1548222,2.114933,0.1571631,0,7.937871
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,26.31663,5.914012,2.280014,0,2.280014,16.19694,41.53054,0.1547379,0,1.824011,0,8.194025
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,7.258003,7.258003,0,0,0,7.258003,62.14275,0,8.881784E-16,0,4.510323,7.640003,7.258003,0,0,24.03662,7.966024,0,3.129681,-3.129681,12.89797,33.07165,0.1547379,7.983804,3.608258,0,12.47635
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,11.34935,11.34935,12,0,3.372,11.34935,61.28918,0,0,0,6.955922,0,0,0.6506516,0.618119,27.51404,4.836343,7.574041,0,7.574041,20.08334,51.49563,0.154945,12.48428,5.564738,12,11.79227
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.975149,0,0,8.8,8.36,19.94,11.65298,17.33515,0,17.33515,36.5289,93.66367,0.1546943,0,7.18012,12,20.62813
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.515407,3.515407,0,0,0,3.515407,288.6684,3.842591,0,0,10.14787,3.700428,3.515407,0,0,2.604848,27.25462,2.604848,0,2.604848,39.00008,100,0.1545987,3.866947,8.118293,0,37.40248
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.61522,2.61522,0,0,0,2.61522,442.0385,8.807418,0,0,11.56028,2.752864,2.61522,0,0,0,29.59898,0,0,0,39.00008,100,0.1545987,2.876742,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,10.14092,10.14092,3,0,1.095,10.14092,112.9905,3.941518,0,0,11.45828,7.516761,7.140923,0,0,0,29.59898,0,0,0,39.00008,100,0.1545987,11.15501,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.704478,2.704478,0,0,0,2.704478,361.8628,6.93968,0,0,9.786498,2.846819,2.704478,0,0,0,29.59898,0,0,0,39.00008,100,0.1545987,2.974926,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545987,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,4.720873,4.720873,0,0,0,4.720873,100.314,0,0,0,4.735697,4.96934,4.720873,0,0,0,29.59898,0,0.2336432,-0.2336432,38.7538,99.36851,0.1545987,5.192961,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.426456,2.426456,0,0,0,2.426456,93.7933,0,0,0,2.275853,2.554164,2.426456,0,0,0.2596035,29.36534,0,0.2783111,-0.2783111,38.46043,98.61629,0.1545987,2.669102,1.820683,0,31.64119
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,0.5688381,29.08702,0.226156,0,0.226156,38.67498,99.16642,0.1545904,0,0.1809248,0,29.31318
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,5.679435,5.679435,0,0,0,5.679435,0,0,8.881784E-16,0,0,5.978353,5.679435,0,0,0.3426821,29.29056,0,5.978353,-5.978353,32.37325,83.00816,0.1545904,6.247378,0,0,29.29056
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,7.967949,7.967949,12,0,3.372,7.967949,0,0,0,0,0,0,0,4.032051,3.830448,6.985296,23.31221,3.830448,0,3.830448,36.00713,92.32578,0.1547187,8.764744,0,12,23.31221
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.154848,26.75961,0,0,0,36.00713,92.32578,0.1547187,0,0,0,26.75961
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.266004,1.266004,0,0,0,1.266004,0,0,0,0,0,1.332636,1.266004,0,0,3.154848,26.75961,0,1.332636,-1.332636,34.60241,88.72394,0.1547187,1.392604,0,0,26.75961
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.635554,25.42698,0,0,0,34.60241,88.72394,0.1547187,0,0,0,25.42698
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1011887,0.1011887,0,0,0,0.1011887,0,0,0,0,0,0.1065144,0.1011887,0,0,4.635554,25.42698,0,0.1065144,-0.1065144,34.49013,88.43605,0.1547187,0.1113076,0,0,25.42698
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.8052198,0.8052198,0,0,0,0.8052198,0,0,0,0,0,0.8475998,0.8052198,0,0,4.753903,25.32047,0,0.8475998,-0.8475998,33.59668,86.14516,0.1547187,0.8857418,0,0,25.32047
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.505512,2.505512,0,0,0,2.505512,0,0,4.440892E-16,0,0,2.637381,2.505512,0,0,5.695681,24.47287,0,2.637381,-2.637381,30.81664,79.01686,0.1547187,2.756063,0,0,24.47287
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.204819,2.204819,0,0,0,2.204819,0,0,4.440892E-16,0,0,2.320862,2.204819,0,0,8.626104,21.83548,0,2.320862,-2.320862,28.37023,72.74404,0.1547187,2.425301,0,0,21.83548
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20484,19.51462,0,0,0,28.37023,72.74404,0.1547187,0,0,0,19.51462
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.8988636,0.8988636,0,0,0,0.8988636,0,0,1.110223E-16,0,0,0.9461722,0.8988636,0,0,11.20484,19.51462,0,0.9461722,-0.9461722,27.37288,70.18673,0.1547187,0.98875,0,0,19.51462
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.966473,1.966473,0,0,0,1.966473,14.82695,0,4.440892E-16,0,0.2915681,2.069972,1.966473,0,0,12.25614,18.56845,0,1.778404,-1.778404,25.49828,65.38007,0.1547187,2.163121,0.2332545,0,18.86002
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,6.225793,6.225793,0,0,0,6.225793,29.08155,0,8.881784E-16,0,1.810557,6.553467,6.225793,0,0,14.23215,16.79004,0,4.742909,-4.742909,20.49881,52.56095,0.1547187,6.848373,1.448446,0,18.6006
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,19.50205,12.04714,2.196973,0,2.196973,22.58304,57.90512,0.1546382,0,1.757578,0,14.24411
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.678129,3.678129,0,0,0,3.678129,137.7446,0,0,0,5.066422,3.871715,3.678129,0,0,17.30507,14.02441,1.194708,0,1.194708,23.71644,60.81127,0.1545944,4.045942,4.053138,0,19.09083
