Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.701369,1.701369,0,0,0,1.701369,486.6964,0,0,0,8.280503,1.790915,1.701369,0,0,16.11037,15.09965,6.489588,0,6.489588,29.87301,76.5973,0.1543571,1.871506,6.624403,0,23.38015
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.6245003,0.6245003,0,0,0,0.6245003,837.7914,0,0,0,5.232009,0.6573687,0.6245003,0,0,9.620778,20.94028,4.574641,0,4.574641,34.21289,87.72519,0.1541902,0.6869503,4.185607,0,26.17229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,7.065807,7.065807,0,0,0,7.065807,77.64839,0,8.881784E-16,0,5.486485,7.437692,7.065807,0,0,5.046138,25.05746,0,1.951206,-1.951206,32.15614,82.45148,0.1541902,7.772388,4.389189,0,30.54394
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,7.274214,7.274214,0,0,0,7.274214,111.2897,0,0,0,8.095452,7.657067,7.274214,0,0,7.214145,23.10625,0.4383855,0,0.4383855,32.57203,83.51785,0.1541743,8.001636,6.476362,0,31.2017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,6.36551,6.36551,0,0,0,6.36551,113.3033,0,0,0,7.212331,6.700537,6.36551,0,0,6.775759,23.5008,0.5117942,0,0.5117942,33.05756,84.7628,0.1541556,7.002061,5.769865,0,30.71313
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.429746,4.429746,0,0,0,4.429746,127.6613,0,0,0,5.65507,4.662891,4.429746,0,0,6.263965,23.96141,0.9921798,0,0.9921798,33.99883,87.1763,0.1541195,4.872721,4.524056,0,29.61648
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0,0,0,3.405012,0,0,0,0,5.271785,24.85437,3.405012,0,3.405012,37.2291,95.45905,0.1539957,0,2.72401,0,28.25938
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,0,0,0,1.319073,0,0,0,0,1.866773,27.91888,1.319073,0,1.319073,38.48048,98.66771,0.1539477,0,1.055258,0,29.23796
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.940789,4.940789,0,0,0,4.940789,6.62635,0,8.881784E-16,0,0.327394,5.20083,4.940789,0,0,0.5476999,29.10605,0,4.873436,-4.873436,33.34343,85.4958,0.1539477,5.434868,0.2619152,0,29.43344
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,6.355989,6.355989,0,0,0,6.355989,0,0,8.881784E-16,0,0,6.690515,6.355989,0,0,5.962629,24.23261,0,6.690515,-6.690515,26.29101,67.41271,0.1539477,6.991588,0,0,24.23261
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.277645,3.277645,0,0,0,3.277645,0,0,4.440892E-16,0,0,3.450153,3.277645,0,0,13.39653,17.5421,0,3.450153,-3.450153,22.65423,58.08765,0.1539477,3.60541,0,0,17.5421
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,9.381703,9.381703,12,0,3.372,9.381703,0,0,0,0,0,0,0,2.618297,2.487382,17.23004,14.09194,2.487382,0,2.487382,25.01397,64.13824,0.154031,10.31987,0,12,14.09194
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.19837,2.19837,10.99837,0,3.118588,2.19837,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.74266,16.33059,8.36,0,8.36,32.94496,84.47408,0.1542571,2.418208,0,12,16.33059
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3979765,0.3979765,0,0,0,0.3979765,0,0,5.551115E-17,0,0,0.4189226,0.3979765,0,0,6.382656,23.85459,0,0.4189226,-0.4189226,32.50338,83.34182,0.1542571,0.4377741,0,0,23.85459
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.848125,23.43567,0,0,0,32.50338,83.34182,0.1542571,0,0,0,23.43567
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.848125,23.43567,0,0,0,32.50338,83.34182,0.1542571,0,0,0,23.43567
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.519592,1.519592,0,0,0,1.519592,0,0,2.220446E-16,0,0,1.599571,1.519592,0,0,6.848125,23.43567,0,1.599571,-1.599571,30.81728,79.01851,0.1542571,1.671551,0,0,23.43567
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.625426,21.83609,0,0,0,30.81728,79.01851,0.1542571,0,0,0,21.83609
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.9498031,0.9498031,0,0,0,0.9498031,0,0,1.110223E-16,0,0,0.9997928,0.9498031,0,0,8.625426,21.83609,0,0.9997928,-0.9997928,29.76341,76.31628,0.1542571,1.044783,0,0,21.83609
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.736307,20.8363,0,0,0,29.76341,76.31628,0.1542571,0,0,0,20.8363
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,9.736307,20.8363,0.2353513,0,0.2353513,29.98668,76.88877,0.1542485,0,0.1882811,0,21.07165
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,6.122025,6.122025,0,0,0,6.122025,45.07215,0,0,0,2.759328,6.444236,6.122025,0,0,9.500956,21.04812,0,3.684908,-3.684908,26.10245,66.92921,0.1542485,6.734227,2.207462,0,23.80745
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,14.38271,14.38271,12,0,3.372,14.38271,25.47046,0,0,0,3.663342,2.508111,2.382705,0,0,13.5953,17.36321,1.155231,0,1.155231,27.19839,69.73933,0.1542792,15.82098,2.930674,12,21.02655
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.594002,2.594002,8.293736,0,2.434315,2.594002,270.8294,8.881784E-16,0,0,7.02532,0,0,5.699734,5.414747,12.44007,18.40292,12.44007,0,12.44007,39.00008,100,0.1541781,2.853402,5.620256,12,25.42824
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,7.766985,7.766985,3,0,1.095,7.766985,114.1368,3.847107,0,0,8.864986,5.017879,4.766985,0,0,0,29.59898,0,0,0,39.00008,100,0.1541781,8.543684,7.09199,12,38.46397
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.345044,1.345044,0,0,0,1.345044,666.9327,7.554702,0,0,8.970538,1.415836,1.345044,0,0,0,29.59898,0,0,0,39.00008,100,0.1541781,1.479548,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,9.687247,9.687247,3,0,1.095,9.687247,100.5989,2.706056,0,0,9.745263,7.039208,6.687248,0,0,0,29.59898,0,0,0,39.00008,100,0.1541781,10.65597,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,9.481647,9.481647,3,0,1.095,9.481647,72.80582,0.0804044,0,0,6.903192,6.822787,6.481647,0,0,0,29.59898,0,0,0,39.00008,100,0.1541781,10.42981,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,6.150182,6.150182,0,0,0,6.150182,95.89375,0,0,0,5.89764,6.473876,6.150182,0,0,0,29.59898,0,0.576236,-0.576236,38.39267,98.44255,0.1541781,6.765201,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,6.427087,6.427087,0,0,0,6.427087,100.7307,0,0,0,6.474051,6.765355,6.427087,0,0,0.6402622,29.02274,0,0.2913031,-0.2913031,38.08561,97.65522,0.1541781,7.069796,5.179241,0,35.49679
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,13.11572,13.11572,11.52277,0,3.251261,13.11572,20.13403,0,0,0,2.640724,1.676791,1.592952,0,0,0.9639323,28.73144,0.9639323,0,0.9639323,39.00008,100,0.1542036,14.42729,2.112579,12,31.37216
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,5.188681,5.188681,0,0,0,5.188681,33.79492,0,0,0,1.75351,5.46177,5.188681,0,0,0,29.59898,0,3.708259,-3.708259,35.09123,89.97733,0.1542036,5.707549,1.402808,0,31.35249
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.141132,2.141132,0,0,0,2.141132,15.13241,0,0,0,0.3240049,2.253823,2.141132,0,0,4.120288,25.89072,0,1.929818,-1.929818,33.05702,84.76143,0.1542036,2.355245,0.2592039,0,26.21472
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.434872,2.434872,0,0,0,2.434872,0,0,4.440892E-16,0,0,2.563023,2.434872,0,0,6.26453,23.9609,0,2.563023,-2.563023,30.35536,77.8341,0.1542036,2.678359,0,0,23.9609
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,12.50898,12.50898,12,0,3.372,12.50898,0,0,0,0,0,0.5357689,0.5089805,0,0,9.112333,21.39788,0,0.5357689,-0.5357689,29.79061,76.38602,0.1542036,13.75988,0,12,21.39788
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.4709501,0.4709501,9.27095,0,2.68155,0.4709501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.707632,20.86211,8.36,0,8.36,37.7216,96.72186,0.1543144,0.5180451,0,12,20.86211
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.139127,0.139127,0,0,0,0.139127,0,0,0,0,0,0.1464494,0.139127,0,0,1.347632,28.38611,0,0.1464494,-0.1464494,37.56723,96.32604,0.1543144,0.1530397,0,0,28.38611
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.9035127,0.9035127,0,0,0,0.9035127,0,0,1.110223E-16,0,0,0.951066,0.9035127,0,0,1.510354,28.23966,0,0.951066,-0.951066,36.56472,93.7555,0.1543144,0.993864,0,0,28.23966
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.4122874,0.4122874,0,0,0,0.4122874,0,0,5.551115E-17,0,0,0.4339867,0.4122874,0,0,2.567094,27.28859,0,0.4339867,-0.4339867,36.10726,92.58253,0.1543144,0.4535161,0,0,27.28859
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.172343,1.172343,0,0,0,1.172343,0,0,0,0,0,1.234045,1.172343,0,0,3.049301,26.85461,0,1.234045,-1.234045,34.80646,89.24715,0.1543144,1.289577,0,0,26.85461
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.420462,25.62056,0,0,0,34.80646,89.24715,0.1543144,0,0,0,25.62056
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.416175,1.416175,0,0,0,1.416175,0,0,0,0,0,1.490711,1.416175,0,0,4.420462,25.62056,0,1.490711,-1.490711,33.23511,85.21806,0.1543144,1.557793,0,0,25.62056
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.076807,24.12985,0,0,0,33.23511,85.21806,0.1543144,0,0,0,24.12985
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.455613,1.455613,0,0,0,1.455613,0,0,2.220446E-16,0,0,1.532224,1.455613,0,0,6.076807,24.12985,0,1.532224,-1.532224,31.62001,81.07677,0.1543144,1.601174,0,0,24.12985
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,7.779278,22.59763,0.2052632,0,0.2052632,31.81474,81.57608,0.154307,0,0.1642105,0,22.80289
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,7.574015,22.78236,2.888101,0,2.888101,34.55463,88.60143,0.1542028,0,2.310481,0,25.67047
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,9.735942,9.735942,8.79957,0,2.562291,9.735942,58.25393,0,0,0,5.671568,0.9856541,0.9363714,0,0,4.685915,25.38165,4.685915,0,4.685915,39.00008,100,0.1543263,10.70954,4.537255,12,31.05322
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,5.789599,5.789599,0,0,0,5.789599,142.7548,2.170615,0,0,8.26493,6.094315,5.789599,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,6.368559,6.611944,0,37.86391
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.622756,2.622756,0,0,0,2.622756,387.8567,7.411737,0,0,10.17253,2.760796,2.622756,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,2.885031,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,6.062412,6.062412,0,0,0,6.062412,184.3648,4.795468,0,0,11.17695,6.381486,6.062412,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,6.668653,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.770186,3.770186,0,0,0,3.770186,257.34,5.733578,0,0,9.702194,3.968616,3.770186,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,4.147204,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.471626,3.471626,0,0,0,3.471626,199.9187,3.286088,0,0,6.940431,3.654343,3.471626,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,3.818788,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,10.31893,10.31893,6.330037,0,1.937499,10.31893,40.69059,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1543263,11.35082,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.493474,5.493474,0,0,0,5.493474,43.43581,0,0,0,2.386135,5.782604,5.493474,0,0,0,29.59898,0,3.396469,-3.396469,35.41988,90.82004,0.1543263,6.042821,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,3.773855,26.20251,0.3255456,0,0.3255456,35.72873,91.61193,0.1543146,0,0.2604365,0,26.52806
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.448309,26.4955,0,0,0,35.72873,91.61193,0.1543146,0,0,0,26.4955
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,6.820486,6.820486,0,0,0,6.820486,0,0,8.881784E-16,0,0,7.179458,6.820486,0,0,3.448309,26.4955,0,7.179458,-7.179458,28.16091,72.20732,0.1543146,7.502534,0,0,26.4955
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,9.506007,9.506007,12,0,3.372,9.506007,0,0,0,0,0,0,0,2.493993,2.369293,11.42549,19.31604,2.369293,0,2.369293,30.40862,77.97066,0.1543929,10.45661,0,12,19.31604
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.153034,0.153034,8.953034,0,2.601118,0.153034,0,0,0,0,0,0,0,8.8,8.36,9.056192,21.4484,8.36,0,8.36,38.33961,98.3065,0.1544821,0.1683373,0,12,21.4484
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.408311,2.408311,0,0,0,2.408311,0,0,0,0,0,2.535064,2.408311,0,0,0.6961922,28.9724,0,2.535064,-2.535064,35.66742,91.45474,0.1544821,2.649142,0,0,28.9724
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.4829188,0.4829188,0,0,0,0.4829188,0,0,5.551115E-17,0,0,0.5083355,0.4829188,0,0,3.51293,26.43734,0,0.5083355,-0.5083355,35.13159,90.08081,0.1544821,0.5312107,0,0,26.43734
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.093125,1.093125,0,0,0,1.093125,0,0,0,0,0,1.150658,1.093125,0,0,4.077747,25.929,0,1.150658,-1.150658,33.91869,86.97082,0.1544821,1.202437,0,0,25.929
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.554756,0.554756,0,0,0,0.554756,0,0,0,0,0,0.5839537,0.554756,0,0,5.356256,24.77835,0,0.5839537,-0.5839537,33.30315,85.39251,0.1544821,0.6102316,0,0,24.77835
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.005094,24.19439,0,0,0,33.30315,85.39251,0.1544821,0,0,0,24.19439
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.395003,2.395003,0,0,0,2.395003,0,0,4.440892E-16,0,0,2.521056,2.395003,0,0,6.005094,24.19439,0,2.521056,-2.521056,30.64572,78.57861,0.1544821,2.634504,0,0,24.19439
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2057893,0.2057893,0,0,0,0.2057893,0,0,2.775558E-17,0,0,0.2166203,0.2057893,0,0,8.806267,21.67334,0,0.2166203,-0.2166203,30.41738,77.99313,0.1544821,0.2263682,0,0,21.67334
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,9.046956,21.45672,0.2920014,0,0.2920014,30.6944,78.70343,0.1544716,0,0.2336011,0,21.74872
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.269357,1.269357,0,0,0,1.269357,114.917,0,0,0,1.458707,1.336166,1.269357,0,0,8.754955,21.71952,0.1225415,0,0.1225415,30.81065,79.00151,0.1544672,1.396293,1.166966,0,23.17823
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,8.632414,21.82981,3.726993,0,3.726993,34.34639,88.06748,0.1543332,0,2.981594,0,25.5568
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.568638,3.568638,0,0,0,3.568638,130.0731,0,0,0,4.641839,3.756461,3.568638,0,0,4.905421,25.1841,0.8853778,0,0.8853778,35.18633,90.22118,0.1543014,3.925502,3.713471,0,29.82594
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,1.698097,0,0,5.71814,0,0,0,0,4.020043,25.98094,4.020043,0,4.020043,39.00008,100,0.1541571,0,4.574512,0,31.69908
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,6.116694,6.116694,0,0,0,6.116694,140.2241,2.138453,0,0,8.577078,6.438625,6.116694,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,6.728364,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,5.289243,5.289243,0,0,0,5.289243,169.8524,3.416281,0,0,8.983906,5.567625,5.289243,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,5.818168,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.080403,3.080403,0,0,0,3.080403,225.9754,3.718425,0,0,6.960955,3.24253,3.080403,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,3.388443,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,9.304621,9.304621,3.529954,0,1.229078,9.304621,65.3288,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,10.23508,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.5137185,0.5137185,0,0,0,0.5137185,329.3849,1.151355,0,0,1.692111,0.5407564,0.5137185,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,0.5650904,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,8.773534,8.773534,8.220598,0,2.415812,8.773534,6.634006,0,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,9.650887,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541571,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.734461,1.734461,0,0,0,1.734461,0,0,2.220446E-16,0,0,1.825748,1.734461,0,0,0,29.59898,0,1.825748,-1.825748,37.07557,95.06538,0.1541571,1.907907,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.868885,1.868885,0,0,0,1.868885,0,0,2.220446E-16,0,0,1.967248,1.868885,0,0,2.028609,27.77323,0,1.967248,-1.967248,35.00191,89.74831,0.1541571,2.055774,0,0,27.77323
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0732531,0.0732531,0,0,0,0.0732531,0,0,1.387779E-17,0,0,0.07710852,0.0732531,0,0,4.21444,25.80598,0,0.07710852,-0.07710852,34.92063,89.53989,0.1541571,0.0805784,0,0,25.80598
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.843258,3.843258,0,0,0,3.843258,0,0,0,0,0,4.045535,3.843258,0,0,4.300116,25.72887,0,4.045535,-4.045535,30.65626,78.60564,0.1541571,4.227583,0,0,25.72887
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.582267,2.582267,0,0,0,2.582267,0,0,4.440892E-16,0,0,2.718176,2.582267,0,0,8.795155,21.68334,0,2.718176,-2.718176,27.79105,71.25896,0.1541571,2.840494,0,0,21.68334
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.670703,2.670703,0,0,0,2.670703,0,0,4.440892E-16,0,0,2.811266,2.670703,0,0,11.81535,18.96516,0,2.811266,-2.811266,24.82772,63.66069,0.1541571,2.937773,0,0,18.96516
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.591113,2.591113,0,0,0,2.591113,0,0,0,0,0,2.727487,2.591113,0,0,14.93898,16.1539,0,2.727487,-2.727487,21.95269,56.28885,0.1541571,2.850224,0,0,16.1539
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.546234,1.546234,0,0,0,1.546234,0,0,2.220446E-16,0,0,1.627615,1.546234,0,0,17.96952,13.42641,0,1.627615,-1.627615,20.23704,51.88974,0.1541571,1.700857,0,0,13.42641
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.35851,0.35851,0,0,0,0.35851,43.83035,0,0,0,0.1571362,0.377379,0.35851,0,0,19.77798,11.7988,0,0.2202428,-0.2202428,20.00488,51.29447,0.1541571,0.394361,0.125709,0,11.95593
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,7.510415,7.510415,0,0,0,7.510415,32.04439,0,0,0,2.406666,7.9057,7.510415,0,0,20.0227,11.57855,0,5.499033,-5.499033,14.20839,36.4317,0.1541571,8.261456,1.925333,0,13.98522
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,5.295264,5.295264,0,0,0,5.295264,92.60166,0,0,0,4.903502,5.573962,5.295264,0,0,26.13273,6.079519,0,0.6704595,-0.6704595,13.50167,34.61958,0.1541571,5.82479,3.922802,0,10.98302
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,5.820002,5.820002,0,0,0,5.820002,135.2563,0,0,0,7.871921,6.126318,5.820002,0,0,26.87769,5.40906,1.745603,0,1.745603,15.15769,38.8658,0.1540946,6.402002,6.297537,0,13.28098
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.386806,2.386806,0,0,0,2.386806,406.9497,0,0,0,9.713099,2.512428,2.386806,0,0,25.13208,6.980103,7.200672,0,7.200672,21.98885,56.38155,0.1538371,2.625487,7.77048,0,16.6932
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,12.07318,12.07318,12,0,3.372,12.07318,83.89973,0,0,0,10.12936,0.07702868,0.07317725,0,0,17.93141,13.46071,10.05233,0,10.05233,31.52533,80.83401,0.1540184,13.28049,8.103491,12,23.59007
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,5.327285,5.327285,0,0,0,5.327285,167.7343,0,0,0,8.935685,5.607668,5.327285,0,0,7.879077,22.50781,3.328016,0,3.328016,34.68256,88.92947,0.1538998,5.860013,7.148548,0,31.44349
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,5.929064,0,0,10.48012,0,0,0,0,4.551061,25.50302,4.551061,0,4.551061,39.00008,100,0.153738,0,8.3841,0,35.98315
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,7.782389,7.782389,3,0,1.095,7.782389,121.3228,4.407721,0,0,9.441814,5.034093,4.782389,0,0,0,29.59898,0,0,0,39.00008,100,0.153738,8.560627,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.193418,1.193418,0,0,0,1.193418,642.4374,6.410733,0,0,7.666963,1.256229,1.193418,0,0,0,29.59898,0,0,0,39.00008,100,0.153738,1.31276,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.5169434,0.5169434,0,0,0,0.5169434,855.1468,3.876474,0,0,4.420625,0.5441509,0.5169434,0,0,0,29.59898,0,0,0,39.00008,100,0.153738,0.5686377,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.153738,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,6.901041,6.901041,0,0,0,6.901041,4.976086,0,8.881784E-16,0,0.3434017,7.264253,6.901041,0,0,0,29.59898,0,6.920851,-6.920851,31.70486,81.29435,0.153738,7.591145,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.418725,2.418725,0,0,0,2.418725,0,0,4.440892E-16,0,0,2.546027,2.418725,0,0,7.689835,22.67813,0,2.546027,-2.546027,29.02111,74.41296,0.153738,2.660598,0,0,22.67813
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.6212262,0.6212262,0,0,0,0.6212262,0,0,0,0,0,0.6539223,0.6212262,0,0,10.51875,20.1321,0,0.6539223,-0.6539223,28.33182,72.64554,0.153738,0.6833488,0,0,20.1321
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,12.24938,12.24938,12,0,3.372,12.24938,0,0,0,0,0,0.2625101,0.2493846,0,0,11.24533,19.47818,0,0.2625101,-0.2625101,28.05511,71.93603,0.153738,13.47432,0,12,19.47818
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.451442,3.451442,12,0,3.372,3.451442,0,0,0,0,0,0,0,8.548558,8.121131,11.53701,19.21567,8.121131,0,8.121131,35.75949,91.69081,0.1540043,3.796586,0,12,19.21567
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3253499,0.3253499,0,0,0,0.3253499,0,0,0,0,0,0.3424735,0.3253499,0,0,3.415881,26.52468,0,0.3424735,-0.3424735,35.39849,90.76517,0.1540043,0.3578849,0,0,26.52468
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.540806,1.540806,0,0,0,1.540806,0,0,2.220446E-16,0,0,1.621901,1.540806,0,0,3.796407,26.18221,0,1.621901,-1.621901,33.68886,86.38151,0.1540043,1.694886,0,0,26.18221
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.243208,1.243208,0,0,0,1.243208,0,0,0,0,0,1.30864,1.243208,0,0,5.598519,24.56031,0,1.30864,-1.30864,32.30943,82.84452,0.1540043,1.367529,0,0,24.56031
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.483111,1.483111,0,0,0,1.483111,0,0,2.220446E-16,0,0,1.561169,1.483111,0,0,7.052564,23.25167,0,1.561169,-1.561169,30.66381,78.625,0.1540043,1.631422,0,0,23.25167
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.787196,21.6905,0,0,0,30.66381,78.625,0.1540043,0,0,0,21.6905
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.990504,0.990504,0,0,0,0.990504,0,0,1.110223E-16,0,0,1.042636,0.990504,0,0,8.787196,21.6905,0,1.042636,-1.042636,29.56478,75.80697,0.1540043,1.089554,0,0,21.6905
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.517333,1.517333,0,0,0,1.517333,0,0,0,0,0,1.597192,1.517333,0,0,9.94568,20.64787,0,1.597192,-1.597192,27.88119,71.49008,0.1540043,1.669066,0,0,20.64787
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2657016,0.2657016,0,0,0,0.2657016,109.3378,0,0,0,0.2905122,0.2796859,0.2657016,0,0,11.72034,19.05067,0.0108263,0,0.0108263,27.89146,71.51642,0.1540039,0.2922718,0.2324098,0,19.34119
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,5.308635,5.308635,0,0,0,5.308635,43.41804,0,0,0,2.304905,5.588037,5.308635,0,0,11.70951,19.06042,0,3.283131,-3.283131,24.43073,62.64279,0.1540039,5.839498,1.843924,0,21.36532
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,16.89057,16.89057,12,0,3.372,16.89057,29.46572,1.776357E-15,0,0,4.976929,5.147968,4.89057,0,0,15.35744,15.77729,0,0.1710392,-0.1710392,24.25044,62.1805,0.1540039,18.57963,3.981543,12,20.75422
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,4.627287,4.627287,12,0,3.372,4.627287,136.0228,0,0,0,6.294166,0,0,7.372713,7.004077,15.54748,15.60625,13.29824,0,13.29824,36.86626,94.52869,0.1541147,5.090016,5.035333,12,21.90041
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.180052,2.180052,0,0,0,2.180052,453.3867,5.340037,0,0,9.884064,2.294791,2.180052,0,0,2.249236,27.57467,2.249236,0,2.249236,39.00008,100,0.1540351,2.398057,7.907251,0,37.45873
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,7.717249,7.717249,3,0,1.095,7.717249,146.0088,6.30234,0,0,11.26787,4.965526,4.717249,0,0,0,29.59898,0,0,0,39.00008,100,0.1540351,8.488975,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,6.066444,6.066444,0,0,0,6.066444,189.7784,5.127069,0,0,11.5128,6.38573,6.066444,0,0,0,29.59898,0,0,0,39.00008,100,0.1540351,6.673088,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.929624,3.929624,0,0,0,3.929624,237.2929,5.188274,0,0,9.32472,4.136446,3.929624,0,0,0,29.59898,0,0,0,39.00008,100,0.1540351,4.322587,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1540351,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.468567,2.468567,0,0,0,2.468567,194.9441,2.213834,0,0,4.812325,2.598491,2.468567,0,0,0,29.59898,0,0,0,39.00008,100,0.1540351,2.715423,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1540351,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,7.250015,7.250015,0,0,0,7.250015,29.67887,0,0,0,2.151722,7.631594,7.250015,0,0,0,29.59898,0,5.479872,-5.479872,33.22379,85.18903,0.1540351,7.975016,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,6.035057,6.035057,0,0,0,6.035057,5.727696,0,8.881784E-16,0,0.3456698,6.352692,6.035057,0,0,6.088747,24.11911,0,6.007022,-6.007022,26.89183,68.95327,0.1540351,6.638563,0.2765358,0,24.46478
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.995736,3.995736,0,0,0,3.995736,0,0,4.440892E-16,0,0,4.206038,3.995736,0,0,12.76322,18.11208,0,4.206038,-4.206038,22.45827,57.58521,0.1540351,4.39531,0,0,18.11208
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.849577,4.849577,0,0,0,4.849577,0,0,0,0,0,5.104818,4.849577,0,0,17.43659,13.90605,0,5.104818,-5.104818,17.07732,43.78792,0.1540351,5.334535,0,0,13.90605
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10861,8.801228,0,0,0,17.07732,43.78792,0.1540351,0,0,0,8.801228
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.6720478,0.6720478,0,0,0,0.6720478,0,0,0,0,0,0.7074187,0.6720478,0,0,23.10861,8.801228,0,0.7074187,-0.7074187,16.33164,41.87592,0.1540351,0.7392526,0,0,8.801228
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.814601,1.814601,0,0,0,1.814601,0,0,2.220446E-16,0,0,1.910106,1.814601,0,0,23.89463,8.093809,0,1.910106,-1.910106,14.31821,36.71329,0.1540351,1.996061,0,0,8.093809
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2591797,0.2591797,0,0,0,0.2591797,0,0,0,0,0,0.2728207,0.2591797,0,0,26.01697,6.183703,0,0.2728207,-0.2728207,14.03063,35.97591,0.1540351,0.2850977,0,0,6.183703
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.09057242,0.09057242,0,0,0,0.09057242,0,0,1.387779E-17,0,0,0.0953394,0.09057242,0,0,26.32011,5.910882,0,0.0953394,-0.0953394,13.93014,35.71822,0.1540351,0.09962966,0,0,5.910882
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.42604,5.815543,0,0,0,13.93014,35.71822,0.1540351,0,0,0,5.815543
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2671188,0.2671188,0,0,0,0.2671188,0,0,0,0,0,0.2811777,0.2671188,0,0,26.42604,5.815543,0,0.2811777,-0.2811777,13.63375,34.95826,0.1540351,0.2938308,0,0,5.815543
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.926142,2.926142,0,0,0,2.926142,0,0,4.440892E-16,0,0,3.08015,2.926142,0,0,26.73846,5.534365,0,3.08015,-3.08015,10.38698,26.63324,0.1540351,3.218757,0,0,5.534365
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.590948,2.590948,11.39095,0,3.21791,2.590948,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.16085,2.454215,8.36,0,8.36,18.31798,46.96908,0.1542808,2.850043,0,12,2.454215
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,21.80085,9.978215,8.645598,0,8.645598,26.51991,67.99964,0.1543486,0,0.2284787,12,10.26381
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3440403,0.3440403,9.14404,0,2.649442,0.3440403,609.0132,0,0,0,2.095251,0,0,8.8,8.36,13.15525,17.75925,10.45525,0,10.45525,36.43863,93.43221,0.1543745,0.3784443,1.676201,12,19.8545
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,4.719698,4.719698,0,0,0,4.719698,75.32353,0,0,0,3.555043,4.968103,4.719698,0,0,2.699999,27.16898,0,1.41306,-1.41306,34.94914,89.613,0.1543745,5.191668,2.844035,0,30.72402
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.451683,1.451683,0,0,0,1.451683,176.4109,0,0,0,2.560927,1.528087,1.451683,0,0,4.270065,25.75592,1.032839,0,1.032839,35.92897,92.1254,0.1543381,1.596851,2.048741,0,28.31684
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,6.6883,6.6883,0,0,0,6.6883,74.19176,0,0,0,4.962167,7.040316,6.6883,0,0,3.237226,26.68547,0,2.078149,-2.078149,33.73841,86.50858,0.1543381,7.35713,3.969734,0,31.64764
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,6.796081,6.796081,0,0,0,6.796081,57.27678,0,8.881784E-16,0,3.892576,7.153769,6.796081,0,0,5.54628,24.60733,0,3.261194,-3.261194,30.30082,77.69424,0.1543381,7.475689,3.114061,0,28.4999
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.140774,2.140774,0,0,0,2.140774,305.4793,0,0,0,6.539619,2.253446,2.140774,0,0,9.169828,21.34613,4.286173,0,4.286173,34.36703,88.12043,0.1541872,2.354851,5.231695,0,27.88575
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,4.764377,4.764377,0,0,0,4.764377,148.7194,0,0,0,7.085554,5.015133,4.764377,0,0,4.883656,25.20369,2.07042,0,2.07042,36.33121,93.15676,0.1541145,5.240814,5.668443,0,32.28924
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,13.28595,13.28595,11.06379,0,3.135138,13.28595,38.78046,0,0,0,5.152351,2.339116,2.222161,0,0,2.813235,27.06707,2.813235,0,2.813235,39.00008,100,0.1541869,14.61454,4.121881,12,32.21942
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,4.72307,4.72307,0,0,0,4.72307,33.47544,0,0,0,1.581069,4.971653,4.72307,0,0,0,29.59898,0,3.390584,-3.390584,35.42609,90.83595,0.1541869,5.195377,1.264855,0,31.18005
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,3.767316,26.20839,2.492896,0,2.492896,37.79106,96.89996,0.1540993,0,1.994317,0,28.70129
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.98459,4.98459,0,0,0,4.98459,33.62812,0,0,0,1.676224,5.246937,4.98459,0,0,1.27442,28.452,0,3.570713,-3.570713,34.02719,87.24905,0.1540993,5.483049,1.340979,0,30.12822
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,5.241879,24.88129,0.1398692,0,0.1398692,34.15989,87.58928,0.1540944,0,0.1118953,0,25.02116
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,13.65342,13.65342,12,0,3.372,13.65342,0,0,0,0,0,1.740438,1.653416,0,0,5.102009,25.00717,0,1.740438,-1.740438,32.3253,82.88523,0.1540944,15.01876,0,12,25.00717
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.695308,2.695308,0,0,0,2.695308,0,0,0,0,0,2.837167,2.695308,0,0,7.03583,23.26673,0,2.837167,-2.837167,29.33467,75.21694,0.1540944,2.964839,0,0,23.26673
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,15.94126,15.94126,12,0,3.372,15.94126,0,0,0,0,0,4.148691,3.941257,0,0,10.18824,20.42956,0,4.148691,-4.148691,24.96156,64.00388,0.1540944,17.53538,0,12,20.42956
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.533767,2.533767,11.33377,0,3.203443,2.533767,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.79789,16.28087,8.36,0,8.36,32.89256,84.33971,0.1543341,2.787143,0,12,16.28087
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.931545,3.931545,0,0,0,3.931545,0,0,4.440892E-16,0,0,4.138468,3.931545,0,0,6.437894,23.80487,0,4.138468,-4.138468,28.53023,73.15428,0.1543341,4.324699,0,0,23.80487
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.130951,1.130951,0,0,0,1.130951,0,0,0,0,0,1.190475,1.130951,0,0,11.03619,19.6664,0,1.190475,-1.190475,27.27536,69.93667,0.1543341,1.244046,0,0,19.6664
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.444537,2.444537,0,0,0,2.444537,0,0,4.440892E-16,0,0,2.573197,2.444537,0,0,12.35894,18.47593,0,2.573197,-2.573197,24.56297,62.98185,0.1543341,2.68899,0,0,18.47593
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.590692,2.590692,0,0,0,2.590692,0,0,4.440892E-16,0,0,2.727044,2.590692,0,0,15.21805,15.90273,0,2.727044,-2.727044,21.68841,55.6112,0.1543341,2.849761,0,0,15.90273
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.244712,1.244712,0,0,0,1.244712,0,0,2.220446E-16,0,0,1.310223,1.244712,0,0,18.2481,13.17569,0,1.310223,-1.310223,20.30732,52.06993,0.1543341,1.369184,0,0,13.17569
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.291059,3.291059,0,0,0,3.291059,0,0,0,0,0,3.464273,3.291059,0,0,19.7039,11.86547,0,3.464273,-3.464273,16.65565,42.70671,0.1543341,3.620165,0,0,11.86547
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.814511,0.814511,0,0,0,0.814511,0,0,1.110223E-16,0,0,0.85738,0.814511,0,0,23.55309,8.401194,0,0.85738,-0.85738,15.75189,40.38939,0.1543341,0.8959621,0,0,8.401194
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.157808,2.157808,0,0,0,2.157808,4.169886,0,0,0,0.08997813,2.271377,2.157808,0,0,24.50574,7.543813,0,2.181398,-2.181398,13.4525,34.49352,0.1543341,2.373589,0.0719825,0,7.633791
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,7.803177,7.803177,12,0,3.372,7.803177,33.52466,0,0,0,2.615988,0,0,4.196823,3.986982,26.92951,5.362415,6.602971,0,6.602971,19.71663,50.55535,0.1545291,8.583494,2.092791,12,7.978403
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.001519,1.001519,9.801518,0,2.815784,1.001519,459.6582,1.776357E-15,0,0,4.603563,0,0,8.8,8.36,20.32654,11.30509,12.96356,0,12.96356,32.01494,82.08943,0.1545084,1.101671,3.682851,12,15.90865
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,8.339208,8.339208,7.894219,0,2.333237,8.339208,93.91048,8.881784E-16,0,0,7.83139,0.4684091,0.4449886,0,0,7.362981,22.9723,7.362981,0,7.362981,39.00008,100,0.1545622,9.173129,6.265112,12,30.80369
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.656174,3.656174,0,0,0,3.656174,292.9991,6.863952,0,0,10.71256,3.848604,3.656174,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,4.021791,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,8.762123,8.762123,3,0,1.095,8.762123,117.3712,4.21882,0,0,10.28421,6.065392,5.762123,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,9.638335,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,5.564634,5.564634,0,0,0,5.564634,154.9025,2.762248,0,0,8.619758,5.85751,5.564634,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,6.121098,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.728791,3.728791,0,0,0,3.728791,191.4578,3.214019,0,0,7.139063,3.925044,3.728791,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,4.101671,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.249401,2.249401,0,0,0,2.249401,249.3999,3.242213,0,0,5.610004,2.367791,2.249401,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,2.474341,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545622,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,6.074092,6.074092,0,0,0,6.074092,39.31413,0,0,0,2.387977,6.393782,6.074092,0,0,0,29.59898,0,4.005805,-4.005805,34.77759,89.17313,0.1545622,6.681502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,5.209193,5.209193,0,0,0,5.209193,6.76816,0,8.881784E-16,0,0.3525665,5.483361,5.209193,0,0,4.450894,25.59317,0,5.130794,-5.130794,29.36926,75.30563,0.1545622,5.730112,0.2820532,0,25.94574
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.614706,2.614706,0,0,0,2.614706,0,0,4.440892E-16,0,0,2.752322,2.614706,0,0,10.15178,20.46238,0,2.752322,-2.752322,26.46806,67.86667,0.1545622,2.876176,0,0,20.46238
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,9.188406,9.188406,12,0,3.372,9.188406,0,0,0,0,0,0,0,2.811594,2.671015,13.20991,17.71006,2.671015,0,2.671015,29.002,74.36396,0.1546475,10.10725,0,12,17.71006
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.256971,4.256971,12,0,3.372,4.256971,0,0,0,0,0,0,0,7.743029,7.355878,10.5389,20.11397,7.355878,0,7.355878,35.9804,92.25726,0.1548817,4.682668,0,12,20.11397
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.446815,1.446815,0,0,0,1.446815,0,0,0,0,0,1.522964,1.446815,0,0,3.18302,26.73426,0,1.522964,-1.522964,34.37506,88.14099,0.1548817,1.591497,0,0,26.73426
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.875202,25.2113,0,0,0,34.37506,88.14099,0.1548817,0,0,0,25.2113
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.875202,25.2113,0,0,0,34.37506,88.14099,0.1548817,0,0,0,25.2113
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.4330869,0.4330869,0,0,0,0.4330869,0,0,5.551115E-17,0,0,0.4558809,0.4330869,0,0,4.875202,25.2113,0,0.4558809,-0.4558809,33.89452,86.90884,0.1548817,0.4763955,0,0,25.2113
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.6297818,0.6297818,0,0,0,0.6297818,0,0,1.110223E-16,0,0,0.6629283,0.6297818,0,0,5.381736,24.75541,0,0.6629283,-0.6629283,33.19573,85.11708,0.1548817,0.6927601,0,0,24.75541
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1587116,0.1587116,0,0,0,0.1587116,0,0,2.775558E-17,0,0,0.1670648,0.1587116,0,0,6.118323,24.09249,0,0.1670648,-0.1670648,33.01963,84.66553,0.1548817,0.1745827,0,0,24.09249
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.455236,1.455236,0,0,0,1.455236,0,0,2.220446E-16,0,0,1.531827,1.455236,0,0,6.30395,23.92542,0,1.531827,-1.531827,31.40494,80.52532,0.1548817,1.60076,0,0,23.92542
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.225896,1.225896,0,0,0,1.225896,0,0,2.220446E-16,0,0,1.290417,1.225896,0,0,8.00598,22.39359,0,1.290417,-1.290417,30.04472,77.03759,0.1548817,1.348485,0,0,22.39359
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,9.439777,21.10318,0.279688,0,0.279688,30.31005,77.71793,0.1548719,0,0.2237504,0,21.38287
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,9.226847,9.226847,12,0,3.372,9.226847,11.64573,0,0,0,1.074533,0,0,2.773154,2.634496,9.160089,21.3549,3.709029,0,3.709029,33.82875,86.7402,0.1549827,10.14953,0.8596267,12,22.42943
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,7.853926,7.853926,10.52865,0,2.999749,7.853926,33.55719,0,0,0,2.635556,0,0,2.674728,2.540992,5.45106,24.69302,5.176548,0,5.176548,38.73965,99.33224,0.1551297,8.639318,2.108445,12,27.32858
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,6.816668,6.816668,0,0,0,6.816668,54.50918,0,0,0,3.71571,7.175439,6.816668,0,0,0.2745116,29.35192,0,3.45973,-3.45973,35.09278,89.9813,0.1551297,7.498334,2.972568,0,33.06763
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.414056,2.414056,0,0,0,2.414056,205.9758,0,0,0,4.97237,2.541112,2.414056,0,0,4.118656,25.89219,2.431259,0,2.431259,37.39927,95.89538,0.1550449,2.655462,3.977896,0,30.86456
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.293526,3.293526,0,0,0,3.293526,176.668,0.664341,0,0,5.818608,3.46687,3.293526,0,0,1.687397,28.08032,1.687397,0,1.687397,39.00008,100,0.1549861,3.622879,4.654886,0,33.89893
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,5.281248,5.281248,0,0,0,5.281248,115.3418,0.5322776,0,0,6.091486,5.559208,5.281248,0,0,0,29.59898,0,0,0,39.00008,100,0.1549861,5.809372,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,6.086879,6.086879,0,0,0,6.086879,107.9566,0.1639487,0,0,6.571189,6.407241,6.086879,0,0,0,29.59898,0,0,0,39.00008,100,0.1549861,6.695567,5.256951,0,36.17017
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.468245,4.468245,0,0,0,4.468245,106.3589,0.04896121,0,0,4.752377,4.703415,4.468245,0,0,0,29.59898,0,0,0,39.00008,100,0.1549861,4.915069,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.879393,1.879393,0,0,0,1.879393,101.1744,0,2.220446E-16,0,1.901465,1.978309,1.879393,0,0,0,29.59898,0,0.07684397,-0.07684397,38.91908,99.7923,0.1549861,2.067333,1.521172,0,31.50044
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,4.327701,4.327701,0,0,0,4.327701,49.48554,0,0,0,2.141586,4.555475,4.327701,0,0,0.08538219,29.52213,0,2.413889,-2.413889,36.37461,93.26806,0.1549861,4.760471,1.713269,0,31.66372
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,2.767481,27.10825,1.478155,0,1.478155,37.77692,96.86369,0.1549347,0,1.182524,0,28.5864
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,5.163974,5.163974,0,0,0,5.163974,5.373304,0,1.776357E-15,0,0.277476,5.435762,5.163974,0,0,1.289326,28.43859,0,5.158287,-5.158287,32.3396,82.9219,0.1549347,5.680372,0.2219808,0,28.71606
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,6.048833,6.048833,0,0,0,6.048833,0,0,8.881784E-16,0,0,6.367192,6.048833,0,0,7.020755,23.2803,0,6.367192,-6.367192,25.62799,65.71268,0.1549347,6.653716,0,0,23.2803
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.09541,16.91311,0,0,0,25.62799,65.71268,0.1549347,0,0,0,16.91311
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.665492,1.665492,0,0,0,1.665492,0,0,2.220446E-16,0,0,1.75315,1.665492,0,0,14.09541,16.91311,0,1.75315,-1.75315,23.78001,60.97427,0.1549347,1.832042,0,0,16.91311
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.513772,1.513772,0,0,0,1.513772,0,0,2.220446E-16,0,0,1.593444,1.513772,0,0,16.04336,15.15996,0,1.593444,-1.593444,22.10037,56.66751,0.1549347,1.665149,0,0,15.15996
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.730889,2.730889,0,0,0,2.730889,0,0,0,0,0,2.87462,2.730889,0,0,17.81385,13.56651,0,2.87462,-2.87462,19.07026,48.898,0.1549347,3.003978,0,0,13.56651
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.184635,2.184635,0,0,0,2.184635,0,0,4.440892E-16,0,0,2.299616,2.184635,0,0,21.00787,10.69189,0,2.299616,-2.299616,16.64625,42.68261,0.1549347,2.403098,0,0,10.69189
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.045271,1.045271,0,0,0,1.045271,0,0,2.220446E-16,0,0,1.100285,1.045271,0,0,23.563,8.392276,0,1.100285,-1.100285,15.48645,39.70876,0.1549347,1.149798,0,0,8.392276
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.7315034,0.7315034,0,0,0,0.7315034,0,0,0,0,0,0.7700036,0.7315034,0,0,24.78554,7.291991,0,0.7700036,-0.7700036,14.67479,37.6276,0.1549347,0.8046538,0,0,7.291991
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.7279601,0.7279601,0,0,0,0.7279601,0,0,0,0,0,0.7662738,0.7279601,0,0,25.6411,6.521987,0,0.7662738,-0.7662738,13.86707,35.55652,0.1549347,0.8007562,0,0,6.521987
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49252,5.755714,0,0,0,13.86707,35.55652,0.1549347,0,0,0,5.755714
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.9527755,0.9527755,0,0,0,0.9527755,0,0,1.110223E-16,0,0,1.002922,0.9527755,0,0,26.49252,5.755714,0,1.002922,-1.002922,12.8099,32.84583,0.1549347,1.048053,0,0,5.755714
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,27.60687,4.752792,0.1898779,0,0.1898779,12.99003,33.30771,0.1549281,0,0.1519023,0,4.94267
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.678927,2.678927,0,0,0,2.678927,90.42161,0,0,0,2.422329,2.819923,2.678927,0,0,27.417,4.923683,0,0.3975942,-0.3975942,12.57093,32.23309,0.1549281,2.94682,1.937863,0,7.346012
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,27.85877,4.526088,4.637478,0,4.637478,16.97043,43.51384,0.1547668,0,3.709983,0,9.163567
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.937005,3.937005,0,0,0,3.937005,145.6164,0,0,0,5.732927,4.144216,3.937005,0,0,23.22129,8.699819,1.588711,0,1.588711,18.47761,47.3784,0.1547117,4.330706,4.586341,0,14.43275
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.074808,2.074808,0,0,0,2.074808,399.9543,0,0,0,8.298285,2.184009,2.074808,0,0,21.63258,10.12966,6.114276,0,6.114276,24.27812,62.25148,0.1544998,2.282289,6.638628,0,18.42794
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,6.403861,6.403861,0,0,0,6.403861,157.329,0,0,0,10.07513,6.740906,6.403861,0,0,15.5183,15.63251,3.334227,0,3.334227,27.44125,70.36204,0.1543845,7.044247,8.060106,0,25.70764
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,9.200726,9.200726,12,0,3.372,9.200726,90.32153,0,0,0,8.310237,0,0,2.799274,2.65931,12.18408,18.63331,10.96955,0,10.96955,37.84788,97.04564,0.1545713,10.1208,6.64819,12,26.94355
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,12.12719,12.12719,3.852086,0,1.310578,12.12719,81.84225,0,0,0,9.925168,8.710641,8.275108,0,0,1.214528,28.5059,1.214528,0,1.214528,39.00008,100,0.1545347,13.33991,7.940135,12,38.43107
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.271432,3.271432,0,0,0,3.271432,228.8608,4.043414,0,0,7.487026,3.443613,3.271432,0,0,0,29.59898,0,0,0,39.00008,100,0.1545347,3.598575,5.989621,0,37.086
