Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,6.39463,6.39463,0,0,0,6.39463,86.64661,0,0,0,5.54073,6.731189,6.39463,0,0,0,29.59898,0,1.190459,-1.190459,37.74522,96.78243,0.1545347,7.034093,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3131571,0.3131571,0,0,0,0.3131571,950.3703,1.323781,0,0,2.976152,0.3296391,0.3131571,0,0,1.322733,28.40852,1.322733,0,1.322733,39.00008,100,0.1544891,0.3444729,2.380922,0,31.38467
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,5.197,5.197,0,0,0,5.197,33.37251,0,0,0,1.73437,5.470526,5.197,0,0,0,29.59898,0,3.736157,-3.736157,35.06182,89.90193,0.1544891,5.7167,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,6.792843,6.792843,0,0,0,6.792843,5.179646,0,8.881784E-16,0,0.3518452,7.150361,6.792843,0,0,4.151285,25.86282,0,6.798516,-6.798516,27.89556,71.52693,0.1544891,7.472127,0.2814762,0,26.21467
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.257946,2.257946,0,0,0,2.257946,0,0,0,0,0,2.376785,2.257946,0,0,11.70519,19.06431,0,2.376785,-2.376785,25.39021,65.10297,0.1544891,2.48374,0,0,19.06431
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.34606,16.68752,0,0,0,25.39021,65.10297,0.1544891,0,0,0,16.68752
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.9112666,0.9112666,0,0,0,0.9112666,0,0,1.110223E-16,0,0,0.959228,0.9112666,0,0,14.34606,16.68752,0,0.959228,-0.959228,24.37909,62.51037,0.1544891,1.002393,0,0,16.68752
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.5343987,0.5343987,0,0,0,0.5343987,0,0,1.110223E-16,0,0,0.5625249,0.5343987,0,0,15.41187,15.72829,0,0.5625249,-0.5625249,23.78614,60.98997,0.1544891,0.5878385,0,0,15.72829
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.7505451,0.7505451,0,0,0,0.7505451,0,0,1.110223E-16,0,0,0.7900474,0.7505451,0,0,16.0369,15.16577,0,0.7900474,-0.7900474,22.95336,58.85464,0.1544891,0.8255996,0,0,15.16577
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.805945,1.805945,0,0,0,1.805945,0,0,2.220446E-16,0,0,1.900995,1.805945,0,0,16.91473,14.37572,0,1.900995,-1.900995,20.94953,53.71664,0.1544891,1.98654,0,0,14.37572
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.009692,2.009692,0,0,0,2.009692,0,0,0,0,0,2.115465,2.009692,0,0,19.02695,12.47472,0,2.115465,-2.115465,18.71964,47.99897,0.1544891,2.210661,0,0,12.47472
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.078478,1.078478,0,0,0,1.078478,0,0,0,0,0,1.13524,1.078478,0,0,21.37746,10.35926,0,1.13524,-1.13524,17.52299,44.93064,0.1544891,1.186326,0,0,10.35926
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.616731,1.616731,0,0,0,1.616731,0,0,2.220446E-16,0,0,1.701822,1.616731,0,0,22.63884,9.22402,0,1.701822,-1.701822,15.72911,40.33097,0.1544891,1.778404,0,0,9.22402
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.6565691,0.6565691,0,0,0,0.6565691,0,0,0,0,0,0.6911253,0.6565691,0,0,24.52976,7.522198,0,0.6911253,-0.6911253,15.0006,38.463,0.1544891,0.722226,0,0,7.522198
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.720122,2.720122,0,0,0,2.720122,0,0,4.440892E-16,0,0,2.863287,2.720122,0,0,25.29767,6.831073,0,2.863287,-2.863287,11.98243,30.72412,0.1544891,2.992135,0,0,6.831073
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.888195,1.888195,0,0,0,1.888195,10.98025,0,2.220446E-16,0,0.2073285,1.987574,1.888195,0,0,28.4791,3.967786,0,1.780245,-1.780245,10.10589,25.91248,0.1544891,2.077015,0.1658628,0,4.175115
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.41754,2.41754,11.21754,0,3.174037,2.41754,32.64805,1.776357E-15,0,0,0.7892795,0,0,8.8,8.36,30.45715,2.18754,9.14928,0,9.14928,18.78565,48.16825,0.1546887,2.659293,0.6314235,12,2.97682
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,14.65359,14.65359,12,0,3.372,14.65359,13.01169,0,0,0,1.906679,2.793252,2.653589,0,0,21.30787,10.42189,0,0.8865725,-0.8865725,17.85113,45.77202,0.1546887,16.11895,1.525343,12,12.32857
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,9.355429,9.355429,12,0,3.372,9.355429,41.27745,0,0,0,3.861682,0,0,2.644572,2.512343,22.29295,9.535319,6.374025,0,6.374025,23.89806,61.27694,0.1548641,10.29097,3.089345,12,13.397
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,10.80658,10.80658,12,0,3.372,10.80658,43.91898,0,0,0,4.74614,0,0,1.19342,1.133749,15.91893,15.27194,5.879889,0,5.879889,29.47621,75.57987,0.1550179,11.88724,3.796912,12,20.01808
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.391095,3.391095,9.271782,0,2.681761,3.391095,113.4985,0,0,0,3.848844,0,0,5.880687,5.586652,10.03904,20.56384,9.435496,0,9.435496,38.42751,98.53187,0.1550845,3.730205,3.079075,12,24.41269
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,9.190063,9.190063,3,0,1.095,9.190063,87.15027,0.8897647,0,0,8.009164,6.515855,6.190063,0,0,0.6035441,29.05579,0.6035441,0,0.6035441,39.00008,100,0.1550638,10.10907,6.407331,12,37.06495
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.088512,3.088512,0,0,0,3.088512,215.1644,3.394314,0,0,6.64538,3.251065,3.088512,0,0,0,29.59898,0,0,0,39.00008,100,0.1550638,3.397363,5.316304,0,36.24436
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,10.48661,10.48661,3.518252,0,1.226118,10.48661,69.94743,8.881784E-16,0,0,7.335115,7.335115,6.968359,0,0,0,29.59898,0,0,0,39.00008,100,0.1550638,11.53527,5.868092,12,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,6.476702,6.476702,0,0,0,6.476702,45.622,0,8.881784E-16,0,2.954801,6.817581,6.476702,0,0,0,29.59898,0,3.86278,-3.86278,34.92835,89.55969,0.1550638,7.124372,2.363841,0,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,5.679915,5.679915,0,0,0,5.679915,42.15336,0,0,0,2.394275,5.978858,5.679915,0,0,4.291978,25.7362,0,3.584583,-3.584583,31.14987,79.8713,0.1550638,6.247907,1.91542,0,28.13047
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,9.064436,9.064436,12,0,3.372,9.064436,16.36344,0,0,0,1.483254,0,0,2.935564,2.788786,8.274848,22.15162,4.27204,0,4.27204,35.20268,90.26311,0.1551875,9.97088,1.186603,12,23.63487
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,8.559027,8.559027,12,0,3.372,8.559027,4.316463,0,0,0,0.3694473,0,0,3.440973,3.268924,4.002808,25.99645,3.638372,0,3.638372,38.65434,99.1135,0.1552984,9.414929,0.2955578,12,26.3659
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,17.79232,17.79232,12,0,3.372,17.79232,0,0,0,0,0,6.097177,5.792318,0,0,0.3644361,29.27098,0,6.097177,-6.097177,32.22736,82.63408,0.1552984,19.57155,0,12,29.27098
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,14.81531,14.81531,12,0,3.372,14.81531,0,0,0,0,0,2.963487,2.815313,0,0,7.139077,23.17381,0,2.963487,-2.963487,29.10357,74.62437,0.1552984,16.29684,0,12,23.17381
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,12.52078,12.52078,12,0,3.372,12.52078,0,0,0,0,0,0.5481926,0.520783,0,0,10.43184,20.21032,0,0.5481926,-0.5481926,28.52572,73.14272,0.1552984,13.77286,0,12,20.21032
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.04094,19.66213,8.36,0,8.36,36.45671,93.47856,0.1553717,0,0,12,19.66213
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.7753379,0.7753379,0,0,0,0.7753379,0,0,0,0,0,0.8161452,0.7753379,0,0,2.680943,27.18613,0,0.8161452,-0.8161452,35.59642,91.27269,0.1553717,0.8528718,0,0,27.18613
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.697844,3.697844,0,0,0,3.697844,0,0,0,0,0,3.892467,3.697844,0,0,3.587772,26.36998,0,3.892467,-3.892467,31.4934,80.75214,0.1553717,4.067628,0,0,26.36998
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.028365,1.028365,0,0,0,1.028365,0,0,2.220446E-16,0,0,1.082489,1.028365,0,0,7.912735,22.47752,0,1.082489,-1.082489,30.35235,77.82639,0.1553717,1.131202,0,0,22.47752
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.287218,1.287218,0,0,0,1.287218,0,0,2.220446E-16,0,0,1.354966,1.287218,0,0,9.115501,21.39503,0,1.354966,-1.354966,28.9241,74.1642,0.1553717,1.415939,0,0,21.39503
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.393453,1.393453,0,0,0,1.393453,0,0,2.220446E-16,0,0,1.466792,1.393453,0,0,10.62102,20.04006,0,1.466792,-1.466792,27.37796,70.19975,0.1553717,1.532798,0,0,20.04006
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.244068,0.244068,0,0,0,0.244068,0,0,2.775558E-17,0,0,0.2569137,0.244068,0,0,12.25079,18.57327,0,0.2569137,-0.2569137,27.10715,69.50537,0.1553717,0.2684748,0,0,18.57327
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.952849,0.952849,0,0,0,0.952849,0,0,1.110223E-16,0,0,1.002999,0.952849,0,0,12.53625,18.31635,0,1.002999,-1.002999,26.04989,66.79447,0.1553717,1.048134,0,0,18.31635
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.381839,1.381839,0,0,0,1.381839,17.60861,0,0,0,0.2433226,1.454567,1.381839,0,0,13.65069,17.31336,0,1.211244,-1.211244,24.77313,63.52072,0.1553717,1.520023,0.1946581,0,17.55668
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.008207999,0.008207999,0,0,0,0.008207999,24160.19,0,0,0,1.983068,0.008639999,0.008207999,0,0,14.99652,16.10211,1.974428,0,1.974428,26.64624,68.32355,0.155304,0.009028799,1.586454,0,18.08518
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,5.412345,5.412345,0,0,0,5.412345,68.47838,0,0,0,3.706286,5.697205,5.412345,0,0,13.02209,17.8791,0,1.990919,-1.990919,24.54762,62.9425,0.155304,5.953579,2.965029,0,21.58538
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2483426,0.2483426,0,0,0,0.2483426,2982.114,0,0,0,7.405859,0.2614132,0.2483426,0,0,15.23422,15.88818,7.144446,0,7.144446,31.32544,80.32149,0.1550595,0.2731768,5.924687,0,23.29404
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,7.401862,7.401862,0,0,0,7.401862,120.0555,0,0,0,8.886339,7.791433,7.401862,0,0,8.089776,22.31818,1.094906,0,1.094906,32.36416,82.98486,0.1550221,8.142048,7.109072,0,31.20452
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,4.147383,4.147383,0,0,0,4.147383,217.6563,0,0,0,9.027041,4.365666,4.147383,0,0,6.99487,23.30359,4.661376,0,4.661376,36.78633,94.32374,0.1548631,4.562121,7.221633,0,32.33064
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,5.782089,0,0,8.115584,0,0,0,0,2.333495,27.49883,2.333495,0,2.333495,39.00008,100,0.1547836,0,6.492467,0,35.61442
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,5.74975,5.74975,0,0,0,5.74975,143.0413,2.172148,0,0,8.224516,6.052369,5.74975,0,0,0,29.59898,0,0,0,39.00008,100,0.1547836,6.324725,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,14.85171,14.85171,8.732267,0,2.545264,14.85171,43.37225,8.881784E-16,0,0,6.441524,6.441524,6.119447,0,0,0,29.59898,0,0,0,39.00008,100,0.1547836,16.33689,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.362227,1.362227,0,0,0,1.362227,447.6024,4.663437,0,0,6.09736,1.433923,1.362227,0,0,0,29.59898,0,0,0,39.00008,100,0.1547836,1.49845,4.877888,0,35.69634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.26988,2.26988,0,0,0,2.26988,130.7023,0.5774373,0,0,2.966785,2.389348,2.26988,0,0,0,29.59898,0,0,0,39.00008,100,0.1547836,2.496868,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,10.8782,10.8782,8.773685,0,2.555742,10.8782,20.3644,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1547836,11.96602,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.003563,4.003563,0,0,0,4.003563,8.939026,0,0,0,0.3578795,4.214277,4.003563,0,0,0,29.59898,0,3.856397,-3.856397,34.93508,89.57694,0.1547836,4.403919,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284886,25.74258,0,0,0,34.93508,89.57694,0.1547836,0,0,0,25.74258
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,11.42227,11.42227,12,0,3.372,11.42227,0,0,0,0,0,0,0,0.5777268,0.5488405,4.284886,25.74258,0.5488405,0,0.5488405,35.45575,90.91201,0.1548006,12.5645,0,12,25.74258
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,10.42841,10.42841,12,0,3.372,10.42841,0,0,0,0,0,0,0,1.571593,1.493013,3.736045,26.23654,1.493013,0,1.493013,36.87215,94.54379,0.1548469,11.47125,0,12,26.23654
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.166731,1.166731,0,0,0,1.166731,0,0,2.220446E-16,0,0,1.228138,1.166731,0,0,2.243032,27.58025,0,1.228138,-1.228138,35.57758,91.22438,0.1548469,1.283404,0,0,27.58025
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607629,26.35211,0,0,0,35.57758,91.22438,0.1548469,0,0,0,26.35211
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.597434,2.597434,0,0,0,2.597434,0,0,0,0,0,2.734141,2.597434,0,0,3.607629,26.35211,0,2.734141,-2.734141,32.69554,83.83456,0.1548469,2.857177,0,0,26.35211
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.5073149,0.5073149,0,0,0,0.5073149,0,0,1.110223E-16,0,0,0.5340157,0.5073149,0,0,6.645564,23.61797,0,0.5340157,-0.5340157,32.13264,82.39122,0.1548469,0.5580463,0,0,23.61797
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.996378,1.996378,0,0,0,1.996378,0,0,4.440892E-16,0,0,2.10145,1.996378,0,0,7.238914,23.08396,0,2.10145,-2.10145,29.91752,76.71143,0.1548469,2.196016,0,0,23.08396
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.464836,1.464836,0,0,0,1.464836,0,0,2.220446E-16,0,0,1.541932,1.464836,0,0,9.573859,20.98251,0,1.541932,-1.541932,28.29218,72.5439,0.1548469,1.611319,0,0,20.98251
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.668087,1.668087,0,0,0,1.668087,0,0,2.220446E-16,0,0,1.755881,1.668087,0,0,11.28712,19.44057,0,1.755881,-1.755881,26.44132,67.79811,0.1548469,1.834896,0,0,19.44057
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.426722,1.426722,0,0,0,1.426722,0,0,2.220446E-16,0,0,1.501813,1.426722,0,0,13.2381,17.68469,0,1.501813,-1.501813,24.85827,63.73902,0.1548469,1.569394,0,0,17.68469
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.018897,3.018897,0,0,0,3.018897,9.008492,0,0,0,0.271957,3.177786,3.018897,0,0,14.90678,16.18288,0,2.905829,-2.905829,21.79526,55.88516,0.1548469,3.320786,0.2175656,0,16.45484
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,9.086375,9.086375,12,0,3.372,9.086375,17.47901,0,0,0,1.588208,0,0,2.913625,2.767944,18.13548,13.27705,4.356152,0,4.356152,25.92786,66.48157,0.1549719,9.995013,1.270566,12,14.86526
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,6.704191,6.704191,12,0,3.372,6.704191,50.17511,0,0,0,3.363835,0,0,5.295809,5.031019,13.77932,17.19759,8.394854,0,8.394854,33.89192,86.90218,0.15521,7.374609,2.691068,12,20.56142
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.476446,3.476446,0,0,0,3.476446,167.1353,0,0,0,5.81037,3.659417,3.476446,0,0,5.38447,24.75295,2.150953,0,2.150953,35.9325,92.13441,0.1551368,3.824091,4.648296,0,30.56332
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.7639029,0.7639029,0,0,0,0.7639029,1183.31,5.001714,0,0,9.03934,0.8041083,0.7639029,0,0,3.233518,26.68881,3.233518,0,3.233518,39.00008,100,0.155027,0.8402932,7.231472,0,35.72815
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,12.71388,12.71388,4.353878,0,1.437531,12.71388,73.22607,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,13.98527,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.351684,1.351684,0,0,0,1.351684,690.1151,7.90535,0,0,9.328176,1.422825,1.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,1.486852,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.616781,3.616781,0,0,0,3.616781,255.6435,5.438926,0,0,9.246063,3.807137,3.616781,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,3.978459,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,8.84905,8.84905,3,0,1.095,8.84905,74.1424,0.4040026,0,0,6.560897,6.156895,5.84905,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,9.733955,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,10.44253,10.44253,9.183895,0,2.659526,10.44253,12.68737,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.155027,11.48679,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.263584,3.263584,0,0,0,3.263584,10.62889,0,4.440892E-16,0,0.3468828,3.435351,3.263584,0,0,0,29.59898,0,3.088468,-3.088468,35.74454,91.6525,0.155027,3.589942,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,14.956,14.956,12,0,3.372,14.956,0,0,0,0,0,3.111575,2.955996,0,0,3.431632,26.51051,0,3.111575,-3.111575,32.46466,83.24255,0.155027,16.4516,0,12,26.51051
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,10.70659,10.70659,12,0,3.372,10.70659,0,0,0,0,0,0,0,1.293414,1.228744,6.888937,23.39894,1.228744,0,1.228744,33.63035,86.23149,0.1550649,11.77724,0,12,23.39894
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,5.928152,5.928152,0,0,0,5.928152,0,0,0,0,0,6.24016,5.928152,0,0,5.660193,24.5048,0,6.24016,-6.24016,27.05264,69.36561,0.1550649,6.520967,0,0,24.5048
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.780329,1.780329,0,0,0,1.780329,0,0,2.220446E-16,0,0,1.874031,1.780329,0,0,12.5937,18.26464,0,1.874031,-1.874031,25.07724,64.30048,0.1550649,1.958362,0,0,18.26464
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.802169,2.802169,0,0,0,2.802169,0,0,0,0,0,2.949652,2.802169,0,0,14.67596,16.39061,0,2.949652,-2.949652,21.96803,56.32818,0.1550649,3.082386,0,0,16.39061
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.628593,1.628593,0,0,0,1.628593,0,0,2.220446E-16,0,0,1.714308,1.628593,0,0,17.95335,13.44096,0,1.714308,-1.714308,20.16099,51.69476,0.1550649,1.791452,0,0,13.44096
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2444458,0.2444458,0,0,0,0.2444458,0,0,2.775558E-17,0,0,0.2573114,0.2444458,0,0,19.85814,11.72665,0,0.2573114,-0.2573114,19.88976,50.99929,0.1550649,0.2688904,0,0,11.72665
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.9866795,0.9866795,0,0,0,0.9866795,0,0,0,0,0,1.03861,0.9866795,0,0,20.14404,11.46934,0,1.03861,-1.03861,18.79497,48.19214,0.1550649,1.085347,0,0,11.46934
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.516765,2.516765,0,0,0,2.516765,0,0,0,0,0,2.649226,2.516765,0,0,21.29805,10.43073,0,2.649226,-2.649226,16.00244,41.03182,0.1550649,2.768442,0,0,10.43073
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.4614863,0.4614863,0,0,0,0.4614863,0,0,5.551115E-17,0,0,0.485775,0.4614863,0,0,24.24164,7.781506,0,0.485775,-0.485775,15.49039,39.71887,0.1550649,0.5076349,0,0,7.781506
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.78139,7.295731,0,0,0,15.49039,39.71887,0.1550649,0,0,0,7.295731
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.176845,1.176845,0,0,0,1.176845,19.38153,0,2.220446E-16,0,0.2280904,1.238784,1.176845,0,0,24.78139,7.295731,0,1.010693,-1.010693,14.42503,36.98717,0.1550649,1.294529,0.1824723,0,7.523822
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,5.444398,5.444398,0,0,0,5.444398,40.76024,0,0,0,2.21915,5.730946,5.444398,0,0,25.90438,6.285038,0,3.511796,-3.511796,10.72327,27.49551,0.1550649,5.988838,1.77532,0,8.504188
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,12.94328,12.94328,12,0,3.372,12.94328,35.85542,0,0,0,4.64087,0.9929313,0.9432847,0,0,29.80637,2.773242,3.647938,0,3.647938,14.18401,36.36918,0.1551542,14.23761,3.712696,12,7.414112
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,26.15844,6.056386,15.45023,0,15.45023,28.84138,73.95212,0.1549871,0,5.672184,12,13.14662
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.998623,4.998623,7.987011,0,2.356714,4.998623,151.2923,-4.440892E-16,0,0,7.562533,0,0,2.988388,2.838969,10.70821,19.96159,10.4015,0,10.4015,38.70911,99.25394,0.1549413,5.498486,6.050027,12,27.52413
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,8.806334,8.806334,3,0,1.095,8.806334,117.6699,3.943767,0,0,10.3624,6.11193,5.806334,0,0,0.306703,29.32294,0.306703,0,0.306703,39.00008,100,0.154931,9.686967,8.28992,12,39.68534
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154931,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154931,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154931,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,5.058782,5.058782,0,0,0,5.058782,98.93664,0,0,0,5.004989,5.325034,5.058782,0,0,0,29.59898,0,0.3200447,-0.3200447,38.66272,99.13499,0.154931,5.56466,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,4.787606,4.787606,0,0,0,4.787606,92.11092,0,8.881784E-16,0,4.409908,5.039585,4.787606,0,0,0.3556052,29.27893,0,0.6296775,-0.6296775,37.99898,97.4331,0.154931,5.266366,3.527926,0,33.68884
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,6.72153,6.72153,0,0,0,6.72153,36.0056,0,8.881784E-16,0,2.420127,7.075294,6.72153,0,0,1.055247,28.64926,0,4.655168,-4.655168,33.09201,84.85113,0.154931,7.393683,1.936101,0,31.06938
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,6.227655,23.99409,0.3756094,0,0.3756094,33.44834,85.7648,0.1549183,0,0.3004875,0,24.3697
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,5.687191,5.687191,0,0,0,5.687191,0,0,8.881784E-16,0,0,5.986517,5.687191,0,0,5.852046,24.33214,0,5.986517,-5.986517,27.138,69.58447,0.1549183,6.25591,0,0,24.33214
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,12.07907,12.07907,12,0,3.372,12.07907,0,0,0,0,0,0.08323087,0.07906932,0,0,12.50373,18.34562,0,0.08323087,-0.08323087,27.05026,69.35951,0.1549183,13.28698,0,12,18.34562
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,5.698362,5.698362,12,0,3.372,5.698362,0,0,0,0,0,0,0,6.301638,5.986556,12.59621,18.26239,5.986556,0,5.986556,32.72961,83.92191,0.1551017,6.268198,0,12,18.26239
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.575038,1.575038,0,0,0,1.575038,0,0,0,0,0,1.657935,1.575038,0,0,6.609654,23.65029,0,1.657935,-1.657935,30.98199,79.44085,0.1551017,1.732542,0,0,23.65029
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.817422,1.817422,0,0,0,1.817422,0,0,2.220446E-16,0,0,1.913076,1.817422,0,0,8.451804,21.99236,0,1.913076,-1.913076,28.96544,74.2702,0.1551017,1.999164,0,0,21.99236
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.8034961,0.8034961,0,0,0,0.8034961,0,0,1.110223E-16,0,0,0.8457853,0.8034961,0,0,10.57744,20.07928,0,0.8457853,-0.8457853,28.0739,71.98421,0.1551017,0.8838457,0,0,20.07928
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.7384658,0.7384658,0,0,0,0.7384658,0,0,1.110223E-16,0,0,0.7773325,0.7384658,0,0,11.5172,19.23349,0,0.7773325,-0.7773325,27.25452,69.88324,0.1551017,0.8123124,0,0,19.23349
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.405219,2.405219,0,0,0,2.405219,0,0,0,0,0,2.531809,2.405219,0,0,12.38091,18.45616,0,2.531809,-2.531809,24.58576,63.04028,0.1551017,2.645741,0,0,18.45616
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.9776804,0.9776804,0,0,0,0.9776804,0,0,0,0,0,1.029137,0.9776804,0,0,15.19403,15.92435,0,1.029137,-1.029137,23.50095,60.25873,0.1551017,1.075448,0,0,15.92435
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.424526,2.424526,0,0,0,2.424526,0,0,4.440892E-16,0,0,2.552132,2.424526,0,0,16.33751,14.89522,0,2.552132,-2.552132,20.81077,53.36083,0.1551017,2.666978,0,0,14.89522
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.5494773,0.5494773,0,0,0,0.5494773,0,0,0,0,0,0.5783972,0.5494773,0,0,19.17322,12.34308,0,0.5783972,-0.5783972,20.20108,51.79754,0.1551017,0.6044251,0,0,12.34308
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.225914,3.225914,0,0,0,3.225914,7.655626,0,4.440892E-16,0,0.246964,3.3957,3.225914,0,0,19.81588,11.76469,0,3.148736,-3.148736,16.88202,43.28716,0.1551017,3.548506,0.1975712,0,12.01165
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.988582,4.988582,0,0,0,4.988582,35.59357,0,0,0,1.775614,5.251139,4.988582,0,0,23.31448,8.61595,0,3.475525,-3.475525,13.2185,33.89352,0.1551017,5.487441,1.420491,0,10.39156
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.601425,2.601425,0,0,0,2.601425,77.71908,0,0,0,2.021803,2.738342,2.601425,0,0,27.17617,5.140425,0,0.7165385,-0.7165385,12.4632,31.95686,0.1551017,2.861567,1.617443,0,7.162228
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,5.926673,5.926673,11.78002,0,3.316345,5.926673,56.01142,0,0,0,3.319614,0,0,5.853346,5.560678,27.97232,4.423886,8.880292,0,8.880292,20.88779,53.55832,0.1553382,6.51934,2.655691,12,7.7435
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3048511,0.3048511,9.104851,0,2.639527,0.3048511,1401.833,1.776357E-15,0,0,4.273504,0,0,8.8,8.36,19.09203,12.41615,12.6335,0,12.6335,32.87298,84.28953,0.1552849,0.3353362,3.418803,12,16.68965
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,11.61002,11.61002,12,0,3.372,11.61002,35.16003,0,0,0,4.082087,0,0,0.3899814,0.3704824,6.458528,23.7863,4.452569,0,4.452569,37.09706,95.12048,0.1553947,12.77102,3.265669,12,27.86839
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.985544,3.985544,0,0,0,3.985544,200.6329,1.795045,0,0,7.996313,4.19531,3.985544,0,0,2.005959,27.79362,2.005959,0,2.005959,39.00008,100,0.1553274,4.384099,6.39705,0,35.78993
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,6.63132,6.63132,0,0,0,6.63132,84.43871,0,8.881784E-16,0,5.599401,6.980336,6.63132,0,0,0,29.59898,0,1.380936,-1.380936,37.54445,96.26762,0.1553274,7.294451,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,8.760668,8.760668,4.881352,0,1.570982,8.760668,64.12597,2.220446E-16,0,0,5.617863,4.08349,3.879316,0,0,1.534373,28.21804,1.534373,0,1.534373,39.00008,100,0.1553644,9.636734,4.49429,12,33.83591
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553644,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,5.186399,5.186399,0,0,0,5.186399,59.7947,0,0,0,3.101192,5.459368,5.186399,0,0,0,29.59898,0,2.358176,-2.358176,36.51434,93.62633,0.1553644,5.70504,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,2.620196,27.2408,1.086474,0,1.086474,37.54506,96.2692,0.155328,0,0.8691791,0,28.32728
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,10.70081,10.70081,12,0,3.372,10.70081,1.116559,0,0,0,0.1194808,0,0,1.299191,1.234231,1.533722,28.21863,1.353712,0,1.353712,38.82931,99.56213,0.1553683,11.77089,0.09558464,12,28.33811
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.939606,3.939606,0,0,0,3.939606,0,0,4.440892E-16,0,0,4.146954,3.939606,0,0,0.1800095,29.43697,0,4.146954,-4.146954,34.45803,88.35375,0.1553683,4.333567,0,0,29.43697
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.600866,3.600866,0,0,0,3.600866,0,0,4.440892E-16,0,0,3.790386,3.600866,0,0,4.787736,25.29002,0,3.790386,-3.790386,30.46262,78.10912,0.1553683,3.960953,0,0,25.29002
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.999275,21.49963,0,0,0,30.46262,78.10912,0.1553683,0,0,0,21.49963
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.897051,3.897051,0,0,0,3.897051,0,0,4.440892E-16,0,0,4.10216,3.897051,0,0,8.999275,21.49963,0,4.10216,-4.10216,26.13856,67.02181,0.1553683,4.286757,0,0,21.49963
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.55723,17.39747,0,0,0,26.13856,67.02181,0.1553683,0,0,0,17.39747
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.372325,2.372325,0,0,0,2.372325,0,0,4.440892E-16,0,0,2.497184,2.372325,0,0,13.55723,17.39747,0,2.497184,-2.497184,23.5063,60.27243,0.1553683,2.609558,0,0,17.39747
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.8599674,0.8599674,0,0,0,0.8599674,0,0,1.110223E-16,0,0,0.9052289,0.8599674,0,0,16.33188,14.90029,0,0.9052289,-0.9052289,22.5521,57.82579,0.1553683,0.9459642,0,0,14.90029
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4562871,0.4562871,0,0,0,0.4562871,0,0,5.551115E-17,0,0,0.4803022,0.4562871,0,0,17.33769,13.99506,0,0.4803022,-0.4803022,22.04582,56.52763,0.1553683,0.5019158,0,0,13.99506
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.763935,1.763935,0,0,0,1.763935,0,0,2.220446E-16,0,0,1.856774,1.763935,0,0,17.87136,13.51476,0,1.856774,-1.856774,20.08861,51.50915,0.1553683,1.940329,0,0,13.51476
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.606946,1.606946,0,0,0,1.606946,0,0,2.220446E-16,0,0,1.691522,1.606946,0,0,19.93444,11.65798,0,1.691522,-1.691522,18.30559,46.93731,0.1553683,1.76764,0,0,11.65798
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.9014576,0.9014576,0,0,0,0.9014576,0,0,1.110223E-16,0,0,0.9489027,0.9014576,0,0,21.81391,9.96646,0,0.9489027,-0.9489027,17.30536,44.37262,0.1553683,0.9916034,0,0,9.96646
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.227982,1.227982,0,0,0,1.227982,9.959098,0,0,0,0.1222959,1.292612,1.227982,0,0,22.86825,9.017557,0,1.170316,-1.170316,16.07173,41.20949,0.1553683,1.35078,0.09783672,0,9.139853
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,4.724084,4.724084,0,0,0,4.724084,43.01578,0,0,0,2.032102,4.97272,4.724084,0,0,24.1686,7.847241,0,2.940618,-2.940618,12.97205,33.2616,0.1553683,5.196492,1.625681,0,9.879342
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.988063,3.988063,0,0,0,3.988063,90.8951,0,0,0,3.624954,4.197961,3.988063,0,0,27.43595,4.906622,0,0.5730074,-0.5730074,12.36805,31.71288,0.1553683,4.386869,2.899963,0,8.531576
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.041263,4.041263,0,0,0,4.041263,132.6187,0,0,0,5.359471,4.253962,4.041263,0,0,28.07263,4.333615,1.10551,0,1.10551,13.41683,34.40205,0.1553313,4.44539,4.287577,0,9.693087
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.046768,3.046768,0,0,0,3.046768,274.5083,0,0,0,8.363632,3.207124,3.046768,0,0,26.96712,5.328574,5.156507,0,5.156507,18.30872,46.94534,0.1551587,3.351445,6.690906,0,13.69221
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,10.97875,10.97875,12,0,3.372,10.97875,79.29613,0,0,0,8.705726,0,0,1.021248,0.9701856,21.81061,9.969431,9.675912,0,9.675912,27.48809,70.48215,0.1553799,12.07663,6.964581,12,18.67516
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,3.544737,0,1.232819,0,0,0,0,0,8.767196,0,0,3.544737,3.367501,12.1347,18.67775,12.1347,0,12.1347,39.00008,100,0.1550084,0,7.013757,12,27.44495
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.186618,4.186618,0,0,0,4.186618,179.4935,3.107742,0,0,7.514709,4.406967,4.186618,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,4.60528,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.9425412,0.9425412,0,0,0,0.9425412,566.7281,4.349497,0,0,5.341646,0.9921486,0.9425412,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,1.036795,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,9.184667,9.184667,5.01826,0,1.60562,9.184667,47.75014,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,10.10313,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.38506,0.38506,0,0,0,0.38506,643.2874,2.071717,0,0,2.477043,0.4053264,0.38506,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,0.423566,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,12.14932,12.14932,11.78445,0,3.317467,12.14932,3.161232,0,0,0,0.3840682,0.3840682,0.3648648,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,13.36425,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,9.670412,9.670412,9.670412,0,2.782614,9.670412,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1550084,10.63745,0,12,29.59898
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3094231,0.3094231,0,0,0,0.3094231,0,0,5.551115E-17,0,0,0.3257085,0.3094231,0,0,0,29.59898,0,0.3257085,-0.3257085,38.65675,99.11967,0.1550084,0.3403654,0,0,29.59898
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,5.070312,5.070312,0,0,0,5.070312,0,0,8.881784E-16,0,0,5.33717,5.070312,0,0,0.3618983,29.27327,0,5.33717,-5.33717,33.03088,84.6944,0.1550084,5.577343,0,0,29.27327
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.207667,1.207667,0,0,0,1.207667,0,0,0,0,0,1.271229,1.207667,0,0,6.292087,23.9361,0,1.271229,-1.271229,31.69089,81.25852,0.1550084,1.328434,0,0,23.9361
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.556195,1.556195,0,0,0,1.556195,0,0,2.220446E-16,0,0,1.6381,1.556195,0,0,7.704564,22.66487,0,1.6381,-1.6381,29.96418,76.83107,0.1550084,1.711815,0,0,22.66487
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.7838522,0.7838522,0,0,0,0.7838522,0,0,1.110223E-16,0,0,0.8251076,0.7838522,0,0,9.524675,21.02677,0,0.8251076,-0.8251076,29.09444,74.60098,0.1550084,0.8622374,0,0,21.02677
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.524757,2.524757,0,0,0,2.524757,0,0,0,0,0,2.657639,2.524757,0,0,10.44146,20.20166,0,2.657639,-2.657639,26.29304,67.41792,0.1550084,2.777232,0,0,20.20166
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.7353663,0.7353663,0,0,0,0.7353663,0,0,1.110223E-16,0,0,0.7740698,0.7353663,0,0,13.39439,17.54403,0,0.7740698,-0.7740698,25.4771,65.32577,0.1550084,0.808903,0,0,17.54403
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2953104,0.2953104,0,0,0,0.2953104,0,0,5.551115E-17,0,0,0.3108531,0.2953104,0,0,14.25447,16.76995,0,0.3108531,-0.3108531,25.14943,64.4856,0.1550084,0.3248415,0,0,16.76995
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.897413,1.897413,0,0,0,1.897413,0,0,2.220446E-16,0,0,1.997277,1.897413,0,0,14.59986,16.4591,0,1.997277,-1.997277,23.04412,59.08736,0.1550084,2.087155,0,0,16.4591
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.81906,14.46182,0,0,0,23.04412,59.08736,0.1550084,0,0,0,14.46182
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.685189,1.685189,0,0,0,1.685189,3.580441,0,2.220446E-16,0,0.06033718,1.773883,1.685189,0,0,16.81906,14.46182,0,1.713546,-1.713546,21.23788,54.456,0.1550084,1.853708,0.04826974,0,14.52216
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.09600986,0.09600986,0,0,0,0.09600986,2319.525,0,0,0,2.226972,0.101063,0.09600986,0,0,18.723,12.74828,2.125909,0,2.125909,23.2547,59.6273,0.1549378,0.1056108,1.781578,0,14.97525
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,5.759902,5.759902,0,0,0,5.759902,63.06107,0,8.881784E-16,0,3.632256,6.063056,5.759902,0,0,16.59709,14.6616,0,2.430799,-2.430799,20.69241,53.05735,0.1549378,6.335893,2.905805,0,18.29385
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,19.29798,12.2308,6.088879,0,6.088879,26.46883,67.86864,0.1547358,0,4.871103,0,18.31968
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1233028,0.1233028,0,0,0,0.1233028,7060.209,0,0,0,8.705435,0.1297924,0.1233028,0,0,13.2091,17.71079,8.575643,0,8.575643,34.60439,88.72904,0.1544523,0.1356331,6.964348,0,26.41622
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,10.82641,10.82641,7.211868,0,2.160603,10.82641,77.94123,0,0,0,8.438236,3.804779,3.61454,0,0,4.633457,25.42887,4.633457,0,4.633457,39.00008,100,0.1545523,11.90905,6.750589,12,33.8671
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545523,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545523,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.185303,3.185303,0,0,0,3.185303,256.5959,4.820406,0,0,8.173357,3.352951,3.185303,0,0,0,29.59898,0,0,0,39.00008,100,0.1545523,3.503834,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,9.298382,9.298382,3,0,1.095,9.298382,84.25099,1.204103,0,0,7.833979,6.629876,6.298382,0,0,0,29.59898,0,0,0,39.00008,100,0.1545523,10.22822,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,6.035577,6.035577,0,0,0,6.035577,86.87115,0,0,0,5.243176,6.35324,6.035577,0,0,0,29.59898,0,1.110064,-1.110064,37.82997,96.99973,0.1545523,6.639135,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.429132,3.429132,0,0,0,3.429132,70.89306,0,4.440892E-16,0,2.431016,3.609612,3.429132,0,0,1.233404,28.48891,0,1.178596,-1.178596,36.58762,93.81422,0.1545523,3.772045,1.944813,0,30.91993
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,2.542955,27.31032,0.3818562,0,0.3818562,36.94988,94.74309,0.1545397,0,0.3054849,0,27.69217
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.161099,27.65399,0,0,0,36.94988,94.74309,0.1545397,0,0,0,27.65399
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.500456,3.500456,0,0,0,3.500456,0,0,4.440892E-16,0,0,3.68469,3.500456,0,0,2.161099,27.65399,0,3.68469,-3.68469,33.06588,84.78413,0.1545397,3.850502,0,0,27.65399
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.255199,23.9693,0,0,0,33.06588,84.78413,0.1545397,0,0,0,23.9693
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.281337,1.281337,0,0,0,1.281337,0,0,2.220446E-16,0,0,1.348776,1.281337,0,0,6.255199,23.9693,0,1.348776,-1.348776,31.64414,81.13866,0.1545397,1.40947,0,0,23.9693
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.753839,22.62052,0,0,0,31.64414,81.13866,0.1545397,0,0,0,22.62052
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.736758,2.736758,0,0,0,2.736758,0,0,0,0,0,2.880798,2.736758,0,0,7.753839,22.62052,0,2.880798,-2.880798,28.60751,73.35245,0.1545397,3.010434,0,0,22.62052
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.880007,1.880007,0,0,0,1.880007,0,0,0,0,0,1.978955,1.880007,0,0,10.95473,19.73973,0,1.978955,-1.978955,26.52151,68.00374,0.1545397,2.068008,0,0,19.73973
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.15356,17.76077,0,0,0,26.52151,68.00374,0.1545397,0,0,0,17.76077
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.229212,2.229212,0,0,0,2.229212,0,0,4.440892E-16,0,0,2.346539,2.229212,0,0,13.15356,17.76077,0,2.346539,-2.346539,24.04804,61.66152,0.1545397,2.452133,0,0,17.76077
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.76083,15.41423,0,0,0,24.04804,61.66152,0.1545397,0,0,0,15.41423
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.431133,2.431133,0,0,0,2.431133,0,0,0,0,0,2.559087,2.431133,0,0,15.76083,15.41423,0,2.559087,-2.559087,21.35053,54.74483,0.1545397,2.674246,0,0,15.41423
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2257897,0.2257897,0,0,0,0.2257897,17.65397,0,2.775558E-17,0,0.03986083,0.2376733,0.2257897,0,0,18.60426,12.85514,0,0.1978125,-0.1978125,21.14202,54.21019,0.1545397,0.2483686,0.03188866,0,12.89501
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,7.166672,7.166672,0,0,0,7.166672,35.37486,0,0,0,2.5352,7.543865,7.166672,0,0,18.82405,12.65733,0,5.008665,-5.008665,15.86242,40.67279,0.1545397,7.883339,2.02816,0,15.19253
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,8.420349,8.420349,12,0,3.372,8.420349,64.29599,0,0,0,5.413947,0,0,3.579651,3.400668,24.38923,7.648667,8.814615,0,8.814615,24.2247,62.11448,0.1547719,9.262384,4.331157,12,13.06261
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.668894,2.668894,10.91549,0,3.097619,2.668894,290.021,0,0,0,7.740354,0,0,8.246596,7.834266,15.57462,15.58182,15.57462,0,15.57462,39.00008,100,0.1547325,2.935784,6.192283,12,23.32217
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,9.039761,9.039761,3,0,1.095,9.039761,112.0331,3.769879,0,0,10.12752,6.357643,6.039761,0,0,0,29.59898,0,0,0,39.00008,100,0.1547325,9.943737,8.102018,12,39.7265
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,8.857396,8.857396,3,0,1.095,8.857396,120.1226,4.474051,0,0,10.63973,6.16568,5.857397,0,0,0,29.59898,0,0,0,39.00008,100,0.1547325,9.743136,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,4.270926,4.270926,0,0,0,4.270926,272.8878,7.159126,0,0,11.65484,4.495712,4.270926,0,0,0,29.59898,0,0,0,39.00008,100,0.1547325,4.698019,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.893194,1.893194,0,0,0,1.893194,581.2932,9.012173,0,0,11.00501,1.992836,1.893194,0,0,0,29.59898,0,0,0,39.00008,100,0.1547325,2.082514,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,10.86489,10.86489,3,0,1.095,10.86489,80.1988,0.4346794,0,0,8.713513,8.278834,7.864892,0,0,0,29.59898,0,0,0,39.00008,100,0.1547325,11.95138,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,6.687849,6.687849,0,0,0,6.687849,108.4606,0.2138426,0,0,7.253684,7.039841,6.687849,0,0,0,29.59898,0,0,0,39.00008,100,0.1547325,7.356634,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,5.413672,5.413672,0,0,0,5.413672,86.18443,0,0,0,4.665742,5.698603,5.413672,0,0,0,29.59898,0,1.03286,-1.03286,37.91135,97.20839,0.1547325,5.95504,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.5450829,0.5450829,0,0,0,0.5450829,461.2504,0.792803,0,0,2.514197,0.5737715,0.5450829,0,0,1.147623,28.56612,1.147623,0,1.147623,39.00008,100,0.1546948,0.5995912,2.011358,0,31.08031
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,10.17424,10.17424,9.829505,0,2.822865,10.17424,3.566661,8.881784E-16,0,0,0.3628807,0.3628807,0.3447367,0,0,0,29.59898,0,0,0,39.00008,100,0.1546948,11.19167,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.708774,1.708774,0,0,0,1.708774,0,0,2.220446E-16,0,0,1.798709,1.708774,0,0,0,29.59898,0,1.798709,-1.798709,37.10407,95.13846,0.1546948,1.879651,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.998566,27.80027,0,0,0,37.10407,95.13846,0.1546948,0,0,0,27.80027
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,10.67723,10.67723,12,0,3.372,10.67723,0,0,0,0,0,0,0,1.322767,1.256629,1.998566,27.80027,1.256629,0,1.256629,38.29622,98.19523,0.1547325,11.74496,0,12,27.80027
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.5038702,0.5038702,0,0,0,0.5038702,0,0,1.110223E-16,0,0,0.5303897,0.5038702,0,0,0.7419372,28.93123,0,0.5303897,-0.5303897,37.73713,96.76169,0.1547325,0.5542572,0,0,28.93123
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.331259,28.40084,0,0,0,37.73713,96.76169,0.1547325,0,0,0,28.40084
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.564139,1.564139,0,0,0,1.564139,0,0,2.220446E-16,0,0,1.646462,1.564139,0,0,1.331259,28.40084,0,1.646462,-1.646462,36.00161,92.31164,0.1547325,1.720553,0,0,28.40084
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160661,26.75438,0,0,0,36.00161,92.31164,0.1547325,0,0,0,26.75438
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.041625,1.041625,0,0,0,1.041625,0,0,2.220446E-16,0,0,1.096448,1.041625,0,0,3.160661,26.75438,0,1.096448,-1.096448,34.84586,89.34817,0.1547325,1.145788,0,0,26.75438
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.019218,1.019218,0,0,0,1.019218,0,0,2.220446E-16,0,0,1.072861,1.019218,0,0,4.378936,25.65794,0,1.072861,-1.072861,33.71496,86.44844,0.1547325,1.12114,0,0,25.65794
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.277766,1.277766,0,0,0,1.277766,0,0,2.220446E-16,0,0,1.345017,1.277766,0,0,5.571004,24.58507,0,1.345017,-1.345017,32.29719,82.81313,0.1547325,1.405543,0,0,24.58507
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.042183,2.042183,0,0,0,2.042183,0,0,0,0,0,2.149667,2.042183,0,0,7.065468,23.24006,0,2.149667,-2.149667,30.03124,77.00302,0.1547325,2.246402,0,0,23.24006
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,9.453986,21.09039,0.04220765,0,0.04220765,30.07128,77.1057,0.1547311,0,0.03376612,0,21.1326
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,6.123477,6.123477,0,0,0,6.123477,40.95914,0,0,0,2.508123,6.445765,6.123477,0,0,9.411778,21.12838,0,3.937642,-3.937642,25.92064,66.46305,0.1547311,6.735824,2.006499,0,23.6365
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,5.582866,5.582866,0,0,0,5.582866,78.6701,8.881784E-16,0,0,4.392046,5.876701,5.582866,0,0,13.78694,17.19074,0,1.484655,-1.484655,24.35568,62.45033,0.1547311,6.141153,3.513637,0,21.58278
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,4.829152,4.829152,0,0,0,4.829152,154.094,0,0,0,7.441433,5.083317,4.829152,0,0,15.43655,15.70608,2.358116,0,2.358116,26.59278,68.18649,0.1546537,5.312067,5.953146,0,23.14751
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.7336,2.7336,0,0,0,2.7336,327.749,0,0,0,8.959347,2.877474,2.7336,0,0,13.07844,17.82839,6.081873,0,6.081873,32.36256,82.98074,0.1544544,3.00696,7.167477,0,26.78773
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.260969,2.260969,0,0,0,2.260969,376.0767,0,0,0,8.502977,2.379968,2.260969,0,0,6.996563,23.30207,6.12301,0,6.12301,38.17135,97.87507,0.1542544,2.487066,6.802382,0,31.80505
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.264987,3.264987,0,0,0,3.264987,334.3195,6.605108,0,0,10.91549,3.436829,3.264987,0,0,0.8735533,28.81278,0.8735533,0,0.8735533,39.00008,100,0.1542259,3.591486,8.732391,0,39.72827
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.087081,3.087081,0,0,0,3.087081,326.4305,6.827616,0,0,10.07718,3.249559,3.087081,0,0,0,29.59898,0,0,0,39.00008,100,0.1542259,3.395789,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,6.262295,6.262295,0,0,0,6.262295,151.7553,2.911476,0,0,9.503366,6.59189,6.262295,0,0,0,29.59898,0,0,0,39.00008,100,0.1542259,6.888525,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,7.692288,7.692288,3,0,1.095,7.692288,83.59403,1.491043,0,0,6.430294,4.93925,4.692288,0,0,0,29.59898,0,0,0,39.00008,100,0.1542259,8.461516,5.144235,12,36.02927
