Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.413395,4.413395,0,0,0,4.413395,101.8613,0,8.881784E-16,0,4.495541,4.645679,4.413395,0,0,0,29.59898,0,0.1501384,-0.1501384,38.84182,99.59421,0.1542259,4.854734,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,9.046091,9.046091,6.91298,0,2.084984,9.046091,26.66567,0,0,0,2.412201,2.24538,2.133111,0,0,0.1668205,29.44884,0.1668205,0,0.1668205,39.00008,100,0.1542298,9.950701,1.929761,12,31.86104
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3153705,0.3153705,0,0,0,0.3153705,126.2651,0.06623405,0,0,0.398203,0.331969,0.3153705,0,0,0,29.59898,0,0,0,39.00008,100,0.1542298,0.3469076,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,8.628976,8.628976,8.628976,0,2.519131,8.628976,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542298,9.491873,0,12,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.636897,1.636897,0,0,0,1.636897,0,0,2.220446E-16,0,0,1.723049,1.636897,0,0,0,29.59898,0,1.723049,-1.723049,37.18383,95.34295,0.1542298,1.800586,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.984719,1.984719,0,0,0,1.984719,0,0,2.220446E-16,0,0,2.089178,1.984719,0,0,1.914499,27.87593,0,2.089178,-2.089178,34.98164,89.69633,0.1542298,2.183191,0,0,27.87593
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.075618,3.075618,0,0,0,3.075618,0,0,4.440892E-16,0,0,3.237493,3.075618,0,0,4.235808,25.78675,0,3.237493,-3.237493,31.56902,80.94604,0.1542298,3.38318,0,0,25.78675
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.293054,2.293054,0,0,0,2.293054,0,0,0,0,0,2.413741,2.293054,0,0,7.833023,22.54926,0,2.413741,-2.413741,29.02471,74.4222,0.1542298,2.522359,0,0,22.54926
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.496053,3.496053,0,0,0,3.496053,0,0,4.440892E-16,0,0,3.680056,3.496053,0,0,10.51496,20.13552,0,3.680056,-3.680056,25.1456,64.47575,0.1542298,3.845659,0,0,20.13552
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.633747,3.633747,0,0,0,3.633747,0,0,4.440892E-16,0,0,3.824997,3.633747,0,0,14.60391,16.45546,0,3.824997,-3.824997,21.11369,54.13757,0.1542298,3.997122,0,0,16.45546
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.8539,12.63046,0,0,0,21.11369,54.13757,0.1542298,0,0,0,12.63046
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.677391,1.677391,0,0,0,1.677391,0,0,2.220446E-16,0,0,1.765675,1.677391,0,0,18.8539,12.63046,0,1.765675,-1.765675,19.25251,49.36531,0.1542298,1.845131,0,0,12.63046
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.840598,2.840598,0,0,0,2.840598,0,0,4.440892E-16,0,0,2.990103,2.840598,0,0,20.81577,10.86479,0,2.990103,-2.990103,16.10066,41.28367,0.1542298,3.124658,0,0,10.86479
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.5323204,0.5323204,0,0,0,0.5323204,0,0,0,0,0,0.5603372,0.5323204,0,0,24.1381,7.874685,0,0.5603372,-0.5603372,15.51002,39.76919,0.1542298,0.5855524,0,0,7.874685
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.041458,2.041458,0,0,0,2.041458,12.4657,0,0,0,0.254482,2.148903,2.041458,0,0,24.7607,7.314348,0,1.894421,-1.894421,13.51312,34.64896,0.1542298,2.245603,0.2035856,0,7.56883
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.276777,3.276777,0,0,0,3.276777,41.41534,0,0,0,1.357089,3.449239,3.276777,0,0,26.86561,5.419928,0,2.092151,-2.092151,11.3078,28.9943,0.1542298,3.604455,1.085671,0,6.777016
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,6.898301,6.898301,12,0,3.372,6.898301,33.12014,0,0,0,2.284727,0,0,5.101699,4.846614,29.19022,3.327777,7.131341,0,7.131341,18.07318,46.34141,0.1544293,7.588131,1.827781,12,5.612504
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.614198,2.614198,11.4142,0,3.223792,2.614198,109.1247,1.776357E-15,0,0,2.852735,0,0,8.8,8.36,22.05888,9.745984,11.21274,0,11.21274,28.71052,73.61657,0.1545628,2.875618,2.282188,12,12.59872
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.711919,2.711919,10.26276,0,2.932479,2.711919,135.4334,0,0,0,3.672845,0,0,7.550845,7.173303,10.84615,19.83744,10.84615,0,10.84615,39.00008,100,0.1546396,2.983111,2.938276,12,23.51029
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.009853,4.009853,0,0,0,4.009853,171.2011,2.644014,0,0,6.864913,4.220898,4.009853,0,0,0,29.59898,0,0,0,39.00008,100,0.1546396,4.410839,5.49193,0,36.46389
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.420324,0,0,8.420324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546396,0,6.736259,0,38.0193
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.781081,2.781081,0,0,0,2.781081,282.9809,4.942473,0,0,7.869927,2.927454,2.781081,0,0,0,29.59898,0,0,0,39.00008,100,0.1546396,3.059189,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.132142,3.132142,0,0,0,3.132142,277.8572,5.40589,0,0,8.702881,3.296991,3.132142,0,0,0,29.59898,0,0,0,39.00008,100,0.1546396,3.445356,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546396,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,7.593236,7.593236,0,0,0,7.593236,45.10952,0,8.881784E-16,0,3.425272,7.99288,7.593236,0,0,0,29.59898,0,4.567607,-4.567607,34.1854,87.65469,0.1546396,8.35256,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.492672,1.492672,0,0,0,1.492672,127.1278,0,0,0,1.897601,1.571234,1.492672,0,0,5.075119,25.03137,0.3263673,0,0.3263673,34.49502,88.44859,0.154629,1.641939,1.518081,0,26.92897
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,11.10777,11.10777,12,0,3.372,11.10777,2.509701,0,0,0,0.2787717,0,0,0.892233,0.8476213,4.748752,25.3251,1.126393,0,1.126393,35.56361,91.18855,0.1546608,12.21854,0.2230174,12,25.60387
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622359,26.33886,0,0,0,35.56361,91.18855,0.1546608,0,0,0,26.33886
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622359,26.33886,0,0,0,35.56361,91.18855,0.1546608,0,0,0,26.33886
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,6.139433,6.139433,0,0,0,6.139433,0,0,0,0,0,6.462562,6.139433,0,0,3.622359,26.33886,0,6.462562,-6.462562,28.75147,73.72157,0.1546608,6.753377,0,0,26.33886
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.7137003,0.7137003,0,0,0,0.7137003,0,0,0,0,0,0.7512635,0.7137003,0,0,10.80298,19.87629,0,0.7512635,-0.7512635,27.95957,71.69106,0.1546608,0.7850704,0,0,19.87629
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.5794315,0.5794315,0,0,0,0.5794315,0,0,1.110223E-16,0,0,0.6099279,0.5794315,0,0,11.63772,19.12503,0,0.6099279,-0.6099279,27.31665,70.04254,0.1546608,0.6373746,0,0,19.12503
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3709165,0.3709165,0,0,0,0.3709165,0,0,5.551115E-17,0,0,0.3904384,0.3709165,0,0,12.31542,18.5151,0,0.3904384,-0.3904384,26.90509,68.98727,0.1546608,0.4080082,0,0,18.5151
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.619001,1.619001,0,0,0,1.619001,0,0,2.220446E-16,0,0,1.704211,1.619001,0,0,12.74924,18.12466,0,1.704211,-1.704211,25.10869,64.38113,0.1546608,1.780901,0,0,18.12466
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.354709,1.354709,0,0,0,1.354709,0,0,2.220446E-16,0,0,1.426009,1.354709,0,0,14.64281,16.42045,0,1.426009,-1.426009,23.60555,60.52692,0.1546608,1.490179,0,0,16.42045
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.174085,2.174085,0,0,0,2.174085,0,0,4.440892E-16,0,0,2.28851,2.174085,0,0,16.22726,14.99444,0,2.28851,-2.28851,21.19324,54.34155,0.1546608,2.391493,0,0,14.99444
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.305834,2.305834,0,0,0,2.305834,0,0,0,0,0,2.427193,2.305834,0,0,18.77005,12.70593,0,2.427193,-2.427193,18.63476,47.78134,0.1546608,2.536417,0,0,12.70593
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46693,10.27874,0,0,0,18.63476,47.78134,0.1546608,0,0,0,10.27874
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.338156,2.338156,0,0,0,2.338156,2.548079,0,4.440892E-16,0,0.05957806,2.461216,2.338156,0,0,21.46693,10.27874,0,2.401638,-2.401638,16.10321,41.2902,0.1546608,2.571971,0.04766245,0,10.33832
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3522148,0.3522148,0,0,0,0.3522148,38.27584,0,0,0,0.1348132,0.3707525,0.3522148,0,0,24.13542,7.877102,0,0.2359393,-0.2359393,15.85451,40.6525,0.1546608,0.3874363,0.1078505,0,8.011915
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,6.045973,6.045973,0,0,0,6.045973,8.19827,0,8.881784E-16,0,0.4956653,6.364182,6.045973,0,0,24.39757,7.641162,0,5.868517,-5.868517,9.668548,24.7911,0.1546608,6.650571,0.3965322,0,8.136827
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,10.32569,10.32569,12,0,3.372,10.32569,4.378834,0,0,0,0.4521447,0,0,1.674313,1.590597,30.91815,1.772645,2.042742,0,2.042742,11.60646,29.7601,0.1547186,11.35826,0.3617157,12,2.22479
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,10.22542,10.22542,12,0,3.372,10.22542,7.830161,0,0,0,0.800667,0,0,1.774577,1.685848,28.87541,3.611113,2.486515,0,2.486515,13.96538,35.80859,0.1547875,11.24797,0.6405336,12,4.41178
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,5.032762,5.032762,12,0,3.372,5.032762,41.47973,0,0,0,2.087576,0,0,6.967238,6.618877,26.38889,5.848976,8.706452,0,8.706452,22.22504,56.98718,0.1550324,5.536037,1.670061,12,7.936552
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,5.177979,5.177979,11.71191,0,3.299114,5.177979,45.99493,0,0,0,2.381608,0,0,6.533936,6.207239,17.68244,13.68478,8.588846,0,8.588846,30.37314,77.87969,0.1552661,5.695776,1.905286,12,16.06639
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,9.95612,9.95612,12,0,3.372,9.95612,17.08788,0,0,0,1.70129,0,0,2.04388,1.941686,9.093592,21.41475,3.642976,0,3.642976,33.82917,86.74129,0.155363,10.95173,1.361032,12,23.11604
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.984615,4.984615,0,0,0,4.984615,15.88744,0,8.881784E-16,0,0.7919278,5.246963,4.984615,0,0,5.450616,24.69342,0,4.455035,-4.455035,29.13315,74.70023,0.155363,5.483077,0.6335422,0,25.48535
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,4.376936,4.376936,0,0,0,4.376936,28.76954,0,0,0,1.259224,4.607301,4.376936,0,0,10.40065,20.23839,0,3.348077,-3.348077,25.60397,65.65107,0.155363,4.81463,1.007379,0,21.49761
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.577502,3.577502,0,0,0,3.577502,6.090612,0,4.440892E-16,0,0.2178918,3.765792,3.577502,0,0,14.12074,16.89031,0,3.5479,-3.5479,21.86415,56.06182,0.155363,3.935253,0.1743135,0,17.1082
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,18.06285,13.34241,0.02952142,0,0.02952142,21.89216,56.13363,0.155362,0,0.02361714,0,13.37193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,4.815427,4.815427,0,0,0,4.815427,8.703792,0,8.881784E-16,0,0.4191248,5.068871,4.815427,0,0,18.03333,13.36898,0,4.649746,-4.649746,16.9909,43.56631,0.155362,5.29697,0.3352998,0,13.78811
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,17.44374,17.44374,12,0,3.372,17.44374,0,0,0,0,0,5.730257,5.443744,0,0,23.19971,8.719234,0,5.730257,-5.730257,10.95068,28.0786,0.155362,19.18812,0,12,8.719234
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,5.830205,5.830205,12,0,3.372,5.830205,0,0,0,0,0,0,0,6.169795,5.861305,29.56667,2.988978,5.861305,0,5.861305,16.5112,42.33632,0.155534,6.413226,0,12,2.988978
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,12.483,12.483,12,0,3.372,12.483,0,0,0,0,0,0.5084181,0.4829971,0,0,23.70536,8.264153,0,0.5084181,-0.5084181,15.97528,40.96217,0.155534,13.7313,0,12,8.264153
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.171196,2.171196,10.9712,0,3.111713,2.171196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.27027,7.755734,8.36,0,8.36,23.90627,61.298,0.15573,2.388316,0,12,7.755734
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.390044,2.390044,11.19004,0,3.167081,2.390044,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.91027,15.27973,8.36,0,8.36,31.83726,81.63384,0.1559381,2.629049,0,12,15.27973
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.881,1.881,0,0,0,1.881,0,0,2.220446E-16,0,0,1.98,1.881,0,0,7.550271,22.80373,0,1.98,-1.98,29.75016,76.2823,0.1559381,2.0691,0,0,22.80373
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.666565,1.666565,0,0,0,1.666565,0,0,0,0,0,1.754278,1.666565,0,0,9.750271,20.82373,0,1.754278,-1.754278,27.90099,71.54085,0.1559381,1.833221,0,0,20.82373
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.5319963,0.5319963,0,0,0,0.5319963,0,0,0,0,0,0.5599961,0.5319963,0,0,11.69947,19.06946,0,0.5599961,-0.5599961,27.3107,70.02729,0.1559381,0.585196,0,0,19.06946
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.790038,1.790038,0,0,0,1.790038,0,0,0,0,0,1.884251,1.790038,0,0,12.32169,18.50946,0,1.884251,-1.884251,25.32452,64.93455,0.1559381,1.969042,0,0,18.50946
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.583783,1.583783,0,0,0,1.583783,0,0,2.220446E-16,0,0,1.66714,1.583783,0,0,14.4153,16.62521,0,1.66714,-1.66714,23.5672,60.42861,0.1559381,1.742161,0,0,16.62521
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.820442,3.820442,0,0,0,3.820442,0,0,4.440892E-16,0,0,4.021518,3.820442,0,0,16.26768,14.95807,0,4.021518,-4.021518,19.32815,49.55927,0.1559381,4.202486,0,0,14.95807
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.661719,0.661719,0,0,0,0.661719,14.75497,0,0,0,0.09763645,0.6965463,0.661719,0,0,20.73603,10.93655,0,0.5989099,-0.5989099,18.69685,47.94054,0.1559381,0.7278909,0.07810917,0,11.03419
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,5.640518,5.640518,0,0,0,5.640518,4.024539,0,0,0,0.2270048,5.937387,5.640518,0,0,21.40149,10.33764,0,5.710382,-5.710382,12.67757,32.50653,0.1559381,6.20457,0.1816039,0,10.56465
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,8.691425,8.691425,12,0,3.372,8.691425,19.61489,0,0,0,1.704814,0,0,3.308575,3.143146,27.74636,4.627259,4.84796,0,4.84796,17.27675,44.29928,0.156069,9.560567,1.363851,12,6.332072
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.616983,3.616983,11.63776,0,3.280354,3.616983,74.62184,0,0,0,2.699059,0,0,8.02078,7.61974,22.8984,8.990423,10.3188,0,10.3188,27.06603,69.39993,0.1562386,3.978681,2.159248,12,11.68948
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,7.213195,7.213195,12,0,3.372,7.213195,27.52698,0,0,0,1.985575,0,0,4.786805,4.547464,12.57959,18.27734,6.533039,0,6.533039,33.26381,85.29166,0.1564157,7.934515,1.58846,12,20.26292
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,5.580963,5.580963,0,0,0,5.580963,44.35428,0,0,0,2.475396,5.874698,5.580963,0,0,6.046556,24.15708,0,3.399302,-3.399302,29.68063,76.10403,0.1564157,6.13906,1.980317,0,26.63247
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3900189,0.3900189,0,0,0,0.3900189,570.9994,0,0,0,2.227006,0.4105462,0.3900189,0,0,9.823558,20.75778,1.81646,0,1.81646,31.40388,80.5226,0.1563569,0.4290208,1.781605,0,22.98478
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.688092,3.688092,0,0,0,3.688092,105.7749,0,0,0,3.901076,3.882202,3.688092,0,0,8.007098,22.39259,0.01887446,0,0.01887446,31.42178,80.56851,0.1563562,4.056901,3.120861,0,26.29366
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.7598851,0.7598851,0,0,0,0.7598851,140.3763,0,0,0,1.066699,0.799879,0.7598851,0,0,7.988224,22.40958,0.2668196,0,0.2668196,31.67491,81.21756,0.1563476,0.8358735,0.8533589,0,23.47627
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.285936,1.285936,0,0,0,1.285936,156.4201,0,0,0,2.011461,1.353616,1.285936,0,0,7.721405,22.64971,0.6578451,0,0.6578451,32.299,82.81778,0.1563263,1.414529,1.609169,0,24.66117
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.596882,4.596882,0,0,0,4.596882,61.16471,0,0,0,2.81167,4.838823,4.596882,0,0,7.06356,23.24178,0,2.027153,-2.027153,30.16219,77.33879,0.1563263,5.05657,2.249336,0,26.05344
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,6.790322,6.790322,0,0,0,6.790322,17.73745,0,8.881784E-16,0,1.20443,7.147707,6.790322,0,0,9.315952,21.21462,0,5.943278,-5.943278,23.89742,61.27533,0.1563263,7.469354,0.9635437,0,22.41905
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,5.142905,5.142905,0,0,0,5.142905,7.31395,0,8.881784E-16,0,0.3761495,5.413584,5.142905,0,0,15.91959,15.27134,0,5.037435,-5.037435,18.5875,47.66017,0.1563263,5.657196,0.3009196,0,15.64749
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,8.417351,8.417351,12,0,3.372,8.417351,0,0,0,0,0,0,0,3.582649,3.403517,21.51674,10.23391,3.403517,0,3.403517,21.81636,55.93928,0.1564246,9.259086,0,12,10.23391
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.49932,5.49932,12,0,3.372,5.49932,0,0,0,0,0,0,0,6.50068,6.175646,18.11323,13.29707,6.175646,0,6.175646,27.67509,70.96164,0.1566025,6.049252,0,12,13.29707
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,7.405513,7.405513,12,0,3.372,7.405513,0,0,0,0,0,0,0,4.594487,4.364763,11.93758,18.85516,4.364763,0,4.364763,31.81587,81.57899,0.156728,8.146064,0,12,18.85516
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.589444,2.589444,0,0,0,2.589444,0,0,0,0,0,2.72573,2.589444,0,0,7.572818,22.78344,0,2.72573,-2.72573,28.9427,74.21191,0.156728,2.848388,0,0,22.78344
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2001841,0.2001841,0,0,0,0.2001841,0,0,0,0,0,0.2107201,0.2001841,0,0,10.60141,20.05771,0,0.2107201,-0.2107201,28.72058,73.64237,0.156728,0.2202025,0,0,20.05771
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.158541,2.158541,0,0,0,2.158541,0,0,0,0,0,2.272148,2.158541,0,0,10.83554,19.84699,0,2.272148,-2.272148,26.32553,67.50121,0.156728,2.374395,0,0,19.84699
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.229951,1.229951,0,0,0,1.229951,0,0,2.220446E-16,0,0,1.294685,1.229951,0,0,13.36015,17.57484,0,1.294685,-1.294685,24.96081,64.00195,0.156728,1.352946,0,0,17.57484
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.388458,2.388458,0,0,0,2.388458,0,0,4.440892E-16,0,0,2.514167,2.388458,0,0,14.79869,16.28016,0,2.514167,-2.514167,22.31064,57.20667,0.156728,2.627304,0,0,16.28016
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.865187,1.865187,0,0,0,1.865187,0,0,2.220446E-16,0,0,1.963355,1.865187,0,0,17.59221,13.76599,0,1.963355,-1.963355,20.24109,51.90012,0.156728,2.051706,0,0,13.76599
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.4231926,0.4231926,0,0,0,0.4231926,0,0,0,0,0,0.4454659,0.4231926,0,0,19.77371,11.80264,0,0.4454659,-0.4454659,19.77152,50.69612,0.156728,0.4655119,0,0,11.80264
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.9923804,0.9923804,0,0,0,0.9923804,0,0,1.110223E-16,0,0,1.044611,0.9923804,0,0,20.26867,11.35717,0,1.044611,-1.044611,18.67041,47.87275,0.156728,1.091618,0,0,11.35717
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.733343,1.733343,0,0,0,1.733343,14.0065,0,2.220446E-16,0,0.2427806,1.824572,1.733343,0,0,21.42935,10.31256,0,1.581791,-1.581791,17.00305,43.59749,0.156728,1.906677,0.1942245,0,10.55534
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,6.114904,6.114904,0,0,0,6.114904,36.00079,0,8.881784E-16,0,2.201414,6.436741,6.114904,0,0,23.1869,8.730769,0,4.235327,-4.235327,12.53863,32.15026,0.156728,6.726395,1.761131,0,10.93218
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,9.03579,9.03579,12,0,3.372,9.03579,47.31337,0,0,0,4.275136,0,0,2.96421,2.816,27.89282,4.495441,7.091136,0,7.091136,19.26587,49.39957,0.156906,9.939369,3.420109,12,8.770578
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.53409,1.53409,10.33409,0,2.950525,1.53409,419.9356,1.776357E-15,0,0,6.44219,0,0,8.8,8.36,20.80168,10.87746,14.80219,0,14.80219,33.30846,85.40614,0.1568524,1.687499,5.153752,12,17.31965
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0.3692674,0,0,6.36876,0,0,0,0,5.999493,24.19943,5.999493,0,5.999493,39.00008,100,0.1566593,0,5.095008,0,30.5682
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.347394,3.347394,0,0,0,3.347394,206.3433,3.38355,0,0,6.907122,3.523572,3.347394,0,0,0,29.59898,0,0,0,39.00008,100,0.1566593,3.682133,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,8.908421,8.908421,3.91572,0,1.326677,8.908421,58.99446,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1566593,9.799263,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,5.633912,5.633912,0,0,0,5.633912,84.67751,0,0,0,4.770656,5.930433,5.633912,0,0,0,29.59898,0,1.159777,-1.159777,37.77757,96.86536,0.1566593,6.197303,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.829622,1.829622,0,0,0,1.829622,148.0602,0,0,0,2.708941,1.925918,1.829622,0,0,1.288641,28.4392,0.7830229,0,0.7830229,38.5204,98.77007,0.1566341,2.012584,2.167152,0,31.14814
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,7.520761,7.520761,0,0,0,7.520761,31.26989,0,8.881784E-16,0,2.351733,7.916591,7.520761,0,0,0.5056182,29.14392,0,5.564857,-5.564857,32.65453,83.7294,0.1566341,8.272838,1.881387,0,31.49566
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,13.07124,13.07124,12,0,3.372,13.07124,5.896507,0,0,0,0.7707464,1.127618,1.071237,0,0,6.688793,23.57907,0,0.356872,-0.356872,32.27835,82.76485,0.1566341,14.37836,0.6165972,12,24.34981
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,7.085317,23.22219,0.5227201,0,0.5227201,32.77425,84.03638,0.1566173,0,0.4181761,0,23.74491
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.968063,3.968063,0,0,0,3.968063,8.279151,0,0,0,0.3285219,4.176908,3.968063,0,0,6.562597,23.69264,0,3.848386,-3.848386,28.7177,73.63497,0.1566173,4.364869,0.2628175,0,24.02116
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,10.76822,10.76822,12,0,3.372,10.76822,0,0,0,0,0,0,0,1.231782,1.170193,10.83858,19.84425,1.170193,0,1.170193,29.82784,76.48148,0.1566508,11.84504,0,12,19.84425
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,13.49577,13.49577,12,0,3.372,13.49577,0,0,0,0,0,1.574492,1.495767,0,0,9.668389,20.89743,0,1.574492,-1.574492,28.16818,72.22595,0.1566508,14.84534,0,12,20.89743
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,7.767493,7.767493,12,0,3.372,7.767493,0,0,0,0,0,0,0,4.232507,4.020882,11.41782,19.32294,4.020882,0,4.020882,31.98272,82.00681,0.1567655,8.544242,0,12,19.32294
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.348516,1.348516,0,0,0,1.348516,0,0,0,0,0,1.41949,1.348516,0,0,7.396943,22.94173,0,1.41949,-1.41949,30.48645,78.17022,0.1567655,1.483367,0,0,22.94173
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.868019,2.868019,0,0,0,2.868019,0,0,4.440892E-16,0,0,3.018967,2.868019,0,0,8.974154,21.52224,0,3.018967,-3.018967,27.30418,70.01057,0.1567655,3.154821,0,0,21.52224
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32856,18.50327,0,0,0,27.30418,70.01057,0.1567655,0,0,0,18.50327
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.009792,2.009792,0,0,0,2.009792,0,0,0,0,0,2.11557,2.009792,0,0,12.32856,18.50327,0,2.11557,-2.11557,25.07417,64.29262,0.1567655,2.210771,0,0,18.50327
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.053324,2.053324,0,0,0,2.053324,0,0,4.440892E-16,0,0,2.161394,2.053324,0,0,14.6792,16.3877,0,2.161394,-2.161394,22.79586,58.45081,0.1567655,2.258657,0,0,16.3877
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.4157405,0.4157405,0,0,0,0.4157405,0,0,0,0,0,0.4376216,0.4157405,0,0,17.08074,14.22631,0,0.4376216,-0.4376216,22.33457,57.26801,0.1567655,0.4573146,0,0,14.22631
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2878968,0.2878968,0,0,0,0.2878968,0,0,5.551115E-17,0,0,0.3030492,0.2878968,0,0,17.56699,13.78869,0,0.3030492,-0.3030492,22.01513,56.44893,0.1567655,0.3166864,0,0,13.78869
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.313107,2.313107,0,0,0,2.313107,0,0,4.440892E-16,0,0,2.43485,2.313107,0,0,17.90371,13.48564,0,2.43485,-2.43485,19.44857,49.86803,0.1567655,2.544418,0,0,13.48564
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.359772,1.359772,0,0,0,1.359772,15.64514,0,0,0,0.2127383,1.431339,1.359772,0,0,20.6091,11.05079,0,1.218601,-1.218601,18.16405,46.57439,0.1567655,1.495749,0.1701906,0,11.26353
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,6.371067,6.371067,0,0,0,6.371067,32.62639,0,8.881784E-16,0,2.07865,6.706387,6.371067,0,0,21.9631,9.832187,0,4.627737,-4.627737,13.28599,34.06657,0.1567655,7.008174,1.66292,0,11.91084
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,6.435323,6.435323,12,0,3.372,6.435323,58.86345,0,0,0,3.788053,0,0,5.564677,5.286443,27.10503,5.20445,9.074496,0,9.074496,21.89481,56.14043,0.1569921,7.078855,3.030442,12,8.992502
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,5.247902,5.247902,11.99161,0,3.369877,5.247902,85.00813,0,0,0,4.461143,0,0,6.743706,6.40652,18.03053,13.3715,10.86766,0,10.86766,32.20478,82.57619,0.1571598,5.772692,3.568915,12,17.83264
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,9.25669,9.25669,10.1622,0,2.907037,9.25669,67.08337,0,0,0,6.2097,0,0,0.9055132,0.8602376,7.162871,23.15239,7.069937,0,7.069937,38.91191,99.77393,0.1573232,10.18236,4.96776,12,29.36209
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,4.796834,4.796834,0,0,0,4.796834,212.6726,5.05932,0,0,10.20155,5.049299,4.796834,0,0,0.09293425,29.51534,0.09293425,0,0.09293425,39.00008,100,0.1573202,5.276517,8.161242,0,39.71689
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573202,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573202,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.612299,3.612299,0,0,0,3.612299,252.2758,5.310537,0,0,9.112958,3.80242,3.612299,0,0,0,29.59898,0,0,0,39.00008,100,0.1573202,3.973529,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573202,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.683006,3.683006,0,0,0,3.683006,95.82342,0,0,0,3.529182,3.876848,3.683006,0,0,0,29.59898,0,0.3476663,-0.3476663,38.63361,99.06033,0.1573202,4.051307,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.43068,2.43068,0,0,0,2.43068,98.21814,0,0,0,2.387368,2.55861,2.43068,0,0,0.3862959,29.25131,0,0.1712418,-0.1712418,38.4531,98.5975,0.1573202,2.673748,1.909895,0,31.63868
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,6.344189,6.344189,0,0,0,6.344189,6.289799,0,8.881784E-16,0,0.3990367,6.678093,6.344189,0,0,0.5765646,29.08007,0,6.279057,-6.279057,31.83439,81.62649,0.1573202,6.978608,0.3192294,0,29.47911
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,12.08569,12.08569,12,0,3.372,12.08569,0,0,0,0,0,0.09019661,0.08568678,0,0,7.553294,22.80101,0,0.09019661,-0.09019661,31.73932,81.38271,0.1573202,13.29426,0,12,22.80101
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.969034,3.969034,0,0,0,3.969034,0,0,4.440892E-16,0,0,4.177931,3.969034,0,0,7.653513,22.71082,0,4.177931,-4.177931,27.33539,70.09061,0.1573202,4.365938,0,0,22.71082
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,8.774177,8.774177,12,0,3.372,8.774177,0,0,0,0,0,0,0,3.225823,3.064532,12.29566,18.53289,3.064532,0,3.064532,30.24266,77.54514,0.1574067,9.651594,0,12,18.53289
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.501336,0.501336,9.301336,0,2.689238,0.501336,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.231126,21.29096,8.36,0,8.36,38.17366,97.88097,0.1574993,0.5514696,0,12,21.29096
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.574154,1.574154,0,0,0,1.574154,0,0,0,0,0,1.657004,1.574154,0,0,0.8711258,28.81496,0,1.657004,-1.657004,36.42702,93.40243,0.1574993,1.731569,0,0,28.81496
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.75585,1.75585,0,0,0,1.75585,0,0,0,0,0,1.848263,1.75585,0,0,2.712241,27.15796,0,1.848263,-1.848263,34.47878,88.40695,0.1574993,1.931435,0,0,27.15796
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.572075,1.572075,0,0,0,1.572075,0,0,2.220446E-16,0,0,1.654816,1.572075,0,0,4.765868,25.3097,0,1.654816,-1.654816,32.73445,83.93432,0.1574993,1.729283,0,0,25.3097
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.647782,1.647782,0,0,0,1.647782,0,0,0,0,0,1.734508,1.647782,0,0,6.604552,23.65488,0,1.734508,-1.734508,30.90612,79.2463,0.1574993,1.81256,0,0,23.65488
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.547069,2.547069,0,0,0,2.547069,0,0,0,0,0,2.681125,2.547069,0,0,8.531783,21.92037,0,2.681125,-2.681125,28.07996,71.99976,0.1574993,2.801775,0,0,21.92037
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51081,19.23925,0,0,0,28.07996,71.99976,0.1574993,0,0,0,19.23925
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.225275,1.225275,0,0,0,1.225275,0,0,2.220446E-16,0,0,1.289763,1.225275,0,0,11.51081,19.23925,0,1.289763,-1.289763,26.72043,68.51379,0.1574993,1.347803,0,0,19.23925
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.182699,2.182699,0,0,0,2.182699,10.3357,0,0,0,0.2255973,2.297578,2.182699,0,0,12.94388,17.94949,0,2.071981,-2.071981,24.53638,62.91365,0.1574993,2.40097,0.1804778,0,18.17508
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.770151,2.770151,0,0,0,2.770151,63.91549,0,0,0,1.770556,2.915949,2.770151,0,0,15.24608,15.8775,0,1.145393,-1.145393,23.32902,59.81789,0.1574993,3.047166,1.416444,0,17.64806
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.587075,4.587075,0,0,0,4.587075,51.28036,0,0,0,2.352268,4.8285,4.587075,0,0,16.51874,14.73211,0,2.476231,-2.476231,20.71885,53.12514,0.1574993,5.045782,1.881815,0,17.08438
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.46915,3.46915,0,0,0,3.46915,116.8345,0,0,0,4.053164,3.651736,3.46915,0,0,19.27011,12.25588,0.4014281,0,0.4014281,21.09968,54.10162,0.1574865,3.816065,3.242532,0,16.30904
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.538627,3.538627,0,0,0,3.538627,132.1289,0,0,0,4.67555,3.724871,3.538627,0,0,18.86868,12.61717,0.9506788,0,0.9506788,22.00157,56.41417,0.157456,3.89249,3.74044,0,17.29272
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,11.51074,11.51074,12,0,3.372,11.51074,34.24533,0,0,0,3.941893,0,0,0.4892556,0.4647928,17.918,13.47278,4.406685,0,4.406685,26.18212,67.1335,0.1575568,12.66182,3.153514,12,17.41467
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,9.161413,9.161413,12,0,3.372,9.161413,86.2021,0,0,0,7.897331,0,0,2.838587,2.696657,13.51132,17.43879,10.59399,0,10.59399,36.23246,92.90355,0.1577313,10.07755,6.317864,12,25.33612
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.953502,1.953502,0,0,0,1.953502,466.3214,4.135953,0,0,9.1096,2.056318,1.953502,0,0,2.917329,26.97338,2.917329,0,2.917329,39.00008,100,0.1576381,2.148853,7.28768,0,36.08298
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,10.10681,10.10681,3.858572,0,1.312219,10.10681,65.07585,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.1576381,11.11749,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1576381,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,6.033845,6.033845,0,0,0,6.033845,74.82927,0,0,0,4.515082,6.351416,6.033845,0,0,0,29.59898,0,1.836334,-1.836334,37.06441,95.03677,0.1576381,6.637229,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,5.549754,5.549754,0,0,0,5.549754,37.5989,0,0,0,2.086646,5.841846,5.549754,0,0,2.040371,27.76264,0,3.7552,-3.7552,33.10608,84.88722,0.1576381,6.104729,1.669317,0,29.84929
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.6122075,0.6122075,0,0,0,0.6122075,68.60013,0,0,0,0.4199752,0.644429,0.6122075,0,0,6.212815,24.00744,0,0.2244538,-0.2244538,32.86949,84.28057,0.1576381,0.6734283,0.3359801,0,24.42742
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,7.294763,7.294763,0,0,0,7.294763,0,0,0,0,0,7.678698,7.294763,0,0,6.462208,23.78299,0,7.678698,-7.678698,24.77543,63.52662,0.1576381,8.02424,0,0,23.78299
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,18.32768,18.32768,12,0,3.372,18.32768,0,0,0,0,0,6.660721,6.327685,0,0,14.99409,16.10429,0,6.660721,-6.660721,17.75441,45.52405,0.1576381,20.16045,0,12,16.10429
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,6.962362,6.962362,12,0,3.372,6.962362,0,0,0,0,0,0,0,5.037638,4.785756,22.3949,9.443572,4.785756,0,4.785756,22.29458,57.16548,0.157772,7.658598,0,12,9.443572
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,4.312805,4.312805,12,0,3.372,4.312805,0,0,0,0,0,0,0,7.687195,7.302835,17.60914,13.75075,7.302835,0,7.302835,29.22266,74.92974,0.1579759,4.744086,0,12,13.75075
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.98771,1.98771,10.78771,0,3.06529,1.98771,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.3063,20.3233,8.36,0,8.36,37.15365,95.26558,0.158151,2.186481,0,12,20.3233
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.24343,1.24343,0,0,0,1.24343,0,0,2.220446E-16,0,0,1.308874,1.24343,0,0,1.946305,27.8473,0,1.308874,-1.308874,35.77398,91.72796,0.158151,1.367773,0,0,27.8473
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.5150914,0.5150914,0,0,0,0.5150914,0,0,1.110223E-16,0,0,0.5422015,0.5150914,0,0,3.400609,26.53843,0,0.5422015,-0.5422015,35.20245,90.2625,0.158151,0.5666005,0,0,26.53843
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.003056,25.99623,0,0,0,35.20245,90.2625,0.158151,0,0,0,25.99623
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.8623233,0.8623233,0,0,0,0.8623233,0,0,1.110223E-16,0,0,0.9077088,0.8623233,0,0,4.003056,25.99623,0,0.9077088,-0.9077088,34.24564,87.80915,0.158151,0.9485557,0,0,25.99623
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.70287,1.70287,0,0,0,1.70287,0,0,2.220446E-16,0,0,1.792495,1.70287,0,0,5.011621,25.08852,0,1.792495,-1.792495,32.35618,82.9644,0.158151,1.873157,0,0,25.08852
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.7797086,0.7797086,0,0,0,0.7797086,0,0,0,0,0,0.8207459,0.7797086,0,0,7.003282,23.29602,0,0.8207459,-0.8207459,31.49104,80.74609,0.158151,0.8576794,0,0,23.29602
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.13908,2.13908,0,0,0,2.13908,11.13278,0,0,0,0.238139,2.251663,2.13908,0,0,7.915222,22.47528,0,2.013524,-2.013524,29.3686,75.30395,0.158151,2.352988,0.1905112,0,22.71342
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.497335,5.497335,0,0,0,5.497335,28.04722,0,0,0,1.54185,5.786668,5.497335,0,0,10.15247,20.46175,0,4.244819,-4.244819,24.89417,63.83107,0.158151,6.047068,1.23348,0,22.0036
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,10.88203,10.88203,12,0,3.372,10.88203,29.23771,0,0,0,3.181656,0,0,1.117972,1.062073,14.86894,16.21694,4.243729,0,4.243729,28.92012,74.15401,0.1582504,11.97023,2.545325,12,19.39859
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,9.559423,9.559423,12,0,3.372,9.559423,58.92537,0,0,0,5.632926,0,0,2.440576,2.318547,10.62521,20.03629,7.951473,0,7.951473,36.46355,93.4961,0.1584379,10.51537,4.506341,12,25.66922
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,5.0857,5.0857,0,0,0,5.0857,125.8541,0,0,0,6.400561,5.353368,5.0857,0,0,2.673734,27.19262,1.047193,0,1.047193,37.457,96.04341,0.1584045,5.59427,5.120449,0,33.59318
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,11.24192,11.24192,3.95967,0,1.337797,11.24192,82.65552,0,0,0,9.292068,7.665528,7.282251,0,0,1.626541,28.13509,1.626541,0,1.626541,39.00008,100,0.158407,12.36611,7.433655,12,37.42716
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.93615,4.93615,0,0,0,4.93615,130.9917,1.269998,0,0,6.465946,5.195947,4.93615,0,0,0,29.59898,0,0,0,39.00008,100,0.158407,5.429765,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.725133,2.725133,0,0,0,2.725133,211.4645,2.894128,0,0,5.762689,2.868561,2.725133,0,0,0,29.59898,0,0,0,39.00008,100,0.158407,2.997646,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,10.23206,10.23206,3,0,1.095,10.23206,92.9136,1.894279,0,0,9.506978,7.612699,7.232064,0,0,0,29.59898,0,0,0,39.00008,100,0.158407,11.25527,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,4.839973,4.839973,0,0,0,4.839973,153.3878,2.329219,0,0,7.423927,5.094708,4.839973,0,0,0,29.59898,0,0,0,39.00008,100,0.158407,5.32397,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.175464,3.175464,0,0,0,3.175464,172.4551,2.133657,0,0,5.476251,3.342594,3.175464,0,0,0,29.59898,0,0,0,39.00008,100,0.158407,3.493011,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.158407,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,12.52532,12.52532,12,0,3.372,12.52532,2.562196,0,0,0,0.3209232,0.5529671,0.5253188,0,0,0,29.59898,0,0.232044,-0.232044,38.75548,99.37283,0.158407,13.77785,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,11.44885,11.44885,11.72024,0,3.301222,11.44885,0,4.440892E-16,0,0,0,0,0,0.2713965,0.2578266,0.2578266,29.36693,0.2578266,0,0.2578266,39.00008,100,0.1584141,12.59373,0,12,29.36693
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,9.265713,9.265713,9.265713,0,2.680225,9.265713,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584141,10.19228,0,12,29.59898
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,7.886984,7.886984,7.886984,0,2.331407,7.886984,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584141,8.675682,0,12,29.59898
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1901234,0.1901234,0,0,0,0.1901234,0,0,0,0,0,0.2001299,0.1901234,0,0,0,29.59898,0,0.2001299,-0.2001299,38.78912,99.45909,0.1584141,0.2091357,0,0,29.59898
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2223665,29.39885,0,0,0,38.78912,99.45909,0.1584141,0,0,0,29.39885
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2223665,29.39885,0,0,0,38.78912,99.45909,0.1584141,0,0,0,29.39885
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.680537,3.680537,0,0,0,3.680537,0,0,4.440892E-16,0,0,3.874249,3.680537,0,0,0.2223665,29.39885,0,3.874249,-3.874249,34.7053,88.98779,0.1584141,4.048591,0,0,29.39885
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.45449,2.45449,0,0,0,2.45449,0,0,0,0,0,2.583674,2.45449,0,0,4.527088,25.5246,0,2.583674,-2.583674,31.98187,82.00464,0.1584141,2.699939,0,0,25.5246
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.601966,1.601966,0,0,0,1.601966,0,0,2.220446E-16,0,0,1.68628,1.601966,0,0,7.397837,22.94092,0,1.68628,-1.68628,30.20438,77.44697,0.1584141,1.762162,0,0,22.94092
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.271482,21.25464,0,0,0,30.20438,77.44697,0.1584141,0,0,0,21.25464
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.780803,2.780803,0,0,0,2.780803,0,0,4.440892E-16,0,0,2.927162,2.780803,0,0,9.271482,21.25464,0,2.927162,-2.927162,27.11888,69.53545,0.1584141,3.058884,0,0,21.25464
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,12.52388,18.32748,0.09519292,0,0.09519292,27.20919,69.76701,0.1584111,0,0.07615434,0,18.42268
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,12.42869,18.41316,0.821048,0,0.821048,27.9881,71.76422,0.1583849,0,0.6568384,0,19.23421
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,8.495871,8.495871,12,0,3.372,8.495871,35.48721,0,0,0,3.014947,0,0,3.50413,3.328923,11.60764,19.1521,6.34387,0,6.34387,34.00642,87.19579,0.1585426,9.345457,2.411958,12,22.16705
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,4.636492,4.636492,0,0,0,4.636492,107.0297,0,0,0,4.962422,4.880518,4.636492,0,0,5.263772,24.86158,0.08190389,0,0.08190389,34.08413,87.39502,0.15854,5.100142,3.969938,0,29.82401
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.201429,2.201429,0,0,0,2.201429,246.6322,0,0,0,5.429435,2.317294,2.201429,0,0,5.181868,24.9353,3.112141,0,3.112141,37.03656,94.96535,0.158441,2.421572,4.343548,0,30.36473
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.383161,4.383161,0,0,0,4.383161,141.2649,0,0,0,6.191868,4.613854,4.383161,0,0,2.069727,27.73622,1.578014,0,1.578014,38.5336,98.8039,0.1583908,4.821477,4.953495,0,33.92809
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.879264,2.879264,0,0,0,2.879264,330.0867,5.98155,0,0,9.504066,3.030804,2.879264,0,0,0.4917127,29.15644,0.4917127,0,0.4917127,39.00008,100,0.1583752,3.16719,7.603253,0,38.6605
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1583752,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,7.537786,7.537786,0,0,0,7.537786,84.33997,0,0,0,6.357367,7.934512,7.537786,0,0,0,29.59898,0,1.577145,-1.577145,37.33762,95.7373,0.1583752,8.291565,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.9430053,0.9430053,0,0,0,0.9430053,606.9796,2.978829,0,0,5.723849,0.9926371,0.9430053,0,0,1.752383,28.02183,1.752383,0,1.752383,39.00008,100,0.1583196,1.037306,4.579079,0,33.74568
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.620368,1.620368,0,0,0,1.620368,228.6134,1.998728,0,0,3.704379,1.705651,1.620368,0,0,0,29.59898,0,0,0,39.00008,100,0.1583196,1.782405,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3303997,0.3303997,0,0,0,0.3303997,679.3408,1.896751,0,0,2.24454,0.3477892,0.3303997,0,0,0,29.59898,0,0,0,39.00008,100,0.1583196,0.3634397,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,7.510773,7.510773,0,0,0,7.510773,5.952561,0,8.881784E-16,0,0.4470834,7.906077,7.510773,0,0,0,29.59898,0,7.458994,-7.458994,31.13761,79.83986,0.1583196,8.26185,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.196334,4.196334,0,0,0,4.196334,0,0,8.881784E-16,0,0,4.417194,4.196334,0,0,8.287771,22.13998,0,4.417194,-4.417194,26.48148,67.90108,0.1583196,4.615968,0,0,22.13998
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.7526556,0.7526556,0,0,0,0.7526556,0,0,1.110223E-16,0,0,0.7922691,0.7526556,0,0,13.19576,17.72279,0,0.7922691,-0.7922691,25.64635,65.75974,0.1583196,0.8279212,0,0,17.72279
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.912208,2.912208,0,0,0,2.912208,0,0,4.440892E-16,0,0,3.065482,2.912208,0,0,14.07606,16.93052,0,3.065482,-3.065482,22.41505,57.47437,0.1583196,3.203429,0,0,16.93052
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.184696,3.184696,0,0,0,3.184696,0,0,4.440892E-16,0,0,3.352312,3.184696,0,0,17.48215,13.86504,0,3.352312,-3.352312,18.8814,48.41376,0.1583196,3.503166,0,0,13.86504
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.491461,1.491461,0,0,0,1.491461,0,0,2.220446E-16,0,0,1.569959,1.491461,0,0,21.20695,10.51273,0,1.569959,-1.569959,17.22652,44.17048,0.1583196,1.640607,0,0,10.51273
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.274463,2.274463,0,0,0,2.274463,0,0,0,0,0,2.394172,2.274463,0,0,22.95135,8.942768,0,2.394172,-2.394172,14.70284,37.69952,0.1583196,2.501909,0,0,8.942768
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.773926,1.773926,0,0,0,1.773926,0,0,2.220446E-16,0,0,1.86729,1.773926,0,0,25.61154,6.548596,0,1.86729,-1.86729,12.73455,32.65261,0.1583196,1.951318,0,0,6.548596
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.227271,1.227271,0,0,0,1.227271,0,0,0,0,0,1.291864,1.227271,0,0,27.6863,4.681306,0,1.291864,-1.291864,11.3728,29.16097,0.1583196,1.349998,0,0,4.681306
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.306355,1.306355,0,0,0,1.306355,0,0,2.220446E-16,0,0,1.375111,1.306355,0,0,29.12171,3.389442,0,1.375111,-1.375111,9.923307,25.44433,0.1583196,1.43699,0,0,3.389442
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.64961,2.014332,0,0,0,9.923307,25.44433,0.1583196,0,0,0,2.014332
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.772068,2.772068,11.57207,0,3.263733,2.772068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.64961,2.014332,8.36,0,8.36,17.8543,45.78016,0.158537,3.049274,0,12,2.014332
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.365288,2.365288,11.16529,0,3.160818,2.365288,4.085251,0,0,0,0.09662796,0,0,8.8,8.36,22.28961,9.538332,8.456628,0,8.456628,25.87696,66.35105,0.1587278,2.601817,0.07730237,12,9.634959
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2142317,0.2142317,9.014232,0,2.616601,0.2142317,997.5408,0,0,0,2.137049,0,0,8.8,8.36,13.83298,17.1493,10.49705,0,10.49705,35.83533,91.88529,0.1587327,0.2356549,1.709639,12,19.28634
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0.5771518,0,0,3.913082,0,0,0,0,3.335931,26.59664,3.335931,0,3.335931,39.00008,100,0.1586272,0,3.130466,0,30.50972
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,13.14275,13.14275,6.995115,0,2.105764,13.14275,49.23776,0,0,0,6.471196,6.471196,6.147636,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,14.45703,5.176957,12,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,9.220527,0,0,9.220527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,0,7.376421,0,38.8195
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,7.273568,7.273568,0,0,0,7.273568,144.383,2.845412,0,0,10.5018,7.656388,7.273568,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,8.000925,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.277301,3.277301,0,0,0,3.277301,304.6261,6.533722,0,0,9.983513,3.44979,3.277301,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,3.605031,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.8158846,0.8158846,0,0,0,0.8158846,825.0944,5.872993,0,0,6.731818,0.858826,0.8158846,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,0.8974732,5.385455,0,36.3308
