Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586272,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,5.159501,5.159501,0,0,0,5.159501,44.40285,0,0,0,2.290966,5.431054,5.159501,0,0,0,29.59898,0,3.140088,-3.140088,35.69014,91.51299,0.1586272,5.675451,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,3.488987,26.45889,0.3356015,0,0.3356015,36.00851,92.32934,0.1586166,0,0.2684812,0,26.79449
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,9.061744,9.061744,12,0,3.372,9.061744,0,0,0,0,0,0,0,2.938256,2.791343,3.153386,26.76093,2.791343,0,2.791343,38.65662,99.11932,0.1586929,9.967918,0,12,26.76093
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2491567,0.2491567,0,0,0,0.2491567,0,0,0,0,0,0.2622702,0.2491567,0,0,0.3620422,29.27314,0,0.2622702,-0.2622702,38.38016,98.41046,0.1586929,0.2740724,0,0,29.27314
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6534536,29.01087,0,0,0,38.38016,98.41046,0.1586929,0,0,0,29.01087
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.488056,0.488056,0,0,0,0.488056,0,0,1.110223E-16,0,0,0.5137432,0.488056,0,0,0.6534536,29.01087,0,0.5137432,-0.5137432,37.83862,97.02192,0.1586929,0.5368616,0,0,29.01087
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.069965,1.069965,0,0,0,1.069965,0,0,0,0,0,1.126279,1.069965,0,0,1.224279,28.49713,0,1.126279,-1.126279,36.65142,93.97782,0.1586929,1.176962,0,0,28.49713
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.4757,27.37085,0,0,0,36.65142,93.97782,0.1586929,0,0,0,27.37085
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.780079,1.780079,0,0,0,1.780079,0,0,2.220446E-16,0,0,1.873768,1.780079,0,0,2.4757,27.37085,0,1.873768,-1.873768,34.6763,88.91341,0.1586929,1.958087,0,0,27.37085
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2592301,0.2592301,0,0,0,0.2592301,0,0,0,0,0,0.2728738,0.2592301,0,0,4.557664,25.49708,0,0.2728738,-0.2728738,34.38866,88.17588,0.1586929,0.2851531,0,0,25.49708
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2914405,0.2914405,0,0,0,0.2914405,0,0,5.551115E-17,0,0,0.3067795,0.2914405,0,0,4.860857,25.22421,0,0.3067795,-0.3067795,34.06529,87.34673,0.1586929,0.3205846,0,0,25.22421
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.201724,24.91743,0,0,0,34.06529,87.34673,0.1586929,0,0,0,24.91743
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.449678,1.449678,0,0,0,1.449678,0,0,0,0,0,1.525977,1.449678,0,0,5.201724,24.91743,0,1.525977,-1.525977,32.45677,83.22232,0.1586929,1.594646,0,0,24.91743
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,6.897254,23.39145,0.1105587,0,0.1105587,32.56165,83.49126,0.1586894,0,0.08844693,0,23.50201
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.58007,1.58007,0,0,0,1.58007,52.6071,0,2.220446E-16,0,0.8312289,1.663231,1.58007,0,0,6.786695,23.49095,0,0.8320024,-0.8320024,31.68465,81.24252,0.1586894,1.738077,0.6649832,0,24.32218
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.701952,2.701952,0,0,0,2.701952,26.35126,0,4.440892E-16,0,0.7119985,2.84416,2.701952,0,0,7.711142,22.65895,0,2.132161,-2.132161,29.43715,75.47972,0.1586894,2.972147,0.5695988,0,23.37095
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.963491,1.963491,0,0,0,1.963491,63.18088,0,4.440892E-16,0,1.240551,2.066833,1.963491,0,0,10.08021,20.52679,0,0.8262819,-0.8262819,28.56617,73.24645,0.1586894,2.159841,0.9924409,0,21.76734
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,7.101363,7.101363,0,0,0,7.101363,16.93934,0,8.881784E-16,0,1.202924,7.475119,7.101363,0,0,10.9983,19.70051,0,6.272194,-6.272194,21.9547,56.29399,0.1586894,7.811499,0.9623391,0,20.90343
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,14.24332,14.24332,12,0,3.372,14.24332,8.627434,0,0,0,1.228833,2.36139,2.24332,0,0,17.96741,13.42831,0,1.132557,-1.132557,20.76088,53.23292,0.1586894,15.66765,0.9830664,12,14.65715
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.242551,1.242551,10.04255,0,2.876765,1.242551,273.9727,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,19.2258,12.29576,11.76425,0,11.76425,31.92143,81.84965,0.1587118,1.366806,2.7234,12,15.70001
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,7.101656,7.101656,0,0,0,7.101656,42.44727,0,8.881784E-16,0,3.014459,7.475427,7.101656,0,0,7.461553,22.88358,0,4.460968,-4.460968,27.21915,69.79256,0.1587118,7.811821,2.411567,0,25.89804
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,5.222366,5.222366,0,0,0,5.222366,36.7508,0,8.881784E-16,0,1.919261,5.497228,5.222366,0,0,12.41818,18.42261,0,3.577966,-3.577966,23.44765,60.12205,0.1587118,5.744603,1.535409,0,20.34187
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,6.298707,6.298707,0,0,0,6.298707,21.15329,0,8.881784E-16,0,1.332384,6.630218,6.298707,0,0,16.3937,14.84465,0,5.297835,-5.297835,17.86324,45.80309,0.1587118,6.928578,1.065907,0,16.17703
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,6.35911,6.35911,0,0,0,6.35911,1.435825,0,0,0,0.09130567,6.6938,6.35911,0,0,22.28019,9.546811,0,6.602495,-6.602495,10.9036,27.95789,0.1587118,6.995021,0.07304453,0,9.638117
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.85132,1.85132,0,0,0,1.85132,23.97095,0,2.220446E-16,0,0.443779,1.948758,1.85132,0,0,29.61629,2.944317,0,1.504979,-1.504979,9.31721,23.89024,0.1587118,2.036452,0.3550232,0,3.388096
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.05028,4.05028,12,0,3.372,4.05028,5.240678,0,0,0,0.2122621,0,0,7.94972,7.552234,31.28849,1.439338,7.764496,0,7.764496,16.68326,42.7775,0.1589219,4.455307,0.1698097,12,1.6516
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.52399,8.427384,8.36,0,8.36,24.61425,63.11334,0.1589817,0,0,12,8.427384
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,11.221,11.221,12,0,3.372,11.221,0,1.110223E-16,0,0,0,0,0,0.7789956,0.7400458,15.16399,15.95138,0.7400458,0,0.7400458,25.31632,64.91351,0.1590018,12.34311,0,12,15.95138
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,5.21874,5.21874,12,0,3.372,5.21874,0,0,0,0,0,0,0,6.78126,6.442197,14.42395,16.61743,6.442197,0,6.442197,31.42793,80.58426,0.1591762,5.740614,0,12,16.61743
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.436704,1.436704,0,0,0,1.436704,0,0,0,0,0,1.51232,1.436704,0,0,7.98175,22.4154,0,1.51232,-1.51232,29.8338,76.49677,0.1591762,1.580374,0,0,22.4154
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.226988,0.226988,0,0,0,0.226988,0,0,2.775558E-17,0,0,0.2389348,0.226988,0,0,9.662106,20.90308,0,0.2389348,-0.2389348,29.58194,75.85098,0.1591762,0.2496868,0,0,20.90308
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.047947,2.047947,0,0,0,2.047947,0,0,4.440892E-16,0,0,2.155734,2.047947,0,0,9.927588,20.66415,0,2.155734,-2.155734,27.3096,70.02447,0.1591762,2.252742,0,0,20.66415
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.002394,1.002394,0,0,0,1.002394,0,0,0,0,0,1.055152,1.002394,0,0,12.32285,18.50842,0,1.055152,-1.055152,26.19737,67.17261,0.1591762,1.102634,0,0,18.50842
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.986709,1.986709,0,0,0,1.986709,0,0,2.220446E-16,0,0,2.091273,1.986709,0,0,13.49524,17.45326,0,2.091273,-2.091273,23.99298,61.52032,0.1591762,2.18538,0,0,17.45326
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3044957,0.3044957,0,0,0,0.3044957,0,0,5.551115E-17,0,0,0.3205218,0.3044957,0,0,15.81888,15.36199,0,0.3205218,-0.3205218,23.65512,60.65402,0.1591762,0.3349453,0,0,15.36199
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.441079,1.441079,0,0,0,1.441079,0,0,0,0,0,1.516925,1.441079,0,0,16.17501,15.04147,0,1.516925,-1.516925,22.05614,56.55408,0.1591762,1.585187,0,0,15.04147
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.96834,2.96834,0,0,0,2.96834,0,0,4.440892E-16,0,0,3.124568,2.96834,0,0,17.86048,13.52454,0,3.124568,-3.124568,18.76255,48.10901,0.1591762,3.265174,0,0,13.52454
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.372846,2.372846,0,0,0,2.372846,9.904401,0,0,0,0.2350161,2.497732,2.372846,0,0,21.33223,10.39997,0,2.262716,-2.262716,16.37744,41.99335,0.1591762,2.61013,0.1880129,0,10.63499
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,9.848614,9.848614,12,0,3.372,9.848614,5.234854,0,0,0,0.5155605,0,0,2.151386,2.043817,23.84636,8.137258,2.559377,0,2.559377,18.80548,48.21908,0.1592425,10.83348,0.4124484,12,8.652819
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,21.28698,10.4407,9.067131,0,9.067131,27.40731,70.27502,0.1592793,0,0.5657045,12,11.14783
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,10.32318,10.32318,12,0,3.372,10.32318,14.01673,0,0,0,1.446972,0,0,1.676823,1.592982,12.21985,18.60112,3.039954,0,3.039954,30.29127,77.66976,0.159353,11.35549,1.157578,12,20.04809
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,5.73145,5.73145,11.55914,0,3.260462,5.73145,53.13639,0,0,0,3.045485,0,0,5.827688,5.536303,9.179893,21.33707,8.581788,0,8.581788,38.43267,98.5451,0.1595575,6.304595,2.436388,12,24.38256
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.728859,2.728859,0,0,0,2.728859,132.3261,0.1404057,0,0,3.610994,2.872483,2.728859,0,0,0.5981048,29.06068,0.5981048,0,0.5981048,39.00008,100,0.1595387,3.001745,2.888795,0,32.67168
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,6.517039,6.517039,0,0,0,6.517039,33.88632,0,8.881784E-16,0,2.208385,6.860041,6.517039,0,0,0,29.59898,0,4.651657,-4.651657,34.0968,87.42752,0.1595387,7.168743,1.766708,0,31.80736
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,8.241691,8.241691,11.97092,0,3.364643,8.241691,15.08188,0,0,0,1.243002,0,0,3.72923,3.542768,5.168507,24.94732,4.78577,0,4.78577,38.63698,99.06898,0.15966,9.06586,0.9944017,12,26.19032
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.039213,4.039213,0,0,0,4.039213,73.0809,0,0,0,2.951893,4.251803,4.039213,0,0,0.3827367,29.25451,0,1.29991,-1.29991,37.26676,95.5556,0.15966,4.443134,2.361515,0,32.20641
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,12.86059,12.86059,11.69179,0,3.294022,12.86059,23.77337,0,0,0,3.057395,1.230315,1.168799,0,0,1.827081,27.95461,1.827081,0,1.827081,39.00008,100,0.1596985,14.14665,2.445916,12,31.012
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,7.400737,7.400737,0,0,0,7.400737,45.88299,0,0,0,3.395679,7.790249,7.400737,0,0,0,29.59898,0,4.39457,-4.39457,34.36779,88.12238,0.1596985,8.140811,2.716544,0,32.99466
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.361742,3.361742,0,0,0,3.361742,44.16786,0,0,0,1.48481,3.538676,3.361742,0,0,4.882855,25.20441,0,2.053866,-2.053866,32.20283,82.57119,0.1596985,3.697916,1.187848,0,26.68922
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,7.164929,23.15054,0.3929152,0,0.3929152,32.57558,83.52696,0.1596862,0,0.3143322,0,23.54346
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,9.159678,9.159678,12,0,3.372,9.159678,0,0,0,0,0,0,0,2.840322,2.698306,6.772014,23.50417,2.698306,0,2.698306,35.13542,90.09064,0.1597584,10.07565,0,12,23.50417
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,10.0401,10.0401,12,0,3.372,10.0401,0,0,0,0,0,0,0,1.959903,1.861908,4.073708,25.93264,1.861908,0,1.861908,36.90178,94.61976,0.1598082,11.04411,0,12,25.93264
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2118,27.60836,0,0,0,36.90178,94.61976,0.1598082,0,0,0,27.60836
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.612059,1.612059,0,0,0,1.612059,0,0,0,0,0,1.696905,1.612059,0,0,2.2118,27.60836,0,1.696905,-1.696905,35.11309,90.03337,0.1598082,1.773265,0,0,27.60836
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.919168,2.919168,0,0,0,2.919168,0,0,0,0,0,3.072808,2.919168,0,0,4.097249,25.91145,0,3.072808,-3.072808,31.87406,81.7282,0.1598082,3.211084,0,0,25.91145
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.35666,1.35666,0,0,0,1.35666,0,0,2.220446E-16,0,0,1.428063,1.35666,0,0,7.51148,22.83865,0,1.428063,-1.428063,30.36875,77.86844,0.1598082,1.492326,0,0,22.83865
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.54498,1.54498,0,0,0,1.54498,0,0,0,0,0,1.626295,1.54498,0,0,9.098217,21.41058,0,1.626295,-1.626295,28.65449,73.47289,0.1598082,1.699478,0,0,21.41058
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.551025,1.551025,0,0,0,1.551025,0,0,0,0,0,1.632658,1.551025,0,0,10.90521,19.78429,0,1.632658,-1.632658,26.93351,69.06015,0.1598082,1.706127,0,0,19.78429
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.215592,2.215592,0,0,0,2.215592,0,0,4.440892E-16,0,0,2.332202,2.215592,0,0,12.71928,18.15163,0,2.332202,-2.332202,24.47516,62.75669,0.1598082,2.437151,0,0,18.15163
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.8867161,0.8867161,0,0,0,0.8867161,0,0,1.110223E-16,0,0,0.9333854,0.8867161,0,0,15.31061,15.81943,0,0.9333854,-0.9333854,23.49128,60.23394,0.1598082,0.9753877,0,0,15.81943
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.957989,1.957989,0,0,0,1.957989,0,0,2.220446E-16,0,0,2.061042,1.957989,0,0,16.34771,14.88604,0,2.061042,-2.061042,21.31875,54.66336,0.1598082,2.153789,0,0,14.88604
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.157655,1.157655,0,0,0,1.157655,17.23365,0,2.220446E-16,0,0.1995063,1.218584,1.157655,0,0,18.63775,12.825,0,1.019078,-1.019078,20.24455,51.909,0.1598082,1.27342,0.159605,0,13.02451
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.873039,2.873039,0,0,0,2.873039,65.98864,0,0,0,1.895879,3.024251,2.873039,0,0,19.77006,11.80592,0,1.128372,-1.128372,19.05514,48.85924,0.1598082,3.160343,1.516703,0,13.7018
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,4.332829,4.332829,0,0,0,4.332829,114.1766,0,0,0,4.947078,4.560873,4.332829,0,0,21.02381,10.67755,0.3862048,0,0.3862048,19.42153,49.79869,0.1597961,4.766112,3.957662,0,15.62463
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.653809,3.653809,0,0,0,3.653809,160.2254,0,0,0,5.854328,3.846114,3.653809,0,0,20.6376,11.02514,2.008214,0,2.008214,21.32669,54.6837,0.1597331,4.019189,4.683462,0,16.87946
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,6.2811,6.2811,0,0,0,6.2811,132.7064,0,0,0,8.33542,6.611684,6.2811,0,0,18.62939,12.83253,1.723735,0,1.723735,22.96197,58.87672,0.1596791,6.90921,6.668336,0,21.16795
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.911273,3.911273,0,0,0,3.911273,205.4364,0,0,0,8.035181,4.11713,3.911273,0,0,16.90565,14.38389,3.918051,0,3.918051,26.67896,68.40744,0.1595564,4.302401,6.428145,0,22.41907
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,12.9876,17.91014,6.539442,0,6.539442,32.88282,84.31474,0.159352,0,5.231554,0,24.44958
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.858615,2.858615,0,0,0,2.858615,220.5959,0,0,0,6.305987,3.009069,2.858615,0,0,6.448161,23.79563,3.296919,0,3.296919,36.01055,92.33455,0.1592492,3.144477,5.04479,0,30.10162
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,4.275609,4.275609,0,0,0,4.275609,171.9642,0,0,0,7.352516,4.500641,4.275609,0,0,3.151242,26.76286,2.851875,0,2.851875,38.71607,99.27178,0.1591603,4.70317,5.882013,0,34.11538
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.522259,0,0,4.821626,0,0,0,0,0.2993675,29.32955,0.2993675,0,0.2993675,39.00008,100,0.159151,0,3.857301,0,34.15117
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.31878,3.31878,0,0,0,3.31878,135.4355,1.001352,0,0,4.494805,3.493453,3.31878,0,0,0,29.59898,0,0,0,39.00008,100,0.159151,3.650658,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.9728726,0.9728726,0,0,0,0.9728726,219.911,1.115377,0,0,2.139453,1.024076,0.9728726,0,0,0,29.59898,0,0,0,39.00008,100,0.159151,1.07016,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.63969,3.63969,0,0,0,3.63969,12.59205,0,4.440892E-16,0,0.4583116,3.831253,3.63969,0,0,0,29.59898,0,3.372941,-3.372941,35.44469,90.88363,0.159151,4.003659,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,5.689265,5.689265,0,0,0,5.689265,0,0,0,0,0,5.9887,5.689265,0,0,3.747712,26.22604,0,5.9887,-5.9887,29.13204,74.6974,0.159151,6.258192,0,0,26.22604
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,7.729592,7.729592,12,0,3.372,7.729592,0,0,0,0,0,0,0,4.270408,4.056888,10.40182,20.23734,4.056888,0,4.056888,32.98074,84.56584,0.1592595,8.502551,0,12,20.23734
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.344936,23.88854,0,0,0,32.98074,84.56584,0.1592595,0,0,0,23.88854
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.00907,2.00907,0,0,0,2.00907,0,0,0,0,0,2.11481,2.00907,0,0,6.344936,23.88854,0,2.11481,-2.11481,30.75154,78.84994,0.1592595,2.209977,0,0,23.88854
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1729276,0.1729276,0,0,0,0.1729276,0,0,2.775558E-17,0,0,0.1820291,0.1729276,0,0,8.694725,21.77373,0,0.1820291,-0.1820291,30.55966,78.35795,0.1592595,0.1902204,0,0,21.77373
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2384057,0.2384057,0,0,0,0.2384057,0,0,0,0,0,0.2509534,0.2384057,0,0,8.896979,21.5917,0,0.2509534,-0.2509534,30.29513,77.67967,0.1592595,0.2622463,0,0,21.5917
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.197845,2.197845,0,0,0,2.197845,0,0,4.440892E-16,0,0,2.313521,2.197845,0,0,9.175817,21.34074,0,2.313521,-2.313521,27.85647,71.4267,0.1592595,2.417629,0,0,21.34074
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.004734,1.004734,0,0,0,1.004734,0,0,0,0,0,1.057615,1.004734,0,0,11.7464,19.02722,0,1.057615,-1.057615,26.74165,68.56818,0.1592595,1.105207,0,0,19.02722
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.021386,2.021386,0,0,0,2.021386,0,0,0,0,0,2.127775,2.021386,0,0,12.92152,17.96961,0,2.127775,-2.127775,24.49877,62.81724,0.1592595,2.223525,0,0,17.96961
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3069174,0.3069174,0,0,0,0.3069174,0,0,5.551115E-17,0,0,0.3230709,0.3069174,0,0,15.28572,15.84183,0,0.3230709,-0.3230709,24.15823,61.94405,0.1592595,0.3376091,0,0,15.84183
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.567107,1.567107,0,0,0,1.567107,0,0,2.220446E-16,0,0,1.649586,1.567107,0,0,15.64468,15.51876,0,1.649586,-1.649586,22.41941,57.48555,0.1592595,1.723818,0,0,15.51876
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.955447,2.955447,0,0,0,2.955447,7.706027,0,4.440892E-16,0,0.2277476,3.110997,2.955447,0,0,17.47756,13.86918,0,2.88325,-2.88325,19.3802,49.69272,0.1592595,3.250992,0.1821981,0,14.09692
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,7.125889,7.125889,0,0,0,7.125889,19.09372,0,0,0,1.360597,7.500936,7.125889,0,0,20.68117,10.98593,0,6.140338,-6.140338,12.90771,33.09663,0.1592595,7.838478,1.088478,0,12.34652
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,6.801678,6.801678,12,0,3.372,6.801678,47.01352,0,0,0,3.197708,0,0,5.198322,4.938406,27.50377,4.845587,8.136114,0,8.136114,20.62631,52.88786,0.1594584,7.481845,2.558166,12,8.043295
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.865582,0,0,8.8,8.36,19.36765,12.16809,15.22558,0,15.22558,35.07056,89.92435,0.1593033,0,5.492466,12,19.03367
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,3.967467,0,0,8.109538,0,0,0,0,4.142071,25.87111,4.142071,0,4.142071,39.00008,100,0.159175,0,6.48763,0,33.98065
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,8.389145,8.389145,3,0,1.095,8.389145,100.0768,2.722807,0,0,8.395591,5.672784,5.389145,0,0,0,29.59898,0,0,0,39.00008,100,0.159175,9.22806,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.982555,3.982555,0,0,0,3.982555,216.8112,4.442465,0,0,8.634628,4.192163,3.982555,0,0,0,29.59898,0,0,0,39.00008,100,0.159175,4.380811,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,9.06552,9.06552,4.314334,0,1.427526,9.06552,55.16781,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.159175,9.972073,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.976281,2.976281,0,0,0,2.976281,187.8721,2.458674,0,0,5.591601,3.132928,2.976281,0,0,0,29.59898,0,0,0,39.00008,100,0.159175,3.273909,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159175,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,9.091592,9.091592,6.246795,0,1.916439,9.091592,32.93728,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.159175,10.00075,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,6.723648,6.723648,0,0,0,6.723648,14.59103,0,0,0,0.9810498,7.077525,6.723648,0,0,0,29.59898,0,6.096475,-6.096475,32.57383,83.52248,0.159175,7.396013,0.7848399,0,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.988433,4.988433,0,0,0,4.988433,6.486845,0,0,0,0.3235919,5.250982,4.988433,0,0,6.773861,23.5025,0,4.92739,-4.92739,27.3799,70.20474,0.159175,5.487277,0.2588736,0,23.8261
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24874,18.57511,0,0,0,27.3799,70.20474,0.159175,0,0,0,18.57511
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.507347,3.507347,0,0,0,3.507347,0,0,0,0,0,3.691944,3.507347,0,0,12.24874,18.57511,0,3.691944,-3.691944,23.48825,60.22617,0.159175,3.858081,0,0,18.57511
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.3509,14.88317,0,0,0,23.48825,60.22617,0.159175,0,0,0,14.88317
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.413855,2.413855,0,0,0,2.413855,0,0,0,0,0,2.5409,2.413855,0,0,16.3509,14.88317,0,2.5409,-2.5409,20.80991,53.35863,0.159175,2.655241,0,0,14.88317
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17412,12.34227,0,0,0,20.80991,53.35863,0.159175,0,0,0,12.34227
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.102057,1.102057,0,0,0,1.102057,0,0,0,0,0,1.16006,1.102057,0,0,19.17412,12.34227,0,1.16006,-1.16006,19.5871,50.22323,0.159175,1.212263,0,0,12.34227
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.169759,1.169759,0,0,0,1.169759,0,0,2.220446E-16,0,0,1.231325,1.169759,0,0,20.46308,11.18221,0,1.231325,-1.231325,18.28917,46.89521,0.159175,1.286735,0,0,11.18221
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.860242,1.860242,0,0,0,1.860242,0,0,2.220446E-16,0,0,1.958149,1.860242,0,0,21.83122,9.950884,0,1.958149,-1.958149,16.2251,41.60273,0.159175,2.046266,0,0,9.950884
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.994803,2.994803,0,0,0,2.994803,0,0,4.440892E-16,0,0,3.152424,2.994803,0,0,24.00694,7.992734,0,3.152424,-3.152424,12.90215,33.08237,0.159175,3.294283,0,0,7.992734
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4484344,0.4484344,0,0,0,0.4484344,0,0,5.551115E-17,0,0,0.4720362,0.4484344,0,0,27.50963,4.840311,0,0.4720362,-0.4720362,12.40458,31.80655,0.159175,0.4932779,0,0,4.840311
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.9459536,0.9459536,0,0,0,0.9459536,0,0,1.110223E-16,0,0,0.9957407,0.9459536,0,0,28.03411,4.368275,0,0.9957407,-0.9957407,11.35498,29.11527,0.159175,1.040549,0,0,4.368275
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,29.14049,3.372534,0.1089012,0,0.1089012,11.45829,29.38017,0.1591716,0,0.08712099,0,3.481435
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,6.998843,6.998843,12,0,3.372,6.998843,36.03806,0,0,0,2.522247,0,0,5.001157,4.7511,29.03159,3.470545,7.273347,0,7.273347,18.35839,47.07271,0.1593506,7.698727,2.017798,12,5.992792
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.764309,3.764309,11.4074,0,3.222073,3.764309,142.7274,0,0,0,5.3727,0,0,7.643095,7.26094,21.75825,10.01656,12.63364,0,12.63364,30.34372,77.80424,0.1594184,4.14074,4.29816,12,15.38926
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,4.115326,4.115326,7.533895,0,2.242075,4.115326,134.2813,0,0,0,5.526113,0,0,3.418569,3.24764,9.124606,21.38683,8.773753,0,8.773753,38.66723,99.14655,0.1593944,4.526858,4.42089,12,26.91294
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,5.660243,0,0,6.011096,0,0,0,0,0.3508531,29.28321,0.3508531,0,0.3508531,39.00008,100,0.1593836,0,4.808877,0,35.2943
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.861303,4.861303,0,0,0,4.861303,178.8281,3.576215,0,0,8.693377,5.117161,4.861303,0,0,0,29.59898,0,0,0,39.00008,100,0.1593836,5.347434,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593836,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,13.24861,13.24861,6.009719,0,1.856459,13.24861,57.51461,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1593836,14.57347,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,9.430054,9.430054,4.31408,0,1.427462,9.430054,57.10715,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1593836,10.37306,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,5.155207,5.155207,0,0,0,5.155207,100.2924,0,0,0,5.170282,5.426534,5.155207,0,0,0,29.59898,0,0.2562513,-0.2562513,38.72997,99.3074,0.1593836,5.670728,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.596674,0,0,3.881398,0,0,0,0,0.2847236,29.34273,0.2847236,0,0.2847236,39.00008,100,0.1593748,0,3.105118,0,33.22412
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.554055,4.554055,0,0,0,4.554055,47.23187,0,0,0,2.150966,4.793742,4.554055,0,0,0,29.59898,0,2.642777,-2.642777,36.21435,92.85712,0.1593748,5.009461,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,7.578301,7.578301,0,0,0,7.578301,6.229368,0,8.881784E-16,0,0.4720803,7.97716,7.578301,0,0,2.936419,26.9562,0,7.505079,-7.505079,28.3033,72.57242,0.1593748,8.336132,0.3776642,0,27.42828
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.48841,3.48841,0,0,0,3.48841,0,0,4.440892E-16,0,0,3.672011,3.48841,0,0,11.2754,19.45112,0,3.672011,-3.672011,24.43266,62.64772,0.1593748,3.837251,0,0,19.45112
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35541,15.77911,0,0,0,24.43266,62.64772,0.1593748,0,0,0,15.77911
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.597339,2.597339,0,0,0,2.597339,0,0,0,0,0,2.734041,2.597339,0,0,15.35541,15.77911,0,2.734041,-2.734041,21.55073,55.25816,0.1593748,2.857073,0,0,15.77911
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.706865,1.706865,0,0,0,1.706865,0,0,2.220446E-16,0,0,1.7967,1.706865,0,0,18.39323,13.04507,0,1.7967,-1.7967,19.65684,50.40205,0.1593748,1.877551,0,0,13.04507
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.294738,1.294738,0,0,0,1.294738,0,0,2.220446E-16,0,0,1.362882,1.294738,0,0,20.38956,11.24837,0,1.362882,-1.362882,18.22024,46.71846,0.1593748,1.424212,0,0,11.24837
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.7947274,0.7947274,0,0,0,0.7947274,0,0,1.110223E-16,0,0,0.8365551,0.7947274,0,0,21.90388,9.885489,0,0.8365551,-0.8365551,17.33843,44.45742,0.1593748,0.8742001,0,0,9.885489
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.911724,1.911724,0,0,0,1.911724,0,0,4.440892E-16,0,0,2.012341,1.911724,0,0,22.83338,9.048934,0,2.012341,-2.012341,15.21724,39.01847,0.1593748,2.102896,0,0,9.048934
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.05449039,0.05449039,0,0,0,0.05449039,0,0,6.938894E-18,0,0,0.05735831,0.05449039,0,0,25.06932,7.036593,0,0.05735831,-0.05735831,15.15677,38.86345,0.1593748,0.05993944,0,0,7.036593
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1535628,0.1535628,0,0,0,0.1535628,0,0,0,0,0,0.161645,0.1535628,0,0,25.13305,6.979235,0,0.161645,-0.161645,14.98639,38.42656,0.1593748,0.1689191,0,0,6.979235
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.46122,3.46122,0,0,0,3.46122,0,0,4.440892E-16,0,0,3.643389,3.46122,0,0,25.31265,6.81759,0,3.643389,-3.643389,11.14592,28.57922,0.1593748,3.807342,0,0,6.81759
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.5635675,0.5635675,0,0,0,0.5635675,0,0,1.110223E-16,0,0,0.5932289,0.5635675,0,0,29.36086,3.1742,0,0.5932289,-0.5932289,10.5206,26.97584,0.1593748,0.6199242,0,0,3.1742
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.043262,2.043262,0,0,0,2.043262,11.13525,0,4.440892E-16,0,0.2275223,2.150802,2.043262,0,0,30.02001,2.580971,0,1.92328,-1.92328,8.493283,21.77761,0.1593748,2.247588,0.1820178,0,2.808494
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,6.763653,6.763653,12,0,3.372,6.763653,14.93957,0,0,0,1.010461,0,0,5.236347,4.974529,32.15699,0.6576914,5.98499,0,5.98499,14.17114,36.33619,0.1595269,7.440019,0.8083685,12,1.668152
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,5.37058,5.37058,12,0,3.372,5.37058,36.34357,0,0,0,1.951861,0,0,6.62942,6.297949,26.172,6.044182,8.249809,0,8.249809,21.9976,56.40399,0.159733,5.907638,1.561489,12,7.996043
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,6.079792,6.079792,12,0,3.372,6.079792,52.30615,0,0,0,3.180105,0,0,5.920208,5.624197,17.92219,13.46901,8.804302,0,8.804302,30.35009,77.8206,0.159946,6.687772,2.544084,12,16.64912
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,14.51635,14.51635,12,0,3.372,14.51635,38.14196,0,0,0,5.53682,2.64879,2.516351,0,0,9.117883,21.39288,2.88803,0,2.88803,33.08992,84.84578,0.1600055,15.96799,4.429456,12,26.9297
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2338543,0.2338543,0,0,0,0.2338543,3125.179,0.8323503,0,0,7.308366,0.2461624,0.2338543,0,0,6.229853,23.99211,6.229853,0,6.229853,39.00008,100,0.159814,0.2572397,5.846693,0,31.30048
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,5.821718,5.821718,0,0,0,5.821718,127.307,1.283332,0,0,7.411456,6.128125,5.821718,0,0,0,29.59898,0,0,0,39.00008,100,0.159814,6.40389,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.4384775,0.4384775,0,0,0,0.4384775,1392.822,5.645657,0,0,6.107212,0.4615553,0.4384775,0,0,0,29.59898,0,0,0,39.00008,100,0.159814,0.4823253,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,6.099609,6.099609,0,0,0,6.099609,84.85495,0,0,0,5.17582,6.420641,6.099609,0,0,0,29.59898,0,1.244821,-1.244821,37.68792,96.63551,0.159814,6.70957,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,5.963196,5.963196,0,0,0,5.963196,104.9383,0,0,0,6.257676,6.277049,5.963196,0,0,1.383135,28.35416,0,0.01937282,-0.01937282,37.6675,96.58315,0.159814,6.559515,5.00614,0,34.61183
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,9.373589,9.373589,7.470891,0,2.226135,9.373589,36.35213,0,0,0,3.407499,2.002839,1.902697,0,0,1.40466,28.33478,1.40466,0,1.40466,39.00008,100,0.159843,10.31095,2.725999,12,31.74228
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,6.463538,6.463538,0,0,0,6.463538,19.69326,0,0,0,1.272882,6.803725,6.463538,0,0,0,29.59898,0,5.530843,-5.530843,33.17006,85.05126,0.159843,7.109892,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.734751,1.734751,0,0,0,1.734751,24.41619,0,2.220446E-16,0,0.4235601,1.826053,1.734751,0,0,6.145381,24.06813,0,1.402493,-1.402493,31.6917,81.2606,0.159843,1.908226,0.3388481,0,24.4917
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.9121616,0.9121616,0,0,0,0.9121616,0,0,1.110223E-16,0,0,0.9601701,0.9121616,0,0,7.703707,22.66564,0,0.9601701,-0.9601701,30.67959,78.66546,0.159843,1.003378,0,0,22.66564
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,6.410649,6.410649,0,0,0,6.410649,0,0,8.881784E-16,0,0,6.748051,6.410649,0,0,8.770563,21.70547,0,6.748051,-6.748051,23.56652,60.42686,0.159843,7.051713,0,0,21.70547
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,6.808291,6.808291,0,0,0,6.808291,0,0,8.881784E-16,0,0,7.166622,6.808291,0,0,16.2684,14.95742,0,7.166622,-7.166622,16.01224,41.05694,0.159843,7.48912,0,0,14.95742
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.389579,4.389579,0,0,0,4.389579,0,0,0,0,0,4.620609,4.389579,0,0,24.23131,7.790798,0,4.620609,-4.620609,11.14169,28.56837,0.159843,4.828537,0,0,7.790798
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36532,3.170189,0,0,0,11.14169,28.56837,0.159843,0,0,0,3.170189
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36532,3.170189,0,0,0,11.14169,28.56837,0.159843,0,0,0,3.170189
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36532,3.170189,0,0,0,11.14169,28.56837,0.159843,0,0,0,3.170189
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36532,3.170189,0,0,0,11.14169,28.56837,0.159843,0,0,0,3.170189
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.16196,1.16196,0,0,0,1.16196,0,0,2.220446E-16,0,0,1.223116,1.16196,0,0,29.36532,3.170189,0,1.223116,-1.223116,9.85241,25.26254,0.159843,1.278156,0,0,3.170189
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01264294,0.01264294,0,0,0,0.01264294,0,0,0,0,0,0.01330835,0.01264294,0,0,30.72434,1.947073,0,0.01330835,-0.01330835,9.838383,25.22657,0.159843,0.01390723,0,0,1.947073
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.572371,1.572371,0,0,0,1.572371,0,0,2.220446E-16,0,0,1.655127,1.572371,0,0,30.73913,1.933765,0,1.655127,-1.655127,8.093725,20.7531,0.159843,1.729608,0,0,1.933765
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,32.57816,0.2786377,0.1725842,0,0.1725842,8.257453,21.17291,0.1598377,0,0.1380674,0,0.4512219
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,32.40557,0.4339635,1.67002,0,1.67002,9.841773,25.23527,0.1597864,0,1.336016,0,2.103984
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.797857,2.797857,11.59786,0,3.270258,2.797857,63.58415,0,0,0,1.778994,0,0,8.8,8.36,30.73555,1.936982,10.13899,0,10.13899,19.46047,49.89853,0.1599391,3.077643,1.423195,12,3.715975
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,5.538054,5.538054,12,0,3.372,5.538054,96.34398,0,0,0,5.335582,0,0,6.461946,6.138849,20.59656,11.06208,11.47443,0,11.47443,30.34607,77.81027,0.160072,6.091859,4.268466,12,16.39766
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.790946,2.790946,4.513275,0,1.477859,2.790946,268.2214,0,0,0,7.485915,0,0,1.722329,1.636213,9.122128,21.38906,9.122128,0,9.122128,39.00008,100,0.1598745,3.07004,5.988732,12,28.87498
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,14.17269,14.17269,8.246419,0,2.422344,14.17269,44.01551,0,1.776357E-15,0,6.238183,6.238183,5.926273,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,15.58996,4.990546,12,35.83716
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,6.957434,0,0,6.957434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,0,5.565947,0,36.55641
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.491873,2.491873,0,0,0,2.491873,377.1415,6.774862,0,0,9.397885,2.623024,2.491873,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,2.74106,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.8673922,0.8673922,0,0,0,0.8673922,713.1555,5.27281,0,0,6.185854,0.9130444,0.8673922,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,0.9541314,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.04380418,0.04380418,0,0,0,0.04380418,10209.34,4.426008,0,0,4.472117,0.04610966,0.04380418,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,0.0481846,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.7803403,0.7803403,0,0,0,0.7803403,338.2139,1.817808,0,0,2.639219,0.8214108,0.7803403,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,0.8583742,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598745,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.5666043,0.5666043,0,0,0,0.5666043,86.35548,0,0,0,0.4892938,0.5964255,0.5666043,0,0,0,29.59898,0,0.1071317,-0.1071317,38.88715,99.71044,0.1598745,0.6232647,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,15.38526,15.38526,12,0,3.372,15.38526,0,0,0,0,0,3.563431,3.385259,0,0,0.1190352,29.49185,0,3.563431,-3.563431,35.13097,90.07922,0.1598745,16.92378,0,12,29.49185
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,11.30641,11.30641,12,0,3.372,11.30641,0,-1.110223E-16,0,0,0,0,0,0.6935946,0.6589148,4.078403,25.92842,0.6589148,0,0.6589148,35.75607,91.68204,0.1598916,12.43705,0,12,25.92842
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,8.814288,8.814288,12,0,3.372,8.814288,0,0,0,0,0,0,0,3.185712,3.026426,3.419488,26.52144,3.026426,0,3.026426,38.62719,99.04387,0.1599701,9.695717,0,12,26.52144
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3930617,29.24522,0,0,0,38.62719,99.04387,0.1599701,0,0,0,29.24522
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.592359,0.592359,0,0,0,0.592359,0,0,0,0,0,0.6235358,0.592359,0,0,0.3930617,29.24522,0,0.6235358,-0.6235358,37.96992,97.35858,0.1599701,0.6515949,0,0,29.24522
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.801362,0.801362,0,0,0,0.801362,0,0,1.110223E-16,0,0,0.8435389,0.801362,0,0,1.085879,28.62169,0,0.8435389,-0.8435389,37.08075,95.07867,0.1599701,0.8814982,0,0,28.62169
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.00561,1.00561,0,0,0,1.00561,0,0,0,0,0,1.058537,1.00561,0,0,2.023145,27.77815,0,1.058537,-1.058537,35.96496,92.21766,0.1599701,1.106171,0,0,27.77815
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8836504,0.8836504,0,0,0,0.8836504,0,0,1.110223E-16,0,0,0.9301584,0.8836504,0,0,3.199297,26.71961,0,0.9301584,-0.9301584,34.98449,89.70363,0.1599701,0.9720155,0,0,26.71961
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.338226,1.338226,0,0,0,1.338226,0,0,2.220446E-16,0,0,1.408659,1.338226,0,0,4.232806,25.78945,0,1.408659,-1.408659,33.49963,85.89632,0.1599701,1.472048,0,0,25.78945
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.188058,1.188058,0,0,0,1.188058,0,0,0,0,0,1.250587,1.188058,0,0,5.797982,24.38079,0,1.250587,-1.250587,32.1814,82.51624,0.1599701,1.306864,0,0,24.38079
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.629125,1.629125,0,0,0,1.629125,0,0,2.220446E-16,0,0,1.714869,1.629125,0,0,7.187523,23.13021,0,1.714869,-1.714869,30.37376,77.88129,0.1599701,1.792038,0,0,23.13021
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,9.092933,21.41534,0.1585887,0,0.1585887,30.52422,78.26706,0.1599652,0,0.126871,0,21.57393
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.359201,1.359201,0,0,0,1.359201,74.8924,0,0,0,1.017938,1.430738,1.359201,0,0,8.934344,21.55807,0,0.4127999,-0.4127999,30.08909,77.15134,0.1599652,1.495121,0.8143507,0,22.57601
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,9.39301,21.14527,1.186868,0,1.186868,31.21505,80.03842,0.159929,0,0.9494945,0,22.33214
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.847188,4.847188,0,0,0,4.847188,32.8007,0,0,0,1.589912,5.102303,4.847188,0,0,8.206142,22.21345,0,3.512391,-3.512391,27.51266,70.54514,0.159929,5.331907,1.271929,0,23.80336
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,12.1088,18.70106,2.947382,0,2.947382,30.30879,77.7147,0.1598392,0,2.357905,0,21.64844
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,9.161418,21.3537,3.872834,0,3.872834,33.98289,87.13543,0.1597213,0,3.098267,0,25.22654
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.601722,2.601722,0,0,0,2.601722,162.6696,0,0,0,4.232211,2.738655,2.601722,0,0,5.288584,24.83925,1.493556,0,1.493556,35.3998,90.76853,0.1596759,2.861894,3.385769,0,29.07146
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,5.620073,5.620073,0,0,0,5.620073,35.88448,0,0,0,2.016734,5.915866,5.620073,0,0,3.795027,26.18345,0,3.899132,-3.899132,31.28975,80.22997,0.1596759,6.18208,1.613387,0,28.20019
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,8.127397,22.28432,4.392608,0,4.392608,35.45695,90.91506,0.1595425,0,3.514086,0,26.67693
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.7680276,0.7680276,0,0,0,0.7680276,215.3314,0,0,0,1.653804,0.8084501,0.7680276,0,0,3.734789,26.23767,0.8453543,0,0.8453543,36.25892,92.97141,0.1595168,0.8448303,1.323044,0,27.89147
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.856101,3.856101,0,0,0,3.856101,13.00928,0,4.440892E-16,0,0.5016508,4.059054,3.856101,0,0,2.889435,26.99849,0,3.557403,-3.557403,32.50909,83.35647,0.1595168,4.241711,0.4013206,0,27.50014
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,5.619889,5.619889,0,0,0,5.619889,3.735871,0,8.881784E-16,0,0.2099518,5.915673,5.619889,0,0,6.842104,23.44108,0,5.705721,-5.705721,26.49473,67.93507,0.1595168,6.181879,0.1679615,0,23.65104
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,13.1818,17.73536,0.1910324,0,0.1910324,26.67596,68.39976,0.159511,0,0.1528259,0,17.9264
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.162371,3.162371,0,0,0,3.162371,0,0,4.440892E-16,0,0,3.328811,3.162371,0,0,12.99076,17.90729,0,3.328811,-3.328811,23.16708,59.40266,0.159511,3.478608,0,0,17.90729
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.68944,14.57848,0,0,0,23.16708,59.40266,0.159511,0,0,0,14.57848
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,5.307296,5.307296,0,0,0,5.307296,0,0,8.881784E-16,0,0,5.586627,5.307296,0,0,16.68944,14.57848,0,5.586627,-5.586627,17.27826,44.30314,0.159511,5.838026,0,0,14.57848
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8968,8.991853,0,0,0,17.27826,44.30314,0.159511,0,0,0,8.991853
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8968,8.991853,0,0,0,17.27826,44.30314,0.159511,0,0,0,8.991853
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1085192,0.1085192,0,0,0,0.1085192,0,0,1.387779E-17,0,0,0.1142308,0.1085192,0,0,22.8968,8.991853,0,0.1142308,-0.1142308,17.15785,43.9944,0.159511,0.1193712,0,0,8.991853
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02373,8.877623,0,0,0,17.15785,43.9944,0.159511,0,0,0,8.877623
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.686761,1.686761,0,0,0,1.686761,0,0,2.220446E-16,0,0,1.775538,1.686761,0,0,23.02373,8.877623,0,1.775538,-1.775538,15.28627,39.19548,0.159511,1.855437,0,0,8.877623
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.99655,7.102085,0,0,0,15.28627,39.19548,0.159511,0,0,0,7.102085
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.077766,3.077766,0,0,0,3.077766,0,0,4.440892E-16,0,0,3.239754,3.077766,0,0,24.99655,7.102085,0,3.239754,-3.239754,11.87127,30.43909,0.159511,3.385543,0,0,7.102085
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.467188,1.467188,0,0,0,1.467188,0,0,2.220446E-16,0,0,1.544408,1.467188,0,0,28.59628,3.862331,0,1.544408,-1.544408,10.24332,26.26487,0.159511,1.613907,0,0,3.862331
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.788143,1.788143,0,0,0,1.788143,8.761144,0,2.220446E-16,0,0.1566618,1.882256,1.788143,0,0,30.31228,2.317922,0,1.725594,-1.725594,8.424384,21.60094,0.159511,1.966957,0.1253294,0,2.474584
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.470359,4.470359,12,0,3.372,4.470359,14.40522,-8.881784E-16,0,0,0.6439651,0,0,7.529641,7.153159,32.22961,0.5923283,7.797124,0,7.797124,15.82139,40.56757,0.1597095,4.917395,0.5151721,12,1.236293
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,10.43016,10.43016,12,0,3.372,10.43016,11.30371,0,0,0,1.178995,0,0,1.569838,1.491346,24.43249,7.60974,2.670341,0,2.670341,18.35469,47.06322,0.1597721,11.47318,0.9431961,12,8.788735
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,21.76215,10.01305,9.911383,0,9.911383,27.75746,71.17282,0.1597809,0,1.241106,12,11.56443
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.189617,3.189617,8.178952,0,2.405275,3.189617,206.8848,0,0,0,6.598832,0,0,4.989335,4.739868,11.85076,18.93329,11.3387,0,11.3387,38.51429,98.75439,0.1597137,3.508579,5.279066,12,25.53212
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,8.682294,0,0,9.194358,0,0,0,0,0.5120633,29.13812,0.5120633,0,0.5120633,39.00008,100,0.1596982,0,7.355486,0,38.33248
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,4.734313,4.734313,0,0,0,4.734313,195.0199,4.249368,0,0,9.232855,4.983488,4.734313,0,0,0,29.59898,0,0,0,39.00008,100,0.1596982,5.207745,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,5.350373,5.350373,0,0,0,5.350373,112.0066,0.3608014,0,0,5.992773,5.631972,5.350373,0,0,0,29.59898,0,0,0,39.00008,100,0.1596982,5.885411,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,10.51633,10.51633,4.664302,0,1.516068,10.51633,58.57586,8.881784E-16,0,0,6.160033,6.160033,5.852031,0,0,0,29.59898,0,0,0,39.00008,100,0.1596982,11.56797,4.928026,12,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596982,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.315355,1.315355,0,0,0,1.315355,220.173,1.511472,0,0,2.896056,1.384584,1.315355,0,0,0,29.59898,0,0,0,39.00008,100,0.1596982,1.44689,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.490716,4.490716,0,0,0,4.490716,18.25111,0,8.881784E-16,0,0.8196054,4.727069,4.490716,0,0,0,29.59898,0,3.907464,-3.907464,34.88125,89.43892,0.1596982,4.939787,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,4.341627,25.69151,0.4985916,0,0.4985916,35.35426,90.65176,0.1596832,0,0.3988732,0,26.19011
