Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843035,26.14025,0,0,0,35.35426,90.65176,0.1596832,0,0,0,26.14025
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,7.10695,7.10695,0,0,0,7.10695,0,0,8.881784E-16,0,0,7.481,7.10695,0,0,3.843035,26.14025,0,7.481,-7.481,27.46859,70.43214,0.1596832,7.817645,0,0,26.14025
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15526,18.65925,0,0,0,27.46859,70.43214,0.1596832,0,0,0,18.65925
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15526,18.65925,0,0,0,27.46859,70.43214,0.1596832,0,0,0,18.65925
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.452322,3.452322,0,0,0,3.452322,0,0,4.440892E-16,0,0,3.634023,3.452322,0,0,12.15526,18.65925,0,3.634023,-3.634023,23.63799,60.61011,0.1596832,3.797554,0,0,18.65925
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.19306,15.02522,0,0,0,23.63799,60.61011,0.1596832,0,0,0,15.02522
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.055077,1.055077,0,0,0,1.055077,0,0,2.220446E-16,0,0,1.110607,1.055077,0,0,16.19306,15.02522,0,1.110607,-1.110607,22.46731,57.60837,0.1596832,1.160585,0,0,15.02522
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.003123,1.003123,0,0,0,1.003123,0,0,0,0,0,1.055919,1.003123,0,0,17.42707,13.91462,0,1.055919,-1.055919,21.35427,54.75444,0.1596832,1.103435,0,0,13.91462
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.429654,1.429654,0,0,0,1.429654,0,0,0,0,0,1.504899,1.429654,0,0,18.60031,12.8587,0,1.504899,-1.504899,19.76797,50.687,0.1596832,1.57262,0,0,12.8587
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27242,11.3538,0,0,0,19.76797,50.687,0.1596832,0,0,0,11.3538
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2393007,0.2393007,0,0,0,0.2393007,0,0,2.775558E-17,0,0,0.2518955,0.2393007,0,0,20.27242,11.3538,0,0.2518955,-0.2518955,19.50245,50.00618,0.1596832,0.2632308,0,0,11.3538
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.763707,0.763707,0,0,0,0.763707,2.689431,0,0,0,0.02053938,0.8039021,0.763707,0,0,20.55231,11.1019,0,0.7833627,-0.7833627,18.67671,47.88891,0.1596832,0.8400778,0.0164315,0,11.12244
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.738018,3.738018,0,0,0,3.738018,2.616922,0,0,0,0.097821,3.934755,3.738018,0,0,21.42271,10.31854,0,3.836934,-3.836934,14.63223,37.51846,0.1596832,4.111819,0.07825681,0,10.41636
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,12.17958,12.17958,12,0,3.372,12.17958,5.995279,0,0,0,0.7302,0.1890356,0.1795839,0,0,25.68597,6.481605,0.5411643,0,0.5411643,15.14562,38.83485,0.1596941,13.39754,0.58416,12,7.211805
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,9.274392,9.274392,12,0,3.372,9.274392,17.98202,0,0,0,1.667723,0,0,2.725608,2.589328,25.14481,6.968653,4.257051,0,4.257051,19.18421,49.19019,0.1597945,10.20183,1.334179,12,8.636376
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,20.88775,10.8,8.895918,0,8.895918,27.62362,70.82966,0.1598339,0,0.4287341,12,11.33592
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.06301,2.06301,10.65217,0,3.030998,2.06301,185.7547,0,0,0,3.832138,0,0,8.589156,8.159698,11.99184,18.80632,11.99184,0,11.99184,39.00008,100,0.159878,2.269311,3.065711,12,22.63846
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.269696,2.269696,0,0,0,2.269696,260.1046,3.514429,0,0,5.903583,2.389153,2.269696,0,0,0,29.59898,0,0,0,39.00008,100,0.159878,2.496665,4.722866,0,35.50256
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.5124452,0.5124452,0,0,0,0.5124452,775.8923,3.436607,0,0,3.976023,0.539416,0.5124452,0,0,0,29.59898,0,0,0,39.00008,100,0.159878,0.5636898,3.180819,0,33.575
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,5.388535,5.388535,0,0,0,5.388535,67.00976,0,0,0,3.610844,5.672142,5.388535,0,0,0,29.59898,0,2.061298,-2.061298,36.82728,94.42873,0.159878,5.927388,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,13.12993,13.12993,12,0,3.372,13.12993,19.48717,0,0,0,2.558651,1.189397,1.129927,0,0,2.290331,27.53768,1.369254,0,1.369254,38.12627,97.75947,0.1599056,14.44292,2.046921,12,30.09633
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.0224,2.0224,0,0,0,2.0224,51.11971,0,4.440892E-16,0,1.033845,2.128842,2.0224,0,0,0.9210768,28.77001,0,1.094997,-1.094997,36.97204,94.79991,0.1599056,2.22464,0.827076,0,29.80385
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,2.13774,27.67501,0.446936,0,0.446936,37.39604,95.88709,0.1598922,0,0.3575488,0,28.12195
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,12.68199,12.68199,12,0,3.372,12.68199,3.966592,0,0,0,0.5030429,0.7178882,0.6819938,0,0,1.690804,28.07726,0,0.2148453,-0.2148453,37.16957,95.30641,0.1598922,13.95019,0.4024343,12,28.5803
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.563738,2.563738,0,0,0,2.563738,0,0,0,0,0,2.698671,2.563738,0,0,1.929521,27.86241,0,2.698671,-2.698671,34.32492,88.01245,0.1598922,2.820111,0,0,27.86241
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,6.459638,6.459638,0,0,0,6.459638,0,0,0,0,0,6.799619,6.459638,0,0,4.928045,25.16374,0,6.799619,-6.799619,27.1575,69.63447,0.1598922,7.105602,0,0,25.16374
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,17.11092,17.11092,12,0,3.372,17.11092,0,0,0,0,0,5.379918,5.110922,0,0,12.48318,18.36412,0,5.379918,-5.379918,21.48656,55.09365,0.1598922,18.82201,0,12,18.36412
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.021194,3.021194,11.82119,0,3.326762,3.021194,0,0,0,0,0,0,0,8.8,8.36,18.46086,12.9842,8.36,0,8.36,29.41756,75.42948,0.1601056,3.323313,0,12,12.9842
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.559792,1.559792,10.35979,0,2.957027,1.559792,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.10086,20.5082,8.36,0,8.36,37.34855,95.76532,0.1602426,1.715771,0,12,20.5082
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.08718367,0.08718367,0,0,0,0.08718367,0,0,1.387779E-17,0,0,0.09177229,0.08718367,0,0,1.740864,28.0322,0,0.09177229,-0.09177229,37.25181,95.51728,0.1602426,0.09590204,0,0,28.0322
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.525387,2.525387,0,0,0,2.525387,0,0,0,0,0,2.658302,2.525387,0,0,1.842833,27.94043,0,2.658302,-2.658302,34.44972,88.33243,0.1602426,2.777925,0,0,27.94043
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.000371,3.000371,0,0,0,3.000371,0,0,4.440892E-16,0,0,3.158286,3.000371,0,0,4.796502,25.28213,0,3.158286,-3.158286,31.12059,79.79623,0.1602426,3.300409,0,0,25.28213
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02756849,0.02756849,0,0,0,0.02756849,0,0,3.469447E-18,0,0,0.02901947,0.02756849,0,0,8.305708,22.12384,0,0.02901947,-0.02901947,31.09,79.7178,0.1602426,0.03032535,0,0,22.12384
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.4611368,0.4611368,0,0,0,0.4611368,0,0,5.551115E-17,0,0,0.4854071,0.4611368,0,0,8.337952,22.09482,0,0.4854071,-0.4854071,30.57834,78.40584,0.1602426,0.5072504,0,0,22.09482
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.857498,0.857498,0,0,0,0.857498,0,0,1.110223E-16,0,0,0.9026296,0.857498,0,0,8.877293,21.60942,0,0.9026296,-0.9026296,29.62688,75.96622,0.1602426,0.9432479,0,0,21.60942
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.73644,1.73644,0,0,0,1.73644,6.517997,0,2.220446E-16,0,0.1131811,1.827832,1.73644,0,0,9.880215,20.70679,0,1.71465,-1.71465,27.81948,71.33186,0.1602426,1.910084,0.09054489,0,20.81997
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,10.88416,10.88416,12,0,3.372,10.88416,12.84619,0,0,0,1.3982,0,0,1.115837,1.060045,11.78538,18.99213,2.458245,0,2.458245,30.15158,77.31158,0.1602975,11.97258,1.11856,12,20.39034
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.969553,2.969553,7.995086,0,2.358757,2.969553,153.3187,0,0,0,4.55288,0,0,5.025533,4.774257,9.327137,21.20456,9.327137,0,9.327137,39.00008,100,0.1602805,3.266508,3.642304,12,25.75743
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.085375,4.085375,0,0,0,4.085375,115.4774,0.41729,0,0,4.717685,4.300395,4.085375,0,0,0,29.59898,0,0,0,39.00008,100,0.1602805,4.493912,3.774148,0,34.31666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.898613,3.898613,0,0,0,3.898613,85.59576,0,0,0,3.337048,4.103804,3.898613,0,0,0,29.59898,0,0.7667556,-0.7667556,38.19184,97.92761,0.1602805,4.288475,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,14.37843,14.37843,10.71378,0,3.046585,14.37843,32.75382,0,0,0,4.709486,3.857536,3.664659,0,0,0.8519507,28.83222,0.8519507,0,0.8519507,39.00008,100,0.1602975,15.81628,3.767589,12,33.54171
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,7.128749,7.128749,0,0,0,7.128749,68.10091,0,0,0,4.854743,7.503946,7.128749,0,0,0,29.59898,0,2.649203,-2.649203,36.20757,92.83974,0.1602975,7.841624,3.883795,0,34.45372
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,7.342926,7.342926,0,0,0,7.342926,90.97141,0,0,0,6.679963,7.729396,7.342926,0,0,2.943559,26.94978,0,1.049433,-1.049433,35.10137,90.00334,0.1602975,8.077219,5.34397,0,33.62974
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,5.376403,5.376403,0,0,0,5.376403,111.9628,0,0,0,6.01957,5.659372,5.376403,0,0,4.109595,25.90034,0.3601982,0,0.3601982,35.44309,90.87953,0.1602867,5.914044,4.815656,0,31.91991
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.958855,3.958855,0,0,0,3.958855,128.6386,0,0,0,5.092617,4.167215,3.958855,0,0,3.749397,26.22452,0.9254011,0,0.9254011,36.321,93.13058,0.1602589,4.35474,4.074093,0,31.31714
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,6.595897,6.595897,0,0,0,6.595897,53.84982,0,0,0,3.551879,6.94305,6.595897,0,0,2.823996,27.05738,0,3.391171,-3.391171,32.74639,83.96494,0.1602589,7.255487,2.841503,0,30.60926
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,6.591964,23.66621,2.182425,0,2.182425,34.81682,89.27373,0.1601936,0,1.74594,0,25.84864
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,17.54977,17.54977,12,0,3.372,17.54977,2.64921,0,0,0,0.4649302,5.841858,5.549766,0,0,4.409538,25.63039,0,5.376928,-5.376928,29.14904,74.74098,0.1601936,19.30474,0.3719442,12,26.09532
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,5.96996,5.96996,12,0,3.372,5.96996,0,0,0,0,0,0,0,6.03004,5.728538,10.3839,20.25347,5.728538,0,5.728538,34.58361,88.67575,0.1603387,6.566956,0,12,20.25347
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,5.727873,5.727873,0,0,0,5.727873,0,0,0,0,0,6.02934,5.727873,0,0,4.655365,25.40915,0,6.02934,-6.02934,28.22813,72.37967,0.1603387,6.300661,0,0,25.40915
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,7.092891,7.092891,0,0,0,7.092891,0,0,0,0,0,7.466201,7.092891,0,0,11.35463,19.37981,0,7.466201,-7.466201,20.35806,52.20005,0.1603387,7.80218,0,0,19.37981
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.99985,1.99985,0,0,0,1.99985,0,0,2.220446E-16,0,0,2.105105,1.99985,0,0,19.65041,11.91361,0,2.105105,-2.105105,18.13909,46.51038,0.1603387,2.199835,0,0,11.91361
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.9048852,0.9048852,0,0,0,0.9048852,0,0,1.110223E-16,0,0,0.9525108,0.9048852,0,0,21.98942,9.808503,0,0.9525108,-0.9525108,17.13505,43.93594,0.1603387,0.9953737,0,0,9.808503
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.951323,1.951323,0,0,0,1.951323,0,0,0,0,0,2.054024,1.951323,0,0,23.04776,8.855992,0,2.054024,-2.054024,14.96992,38.38433,0.1603387,2.146455,0,0,8.855992
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.919998,1.919998,0,0,0,1.919998,0,0,0,0,0,2.02105,1.919998,0,0,25.33001,6.801968,0,2.02105,-2.02105,12.83955,32.92185,0.1603387,2.111997,0,0,6.801968
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.448824,1.448824,0,0,0,1.448824,0,0,2.220446E-16,0,0,1.525078,1.448824,0,0,27.57562,4.780918,0,1.525078,-1.525078,11.23197,28.79987,0.1603387,1.593706,0,0,4.780918
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.985441,1.985441,0,0,0,1.985441,0,0,2.220446E-16,0,0,2.089938,1.985441,0,0,29.27015,3.255841,0,2.089938,-2.089938,9.028985,23.1512,0.1603387,2.183985,0,0,3.255841
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.564069,2.564069,11.36407,0,3.211109,2.564069,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.59231,1.165902,8.36,0,8.36,16.95998,43.48703,0.1605271,2.820476,0,12,1.165902
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.5038659,0.5038659,9.303866,0,2.689878,0.5038659,0,0,0,0,0,0,0,8.8,8.36,23.23231,8.689902,8.36,0,8.36,24.89097,63.82287,0.1606071,0.5542525,0,12,8.689902
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.667695,1.667695,10.4677,0,2.984327,1.667695,12.61996,0,0,0,0.2104624,0,0,8.8,8.36,14.87231,16.2139,8.570462,0,8.570462,33.02163,84.67066,0.1607414,1.834464,0.1683699,12,16.42436
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.436264,3.436264,0,0,0,3.436264,65.18666,0,0,0,2.239986,3.61712,3.436264,0,0,6.301844,23.92732,0,1.377134,-1.377134,31.57,80.94855,0.1607414,3.77989,1.791989,0,26.1673
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.935179,2.935179,0,0,0,2.935179,175.8084,0,0,0,5.16029,3.089662,2.935179,0,0,7.831993,22.55018,2.070628,0,2.070628,33.53437,85.98538,0.1606796,3.228697,4.128232,0,27.71047
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,10.83921,10.83921,9.192822,0,2.661784,10.83921,69.14162,0,0,0,7.494408,1.733042,1.64639,0,0,5.761365,24.41375,5.761365,0,5.761365,39.00008,100,0.1607933,11.92313,5.995526,12,31.90816
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,7.534938,7.534938,0,0,0,7.534938,82.9127,0,8.881784E-16,0,6.247421,7.931514,7.534938,0,0,0,29.59898,0,1.684093,-1.684093,37.22489,95.44824,0.1607933,8.288432,4.997937,0,35.8464
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.740858,3.740858,0,0,0,3.740858,258.4408,3.858944,0,0,9.667904,3.937745,3.740858,0,0,1.871214,27.91488,1.871214,0,1.871214,39.00008,100,0.1607375,4.114944,7.734323,0,37.58279
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,6.340611,6.340611,0,0,0,6.340611,124.7113,1.233128,0,0,7.907456,6.674328,6.340611,0,0,0,29.59898,0,0,0,39.00008,100,0.1607375,6.974673,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.890072,4.890072,0,0,0,4.890072,208.4216,5.04452,0,0,10.19196,5.147444,4.890072,0,0,0,29.59898,0,0,0,39.00008,100,0.1607375,5.379079,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.7366961,0.7366961,0,0,0,0.7366961,1134.456,7.582021,0,0,8.357491,0.7754696,0.7366961,0,0,0,29.59898,0,0,0,39.00008,100,0.1607375,0.8103657,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,5.275833,5.275833,0,0,0,5.275833,143.3819,2.011083,0,0,7.564592,5.553508,5.275833,0,0,0,29.59898,0,0,0,39.00008,100,0.1607375,5.803416,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,13.76194,13.76194,8.892664,0,2.585844,13.76194,37.2444,0,1.776357E-15,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1607375,15.13813,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,6.571574,6.571574,0,0,0,6.571574,42.40775,0,0,0,2.786857,6.917446,6.571574,0,0,0,29.59898,0,4.130589,-4.130589,34.64605,88.83586,0.1607375,7.228731,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,7.479873,7.479873,0,0,0,7.479873,6.084643,0,8.881784E-16,0,0.4551236,7.873551,7.479873,0,0,4.589544,25.46839,0,7.418427,-7.418427,26.82635,68.78536,0.1607375,8.22786,0.3640989,0,25.92351
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.464627,4.464627,0,0,0,4.464627,0,0,0,0,0,4.699608,4.464627,0,0,12.83224,18.04996,0,4.699608,-4.699608,21.87252,56.08328,0.1607375,4.91109,0,0,18.04996
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,11.94523,11.94523,12,0,3.372,11.94523,0,0,0,0,0,0,0,0.05476629,0.05202797,18.05403,13.35035,0.05202797,0,0.05202797,21.92188,56.20984,0.1607388,13.13976,0,12,13.35035
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.740783,3.740783,12,0,3.372,3.740783,0,0,0,0,0,0,0,8.259217,7.846256,18.002,13.39718,7.846256,0,7.846256,29.36549,75.29599,0.1609352,4.114861,0,12,13.39718
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.15574,20.45881,8.36,0,8.36,37.29649,95.63183,0.1609879,0,0,12,20.45881
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.292159,1.292159,0,0,0,1.292159,0,0,2.220446E-16,0,0,1.360168,1.292159,0,0,1.795743,27.98281,0,1.360168,-1.360168,35.86274,91.95557,0.1609879,1.421375,0,0,27.98281
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.307041,26.62264,0,0,0,35.86274,91.95557,0.1609879,0,0,0,26.62264
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.547818,1.547818,0,0,0,1.547818,0,0,2.220446E-16,0,0,1.629282,1.547818,0,0,3.307041,26.62264,0,1.629282,-1.629282,34.14533,87.55195,0.1609879,1.7026,0,0,26.62264
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.062282,2.062282,0,0,0,2.062282,0,0,0,0,0,2.170823,2.062282,0,0,5.117354,24.99336,0,2.170823,-2.170823,31.85708,81.68466,0.1609879,2.26851,0,0,24.99336
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.743939,1.743939,0,0,0,1.743939,0,0,2.220446E-16,0,0,1.835725,1.743939,0,0,7.529379,22.82254,0,1.835725,-1.835725,29.92206,76.72307,0.1609879,1.918333,0,0,22.82254
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.596453,1.596453,0,0,0,1.596453,0,0,2.220446E-16,0,0,1.680477,1.596453,0,0,9.569075,20.98681,0,1.680477,-1.680477,28.15068,72.18108,0.1609879,1.756098,0,0,20.98681
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.8385518,0.8385518,0,0,0,0.8385518,0,0,1.110223E-16,0,0,0.882686,0.8385518,0,0,11.43627,19.30633,0,0.882686,-0.882686,27.22025,69.79536,0.1609879,0.9224069,0,0,19.30633
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.303569,1.303569,0,0,0,1.303569,15.13725,0,0,0,0.1973246,1.372178,1.303569,0,0,12.41703,18.42365,0,1.174853,-1.174853,25.98184,66.61997,0.1609879,1.433926,0.1578597,0,18.62097
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,13.72243,17.24879,0.9808244,0,0.9808244,26.91233,69.00584,0.1609587,0,0.7846595,0,18.22962
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,7.442625,7.442625,0,0,0,7.442625,42.33707,0,0,0,3.150989,7.834342,7.442625,0,0,12.7416,18.13154,0,4.683353,-4.683353,21.97565,56.3477,0.1609587,8.186887,2.520791,0,21.28253
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,5.066951,5.066951,0,0,0,5.066951,64.86125,0,0,0,3.286488,5.333633,5.066951,0,0,17.94533,13.44818,0,2.047145,-2.047145,19.81777,50.81468,0.1609587,5.573647,2.62919,0,16.73467
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,5.09791,5.09791,0,0,0,5.09791,98.01246,0,0,0,4.996587,5.366221,5.09791,0,0,20.21993,11.40104,0,0.3696343,-0.3696343,19.42814,49.81564,0.1609587,5.607702,3.99727,0,16.39763
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,6.653589,6.653589,0,0,0,6.653589,51.29547,0,0,0,3.41299,7.003778,6.653589,0,0,20.63064,11.0314,0,3.590788,-3.590788,15.64311,40.11047,0.1609587,7.318948,2.730392,0,14.44439
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.392565,4.392565,0,0,0,4.392565,85.11704,0,0,0,3.738821,4.623752,4.392565,0,0,24.6204,7.440617,0,0.884931,-0.884931,14.71031,37.71868,0.1609587,4.831821,2.991057,0,11.17944
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,25.60366,6.555686,1.870082,0,1.870082,16.48443,42.26768,0.1609031,0,1.496066,0,8.425768
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,23.73358,8.238759,0.5842195,0,0.5842195,17.03867,43.68881,0.1608858,0,0.4673756,0,8.822979
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,6.650227,6.650227,0,0,0,6.650227,29.8688,0,0,0,1.986343,7.000238,6.650227,0,0,23.14936,8.764557,0,5.013896,-5.013896,11.75356,30.13727,0.1608858,7.315249,1.589074,0,10.7509
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,10.62751,10.62751,12,0,3.372,10.62751,8.452888,0,0,0,0.8983318,0,0,1.372486,1.303861,28.72035,3.750661,2.202193,0,2.202193,13.84274,35.49414,0.1609359,11.69027,0.7186654,12,4.648993
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.947048,4.947048,12,0,3.372,4.947048,6.425858,0,0,0,0.3178903,0,0,7.052952,6.700305,26.51816,5.732635,7.018195,0,7.018195,20.50079,52.56602,0.1611089,5.441753,0.2543122,12,6.050525
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4407573,0,0,8.8,8.36,19.49996,12.04901,8.800757,0,8.800757,28.84992,73.97401,0.1611481,0,0.3526058,12,12.48977
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,12.45819,12.45819,12,0,3.372,12.45819,0,0,0,0,0,0.4823037,0.4581885,0,0,10.69921,19.96969,0,0.4823037,-0.4823037,28.34153,72.67043,0.1611481,13.70401,0,12,19.96969
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,10.14751,10.14751,12,0,3.372,10.14751,0,0,0,0,0,0,0,1.852489,1.759865,11.2351,19.48739,1.759865,0,1.759865,30.01108,76.95133,0.1611917,11.16226,0,12,19.48739
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,5.929794,5.929794,12,0,3.372,5.929794,0,0,0,0,0,0,0,6.070206,5.766696,9.475235,21.07127,5.766696,0,5.766696,35.48185,90.97892,0.1613346,6.522773,0,12,21.07127
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.256981,1.256981,0,0,0,1.256981,0,0,0,0,0,1.323138,1.256981,0,0,3.708539,26.26129,0,1.323138,-1.323138,34.08714,87.40275,0.1613346,1.382679,0,0,26.26129
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.5158837,0.5158837,0,0,0,0.5158837,0,0,0,0,0,0.5430354,0.5158837,0,0,5.178692,24.93816,0,0.5430354,-0.5430354,33.51473,85.93504,0.1613346,0.567472,0,0,24.93816
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.782064,24.39512,0,0,0,33.51473,85.93504,0.1613346,0,0,0,24.39512
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.9889805,0.9889805,0,0,0,0.9889805,0,0,2.220446E-16,0,0,1.041032,0.9889805,0,0,5.782064,24.39512,0,1.041032,-1.041032,32.41739,83.12134,0.1613346,1.087879,0,0,24.39512
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.316744,1.316744,0,0,0,1.316744,0,0,0,0,0,1.386047,1.316744,0,0,6.938767,23.35409,0,1.386047,-1.386047,30.95636,79.37514,0.1613346,1.448419,0,0,23.35409
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.7417386,0.7417386,0,0,0,0.7417386,0,0,0,0,0,0.7807774,0.7417386,0,0,8.478819,21.96804,0,0.7807774,-0.7807774,30.13335,77.26485,0.1613346,0.8159124,0,0,21.96804
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3144504,0.3144504,0,0,0,0.3144504,0,0,0,0,0,0.3310004,0.3144504,0,0,9.34635,21.18726,0,0.3310004,-0.3310004,29.78445,76.37022,0.1613346,0.3458954,0,0,21.18726
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.687853,1.687853,0,0,0,1.687853,0,0,2.220446E-16,0,0,1.776687,1.687853,0,0,9.714128,20.85626,0,1.776687,-1.776687,27.91166,71.5682,0.1613346,1.856638,0,0,20.85626
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.314172,1.314172,0,0,0,1.314172,10.52945,0,2.220446E-16,0,0.1383751,1.383339,1.314172,0,0,11.68822,19.07958,0,1.244964,-1.244964,26.59935,68.20332,0.1613346,1.445589,0.1107001,0,19.21795
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,8.047947,8.047947,12,0,3.372,8.047947,22.63471,0,0,0,1.82163,0,0,3.952053,3.75445,13.07152,17.83461,5.57608,0,5.57608,31.88928,81.76723,0.1614628,8.852742,1.457304,12,19.65624
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,8.673063,8.673063,12,0,3.372,8.673063,35.23587,0,0,0,3.056029,0,0,3.326937,3.16059,7.495438,22.85308,6.216619,0,6.216619,37.78688,96.88925,0.1616,9.54037,2.444824,12,25.90911
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,6.243681,6.243681,0,0,0,6.243681,63.39826,0,8.881784E-16,0,3.958385,6.572296,6.243681,0,0,1.278818,28.44804,0,2.613911,-2.613911,35.03158,89.82439,0.1616,6.868049,3.166708,0,32.40643
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.297762,3.297762,0,0,0,3.297762,138.3883,0,0,0,4.563715,3.471328,3.297762,0,0,4.183163,25.83413,1.092387,0,1.092387,36.06791,92.48164,0.1615676,3.627538,3.650972,0,30.39785
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.637707,1.637707,0,0,0,1.637707,236.8276,0,0,0,3.878542,1.723902,1.637707,0,0,3.090776,26.81728,2.15464,0,2.15464,38.11198,97.72283,0.1615038,1.801478,3.102834,0,30.69582
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.529367,1.529367,0,0,0,1.529367,394.2386,3.48336,0,0,6.029356,1.60986,1.529367,0,0,0.9361359,28.75646,0.9361359,0,0.9361359,39.00008,100,0.1614761,1.682304,4.823484,0,34.78581
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.287432,2.287432,0,0,0,2.287432,249.843,3.307165,0,0,5.714988,2.407823,2.287432,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,2.516176,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.513552,5.513552,0,0,0,5.513552,138.1595,1.813754,0,0,7.617493,5.803739,5.513552,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,6.064907,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.3694817,0.3694817,0,0,0,0.3694817,1087.854,3.630491,0,0,4.01942,0.3889281,0.3694817,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,0.4064298,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,4.156744,4.156744,0,0,0,4.156744,107.3888,0.08835894,0,0,4.463879,4.37552,4.156744,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,4.572418,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,11.4638,11.4638,9.194538,0,2.662218,11.4638,20.83685,4.440892E-16,0,0,2.388694,2.388694,2.269259,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,12.61018,1.910955,12,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,9.183028,9.183028,8.890927,0,2.585405,9.183028,3.348289,0,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,10.10133,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,10.14526,10.14526,10.14526,0,2.902751,10.14526,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,11.15979,0,12,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,7.993641,7.993641,7.993641,0,2.358391,7.993641,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1614761,8.793005,0,12,29.59898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.389709,2.389709,0,0,0,2.389709,0,0,0,0,0,2.515483,2.389709,0,0,0,29.59898,0,2.515483,-2.515483,36.34853,93.20116,0.1614761,2.62868,0,0,29.59898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.794981,27.0835,0,0,0,36.34853,93.20116,0.1614761,0,0,0,27.0835
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.09719163,0.09719163,0,0,0,0.09719163,0,0,1.387779E-17,0,0,0.102307,0.09719163,0,0,2.794981,27.0835,0,0.102307,-0.102307,36.24068,92.92465,0.1614761,0.1069108,0,0,27.0835
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.912424,2.912424,0,0,0,2.912424,0,0,0,0,0,3.065709,2.912424,0,0,2.908655,26.98119,0,3.065709,-3.065709,33.00914,84.63866,0.1614761,3.203666,0,0,26.98119
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1581257,0.1581257,0,0,0,0.1581257,0,0,0,0,0,0.1664481,0.1581257,0,0,6.314999,23.91548,0,0.1664481,-0.1664481,32.83369,84.18879,0.1614761,0.1739383,0,0,23.91548
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.499941,23.74903,0,0,0,32.83369,84.18879,0.1614761,0,0,0,23.74903
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.015611,2.015611,0,0,0,2.015611,0,0,0,0,0,2.121696,2.015611,0,0,6.499941,23.74903,0,2.121696,-2.121696,30.59723,78.45428,0.1614761,2.217172,0,0,23.74903
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.101008,0.101008,0,0,0,0.101008,0,0,0,0,0,0.1063242,0.101008,0,0,8.857381,21.62733,0,0.1063242,-0.1063242,30.48515,78.1669,0.1614761,0.1111088,0,0,21.62733
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.454575,1.454575,0,0,0,1.454575,0,0,2.220446E-16,0,0,1.531131,1.454575,0,0,8.975519,21.52101,0,1.531131,-1.531131,28.8712,74.02856,0.1614761,1.600032,0,0,21.52101
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,10.67678,19.98988,0.1301914,0,0.1301914,28.99471,74.34526,0.1614722,0,0.1041531,0,20.12007
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.7505069,0.7505069,0,0,0,0.7505069,257.6734,0,0,0,1.933857,0.7900072,0.7505069,0,0,10.54659,20.10705,1.14385,0,1.14385,30.07986,77.12769,0.1614383,0.8255575,1.547085,0,22.04091
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.370956,1.370956,0,0,0,1.370956,355.4183,0,0,0,4.87263,1.443112,1.370956,0,0,9.402735,21.13652,3.429518,0,3.429518,33.33339,85.47005,0.1613369,1.508052,3.898104,0,26.00915
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.878084,2.878084,0,0,0,2.878084,268.4494,0,0,0,7.726198,3.029562,2.878084,0,0,5.973217,24.22308,4.696636,0,4.696636,37.78901,96.89469,0.1611982,3.165892,6.180958,0,31.94928
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.763064,1.763064,0,0,0,1.763064,529.0098,6.194341,0,0,9.326779,1.855857,1.763064,0,0,1.276581,28.45005,1.276581,0,1.276581,39.00008,100,0.1611605,1.93937,7.461423,0,37.77683
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,8.837461,8.837461,3,0,1.095,8.837461,127.5299,5.125709,0,0,11.2704,6.144695,5.837461,0,0,0,29.59898,0,0,0,39.00008,100,0.1611605,9.721207,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.309969,2.309969,0,0,0,2.309969,483.563,8.738608,0,0,11.17015,2.431546,2.309969,0,0,0,29.59898,0,0,0,39.00008,100,0.1611605,2.540966,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.0555655,0.0555655,0,0,0,0.0555655,20222.22,11.17809,0,0,11.23658,0.05849,0.0555655,0,0,0,29.59898,0,0,0,39.00008,100,0.1611605,0.06112205,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,5.352385,5.352385,0,0,0,5.352385,203.2496,5.244612,0,0,10.8787,5.634089,5.352385,0,0,0,29.59898,0,0,0,39.00008,100,0.1611605,5.887624,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.55302,2.55302,0,0,0,2.55302,324.6032,5.599795,0,0,8.287185,2.68739,2.55302,0,0,0,29.59898,0,0,0,39.00008,100,0.1611605,2.808322,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611605,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,4.781862,4.781862,0,0,0,4.781862,56.01566,0,0,0,2.678591,5.033539,4.781862,0,0,0,29.59898,0,2.354948,-2.354948,36.51775,93.63506,0.1611605,5.260049,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,2.616609,27.24403,0.4931649,0,0.4931649,36.9856,94.83469,0.161146,0,0.3945319,0,27.7372
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.123444,27.68788,0,0,0,36.9856,94.83469,0.161146,0,0,0,27.68788
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,7.727206,7.727206,9.962411,0,2.85649,7.727206,0,0,0,0,0,0,0,2.235204,2.123444,2.123444,27.68788,2.123444,0,2.123444,39.00008,100,0.1611983,8.499928,0,12,27.68788
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,9.993546,9.993546,9.993546,0,2.864367,9.993546,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611983,10.9929,0,12,29.59898
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.054282,3.054282,0,0,0,3.054282,0,0,0,0,0,3.215034,3.054282,0,0,0,29.59898,0,3.215034,-3.215034,35.61113,91.31042,0.1611983,3.35971,0,0,29.59898
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.001143,1.001143,0,0,0,1.001143,0,0,2.220446E-16,0,0,1.053835,1.001143,0,0,3.57226,26.38394,0,1.053835,-1.053835,34.50029,88.46212,0.1611983,1.101257,0,0,26.38394
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.738587,1.738587,0,0,0,1.738587,0,0,0,0,0,1.830092,1.738587,0,0,4.743187,25.33011,0,1.830092,-1.830092,32.57121,83.51575,0.1611983,1.912446,0,0,25.33011
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.033041,3.033041,0,0,0,3.033041,0,0,4.440892E-16,0,0,3.192674,3.033041,0,0,6.776623,23.50002,0,3.192674,-3.192674,29.20584,74.8866,0.1611983,3.336345,0,0,23.50002
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.727244,1.727244,0,0,0,1.727244,0,0,2.220446E-16,0,0,1.818151,1.727244,0,0,10.32404,20.30734,0,1.818151,-1.818151,27.28934,69.97251,0.1611983,1.899968,0,0,20.30734
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.662378,3.662378,0,0,0,3.662378,0,0,4.440892E-16,0,0,3.855134,3.662378,0,0,12.34421,18.48919,0,3.855134,-3.855134,23.22567,59.55287,0.1611983,4.028615,0,0,18.48919
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.62769,14.63406,0,0,0,23.22567,59.55287,0.1611983,0,0,0,14.63406
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.4655933,0.4655933,0,0,0,0.4655933,0,0,5.551115E-17,0,0,0.4900982,0.4655933,0,0,16.62769,14.63406,0,0.4900982,-0.4900982,22.70906,58.22824,0.1611983,0.5121527,0,0,14.63406
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.061631,3.061631,0,0,0,3.061631,2.824294,0,4.440892E-16,0,0.08646946,3.222769,3.061631,0,0,17.17224,14.14396,0,3.1363,-3.1363,19.40311,49.75146,0.1611983,3.367794,0.06917557,0,14.23043
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,16.72227,16.72227,12,0,3.372,16.72227,9.414887,0,0,0,1.574383,4.970807,4.722266,0,0,20.65702,11.00766,0,3.396424,-3.396424,15.82296,40.57162,0.1611983,18.39449,1.259506,12,12.58204
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.31263,3.31263,11.44102,0,3.230578,3.31263,94.37958,0,0,0,3.126447,0,0,8.12839,7.721971,24.43083,7.611235,10.84842,0,10.84842,26.11467,66.96057,0.1613123,3.643893,2.501157,12,10.73768
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.100342,3.100342,11.42873,0,3.227469,3.100342,131.7137,0,0,0,4.083575,0,0,8.32839,7.91197,13.58241,17.37481,11.99555,0,11.99555,37.49465,96.13993,0.1613914,3.410376,3.26686,12,21.45839
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.422882,3.422882,0,0,0,3.422882,203.2195,1.766065,0,0,6.955962,3.603033,3.422882,0,0,1.586863,28.1708,1.586863,0,1.586863,39.00008,100,0.1613448,3.76517,5.564769,0,35.12676
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,6.970728,6.970728,0,0,0,6.970728,75.02125,0,0,0,5.229527,7.337608,6.970728,0,0,0,29.59898,0,2.108081,-2.108081,36.77797,94.30228,0.1613448,7.667801,4.183622,0,34.82851
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,7.209703,0,0,9.552015,0,0,0,0,2.342313,27.4909,2.342313,0,2.342313,39.00008,100,0.161276,0,7.641612,0,37.04291
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.082697,4.082697,0,0,0,4.082697,184.828,3.248392,0,0,7.545967,4.297575,4.082697,0,0,0,29.59898,0,0,0,39.00008,100,0.161276,4.490967,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.058049,3.058049,0,0,0,3.058049,217.8225,3.442121,0,0,6.66112,3.218999,3.058049,0,0,0,29.59898,0,0,0,39.00008,100,0.161276,3.363854,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.073066,2.073066,0,0,0,2.073066,241.2492,2.819079,0,0,5.001254,2.182174,2.073066,0,0,0,29.59898,0,0,0,39.00008,100,0.161276,2.280372,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,7.348874,7.348874,0,0,0,7.348874,51.75217,0,0,0,3.803201,7.735656,7.348874,0,0,0,29.59898,0,3.932455,-3.932455,34.85491,89.37138,0.161276,8.08376,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,0,0,0,2.470415,0,0,0,0,4.369394,25.66652,2.470415,0,2.470415,37.19855,95.3807,0.1612035,0,1.976332,0,28.13694
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,5.156744,5.156744,0,0,0,5.156744,9.969035,0,0,0,0.5140776,5.428151,5.156744,0,0,1.89898,27.8899,0,4.914073,-4.914073,32.01866,82.09896,0.1612035,5.672418,0.4112621,0,28.40397
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,9.515179,9.515179,12,0,3.372,9.515179,0,0,0,0,0,0,0,2.484822,2.360581,7.359061,22.97582,2.360581,0,2.360581,34.2581,87.84111,0.1612613,10.4667,0,12,22.97582
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.998481,25.10035,0,0,0,34.2581,87.84111,0.1612613,0,0,0,25.10035
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,11.80765,11.80765,12,0,3.372,11.80765,0,0,0,0,0,0,0,0.1923539,0.1827362,4.998481,25.10035,0.1827362,0,0.1827362,34.43146,88.28562,0.1612658,12.98841,0,12,25.10035
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.815744,25.26481,0,0,0,34.43146,88.28562,0.1612658,0,0,0,25.26481
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.815744,25.26481,0,0,0,34.43146,88.28562,0.1612658,0,0,0,25.26481
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.671549,2.671549,0,0,0,2.671549,0,0,0,0,0,2.812156,2.671549,0,0,4.815744,25.26481,0,2.812156,-2.812156,31.46719,80.68494,0.1612658,2.938704,0,0,25.26481
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.940363,22.45265,0,0,0,31.46719,80.68494,0.1612658,0,0,0,22.45265
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.940363,22.45265,0,0,0,31.46719,80.68494,0.1612658,0,0,0,22.45265
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.9890422,0.9890422,0,0,0,0.9890422,0,0,1.110223E-16,0,0,1.041097,0.9890422,0,0,7.940363,22.45265,0,1.041097,-1.041097,30.36978,77.87106,0.1612658,1.087946,0,0,22.45265
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.37653,1.37653,0,0,0,1.37653,0,0,2.220446E-16,0,0,1.448979,1.37653,0,0,9.097137,21.41155,0,1.448979,-1.448979,28.84242,73.95477,0.1612658,1.514184,0,0,21.41155
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.9435083,0.9435083,0,0,0,0.9435083,0,0,1.110223E-16,0,0,0.9931667,0.9435083,0,0,10.70711,19.96258,0,0.9931667,-0.9931667,27.79553,71.27044,0.1612658,1.037859,0,0,19.96258
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.336387,1.336387,0,0,0,1.336387,9.024529,0,0,0,0.1206026,1.406723,1.336387,0,0,11.81063,18.96941,0,1.286121,-1.286121,26.43984,67.79432,0.1612658,1.470026,0.09648211,0,19.09001
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.4111339,0.4111339,0,0,0,0.4111339,451.4461,0,0,0,1.856048,0.4327725,0.4111339,0,0,13.23966,17.68329,1.423275,0,1.423275,27.79008,71.25646,0.1612241,0.4522473,1.484838,0,19.53934
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,11.81638,18.96424,5.158558,0,5.158558,32.68391,83.80474,0.161073,0,4.126846,0,24.12279
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.860294,4.860294,0,0,0,4.860294,172.6811,0,0,0,8.392811,5.116099,4.860294,0,0,6.657823,23.60694,3.276711,0,3.276711,35.79247,91.77539,0.1609772,5.346324,6.714249,0,31.99975
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1423075,0.1423075,0,0,0,0.1423075,6697.169,5.999663,0,0,9.530572,0.1497973,0.1423075,0,0,3.381111,26.55598,3.381111,0,3.381111,39.00008,100,0.1608784,0.1565382,7.624457,0,36.08655
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1608784,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.476796,1.476796,0,0,0,1.476796,715.4456,9.011147,0,0,10.56567,1.554522,1.476796,0,0,0,29.59898,0,0,0,39.00008,100,0.1608784,1.624475,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,7.652991,7.652991,3,0,1.095,7.652991,131.1577,5.139602,0,0,10.03749,4.897886,4.652991,0,0,0,29.59898,0,0,0,39.00008,100,0.1608784,8.41829,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,4.614648,4.614648,0,0,0,4.614648,197.1099,4.238404,0,0,9.095928,4.857524,4.614648,0,0,0,29.59898,0,0,0,39.00008,100,0.1608784,5.076113,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.6165604,0.6165604,0,0,0,0.6165604,1033.858,5.725349,0,0,6.374361,0.649011,0.6165604,0,0,0,29.59898,0,0,0,39.00008,100,0.1608784,0.6782165,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,11.38168,11.38168,6.211445,0,1.907495,11.38168,47.81676,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1608784,12.51984,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,5.591963,5.591963,0,0,0,5.591963,59.10094,0,0,0,3.304903,5.886276,5.591963,0,0,0,29.59898,0,2.581374,-2.581374,36.27907,93.02307,0.1608784,6.151159,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,11.81156,11.81156,12,0,3.372,11.81156,4.052494,0,0,0,0.4786627,0,0,0.1884419,0.1790198,2.868193,27.0176,0.6576825,0,0.6576825,36.903,94.62289,0.160892,12.99271,0.3829302,12,27.49627
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,11.05601,11.05601,12,0,3.372,11.05601,0,0,0,0,0,0,0,0.9439942,0.8967944,2.210511,27.60952,0.8967944,0,0.8967944,37.75378,96.80437,0.160914,12.16161,0,12,27.60952
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,5.9698,5.9698,0,0,0,5.9698,0,0,8.881784E-16,0,0,6.284,5.9698,0,0,1.313716,28.41663,0,6.284,-6.284,31.12986,79.81999,0.160914,6.566781,0,0,28.41663
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.295939,22.13263,0,0,0,31.12986,79.81999,0.160914,0,0,0,22.13263
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.295939,22.13263,0,0,0,31.12986,79.81999,0.160914,0,0,0,22.13263
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.295939,22.13263,0,0,0,31.12986,79.81999,0.160914,0,0,0,22.13263
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.421641,0.421641,0,0,0,0.421641,0,0,5.551115E-17,0,0,0.4438326,0.421641,0,0,8.295939,22.13263,0,0.4438326,-0.4438326,30.66202,78.6204,0.160914,0.463805,0,0,22.13263
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.421335,1.421335,0,0,0,1.421335,0,0,2.220446E-16,0,0,1.496142,1.421335,0,0,8.789086,21.6888,0,1.496142,-1.496142,29.08495,74.57664,0.160914,1.563468,0,0,21.6888
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,4.336638,4.336638,0,0,0,4.336638,0,0,8.881784E-16,0,0,4.564883,4.336638,0,0,10.45147,20.19266,0,4.564883,-4.564883,24.27314,62.23869,0.160914,4.770302,0,0,20.19266
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.308375,2.308375,0,0,0,2.308375,0,0,4.440892E-16,0,0,2.429869,2.308375,0,0,15.52356,15.62778,0,2.429869,-2.429869,21.71183,55.67125,0.160914,2.539213,0,0,15.62778
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.5734514,0.5734514,0,0,0,0.5734514,0,0,1.110223E-16,0,0,0.603633,0.5734514,0,0,18.22341,13.19791,0,0.603633,-0.603633,21.07555,54.03975,0.160914,0.6307966,0,0,13.19791
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.355371,1.355371,0,0,0,1.355371,0,0,2.220446E-16,0,0,1.426706,1.355371,0,0,18.89412,12.59427,0,1.426706,-1.426706,19.57166,50.18365,0.160914,1.490908,0,0,12.59427
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.882233,1.882233,0,0,0,1.882233,4.911619,0,2.220446E-16,0,0.09244812,1.981298,1.882233,0,0,20.47935,11.16757,0,1.88885,-1.88885,17.58064,45.07848,0.160914,2.070457,0.0739585,0,11.26002
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.957015,1.957015,0,0,0,1.957015,123.55,0,0,0,2.417892,2.060016,1.957015,0,0,22.57807,9.278717,0.3578768,0,0.3578768,17.92015,45.94902,0.1609035,2.152716,1.934314,0,11.69661
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,10.15552,10.15552,12,0,3.372,10.15552,54.25499,0,0,0,5.509875,0,0,1.844484,1.752259,22.22019,9.600806,7.262134,0,7.262134,24.80962,63.61428,0.1610523,11.17107,4.4079,12,15.11068
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,6.868118,6.868118,12,0,3.372,6.868118,103.8045,0,0,0,7.129416,0,0,5.131882,4.875288,14.95806,16.13673,12.0047,0,12.0047,36.19828,92.81593,0.1611601,7.554929,5.703533,12,23.26614
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.56793,2.56793,0,0,0,2.56793,340.3371,3.083184,0,0,8.73962,2.703085,2.56793,0,0,2.953352,26.94096,2.953352,0,2.953352,39.00008,100,0.1610742,2.824724,6.991696,0,35.68058
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,6.573694,6.573694,0,0,0,6.573694,159.5795,3.570589,0,0,10.49027,6.919678,6.573694,0,0,0,29.59898,0,0,0,39.00008,100,0.1610742,7.231064,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,6.217464,6.217464,0,0,0,6.217464,193.5391,5.488523,0,0,12.03322,6.5447,6.217464,0,0,0,29.59898,0,0,0,39.00008,100,0.1610742,6.839211,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.981678,3.981678,0,0,0,3.981678,254.0959,5.92604,0,0,10.11728,4.19124,3.981678,0,0,0,29.59898,0,0,0,39.00008,100,0.1610742,4.379846,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610742,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,5.351327,5.351327,0,0,0,5.351327,153.3261,2.572008,0,0,8.204984,5.632976,5.351327,0,0,0,29.59898,0,0,0,39.00008,100,0.1610742,5.88646,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1610742,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.990861,2.990861,0,0,0,2.990861,73.40583,0,0,0,2.195467,3.148275,2.990861,0,0,0,29.59898,0,0.9528083,-0.9528083,37.99573,97.42475,0.1610742,3.289947,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,8.788277,8.788277,9.29238,0,2.686972,8.788277,6.008457,0,0,0,0.5280398,0,0,0.5041043,0.478899,1.058676,28.64617,1.006939,0,1.006939,38.951,99.87415,0.1610959,9.667104,0.4224318,12,29.17421
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.012401,4.012401,0,0,0,4.012401,0,0,0,0,0,4.223579,4.012401,0,0,0.05173701,29.55241,0,4.223579,-4.223579,34.49895,88.45867,0.1610959,4.41364,0,0,29.55241
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.744603,25.32883,0,0,0,34.49895,88.45867,0.1610959,0,0,0,25.32883
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,4.6921,4.6921,0,0,0,4.6921,0,0,0,0,0,4.939053,4.6921,0,0,4.744603,25.32883,0,4.939053,-4.939053,29.29273,75.10942,0.1610959,5.16131,0,0,25.32883
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.173887,1.173887,0,0,0,1.173887,0,0,2.220446E-16,0,0,1.235671,1.173887,0,0,10.23244,20.38978,0,1.235671,-1.235671,27.99022,71.76966,0.1610959,1.291276,0,0,20.38978
