Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.376339,1.376339,0,0,0,1.376339,0,0,2.220446E-16,0,0,1.448778,1.376339,0,0,11.60541,19.15411,0,1.448778,-1.448778,26.46308,67.8539,0.1610959,1.513973,0,0,19.15411
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.15243,1.15243,0,0,0,1.15243,0,0,2.220446E-16,0,0,1.213085,1.15243,0,0,13.21516,17.70533,0,1.213085,-1.213085,25.18437,64.57519,0.1610959,1.267673,0,0,17.70533
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.56303,16.49225,0,0,0,25.18437,64.57519,0.1610959,0,0,0,16.49225
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.47225,1.47225,0,0,0,1.47225,0,0,0,0,0,1.549737,1.47225,0,0,14.56303,16.49225,0,1.549737,-1.549737,23.55081,60.38656,0.1610959,1.619475,0,0,16.49225
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.363869,1.363869,0,0,0,1.363869,0,0,0,0,0,1.435651,1.363869,0,0,16.28496,14.94251,0,1.435651,-1.435651,22.0375,56.50629,0.1610959,1.500256,0,0,14.94251
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.213425,3.213425,0,0,0,3.213425,0,0,0,0,0,3.382552,3.213425,0,0,17.88013,13.50686,0,3.382552,-3.382552,18.47197,47.36394,0.1610959,3.534767,0,0,13.50686
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.609524,1.609524,0,0,0,1.609524,0,0,2.220446E-16,0,0,1.694235,1.609524,0,0,21.63852,10.12431,0,1.694235,-1.694235,16.68609,42.78477,0.1610959,1.770476,0,0,10.12431
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.08470985,0.08470985,0,0,0,0.08470985,85.05843,0,1.387779E-17,0,0.07205287,0.08916826,0.08470985,0,0,23.52101,8.430074,0,0.01711539,-0.01711539,16.66805,42.73851,0.1610959,0.09318084,0.0576423,0,8.502127
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,5.341898,5.341898,0,0,0,5.341898,11.45741,0,0,0,0.612043,5.623051,5.341898,0,0,23.54002,8.412958,0,5.011008,-5.011008,11.38599,29.19478,0.1610959,5.876088,0.4896345,0,9.025001
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,4.794518,4.794518,12,0,3.372,4.794518,27.77985,0,0,0,1.33191,0,0,7.205482,6.845208,29.10781,3.40195,8.177117,0,8.177117,19.14348,49.08575,0.1612878,5.27397,1.065528,12,4.73386
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,20.93069,10.76136,9.680752,0,9.680752,28.32745,72.63434,0.1613002,0,1.056602,12,12.08211
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.947147,3.947147,11.52433,0,3.251655,3.947147,82.12846,0,0,0,3.241731,0,0,7.577179,7.198321,11.24994,19.47403,10.44005,0,10.44005,38.23175,98.02994,0.1614282,4.341862,2.593385,12,22.71576
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,3.551916,0,0,4.361803,0,0,0,0,0.8098872,28.87008,0.8098872,0,0.8098872,39.00008,100,0.1614048,0,3.489443,0,33.23188
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2779875,0.2779875,0,0,0,0.2779875,1046.808,2.617376,0,0,2.909995,0.2926185,0.2779875,0,0,0,29.59898,0,0,0,39.00008,100,0.1614048,0.3057863,2.327996,0,32.50897
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.884245,2.884245,0,0,0,2.884245,46.45557,0,0,0,1.339893,3.036048,2.884245,0,0,0,29.59898,0,1.696155,-1.696155,37.21217,95.41564,0.1614048,3.17267,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,6.759396,6.759396,0,0,0,6.759396,42.38617,0,8.881784E-16,0,2.865049,7.115153,6.759396,0,0,1.884617,27.90282,0,4.250104,-4.250104,32.73217,83.92847,0.1614048,7.435335,2.292039,0,30.76787
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,6.606955,23.65272,2.093195,0,2.093195,34.71795,89.0202,0.1613441,0,1.674556,0,25.74591
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,4.51376,25.53659,1.681684,0,1.681684,36.31334,93.11093,0.1612954,0,1.345347,0,27.21828
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,7.952462,7.952462,10.04457,0,2.877277,7.952462,7.920209,0,0,0,0.6298516,0,0,2.092113,1.987507,2.832076,27.05011,2.617359,0,2.617359,38.79638,99.4777,0.1613553,8.747707,0.5038813,12,27.67996
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.576622,3.576622,0,0,0,3.576622,14.56938,0,4.440892E-16,0,0.5210918,3.764866,3.576622,0,0,0.2147169,29.40573,0,3.243774,-3.243774,35.37714,90.71044,0.1613553,3.934285,0.4168734,0,29.92682
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,8.499779,8.499779,12,0,3.372,8.499779,0,0,0,0,0,0,0,3.500221,3.32521,3.81891,26.16196,3.32521,0,3.32521,38.53171,98.79906,0.1614356,9.349756,0,12,26.16196
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.45279,2.45279,0,0,0,2.45279,0,0,0,0,0,2.581884,2.45279,0,0,0.4936998,29.15465,0,2.581884,-2.581884,35.81017,91.82076,0.1614356,2.698069,0,0,29.15465
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,14.39127,14.39127,12,0,3.372,14.39127,0,0,0,0,0,2.517127,2.391271,0,0,3.36246,26.57276,0,2.517127,-2.517127,33.15688,85.01748,0.1614356,15.8304,0,12,26.57276
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.370506,1.370506,0,0,0,1.370506,0,0,0,0,0,1.442638,1.370506,0,0,6.159268,24.05564,0,1.442638,-1.442638,31.63621,81.11832,0.1614356,1.507557,0,0,24.05564
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.762199,22.613,0,0,0,31.63621,81.11832,0.1614356,0,0,0,22.613
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.555214,2.555214,0,0,0,2.555214,0,0,4.440892E-16,0,0,2.689699,2.555214,0,0,7.762199,22.613,0,2.689699,-2.689699,28.80102,73.84862,0.1614356,2.810735,0,0,22.613
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.746402,2.746402,0,0,0,2.746402,0,0,0,0,0,2.89095,2.746402,0,0,10.75075,19.9233,0,2.89095,-2.89095,25.75369,66.03497,0.1614356,3.021043,0,0,19.9233
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.988248,1.988248,0,0,0,1.988248,0,0,2.220446E-16,0,0,2.092892,1.988248,0,0,13.96292,17.03235,0,2.092892,-2.092892,23.54759,60.37831,0.1614356,2.187073,0,0,17.03235
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.156605,3.156605,0,0,0,3.156605,0,0,4.440892E-16,0,0,3.322742,3.156605,0,0,16.28835,14.93946,0,3.322742,-3.322742,20.04511,51.39761,0.1614356,3.472265,0,0,14.93946
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.664964,2.664964,0,0,0,2.664964,0,0,4.440892E-16,0,0,2.805225,2.664964,0,0,19.98029,11.61672,0,2.805225,-2.805225,17.08814,43.81566,0.1614356,2.931461,0,0,11.61672
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3951033,0.3951033,0,0,0,0.3951033,0,0,5.551115E-17,0,0,0.4158982,0.3951033,0,0,23.09721,8.81149,0,0.4158982,-0.4158982,16.64975,42.69157,0.1614356,0.4346136,0,0,8.81149
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1256613,0.1256613,0,0,0,0.1256613,94.03678,0,0,0,0.1181679,0.1322751,0.1256613,0,0,23.55932,8.395593,0,0.01410722,-0.01410722,16.63488,42.65344,0.1614356,0.1382274,0.09453429,0,8.51376
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.398769,4.398769,0,0,0,4.398769,41.63038,0,0,0,1.831224,4.630283,4.398769,0,0,23.57499,8.381485,0,2.799059,-2.799059,13.68441,35.08816,0.1614356,4.838646,1.464979,0,10.21271
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.507847,2.507847,0,0,0,2.507847,168.787,0,0,0,4.232919,2.639838,2.507847,0,0,26.68506,5.582426,1.593081,0,1.593081,15.19574,38.96335,0.1613895,2.758631,3.386335,0,9.815345
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,5.24631,5.24631,0,0,0,5.24631,95.87772,0,0,0,5.030043,5.522432,5.24631,0,0,25.09198,7.016198,0,0.4923891,-0.4923891,14.67671,37.63253,0.1613895,5.770941,4.024035,0,12.04624
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,6.413657,6.413657,0,0,0,6.413657,143.0053,0,0,0,9.17187,6.751217,6.413657,0,0,25.63908,6.523809,2.420653,0,2.420653,16.97315,43.5208,0.1613194,7.055022,7.337496,0,15.69568
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,0,0,0,8.596714,0,0,0,0,23.21842,8.702396,8.596714,0,8.596714,25.12871,64.43245,0.1610713,0,6.877371,0,17.29911
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,6.28706,6.28706,0,0,0,6.28706,151.8291,0,0,0,9.545587,6.617958,6.28706,0,0,14.62171,16.43944,2.927629,0,2.927629,27.9061,71.55396,0.1609869,6.915766,7.636469,0,25.98503
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.041638,4.041638,0,0,0,4.041638,250.7633,0,0,0,10.13494,4.254356,4.041638,0,0,11.69408,19.0743,5.880589,0,5.880589,33.48492,85.85858,0.1608178,4.445802,8.107956,0,29.20925
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,8.697012,8.697012,7.405063,0,2.209481,8.697012,82.48164,0,0,0,7.173439,1.359947,1.291949,0,0,5.813492,24.36683,5.813492,0,5.813492,39.00008,100,0.1608719,9.566713,5.738751,12,31.54027
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,4.681227,4.681227,0,0,0,4.681227,96.9042,0,0,0,4.536305,4.927607,4.681227,0,0,0,29.59898,0,0.391302,-0.391302,38.58761,98.94239,0.1608719,5.149349,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.064935,2.064935,0,0,0,2.064935,183.1115,1.172737,0,0,3.781133,2.173616,2.064935,0,0,0.43478,29.20768,0.43478,0,0.43478,39.00008,100,0.1608595,2.271428,3.024906,0,32.98881
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.596134,3.596134,0,0,0,3.596134,62.08032,0,0,0,2.232491,3.785404,3.596134,0,0,0,29.59898,0,1.552913,-1.552913,37.36316,95.8028,0.1608595,3.955747,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,7.439263,7.439263,0,0,0,7.439263,7.247021,0,8.881784E-16,0,0.539125,7.830804,7.439263,0,0,1.725459,28.04607,0,7.291679,-7.291679,29.67706,76.09487,0.1608595,8.183189,0.4313,0,28.58519
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,15.41765,15.41765,12,0,3.372,15.41765,0,0,0,0,0,3.597531,3.417654,0,0,9.827324,20.75439,0,3.597531,-3.597531,25.88493,66.37148,0.1608595,16.95942,0,12,20.75439
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,6.890643,6.890643,12,0,3.372,6.890643,0,0,0,0,0,0,0,5.109357,4.853889,13.82458,17.15686,4.853889,0,4.853889,30.48973,78.17865,0.1609763,7.579707,0,12,17.15686
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.612874,1.612874,10.41287,0,2.970457,1.612874,0,0,0,0,0,0,0,8.8,8.36,8.970691,21.52536,8.36,0,8.36,38.42073,98.51449,0.1611077,1.774162,0,12,21.52536
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6106907,29.04936,0,0,0,38.42073,98.51449,0.1611077,0,0,0,29.04936
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.06579419,0.06579419,0,0,0,0.06579419,0,0,1.387779E-17,0,0,0.06925705,0.06579419,0,0,0.6106907,29.04936,0,0.06925705,-0.06925705,38.34772,98.3273,0.1611077,0.07237361,0,0,29.04936
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.981632,2.981632,0,0,0,2.981632,0,0,0,0,0,3.13856,2.981632,0,0,0.6876429,28.9801,0,3.13856,-3.13856,35.03939,89.84441,0.1611077,3.279796,0,0,28.9801
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.670343,1.670343,0,0,0,1.670343,0,0,2.220446E-16,0,0,1.758256,1.670343,0,0,4.174932,25.84154,0,1.758256,-1.758256,33.18602,85.0922,0.1611077,1.837377,0,0,25.84154
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.02359,1.02359,0,0,0,1.02359,0,0,0,0,0,1.077463,1.02359,0,0,6.12855,24.08328,0,1.077463,-1.077463,32.05028,82.18004,0.1611077,1.125949,0,0,24.08328
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2577117,0.2577117,0,0,0,0.2577117,0,0,5.551115E-17,0,0,0.2712755,0.2577117,0,0,7.325731,23.00582,0,0.2712755,-0.2712755,31.76433,81.44684,0.1611077,0.2834828,0,0,23.00582
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.893984,1.893984,0,0,0,1.893984,0,0,2.220446E-16,0,0,1.993667,1.893984,0,0,7.627148,22.73454,0,1.993667,-1.993667,29.66282,76.05836,0.1611077,2.083382,0,0,22.73454
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.677521,1.677521,0,0,0,1.677521,0,0,0,0,0,1.765812,1.677521,0,0,9.842334,20.74088,0,1.765812,-1.765812,27.80149,71.28573,0.1611077,1.845274,0,0,20.74088
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.6793103,0.6793103,0,0,0,0.6793103,21.16218,0,0,0,0.1437569,0.7150635,0.6793103,0,0,11.80435,18.97507,0,0.5713066,-0.5713066,27.19928,69.74161,0.1611077,0.7472414,0.1150055,0,19.11882
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,12.43913,18.40376,1.074794,0,1.074794,28.21892,72.35606,0.1610769,0,0.8598351,0,19.47855
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,11.36434,19.37107,3.45126,0,3.45126,31.49307,80.7513,0.160978,0,2.761008,0,22.82233
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,5.450071,5.450071,0,0,0,5.450071,112.6074,0,0,0,6.137183,5.736917,5.450071,0,0,7.913078,22.47721,0.4002662,0,0.4002662,31.8728,81.72496,0.1609666,5.995078,4.909747,0,28.61439
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,5.824971,5.824971,0,0,0,5.824971,153.0397,0,0,0,8.914516,6.131548,5.824971,0,0,7.512812,22.83745,2.782968,0,2.782968,34.51295,88.49458,0.1608869,6.407468,7.131613,0,31.75196
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,5.461641,5.461641,0,0,0,5.461641,166.8381,0,0,0,9.112096,5.749095,5.461641,0,0,4.729845,25.34212,3.363,0,3.363,37.70338,96.67513,0.1607908,6.007805,7.289677,0,34.45421
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.784955,3.784955,0,0,0,3.784955,151.3174,0.3762885,0,0,5.727296,3.984163,3.784955,0,0,1.366844,28.36882,1.366844,0,1.366844,39.00008,100,0.1607517,4.163451,4.581837,0,34.09612
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,5.13641,5.13641,0,0,0,5.13641,139.282,1.747347,0,0,7.154095,5.406747,5.13641,0,0,0,29.59898,0,0,0,39.00008,100,0.1607517,5.650051,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.269146,2.269146,0,0,0,2.269146,378.1483,6.192162,0,0,8.580737,2.388575,2.269146,0,0,0,29.59898,0,0,0,39.00008,100,0.1607517,2.496061,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607517,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607517,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607517,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.8770713,0.8770713,0,0,0,0.8770713,60.95958,0,0,0,0.534659,0.923233,0.8770713,0,0,0,29.59898,0,0.388574,-0.388574,38.59048,98.94976,0.1607517,0.9647784,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,10.23623,10.23623,10.6907,0,3.040747,10.23623,0,0,0,0,0,0,0,0.4544725,0.4317489,0.4317489,29.2104,0.4317489,0,0.4317489,39.00008,100,0.1607621,11.25985,0,12,29.2104
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,10.13475,10.13475,10.13475,0,2.900091,10.13475,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1607621,11.14822,0,12,29.59898
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.774215,3.774215,0,0,0,3.774215,0,0,4.440892E-16,0,0,3.972858,3.774215,0,0,0,29.59898,0,3.972858,-3.972858,34.81232,89.26218,0.1607621,4.151637,0,0,29.59898
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.5176824,0.5176824,0,0,0,0.5176824,0,0,0,0,0,0.5449288,0.5176824,0,0,4.414287,25.62612,0,0.5449288,-0.5449288,34.23791,87.78934,0.1607621,0.5694507,0,0,25.62612
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.8572671,0.8572671,0,0,0,0.8572671,0,0,0,0,0,0.9023864,0.8572671,0,0,5.019763,25.08119,0,0.9023864,-0.9023864,33.28671,85.35037,0.1607621,0.9429938,0,0,25.08119
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.08102954,0.08102954,0,0,0,0.08102954,0,0,1.387779E-17,0,0,0.08529425,0.08102954,0,0,6.022415,24.1788,0,0.08529425,-0.08529425,33.1968,85.11984,0.1607621,0.0891325,0,0,24.1788
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.545588,1.545588,0,0,0,1.545588,0,0,2.220446E-16,0,0,1.626935,1.545588,0,0,6.117187,24.09351,0,1.626935,-1.626935,31.48186,80.72257,0.1607621,1.700147,0,0,24.09351
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.7208565,0.7208565,0,0,0,0.7208565,0,0,1.110223E-16,0,0,0.7587963,0.7208565,0,0,7.924892,22.46658,0,0.7587963,-0.7587963,30.68202,78.6717,0.1607621,0.7929421,0,0,22.46658
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.6238096,0.6238096,0,0,0,0.6238096,0,0,1.110223E-16,0,0,0.6566417,0.6238096,0,0,8.768,21.70778,0,0.6566417,-0.6566417,29.98986,76.89693,0.1607621,0.6861906,0,0,21.70778
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.274045,1.274045,0,0,0,1.274045,0,0,0,0,0,1.3411,1.274045,0,0,9.497602,21.05114,0,1.3411,-1.3411,28.57622,73.27221,0.1607621,1.401449,0,0,21.05114
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.7156402,0.7156402,0,0,0,0.7156402,0,0,1.110223E-16,0,0,0.7533056,0.7156402,0,0,10.98771,19.71004,0,0.7533056,-0.7533056,27.78217,71.23618,0.1607621,0.7872043,0,0,19.71004
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.87392,3.87392,0,0,0,3.87392,1.810511,0,4.440892E-16,0,0.07013774,4.077811,3.87392,0,0,11.82472,18.95673,0,4.007673,-4.007673,23.55771,60.40425,0.1607621,4.261312,0.05611019,0,19.02687
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.771361,3.771361,0,0,0,3.771361,21.1669,0,4.440892E-16,0,0.7982804,3.969854,3.771361,0,0,16.27769,14.94906,0,3.171573,-3.171573,20.21457,51.83214,0.1607621,4.148497,0.6386243,0,15.74734
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,6.847491,6.847491,0,0,0,6.847491,21.1243,0,8.881784E-16,0,1.446484,7.207886,6.847491,0,0,19.80166,11.77749,0,5.761401,-5.761401,14.14153,36.26025,0.1607621,7.53224,1.157188,0,13.22397
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.335426,2.335426,0,0,0,2.335426,67.25453,0,0,0,1.57068,2.458343,2.335426,0,0,26.20321,6.016085,0,0.8876634,-0.8876634,13.20585,33.86108,0.1607621,2.568969,1.256544,0,7.586764
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,7.034462,7.034462,12,0,3.372,7.034462,30.19847,0,0,0,2.1243,0,0,4.965538,4.717261,27.18951,5.128421,6.841561,0,6.841561,19.69632,50.50328,0.1609153,7.737908,1.69944,12,7.252721
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,6.518503,6.518503,12,0,3.372,6.518503,78.95399,0,0,0,5.146618,0,0,5.481497,5.207422,20.34795,11.28583,10.35404,0,10.35404,29.51903,75.68966,0.1610683,7.170353,4.117295,12,16.43245
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.441646,0.441646,6.119708,0,1.884286,0.441646,1041.501,8.881784E-16,0,0,4.599747,0,0,5.678062,5.394159,9.993906,20.60446,9.993906,0,9.993906,39.00008,100,0.1609387,0.4858106,3.679798,12,25.20421
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.585324,0.585324,0,0,0,0.585324,1060.911,5.593638,0,0,6.209769,0.6161305,0.585324,0,0,0,29.59898,0,0,0,39.00008,100,0.1609387,0.6438564,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609387,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.861676,1.861676,0,0,0,1.861676,180.9801,1.409604,0,0,3.369263,1.959659,1.861676,0,0,0,29.59898,0,0,0,39.00008,100,0.1609387,2.047843,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.029022,2.029022,0,0,0,2.029022,164.6638,1.205251,0,0,3.341064,2.135813,2.029022,0,0,0,29.59898,0,0,0,39.00008,100,0.1609387,2.231924,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,7.479024,7.479024,0,0,0,7.479024,17.20482,0,0,0,1.286753,7.872657,7.479024,0,0,0,29.59898,0,6.585904,-6.585904,32.05793,82.19965,0.1609387,8.226926,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,7.317671,23.01307,0.4586999,0,0.4586999,32.49309,83.31544,0.1609257,0,0.3669599,0,23.47177
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2785862,0.2785862,0,0,0,0.2785862,0,0,5.551115E-17,0,0,0.2932487,0.2785862,0,0,6.858971,23.4259,0,0.2932487,-0.2932487,32.18398,82.52285,0.1609257,0.3064449,0,0,23.4259
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.974988,3.974988,0,0,0,3.974988,0,0,4.440892E-16,0,0,4.184198,3.974988,0,0,7.184803,23.13266,0,4.184198,-4.184198,27.77344,71.21381,0.1609257,4.372488,0,0,23.13266
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.7626381,0.7626381,0,0,0,0.7626381,0,0,1.110223E-16,0,0,0.8027769,0.7626381,0,0,11.83391,18.94846,0,0.8027769,-0.8027769,26.92724,69.04407,0.1609257,0.8389019,0,0,18.94846
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.8965825,0.8965825,0,0,0,0.8965825,0,0,0,0,0,0.943771,0.8965825,0,0,12.72589,18.14568,0,0.943771,-0.943771,25.93242,66.49325,0.1609257,0.9862407,0,0,18.14568
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.231362,3.231362,0,0,0,3.231362,0,0,0,0,0,3.401434,3.231362,0,0,13.77452,17.20191,0,3.401434,-3.401434,22.34699,57.29987,0.1609257,3.554498,0,0,17.20191
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.265806,3.265806,0,0,0,3.265806,0,0,4.440892E-16,0,0,3.43769,3.265806,0,0,17.55389,13.80048,0,3.43769,-3.43769,18.72335,48.00849,0.1609257,3.592386,0,0,13.80048
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37355,10.36278,0,0,0,18.72335,48.00849,0.1609257,0,0,0,10.36278
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.5455756,0.5455756,0,0,0,0.5455756,0,0,1.110223E-16,0,0,0.5742902,0.5455756,0,0,21.37355,10.36278,0,0.5742902,-0.5742902,18.11799,46.4563,0.1609257,0.6001332,0,0,10.36278
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1919337,0.1919337,0,0,0,0.1919337,0,0,2.775558E-17,0,0,0.2020355,0.1919337,0,0,22.01165,9.788494,0,0.2020355,-0.2020355,17.90503,45.91024,0.1609257,0.2111271,0,0,9.788494
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23613,9.586459,0,0,0,17.90503,45.91024,0.1609257,0,0,0,9.586459
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.940117,1.940117,0,0,0,1.940117,0,0,0,0,0,2.042229,1.940117,0,0,22.23613,9.586459,0,2.042229,-2.042229,15.75233,40.39051,0.1609257,2.134129,0,0,9.586459
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.2756,2.2756,0,0,0,2.2756,7.974192,0,4.440892E-16,0,0.1814607,2.395369,2.2756,0,0,24.50528,7.54423,0,2.213908,-2.213908,13.41867,34.40677,0.1609257,2.50316,0.1451686,0,7.725691
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,5.691782,5.691782,12,0,3.372,5.691782,36.10752,8.881784E-16,0,0,2.055161,0,0,6.308218,5.992807,26.96517,5.330322,8.047968,0,8.047968,21.05364,53.98359,0.161107,6.260961,1.644129,12,7.385484
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,10.65667,10.65667,12,0,3.372,10.65667,26.24721,0,0,0,2.797078,0,0,1.343329,1.276163,18.91721,12.57349,4.073241,0,4.073241,24.91786,63.89182,0.1611896,11.72234,2.237663,12,15.37057
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.7565657,0.7565657,9.556565,0,2.753811,0.7565657,771.7735,1.776357E-15,0,0,5.838974,0,0,8.8,8.36,14.84396,16.23941,14.19897,0,14.19897,38.38819,98.43105,0.1611112,0.8322223,4.671179,12,22.07838
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,9.630468,0,0,10.27546,0,0,0,0,0.6449904,29.01849,0.6449904,0,0.6449904,39.00008,100,0.1610929,0,8.220367,0,39.29395
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,8.226765,8.226765,3,0,1.095,8.226765,143.6415,6.315188,0,0,11.81705,5.501858,5.226765,0,0,0,29.59898,0,0,0,39.00008,100,0.1610929,9.049441,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.9152536,0.9152536,0,0,0,0.9152536,1152.99,9.58936,0,0,10.55278,0.9634248,0.9152536,0,0,0,29.59898,0,0,0,39.00008,100,0.1610929,1.006779,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,6.702821,6.702821,0,0,0,6.702821,129.5103,1.62524,0,0,8.680841,7.055601,6.702821,0,0,0,29.59898,0,0,0,39.00008,100,0.1610929,7.373103,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,7.189836,7.189836,0,0,0,7.189836,105.8791,0.04428589,0,0,7.612534,7.568248,7.189836,0,0,0,29.59898,0,0,0,39.00008,100,0.1610929,7.908819,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,8.065443,8.065443,3,0,1.095,8.065443,93.14011,2.180117,0,0,7.512162,5.332045,5.065443,0,0,0,29.59898,0,0,0,39.00008,100,0.1610929,8.871987,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.513372,5.513372,0,0,0,5.513372,76.78835,0,0,0,4.233628,5.80355,5.513372,0,0,0,29.59898,0,1.569922,-1.569922,37.34523,95.75682,0.1610929,6.06471,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.8860183,0.8860183,0,0,0,0.8860183,287.1281,0,0,0,2.544007,0.9326509,0.8860183,0,0,1.744358,28.02906,1.611356,0,1.611356,38.8739,99.67648,0.1610472,0.9746201,2.035206,0,30.57306
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,12.79831,12.79831,12,0,3.372,12.79831,4.236355,0,0,0,0.5421821,0.8403311,0.7983145,0,0,0.1330014,29.47928,0,0.298149,-0.298149,38.55962,98.87064,0.1610472,14.07815,0.4337457,12,30.02146
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.464278,29.18113,0,0,0,38.55962,98.87064,0.1610472,0,0,0,29.18113
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,6.6761,6.6761,0,0,0,6.6761,0,0,8.881784E-16,0,0,7.027474,6.6761,0,0,0.464278,29.18113,0,7.027474,-7.027474,31.15202,79.87681,0.1610472,7.34371,0,0,29.18113
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.964016,4.964016,0,0,0,4.964016,0,0,8.881784E-16,0,0,5.225281,4.964016,0,0,8.272582,22.15365,0,5.225281,-5.225281,25.64409,65.75394,0.1610472,5.460418,0,0,22.15365
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.059513,2.059513,0,0,0,2.059513,0,0,4.440892E-16,0,0,2.167908,2.059513,0,0,14.07845,16.92837,0,2.167908,-2.167908,23.35891,59.89453,0.1610472,2.265464,0,0,16.92837
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.083669,1.083669,0,0,0,1.083669,0,0,0,0,0,1.140704,1.083669,0,0,16.48724,14.76046,0,1.140704,-1.140704,22.1565,56.81144,0.1610472,1.192036,0,0,14.76046
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.503407,1.503407,0,0,0,1.503407,0,0,0,0,0,1.582534,1.503407,0,0,17.75469,13.61976,0,1.582534,-1.582534,20.48837,52.53417,0.1610472,1.653748,0,0,13.61976
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.51306,12.03723,0,0,0,20.48837,52.53417,0.1610472,0,0,0,12.03723
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2681311,0.2681311,0,0,0,0.2681311,0,0,5.551115E-17,0,0,0.2822433,0.2681311,0,0,19.51306,12.03723,0,0.2822433,-0.2822433,20.19086,51.77132,0.1610472,0.2949442,0,0,12.03723
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.297886,1.297886,0,0,0,1.297886,0,0,0,0,0,1.366195,1.297886,0,0,19.82666,11.75498,0,1.366195,-1.366195,18.75076,48.07878,0.1610472,1.427674,0,0,11.75498
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.448612,2.448612,0,0,0,2.448612,0,0,0,0,0,2.577486,2.448612,0,0,21.34465,10.38879,0,2.577486,-2.577486,16.03385,41.11236,0.1610472,2.693473,0,0,10.38879
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.479016,1.479016,0,0,0,1.479016,0,0,2.220446E-16,0,0,1.556859,1.479016,0,0,24.20853,7.811303,0,1.556859,-1.556859,14.39278,36.90449,0.1610472,1.626917,0,0,7.811303
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.09839007,0.09839007,0,0,0,0.09839007,168.1018,0,0,0,0.1653954,0.1035685,0.09839007,0,0,25.93837,6.254444,0.06182695,0,0.06182695,14.45143,37.05488,0.1610455,0.1082291,0.1323164,0,6.419839
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.898663,2.898663,0,0,0,2.898663,33.89544,0,4.440892E-16,0,0.9825146,3.051224,2.898663,0,0,25.87654,6.310088,0,2.06871,-2.06871,12.27082,31.46358,0.1610455,3.18853,0.7860117,0,7.292603
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,28.17511,4.241378,2.934972,0,2.934972,15.05518,38.60295,0.1609624,0,2.347978,0,7.17635
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,5.290828,5.290828,0,0,0,5.290828,52.07418,0,8.881784E-16,0,2.755155,5.569293,5.290828,0,0,25.24014,6.882853,0,2.814138,-2.814138,12.08882,30.99691,0.1609624,5.819911,2.204124,0,9.638008
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,6.778485,6.778485,12,0,3.372,6.778485,55.7611,0,0,0,3.779757,0,0,5.221515,4.96044,28.36696,4.068716,8.740197,0,8.740197,20.3805,52.25758,0.1611503,7.456333,3.023806,12,7.848473
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,10.2463,10.2463,12,0,3.372,10.2463,39.18061,0,0,0,4.014563,0,0,1.753701,1.666016,19.62676,11.93489,5.680579,0,5.680579,25.76957,66.07568,0.1612642,11.27093,3.21165,12,15.94946
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,13.94618,17.04741,12.35926,0,12.35926,37.49459,96.13979,0.1612007,0,3.199408,12,21.04667
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,2.78084,0,0,4.367762,0,0,0,0,1.586922,28.17075,1.586922,0,1.586922,39.00008,100,0.161156,0,3.49421,0,32.53851
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,8.729503,8.729503,4.780912,0,1.545571,8.729503,47.61338,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.161156,9.602453,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,5.926697,5.926697,0,0,0,5.926697,31.62691,0,8.881784E-16,0,1.874431,6.238629,5.926697,0,0,0,29.59898,0,4.364198,-4.364198,34.39981,88.20446,0.161156,6.519367,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.142162,3.142162,0,0,0,3.142162,56.20792,0,0,0,1.766144,3.307539,3.142162,0,0,4.849109,25.23478,0,1.541395,-1.541395,32.77504,84.03839,0.161156,3.456378,1.412915,0,27.00093
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,5.373617,5.373617,0,0,0,5.373617,32.16184,0,0,0,1.728254,5.656439,5.373617,0,0,6.561769,23.69339,0,3.928185,-3.928185,28.63437,73.4213,0.161156,5.910979,1.382603,0,25.42164
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,10.92642,19.7652,0.5451958,0,0.5451958,29.15158,74.74751,0.1611406,0,0.4361566,0,20.3104
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,9.178853,9.178853,12,0,3.372,9.178853,0,0,0,0,0,0,0,2.821147,2.68009,10.38122,20.25588,2.68009,0,2.68009,31.69414,81.26687,0.1612038,10.09674,0,12,20.25588
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,5.343877,5.343877,0,0,0,5.343877,0,0,0,0,0,5.625134,5.343877,0,0,7.701134,22.66796,0,5.625134,-5.625134,25.76473,66.06328,0.1612038,5.878265,0,0,22.66796
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.530996,4.530996,0,0,0,4.530996,0,0,0,0,0,4.76947,4.530996,0,0,13.95128,17.04282,0,4.76947,-4.76947,20.73727,53.17237,0.1612038,4.984096,0,0,17.04282
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.300306,0.300306,0,0,0,0.300306,0,0,5.551115E-17,0,0,0.3161116,0.300306,0,0,19.25069,12.27335,0,0.3161116,-0.3161116,20.40406,52.31799,0.1612038,0.3303366,0,0,12.27335
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.4817178,0.4817178,0,0,0,0.4817178,0,0,1.110223E-16,0,0,0.5070714,0.4817178,0,0,19.60193,11.95724,0,0.5070714,-0.5070714,19.86956,50.94748,0.1612038,0.5298896,0,0,11.95724
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16534,11.45017,0,0,0,19.86956,50.94748,0.1612038,0,0,0,11.45017
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.016102,1.016102,0,0,0,1.016102,0,0,0,0,0,1.069582,1.016102,0,0,20.16534,11.45017,0,1.069582,-1.069582,18.74212,48.05662,0.1612038,1.117713,0,0,11.45017
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.389002,1.389002,0,0,0,1.389002,0,0,2.220446E-16,0,0,1.462107,1.389002,0,0,21.35377,10.38059,0,1.462107,-1.462107,17.20092,44.10484,0.1612038,1.527902,0,0,10.38059
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97833,8.918482,0,0,0,17.20092,44.10484,0.1612038,0,0,0,8.918482
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.5707772,0.5707772,0,0,0,0.5707772,0,0,0,0,0,0.6008182,0.5707772,0,0,22.97833,8.918482,0,0.6008182,-0.6008182,16.5676,42.48095,0.1612038,0.627855,0,0,8.918482
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1610365,0.1610365,0,0,0,0.1610365,0,0,0,0,0,0.1695121,0.1610365,0,0,23.6459,8.317664,0,0.1695121,-0.1695121,16.38892,42.02279,0.1612038,0.1771401,0,0,8.317664
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.838886,1.838886,0,0,0,1.838886,6.208653,0,2.220446E-16,0,0.1141701,1.93567,1.838886,0,0,23.83425,8.148152,0,1.8215,-1.8215,14.46889,37.09965,0.1612038,2.022775,0.09133607,0,8.262322
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.079894,2.079894,0,0,0,2.079894,114.9666,0,0,0,2.391183,2.189362,2.079894,0,0,25.85814,6.326652,0.2018211,0,0.2018211,14.66036,37.59058,0.1611981,2.287883,1.912946,0,8.717834
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,25.65632,6.508291,3.583312,0,3.583312,18.05978,46.30705,0.1610972,0,2.866649,0,10.0916
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.683467,3.683467,0,0,0,3.683467,78.84673,0,0,0,2.904293,3.877333,3.683467,0,0,22.07301,9.733272,0,0.9730404,-0.9730404,17.03411,43.67712,0.1610972,4.051814,2.323435,0,12.63756
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.641124,1.641124,0,0,0,1.641124,493.5768,0,0,0,8.100207,1.727499,1.641124,0,0,23.15416,8.760231,6.372708,0,6.372708,23.07979,59.17884,0.160918,1.805236,6.480166,0,16.86044
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,11.68609,11.68609,11.68609,0,3.292582,11.68609,96.535,0,0,0,11.28117,0,0,0,0,16.78145,14.49567,11.28117,0,11.28117,33.78205,86.62047,0.1610111,12.8547,9.024937,12,25.77684
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.9568532,0.9568532,0,0,0,0.9568532,1126.359,4.270102,0,0,10.7776,1.007214,0.9568532,0,0,5.500284,24.64872,5.500284,0,5.500284,39.00008,100,0.160857,1.052539,8.62208,0,35.42632
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.160857,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.711242,3.711242,0,0,0,3.711242,88.14337,0,0,0,3.271214,3.906571,3.711242,0,0,0,29.59898,0,0.6353567,-0.6353567,38.33035,98.28276,0.160857,4.082366,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.799204,3.799204,0,0,0,3.799204,111.4386,0,0,0,4.233779,3.999162,3.799204,0,0,0.7059519,28.96362,0.2346169,0,0.2346169,38.55293,98.85347,0.1608505,4.179125,3.387023,0,33.1974
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.432497,4.432497,0,0,0,4.432497,84.15731,0,0,0,3.73027,4.665786,4.432497,0,0,0.471335,29.17478,0,0.9355158,-0.9355158,37.56681,96.32496,0.1608505,4.875746,2.984216,0,32.90504
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.400598,4.400598,0,0,0,4.400598,54.47858,0,8.881784E-16,0,2.397383,4.632208,4.400598,0,0,1.510797,28.23926,0,2.234825,-2.234825,35.2111,90.28468,0.1608505,4.840658,1.917907,0,30.63664
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,6.768357,6.768357,0,0,0,6.768357,7.885118,0,8.881784E-16,0,0.533693,7.124587,6.768357,0,0,3.993936,26.00444,0,6.590894,-6.590894,28.26369,72.47085,0.1608505,7.445193,0.4269544,0,26.53813
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31715,19.41354,0,0,0,28.26369,72.47085,0.1608505,0,0,0,19.41354
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.658258,3.658258,0,0,0,3.658258,0,0,4.440892E-16,0,0,3.850798,3.658258,0,0,11.31715,19.41354,0,3.850798,-3.850798,24.20459,62.06292,0.1608505,4.024084,0,0,19.41354
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.59582,15.56274,0,0,0,24.20459,62.06292,0.1608505,0,0,0,15.56274
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.59582,15.56274,0,0,0,24.20459,62.06292,0.1608505,0,0,0,15.56274
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.59582,15.56274,0,0,0,24.20459,62.06292,0.1608505,0,0,0,15.56274
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.56191,1.56191,0,0,0,1.56191,0,0,2.220446E-16,0,0,1.644115,1.56191,0,0,15.59582,15.56274,0,1.644115,-1.644115,22.47154,57.61921,0.1608505,1.718101,0,0,15.56274
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.076368,1.076368,0,0,0,1.076368,0,0,2.220446E-16,0,0,1.133019,1.076368,0,0,17.42261,13.91863,0,1.133019,-1.133019,21.27723,54.5569,0.1608505,1.184005,0,0,13.91863
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.68152,12.78561,0,0,0,21.27723,54.5569,0.1608505,0,0,0,12.78561
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.578922,0.578922,0,0,0,0.578922,0,0,1.110223E-16,0,0,0.6093916,0.578922,0,0,18.68152,12.78561,0,0.6093916,-0.6093916,20.63488,52.90984,0.1608505,0.6368142,0,0,12.78561
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.5068145,0.5068145,0,0,0,0.5068145,0,0,0,0,0,0.5334889,0.5068145,0,0,19.35862,12.17622,0,0.5334889,-0.5334889,20.07253,51.46792,0.1608505,0.557496,0,0,12.17622
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.000296,2.000296,0,0,0,2.000296,0,0,0,0,0,2.105575,2.000296,0,0,19.95139,11.64273,0,2.105575,-2.105575,17.85306,45.77699,0.1608505,2.200326,0,0,11.64273
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.118357,3.118357,0,0,0,3.118357,5.491286,0,4.440892E-16,0,0.1712379,3.282481,3.118357,0,0,22.29091,9.537154,0,3.111243,-3.111243,14.57352,37.36793,0.1608505,3.430193,0.1369903,0,9.708392
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,7.824239,7.824239,12,0,3.372,7.824239,16.31636,0,0,0,1.276631,0,0,4.175761,3.966973,25.74785,6.425911,5.243604,0,5.243604,19.54804,50.12308,0.1609672,8.606663,1.021305,12,7.702542
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,9.907079,9.907079,12,0,3.372,9.907079,39.21292,0,0,0,3.884855,0,0,2.092921,1.988275,20.50425,11.14515,5.87313,0,5.87313,25.11978,64.40956,0.1610854,10.89779,3.107884,12,15.03001
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.558775,3.558775,11.38163,0,3.215553,3.558775,64.74123,-8.881784E-16,0,0,2.303995,0,0,7.822857,7.431714,14.63112,16.43097,9.735709,0,9.735709,34.35588,88.09184,0.1612219,3.914653,1.843196,12,18.73497
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.5905486,0.5905486,0,0,0,0.5905486,317.9705,0,0,0,1.87777,0.6216301,0.5905486,0,0,4.895409,25.19311,1.25614,0,1.25614,35.54757,91.14742,0.1611868,0.6496035,1.502216,0,27.07088
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,5.917189,5.917189,0,0,0,5.917189,36.89495,0,8.881784E-16,0,2.183144,6.228621,5.917189,0,0,3.639269,26.32364,0,4.045476,-4.045476,31.28326,80.21332,0.1611868,6.508908,1.746515,0,28.50678
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.868922,3.868922,0,0,0,3.868922,62.04154,0,0,0,2.400339,4.072549,3.868922,0,0,8.134243,22.27816,0,1.672211,-1.672211,29.52059,75.69368,0.1611868,4.255814,1.920271,0,24.6785
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,7.862786,7.862786,11.81039,0,3.324029,7.862786,74.23426,0,0,0,5.836881,0,0,3.947605,3.750224,9.992254,20.60595,9.587106,0,9.587106,38.61572,99.01447,0.161348,8.649065,4.669505,12,26.44283
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.552505,0,0,2.957654,0,0,0,0,0.4051489,29.23434,0.4051489,0,0.4051489,39.00008,100,0.1613367,0,2.366123,0,32.192
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,5.854975,5.854975,0,0,0,5.854975,46.53577,0,0,0,2.724658,6.163131,5.854975,0,0,0,29.59898,0,3.438474,-3.438474,35.37561,90.7065,0.1613367,6.440472,2.179726,0,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,6.514585,6.514585,0,0,0,6.514585,29.95608,0,0,0,1.951515,6.857458,6.514585,0,0,3.820526,26.1605,0,4.905944,-4.905944,30.20429,77.44674,0.1613367,7.166044,1.561212,0,28.11202
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3104764,0.3104764,0,0,0,0.3104764,375.3886,0,0,0,1.165493,0.3268172,0.3104764,0,0,9.271575,21.25456,0.8386757,0,0.8386757,30.99993,79.48683,0.1613133,0.341524,0.9323943,0,22.42005
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.136918,2.136918,0,0,0,2.136918,15.38379,0,0,0,0.3287391,2.249388,2.136918,0,0,8.432899,22.00937,0,1.920649,-1.920649,28.97539,74.29572,0.1613133,2.35061,0.2629913,0,22.33811
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,6.480986,6.480986,0,0,0,6.480986,0,0,8.881784E-16,0,0,6.822091,6.480986,0,0,10.56695,20.08872,0,6.822091,-6.822091,21.78427,55.85699,0.1613133,7.129085,0,0,20.08872
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.688217,2.688217,0,0,0,2.688217,0,0,4.440892E-16,0,0,2.829702,2.688217,0,0,18.14705,13.26663,0,2.829702,-2.829702,18.8015,48.20889,0.1613133,2.957039,0,0,13.26663
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3040602,0.3040602,0,0,0,0.3040602,0,0,0,0,0,0.3200634,0.3040602,0,0,21.29117,10.43693,0,0.3200634,-0.3200634,18.46413,47.34382,0.1613133,0.3344662,0,0,10.43693
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.763271,1.763271,0,0,0,1.763271,0,0,2.220446E-16,0,0,1.856075,1.763271,0,0,21.64679,10.11686,0,1.856075,-1.856075,16.50765,42.32723,0.1613133,1.939598,0,0,10.11686
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3233037,0.3233037,0,0,0,0.3233037,0,0,0,0,0,0.3403197,0.3233037,0,0,23.7091,8.260789,0,0.3403197,-0.3403197,16.14892,41.40741,0.1613133,0.3556341,0,0,8.260789
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.8318624,0.8318624,0,0,0,0.8318624,0,0,1.110223E-16,0,0,0.8756446,0.8318624,0,0,24.08723,7.92047,0,0.8756446,-0.8756446,15.22591,39.04073,0.1613133,0.9150487,0,0,7.92047
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.7559637,0.7559637,0,0,0,0.7559637,0,0,1.110223E-16,0,0,0.7957513,0.7559637,0,0,25.06017,7.044825,0,0.7957513,-0.7957513,14.38712,36.88997,0.1613133,0.8315601,0,0,7.044825
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.027877,2.027877,0,0,0,2.027877,0,0,4.440892E-16,0,0,2.134607,2.027877,0,0,25.94434,6.249074,0,2.134607,-2.134607,12.13704,31.12056,0.1613133,2.230664,0,0,6.249074
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.576757,1.576757,0,0,0,1.576757,0,0,2.220446E-16,0,0,1.659744,1.576757,0,0,28.31612,4.114466,0,1.659744,-1.659744,10.38752,26.63461,0.1613133,1.734433,0,0,4.114466
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.310388,2.310388,11.11039,0,3.146928,2.310388,0,0,0,0,0,0,0,8.8,8.36,30.16028,2.454722,8.36,0,8.36,18.31851,46.97045,0.1614742,2.541427,0,12,2.454722
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.461238,2.461238,11.26124,0,3.185093,2.461238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.80029,9.978723,8.36,0,8.36,26.2495,67.30629,0.1616419,2.707361,0,12,9.978723
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3099354,0.3099354,9.109936,0,2.640814,0.3099354,9.99666,0,0,0,0.03098319,0,0,8.8,8.36,13.44028,17.50272,8.390984,0,8.390984,34.20989,87.71749,0.1617042,0.3409289,0.02478655,12,17.5337
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.806355,3.806355,0,0,0,3.806355,11.35756,0,4.440892E-16,0,0.4323089,4.006689,3.806355,0,0,5.049301,25.05461,0,3.57438,-3.57438,30.44216,78.05667,0.1617042,4.18699,0.3458471,0,25.48692
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.399166,2.399166,0,0,0,2.399166,65.09275,0,0,0,1.561683,2.525438,2.399166,0,0,9.020835,21.48023,0,0.9637547,-0.9637547,29.42628,75.45184,0.1617042,2.639082,1.249346,0,23.04191
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,18.90758,18.90758,12,0,3.372,18.90758,5.547441,0,3.552714E-15,0.4383399,1.048887,7.271139,6.907582,0,0,10.09167,20.51647,0,6.222251,-6.222251,22.86745,58.63436,0.1617042,20.79834,0.8391096,12,21.56536
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,5.903762,5.903762,12,0,3.372,5.903762,31.96909,0,0,0,1.887379,0,0,6.096238,5.791426,17.00529,14.29422,7.678805,0,7.678805,30.1522,77.31318,0.1618721,6.494138,1.509903,12,16.1816
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,11.91698,11.91698,12,0,3.372,11.91698,15.55153,0,0,0,1.853272,0,0,0.08302114,0.07887009,9.326481,21.20514,1.932142,0,1.932142,31.98519,82.01315,0.1619074,13.10868,1.482618,12,23.05842
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,0,0,0,0,0,0,0,2.396267,0,0,0,0,7.394339,22.94407,2.396267,0,2.396267,34.25849,87.84211,0.1618407,0,1.917013,0,25.34034
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.577057,4.577057,0,0,0,4.577057,86.54894,0,0,0,3.961395,4.817955,4.577057,0,0,4.998072,25.10071,0,0.8565602,-0.8565602,33.3556,85.527,0.1618407,5.034763,3.169116,0,29.06211
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.757813,1.757813,0,0,0,1.757813,92.8991,2.220446E-16,0,0,1.632992,1.850329,1.757813,0,0,5.949805,24.24415,0,0.2173369,-0.2173369,33.1265,84.93958,0.1618407,1.933594,1.306394,0,25.87715
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,9.91514,9.91514,12,0,3.372,9.91514,26.86321,0,0,0,2.663525,0,0,2.08486,1.980617,6.191291,24.02682,4.644142,0,4.644142,37.53232,96.23653,0.1619345,10.90665,2.13082,12,26.69034
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,5.042031,5.042031,0,0,0,5.042031,11.48414,0,0,0,0.579034,5.307401,5.042031,0,0,1.547149,28.20654,0,4.728367,-4.728367,32.54819,83.45673,0.1619345,5.546234,0.4632272,0,28.78558
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,5.158371,5.158371,0,0,0,5.158371,19.5353,0,8.881784E-16,0,1.007703,5.429864,5.158371,0,0,6.80089,23.47818,0,4.422161,-4.422161,27.88682,71.50452,0.1619345,5.674208,0.8061625,0,24.48588
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,5.438166,5.438166,0,0,0,5.438166,9.657045,0,0,0,0.5251662,5.724385,5.438166,0,0,11.7144,19.05602,0,5.199219,-5.199219,22.40636,57.4521,0.1619345,5.981983,0.4201329,0,19.58118
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.06777962,0.06777962,0,0,0,0.06777962,0,0,1.387779E-17,0,0,0.07134696,0.06777962,0,0,17.49131,13.8568,0,0.07134696,-0.07134696,22.33116,57.25926,0.1619345,0.07455757,0,0,13.8568
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,10.66712,10.66712,12,0,3.372,10.66712,0,0,0,0,0,0,0,1.332882,1.266238,17.57059,13.78545,1.266238,0,1.266238,23.53242,60.33941,0.1619636,11.73383,0,12,13.78545
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.30435,14.92506,8.36,0,8.36,31.46341,80.67524,0.162011,0,0,12,14.92506
