Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1822688,0.1822688,0,0,0,0.1822688,0,0,2.775558E-17,0,0,0.1918619,0.1822688,0,0,7.944348,22.44906,0,0.1918619,-0.1918619,31.26117,80.15668,0.162011,0.2004957,0,0,22.44906
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.7729202,0.7729202,0,0,0,0.7729202,0,0,1.110223E-16,0,0,0.8136002,0.7729202,0,0,8.157529,22.2572,0,0.8136002,-0.8136002,30.40356,77.95768,0.162011,0.8502122,0,0,22.2572
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.4263664,0.4263664,0,0,0,0.4263664,0,0,5.551115E-17,0,0,0.4488068,0.4263664,0,0,9.061529,21.4436,0,0.4488068,-0.4488068,29.93047,76.74465,0.162011,0.4690031,0,0,21.4436
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.9099584,0.9099584,0,0,0,0.9099584,0,0,1.110223E-16,0,0,0.9578509,0.9099584,0,0,9.560203,20.99479,0,0.9578509,-0.9578509,28.92081,74.15578,0.162011,1.000954,0,0,20.99479
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.5925703,0.5925703,0,0,0,0.5925703,0,0,1.110223E-16,0,0,0.6237582,0.5925703,0,0,10.62448,20.03695,0,0.6237582,-0.6237582,28.26331,72.46988,0.162011,0.6518273,0,0,20.03695
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.66262,1.66262,0,0,0,1.66262,0,0,2.220446E-16,0,0,1.750126,1.66262,0,0,11.31755,19.41319,0,1.750126,-1.750126,26.41852,67.73965,0.162011,1.828882,0,0,19.41319
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.211891,3.211891,0,0,0,3.211891,0,0,0,0,0,3.380938,3.211891,0,0,13.26213,17.66306,0,3.380938,-3.380938,22.85469,58.60166,0.162011,3.533081,0,0,17.66306
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.400753,1.400753,0,0,0,1.400753,0,0,2.220446E-16,0,0,1.474477,1.400753,0,0,17.01873,14.28212,0,1.474477,-1.474477,21.30046,54.61645,0.162011,1.540829,0,0,14.28212
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3424494,0.3424494,0,0,0,0.3424494,17.6388,0,5.551115E-17,0,0.06040398,0.3604731,0.3424494,0,0,18.65704,12.80764,0,0.3000691,-0.3000691,20.98416,53.80542,0.162011,0.3766944,0.04832318,0,12.86805
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.145344,2.145344,0,0,0,2.145344,15.30971,0,0,0,0.3284459,2.258257,2.145344,0,0,18.99045,12.50758,0,1.929811,-1.929811,18.94996,48.58954,0.162011,2.359879,0.2627567,0,12.83602
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.467525,4.467525,0,0,0,4.467525,20.5205,0,8.881784E-16,0,0.9167585,4.702658,4.467525,0,0,21.13468,10.57776,0,3.7859,-3.7859,14.95927,38.35703,0.162011,4.914278,0.7334068,0,11.49452
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,4.133132,4.133132,0,0,0,4.133132,85.49935,0,0,0,3.533801,4.350665,4.133132,0,0,25.34124,6.791864,0,0.8168641,-0.8168641,14.09822,36.14921,0.162011,4.546445,2.827041,0,10.32567
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,5.386921,5.386921,0,0,0,5.386921,82.92873,0,0,0,4.467305,5.670443,5.386921,0,0,26.24887,5.975,0,1.203138,-1.203138,12.83,32.89737,0.162011,5.925613,3.573844,0,10.44231
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,7.563553,7.563553,12,0,3.372,7.563553,38.61284,0,0,0,2.920503,0,0,4.436447,4.214625,27.58568,4.771863,7.135128,0,7.135128,19.59898,50.25368,0.1621602,8.319908,2.336402,12,7.692365
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.340366,1.340366,10.14037,0,2.901513,1.340366,265.659,0,0,0,3.560803,0,0,8.8,8.36,20.45056,11.19348,11.9208,0,11.9208,30.90804,79.25124,0.1621729,1.474403,2.848642,12,14.75428
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,6.941268,6.941268,12,0,3.372,6.941268,34.3581,0,0,0,2.384888,0,0,5.058732,4.805795,8.529754,21.9222,7.190683,0,7.190683,37.72972,96.74269,0.1623253,7.635395,1.907911,12,24.30709
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,5.420959,5.420959,0,0,0,5.420959,56.02581,0,0,0,3.037137,5.706273,5.420959,0,0,1.33907,28.39381,0,2.669137,-2.669137,34.91621,89.52856,0.1623253,5.963056,2.429709,0,31.43095
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.055105,3.055105,0,0,0,3.055105,117.6764,0,0,0,3.595139,3.2159,3.055105,0,0,4.304778,25.72468,0.3792385,0,0.3792385,35.27599,90.45106,0.1623148,3.360616,2.876111,0,29.31982
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,5.899882,5.899882,0,0,0,5.899882,32.65459,0,0,0,1.926582,6.210402,5.899882,0,0,3.925539,26.06599,0,4.28382,-4.28382,30.76044,78.87277,0.1623148,6.48987,1.541266,0,27.99257
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,8.685339,21.78217,0.589746,0,0.589746,31.31992,80.30733,0.1622984,0,0.4717968,0,22.37192
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.454713,1.454713,0,0,0,1.454713,33.54768,0,2.220446E-16,0,0.4880224,1.531276,1.454713,0,0,8.095593,22.31294,0,1.043254,-1.043254,30.22024,77.48763,0.1622984,1.600184,0.3904179,0,22.80097
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.592775,2.592775,0,0,0,2.592775,0,0,4.440892E-16,0,0,2.729237,2.592775,0,0,9.254765,21.26969,0,2.729237,-2.729237,27.34337,70.11106,0.1622984,2.852053,0,0,21.26969
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,9.29517,9.29517,12,0,3.372,9.29517,0,0,0,0,0,0,0,2.70483,2.569589,12.28725,18.54045,2.569589,0,2.569589,29.7811,76.36163,0.162357,10.22469,0,12,18.54045
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.717661,20.85308,8.36,0,8.36,37.71209,96.69746,0.1624035,0,0,12,20.85308
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.7846556,0.7846556,0,0,0,0.7846556,0,0,0,0,0,0.8259532,0.7846556,0,0,1.357661,28.37708,0,0.8259532,-0.8259532,36.84146,94.46508,0.1624035,0.8631212,0,0,28.37708
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.857645,2.857645,0,0,0,2.857645,0,0,4.440892E-16,0,0,3.008048,2.857645,0,0,2.275387,27.55113,0,3.008048,-3.008048,33.6707,86.33495,0.1624035,3.14341,0,0,27.55113
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.980326,1.980326,0,0,0,1.980326,0,0,2.220446E-16,0,0,2.084554,1.980326,0,0,5.617662,24.54308,0,2.084554,-2.084554,31.47338,80.70082,0.1624035,2.178359,0,0,24.54308
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.586322,1.586322,0,0,0,1.586322,0,0,2.220446E-16,0,0,1.669813,1.586322,0,0,7.933834,22.45853,0,1.669813,-1.669813,29.71325,76.18765,0.1624035,1.744954,0,0,22.45853
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04511959,0.04511959,0,0,0,0.04511959,0,0,6.938894E-18,0,0,0.04749431,0.04511959,0,0,9.789181,20.78872,0,0.04749431,-0.04749431,29.66318,76.05929,0.1624035,0.04963155,0,0,20.78872
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.841952,20.74122,0,0,0,29.66318,76.05929,0.1624035,0,0,0,20.74122
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.7319742,0.7319742,0,0,0,0.7319742,0,0,1.110223E-16,0,0,0.7704991,0.7319742,0,0,9.841952,20.74122,0,0.7704991,-0.7704991,28.851,73.97678,0.1624035,0.8051715,0,0,20.74122
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.095571,2.095571,0,0,0,2.095571,0,0,4.440892E-16,0,0,2.205864,2.095571,0,0,10.69806,19.97072,0,2.205864,-2.205864,26.52582,68.01479,0.1624035,2.305128,0,0,19.97072
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.368232,1.368232,0,0,0,1.368232,8.879557,0,0,0,0.121493,1.440245,1.368232,0,0,13.14902,17.76486,0,1.318752,-1.318752,25.13573,64.45047,0.1624035,1.505056,0.09719437,0,17.88635
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,11.96995,11.96995,12,0,3.372,11.96995,17.46991,0,0,0,2.091139,0,0,0.03005216,0.02854956,14.6143,16.44611,2.119688,0,2.119688,27.14665,69.60664,0.1624415,13.16694,1.672911,12,18.53724
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.620154,1.620154,9.149787,0,2.650896,1.620154,329.6886,0,0,0,5.341463,0,0,7.529634,7.153152,12.49461,18.35382,12.49461,0,12.49461,39.00008,100,0.1623903,1.782169,4.27317,12,23.69529
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,8.034041,0,0,8.034041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623903,0,6.427233,0,37.63302
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.31724,3.31724,0,0,0,3.31724,303.2838,6.568818,0,0,10.06065,3.491832,3.31724,0,0,0,29.59898,0,0,0,39.00008,100,0.1623903,3.648964,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.952999,4.952999,0,0,0,4.952999,201.3843,4.76088,0,0,9.974563,5.213683,4.952999,0,0,0,29.59898,0,0,0,39.00008,100,0.1623903,5.448299,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,6.206889,6.206889,0,0,0,6.206889,149.109,2.721461,0,0,9.255029,6.533567,6.206889,0,0,0,29.59898,0,0,0,39.00008,100,0.1623903,6.827578,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,6.794337,6.794337,0,0,0,6.794337,79.5233,0,0,0,5.403081,7.151934,6.794337,0,0,0,29.59898,0,1.748853,-1.748853,37.15662,95.27321,0.1623903,7.473771,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,6.137961,6.137961,0,0,0,6.137961,151.4277,0.8903931,0,0,9.294574,6.461011,6.137961,0,0,1.94317,27.85013,1.94317,0,1.94317,39.00008,100,0.1623367,6.751757,7.435659,0,37.1447
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,5.42663,5.42663,0,0,0,5.42663,140.1985,1.895812,0,0,7.608055,5.712243,5.42663,0,0,0,29.59898,0,0,0,39.00008,100,0.1623367,5.969294,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,13.43282,13.43282,8.718706,0,2.541833,13.43282,36.94104,8.881784E-16,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1623367,14.7761,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623367,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,21.80961,20.36,12,0,3.372,20.36,2.635624,0,1.449615,3.630577,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1623367,23.99058,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,9.414642,9.414642,12,0,3.372,9.414642,0,0,0,0,0,0,0,2.585357,2.456089,9.181541,21.33559,2.456089,0,2.456089,32.61975,83.64023,0.1623924,10.35611,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,10.11181,10.11181,12,0,3.372,10.11181,0,0,0,0,0,0,0,1.888187,1.793777,6.725451,23.54607,1.793777,0,1.793777,34.32148,88.00362,0.1624331,11.12299,0,12,23.54607
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,7.781888,7.781888,12,0,3.372,7.781888,0,0,0,0,0,0,0,4.218112,4.007206,4.931674,25.16047,4.007206,0,4.007206,38.12305,97.75121,0.1625238,8.560078,0,12,25.16047
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.216463,1.216463,0,0,0,1.216463,0,0,2.220446E-16,0,0,1.280487,1.216463,0,0,0.9244684,28.76696,0,1.280487,-1.280487,36.7733,94.29032,0.1625238,1.338109,0,0,28.76696
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.6156606,0.6156606,0,0,0,0.6156606,0,0,0,0,0,0.6480638,0.6156606,0,0,2.347232,27.48647,0,0.6480638,-0.6480638,36.09018,92.53873,0.1625238,0.6772267,0,0,27.48647
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.977067,1.977067,0,0,0,1.977067,0,0,0,0,0,2.081123,1.977067,0,0,3.067302,26.83841,0,2.081123,-2.081123,33.89648,86.91389,0.1625238,2.174773,0,0,26.83841
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.0366,1.0366,0,0,0,1.0366,0,0,2.220446E-16,0,0,1.091157,1.0366,0,0,5.379661,24.75728,0,1.091157,-1.091157,32.7463,83.96471,0.1625238,1.14026,0,0,24.75728
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.592058,23.66613,0,0,0,32.7463,83.96471,0.1625238,0,0,0,23.66613
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.084007,1.084007,0,0,0,1.084007,0,0,2.220446E-16,0,0,1.14106,1.084007,0,0,6.592058,23.66613,0,1.14106,-1.14106,31.54352,80.88066,0.1625238,1.192407,0,0,23.66613
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.284204,1.284204,0,0,0,1.284204,0,0,2.220446E-16,0,0,1.351793,1.284204,0,0,7.859902,22.52507,0,1.351793,-1.351793,30.1186,77.22704,0.1625238,1.412624,0,0,22.52507
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.361895,21.17327,0,0,0,30.1186,77.22704,0.1625238,0,0,0,21.17327
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.692775,3.692775,0,0,0,3.692775,2.600711,0,4.440892E-16,0,0.09603843,3.887132,3.692775,0,0,9.361895,21.17327,0,3.791094,-3.791094,26.12244,66.98048,0.1625238,4.062053,0.07683074,0,21.26931
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,7.875214,7.875214,12,0,3.372,7.875214,21.59609,0,0,0,1.700738,0,0,4.124786,3.918547,13.57422,17.38218,5.619285,0,5.619285,31.45336,80.64949,0.1626426,8.662735,1.36059,12,19.08292
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,17.14994,17.14994,12,0,3.372,17.14994,26.00013,0,0,0,4.459007,5.420993,5.149943,0,0,7.954936,22.43954,0,0.9619858,-0.9619858,30.43934,78.04944,0.1626426,18.86494,3.567206,12,26.89854
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,6.847515,6.847515,8.073319,0,2.37855,6.847515,112.9386,0,0,0,7.733489,0,0,1.225805,1.164514,9.023809,21.47755,8.898003,0,8.898003,38.88073,99.69398,0.162639,7.532266,6.186791,12,29.21104
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.248787,3.248787,0,0,0,3.248787,309.1329,6.497487,0,0,10.04307,3.419776,3.248787,0,0,0.1258063,29.48575,0.1258063,0,0.1258063,39.00008,100,0.1626355,3.573666,8.034455,0,39.52882
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,7.173793,7.173793,0,0,0,7.173793,141.8169,2.622288,0,0,10.17365,7.551361,7.173793,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,7.891172,8.138919,0,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.5976485,0.5976485,0,0,0,0.5976485,1788.483,10.05974,0,0,10.68884,0.6291037,0.5976485,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,0.6574134,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,8.878916,8.878916,3,0,1.095,8.878916,130.3577,5.386016,0,0,11.57435,6.188332,5.878916,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,9.766808,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,6.147789,6.147789,0,0,0,6.147789,148.8841,2.681723,0,0,9.15308,6.471357,6.147789,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,6.762568,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,5.474168,5.474168,0,0,0,5.474168,114.452,0.5030149,0,0,6.265297,5.762282,5.474168,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,6.021585,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.997121,2.997121,0,0,0,2.997121,177.1819,2.155491,0,0,5.310355,3.154864,2.997121,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,3.296833,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,11.74452,11.74452,8.978716,0,2.607615,11.74452,24.78921,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1626355,12.91897,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,19.46128,19.46128,12,0,3.372,19.46128,2.768659,0,0,1.047405,0.5388164,7.853976,7.461277,0,0,0,29.59898,0,7.315159,-7.315159,31.28922,80.22861,0.1626355,21.4074,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.127954,22.28382,0,0,0,31.28922,80.22861,0.1626355,0,0,0,22.28382
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.855278,1.855278,0,0,0,1.855278,0,0,2.220446E-16,0,0,1.952924,1.855278,0,0,8.127954,22.28382,0,1.952924,-1.952924,29.23066,74.95026,0.1626355,2.040806,0,0,22.28382
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.845513,2.845513,0,0,0,2.845513,0,0,4.440892E-16,0,0,2.995277,2.845513,0,0,10.29787,20.33089,0,2.995277,-2.995277,26.07336,66.85464,0.1626355,3.130064,0,0,20.33089
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.500012,1.500012,0,0,0,1.500012,0,0,2.220446E-16,0,0,1.57896,1.500012,0,0,13.62596,17.33562,0,1.57896,-1.57896,24.40899,62.58703,0.1626355,1.650013,0,0,17.33562
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.8721,1.8721,0,0,0,1.8721,0,0,2.220446E-16,0,0,1.970631,1.8721,0,0,15.38036,15.75666,0,1.970631,-1.970631,22.33176,57.26082,0.1626355,2.059309,0,0,15.75666
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.651907,0.651907,0,0,0,0.651907,0,0,1.110223E-16,0,0,0.686218,0.651907,0,0,17.56995,13.78603,0,0.686218,-0.686218,21.60843,55.40611,0.1626355,0.7170978,0,0,13.78603
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1695585,0.1695585,0,0,0,0.1695585,0,0,2.775558E-17,0,0,0.1784826,0.1695585,0,0,18.33241,13.09981,0,0.1784826,-0.1784826,21.42029,54.92371,0.1626355,0.1865143,0,0,13.09981
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.9798971,0.9798971,0,0,0,0.9798971,0,0,1.110223E-16,0,0,1.031471,0.9798971,0,0,18.53072,12.92133,0,1.031471,-1.031471,20.33302,52.13585,0.1626355,1.077887,0,0,12.92133
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.07313,1.07313,0,0,0,1.07313,0,0,2.220446E-16,0,0,1.129611,1.07313,0,0,19.6768,11.88986,0,1.129611,-1.129611,19.14231,49.08275,0.1626355,1.180443,0,0,11.88986
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.9478118,0.9478118,0,0,0,0.9478118,0,0,1.110223E-16,0,0,0.9976966,0.9478118,0,0,20.93192,10.76025,0,0.9976966,-0.9976966,18.09064,46.38618,0.1626355,1.042593,0,0,10.76025
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.348508,1.348508,0,0,0,1.348508,0,0,2.220446E-16,0,0,1.419482,1.348508,0,0,22.04048,9.762548,0,1.419482,-1.419482,16.59438,42.54961,0.1626355,1.483358,0,0,9.762548
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,23.61768,8.343067,0.1543738,0,0.1543738,16.74083,42.92513,0.1626313,0,0.123499,0,8.49744
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,6.297099,6.297099,0,0,0,6.297099,31.90052,0,0,0,2.008807,6.628525,6.297099,0,0,23.46331,8.482003,0,4.619718,-4.619718,11.87122,30.43897,0.1626313,6.926809,1.607046,0,10.49081
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,6.385142,6.385142,12,0,3.372,6.385142,41.70255,0,0,0,2.662766,0,0,5.614858,5.334115,28.59632,3.862285,7.996882,0,7.996882,19.45773,49.89151,0.1627984,7.023656,2.130213,12,6.525052
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,6.32794,6.32794,12,0,3.372,6.32794,64.72672,0,0,0,4.095868,0,0,5.67206,5.388457,20.59944,11.05948,9.484324,0,9.484324,28.45535,72.96229,0.1629648,6.960734,3.276694,12,15.15535
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.492333,4.492333,10.40093,0,2.967436,4.492333,108.9755,0,0,0,4.895543,0,0,5.908597,5.613167,11.11512,19.59537,10.50871,0,10.50871,38.42479,98.5249,0.1630267,4.941567,3.916435,12,24.49091
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.213074,1.213074,0,0,0,1.213074,565.0581,4.971245,0,0,6.854574,1.27692,1.213074,0,0,0.6064087,29.05321,0.6064087,0,0.6064087,39.00008,100,0.1630101,1.334381,5.483659,0,35.90778
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.966279,3.966279,0,0,0,3.966279,271.1042,6.577716,0,0,10.75275,4.17503,3.966279,0,0,0,29.59898,0,0,0,39.00008,100,0.1630101,4.362906,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,9.438258,9.438258,3,0,1.095,9.438258,104.4385,3.080059,0,0,9.857172,6.777113,6.438258,0,0,0,29.59898,0,0,0,39.00008,100,0.1630101,10.38208,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,13.29816,13.29816,8.56517,0,2.502988,13.29816,37.46455,0,1.776357E-15,0,4.982098,4.982098,4.732993,0,0,0,29.59898,0,0,0,39.00008,100,0.1630101,14.62798,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,4.270571,4.270571,0,0,0,4.270571,98.78421,0,0,0,4.218649,4.495337,4.270571,0,0,0,29.59898,0,0.2766882,-0.2766882,38.70842,99.25217,0.1630101,4.697628,3.37492,0,33.81763
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.173724,3.173724,0,0,0,3.173724,111.9335,0,0,0,3.552462,3.340763,3.173724,0,0,0.3074313,29.32229,0.2116999,0,0.2116999,38.90926,99.76713,0.1630043,3.491097,2.84197,0,32.87475
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.948801,3.948801,0,0,0,3.948801,72.59589,0,0,0,2.866668,4.156633,3.948801,0,0,0.09573145,29.51282,0,1.289965,-1.289965,37.54951,96.28062,0.1630043,4.343681,2.293334,0,32.37949
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,1.529026,28.22285,0.5130422,0,0.5130422,38.03623,97.5286,0.1629902,0,0.4104338,0,28.7359
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,8.293077,8.293077,9.362535,0,2.704721,8.293077,0,2.220446E-16,0,0,0,0,0,1.069457,1.015984,1.015984,28.68459,1.015984,0,1.015984,39.00008,100,0.1630129,9.122386,0,12,28.68459
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,7.669733,7.669733,7.669733,0,2.276442,7.669733,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1630129,8.436706,0,12,29.59898
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,7.170912,7.170912,0,0,0,7.170912,0,0,8.881784E-16,0,0,7.548329,7.170912,0,0,0,29.59898,0,7.548329,-7.548329,31.04344,79.5984,0.1630129,7.888004,0,0,29.59898
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.3767981,0.3767981,0,0,0,0.3767981,0,0,5.551115E-17,0,0,0.3966296,0.3767981,0,0,8.387033,22.05065,0,0.3966296,-0.3966296,30.62536,78.5264,0.1630129,0.4144779,0,0,22.05065
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.557298,3.557298,0,0,0,3.557298,0,0,4.440892E-16,0,0,3.744524,3.557298,0,0,8.827731,21.65402,0,3.744524,-3.744524,26.67828,68.40572,0.1630129,3.913028,0,0,21.65402
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03229802,0.03229802,0,0,0,0.03229802,0,0,6.938894E-18,0,0,0.03399792,0.03229802,0,0,12.98831,17.9095,0,0.03399792,-0.03399792,26.64244,68.31383,0.1630129,0.03552782,0,0,17.9095
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.5242263,0.5242263,0,0,0,0.5242263,0,0,0,0,0,0.5518171,0.5242263,0,0,13.02609,17.8755,0,0.5518171,-0.5518171,26.06078,66.82237,0.1630129,0.5766489,0,0,17.8755
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.7768949,0.7768949,0,0,0,0.7768949,0,0,0,0,0,0.8177841,0.7768949,0,0,13.63922,17.32368,0,0.8177841,-0.8177841,25.19876,64.61207,0.1630129,0.8545844,0,0,17.32368
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.9023159,0.9023159,0,0,0,0.9023159,0,0,1.110223E-16,0,0,0.9498062,0.9023159,0,0,14.54787,16.5059,0,0.9498062,-0.9498062,24.19757,62.04494,0.1630129,0.9925475,0,0,16.5059
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.006592,2.006592,0,0,0,2.006592,0,0,0,0,0,2.112202,2.006592,0,0,15.60321,15.55609,0,2.112202,-2.112202,21.97112,56.33609,0.1630129,2.207251,0,0,15.55609
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.00394,1.00394,0,0,0,1.00394,0,0,2.220446E-16,0,0,1.056779,1.00394,0,0,17.9501,13.44389,0,1.056779,-1.056779,20.85718,53.47983,0.1630129,1.104334,0,0,13.44389
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.499486,1.499486,0,0,0,1.499486,10.53045,0,4.440892E-16,0,0.1579025,1.578406,1.499486,0,0,19.1243,12.38711,0,1.420504,-1.420504,19.35983,49.6405,0.1630129,1.649434,0.126322,0,12.54501
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,8.96172,8.96172,12,0,3.372,8.96172,17.5634,0,0,0,1.573983,0,0,3.03828,2.886367,20.70264,10.96661,4.460349,0,4.460349,23.59129,60.49037,0.163105,9.857891,1.259186,12,12.54059
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,5.161851,5.161851,11.6474,0,3.282793,5.161851,73.19958,0,0,0,3.778453,0,0,6.485553,6.161276,16.24229,14.98092,9.939729,0,9.939729,33.02095,84.66892,0.163241,5.678036,3.022763,12,18.75937
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.4427314,0.4427314,0,0,0,0.4427314,1104.851,0,0,0,4.891523,0.466033,0.4427314,0,0,6.302558,23.92668,4.425489,0,4.425489,37.21933,95.434,0.1631197,0.4870045,3.913218,0,28.8182
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,3.315448,0,0,5.192516,0,0,0,0,1.877068,27.90962,1.877068,0,1.877068,39.00008,100,0.1630684,0,4.154013,0,33.10213
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.6264398,0.6264398,0,0,0,0.6264398,930.8185,5.171607,0,0,5.831017,0.6594102,0.6264398,0,0,0,29.59898,0,0,0,39.00008,100,0.1630684,0.6890837,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,8.587387,8.587387,3,0,1.095,8.587387,78.5744,0.866028,0,0,6.747488,5.88146,5.587387,0,0,0,29.59898,0,0,0,39.00008,100,0.1630684,9.446126,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1630684,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.72283,2.72283,0,0,0,2.72283,218.0581,3.071216,0,0,5.937353,2.866137,2.72283,0,0,0,29.59898,0,0,0,39.00008,100,0.1630684,2.995113,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.7121061,0.7121061,0,0,0,0.7121061,195.772,0.6445194,0,0,1.394105,0.7495854,0.7121061,0,0,0,29.59898,0,0,0,39.00008,100,0.1630684,0.7833167,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.874422,4.874422,0,0,0,4.874422,64.91243,0,8.881784E-16,0,3.164106,5.130971,4.874422,0,0,0,29.59898,0,1.966865,-1.966865,36.92682,94.68397,0.1630684,5.361865,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,2.185405,27.63211,0.9694042,0,0.9694042,37.84648,97.04205,0.1630419,0,0.7755233,0,28.60152
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.528095,3.528095,0,0,0,3.528095,15.44457,0,4.440892E-16,0,0.544899,3.713784,3.528095,0,0,1.216001,28.50458,0,3.168885,-3.168885,34.50618,88.47721,0.1630419,3.880904,0.4359192,0,29.04948
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.165969,3.165969,0,0,0,3.165969,0,0,4.440892E-16,0,0,3.332598,3.165969,0,0,4.736984,25.33569,0,3.332598,-3.332598,30.99331,79.46987,0.1630419,3.482565,0,0,25.33569
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,16.96935,16.96935,12,0,3.372,16.96935,0,0,0,0,0,5.230889,4.969345,0,0,8.439872,22.00309,0,5.230889,-5.230889,25.47947,65.33185,0.1630419,18.66628,0,12,22.00309
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.629345,2.629345,11.42935,0,3.227624,2.629345,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.25197,16.7722,8.36,0,8.36,33.41047,85.66769,0.1632105,2.892279,0,12,16.7722
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.6462358,0.6462358,0,0,0,0.6462358,0,0,1.110223E-16,0,0,0.6802481,0.6462358,0,0,5.891971,24.2962,0,0.6802481,-0.6802481,32.69342,83.82911,0.1632105,0.7108593,0,0,24.2962
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.8783172,0.8783172,0,0,0,0.8783172,0,0,1.110223E-16,0,0,0.9245444,0.8783172,0,0,6.647802,23.61596,0,0.9245444,-0.9245444,31.71886,81.33025,0.1632105,0.9661489,0,0,23.61596
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.840504,2.840504,0,0,0,2.840504,0,0,4.440892E-16,0,0,2.990004,2.840504,0,0,7.675074,22.69141,0,2.990004,-2.990004,28.56712,73.24889,0.1632105,3.124554,0,0,22.69141
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.955567,2.955567,0,0,0,2.955567,0,0,4.440892E-16,0,0,3.111123,2.955567,0,0,10.9973,19.70141,0,3.111123,-3.111123,25.28771,64.84016,0.1632105,3.251123,0,0,19.70141
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.567684,2.567684,0,0,0,2.567684,0,0,0,0,0,2.702825,2.567684,0,0,14.4541,16.59028,0,2.702825,-2.702825,22.43868,57.53497,0.1632105,2.824452,0,0,16.59028
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.758525,1.758525,0,0,0,1.758525,0,0,2.220446E-16,0,0,1.851079,1.758525,0,0,17.45724,13.88746,0,1.851079,-1.851079,20.48747,52.53188,0.1632105,1.934378,0,0,13.88746
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.999928,1.999928,0,0,0,1.999928,0,0,2.220446E-16,0,0,2.105188,1.999928,0,0,19.514,12.03638,0,2.105188,-2.105188,18.26841,46.84199,0.1632105,2.199921,0,0,12.03638
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8531,9.931192,0,0,0,18.26841,46.84199,0.1632105,0,0,0,9.931192
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1477999,0.1477999,0,0,0,0.1477999,52.60763,0,0,0,0.07775404,0.1555789,0.1477999,0,0,21.8531,9.931192,0,0.07782484,-0.07782484,18.18638,46.63164,0.1632105,0.1625799,0.06220324,0,10.00895
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.792988,3.792988,0,0,0,3.792988,16.92541,0,0,0,0.6419786,3.992619,3.792988,0,0,21.93957,9.853368,0,3.350641,-3.350641,14.65449,37.57555,0.1632105,4.172287,0.5135829,0,10.49535
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.696019,3.696019,0,0,0,3.696019,48.93852,0,0,0,1.808777,3.890546,3.696019,0,0,25.6625,6.502727,0,2.081769,-2.081769,12.46011,31.94895,0.1632105,4.06562,1.447021,0,8.311504
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,11.23877,11.23877,12,0,3.372,11.23877,28.18576,0,0,0,3.167731,0,0,0.7612342,0.7231725,27.97558,4.420958,3.890904,0,3.890904,16.15135,41.41364,0.1632816,12.36264,2.534185,12,7.588689
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,6.003533,6.003533,12,0,3.372,6.003533,61.97187,-8.881784E-16,0,0,3.720502,0,0,5.996467,5.696643,24.08467,7.922771,9.417145,0,9.417145,25.08524,64.32099,0.1634475,6.603887,2.976402,12,11.64327
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.482755,4.482755,11.89653,0,3.345821,4.482755,115.381,0,0,0,5.172247,0,0,7.413773,7.043084,14.66753,16.3982,12.21533,0,12.21533,36.67372,94.03499,0.1635316,4.93103,4.137798,12,21.57045
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,9.174105,9.174105,7.329255,0,2.190302,9.174105,47.89725,0,0,0,4.394144,1.941946,1.844849,0,0,2.452198,27.392,2.452198,0,2.452198,39.00008,100,0.1635739,10.09151,3.515315,12,31.78614
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.760433,1.760433,0,0,0,1.760433,395.9097,5.116639,0,0,6.969727,1.853088,1.760433,0,0,0,29.59898,0,0,0,39.00008,100,0.1635739,1.936477,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,9.332206,9.332206,5.829901,0,1.810965,9.332206,39.50446,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1635739,10.26543,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.871306,3.871306,0,0,0,3.871306,40.77853,0,0,0,1.578662,4.075059,3.871306,0,0,0,29.59898,0,2.496397,-2.496397,36.36864,93.25275,0.1635739,4.258437,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.927629,4.927629,0,0,0,4.927629,4.962411,0,0,0,0.2445292,5.186978,4.927629,0,0,2.773775,27.10258,0,4.942449,-4.942449,31.15885,79.89432,0.1635739,5.420392,0.1956234,0,27.34711
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,9.970016,9.970016,12,0,3.372,9.970016,11.97366,0,0,0,1.193776,0,0,2.029984,1.928485,8.265385,22.16013,3.12226,0,3.12226,34.12088,87.48927,0.163637,10.96702,0.9550206,12,23.35391
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.635551,3.635551,0,0,0,3.635551,11.91568,0,4.440892E-16,0,0.4332005,3.826896,3.635551,0,0,5.143124,24.97017,0,3.393695,-3.393695,30.54361,78.3168,0.163637,3.999106,0.3465604,0,25.40337
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,11.55437,11.55437,12,0,3.372,11.55437,0,0,0,0,0,0,0,0.4456343,0.4233526,8.913897,21.57647,0.4233526,0,0.4233526,30.94524,79.34661,0.1636464,12.7098,0,12,21.57647
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.832513,3.832513,12,0,3.372,3.832513,0,0,0,0,0,0,0,8.167487,7.759112,8.490544,21.95749,7.759112,0,7.759112,38.30618,98.22078,0.1638172,4.215765,0,12,21.95749
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,20.71308,20.36,12,0,3.372,20.36,0,0,0.3530789,2.424387,0,8.8,8.36,0,0,0.7314315,28.94069,0,8.8,-8.8,29.03017,74.43617,0.1638172,22.78439,0,12,28.94069
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.626026,3.626026,12,0,3.372,3.626026,0,0,0,0,0,0,0,8.373975,7.955276,10.50921,20.14069,7.955276,0,7.955276,36.57721,93.78751,0.1639918,3.988628,0,12,20.14069
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.231503,2.231503,0,0,0,2.231503,0,0,4.440892E-16,0,0,2.348951,2.231503,0,0,2.553934,27.30044,0,2.348951,-2.348951,34.10119,87.43878,0.1639918,2.454654,0,0,27.30044
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.08788856,0.08788856,0,0,0,0.08788856,0,0,1.387779E-17,0,0,0.09251428,0.08788856,0,0,5.163879,24.95149,0,0.09251428,-0.09251428,34.00367,87.18873,0.1639918,0.09667742,0,0,24.95149
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.342572,3.342572,0,0,0,3.342572,0,0,4.440892E-16,0,0,3.518497,3.342572,0,0,5.266673,24.85897,0,3.518497,-3.518497,30.29485,77.67895,0.1639918,3.67683,0,0,24.85897
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.181101,2.181101,0,0,0,2.181101,0,0,0,0,0,2.295896,2.181101,0,0,9.176114,21.34048,0,2.295896,-2.295896,27.87476,71.47361,0.1639918,2.399211,0,0,21.34048
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.672534,2.672534,0,0,0,2.672534,0,0,4.440892E-16,0,0,2.813193,2.672534,0,0,11.72711,19.04458,0,2.813193,-2.813193,24.9094,63.87012,0.1639918,2.939787,0,0,19.04458
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.170115,2.170115,0,0,0,2.170115,0,0,4.440892E-16,0,0,2.284332,2.170115,0,0,14.85288,16.23139,0,2.284332,-2.284332,22.5015,57.69604,0.1639918,2.387127,0,0,16.23139
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.487403,2.487403,0,0,0,2.487403,0,0,0,0,0,2.618319,2.487403,0,0,17.39103,13.94705,0,2.618319,-2.618319,19.74155,50.61926,0.1639918,2.736143,0,0,13.94705
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.613707,2.613707,0,0,0,2.613707,5.602564,0,0,0,0.1464346,2.75127,2.613707,0,0,20.30027,11.32874,0,2.604836,-2.604836,16.99581,43.57892,0.1639918,2.875077,0.1171477,0,11.47517
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,5.345023,5.345023,0,0,0,5.345023,31.2226,0,8.881784E-16,0,1.668855,5.62634,5.345023,0,0,23.19453,8.723899,0,3.957485,-3.957485,12.82426,32.88264,0.1639918,5.879525,1.335084,0,10.39275
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.331985,3.331985,0,0,0,3.331985,94.22945,0,4.440892E-16,0,3.139712,3.507353,3.331985,0,0,27.59174,4.766414,0,0.3676415,-0.3676415,12.43673,31.88898,0.1639918,3.665184,2.511769,0,7.906126
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,0,0,0,0,0,0,0,5.073238,0,0,0,0,28.00023,4.398773,5.073238,0,5.073238,17.24963,44.22972,0.1638536,0,4.058591,0,9.472012
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,6.219643,6.219643,0,0,0,6.219643,80.25087,0,0,0,4.991317,6.546992,6.219643,0,0,22.92699,8.964687,0,1.555675,-1.555675,15.6098,40.02505,0.1638536,6.841607,3.993054,0,13.95601
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,7.111736,7.111736,0,0,0,7.111736,68.80119,0,0,0,4.892959,7.486038,7.111736,0,0,24.65552,7.409012,0,2.593079,-2.593079,12.87646,33.01649,0.1638536,7.822909,3.914367,0,12.30197
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.59726,1.59726,0,0,0,1.59726,341.748,0,0,0,5.458602,1.681326,1.59726,0,0,27.53672,4.815934,3.777277,0,3.777277,16.45989,42.20477,0.1637509,1.756986,4.366882,0,10.27454
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,0,0,0,1.327474,0,0,0,0,23.75944,8.215483,1.327474,0,1.327474,17.71925,45.43388,0.1637149,0,1.061979,0,9.542956
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,5.670096,5.670096,0,0,0,5.670096,89.67815,0,0,0,5.084837,5.968522,5.670096,0,0,22.43197,9.410209,0,0.8836852,-0.8836852,16.78776,43.04545,0.1637149,6.237106,4.06787,0,14.49505
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.388467,4.388467,0,0,0,4.388467,47.4327,0,0,0,2.081568,4.619439,4.388467,0,0,23.41384,8.526524,0,2.537871,-2.537871,14.11261,36.18611,0.1637149,4.827313,1.665255,0,10.60809
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.4650886,0.4650886,0,0,0,0.4650886,457.0875,0,0,0,2.125862,0.489567,0.4650886,0,0,26.23369,5.988653,1.636295,0,1.636295,15.66494,40.16642,0.1636704,0.5115975,1.700689,0,8.114514
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,4.819254,4.819254,0,0,0,4.819254,24.75129,0,0,0,1.192828,5.072899,4.819254,0,0,24.5974,7.461318,0,3.880071,-3.880071,11.57498,29.67938,0.1636704,5.301179,0.9542621,0,8.654146
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,13.53374,13.53374,12,0,3.372,13.53374,3.712197,4.440892E-16,0,0,0.5023991,1.614464,1.533741,0,0,28.90859,3.581247,0,1.112065,-1.112065,10.40276,26.67369,0.1636704,14.88712,0.4019193,12,4.083646
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,10.50219,10.50219,12,0,3.372,10.50219,0,0,0,0,0,0,0,1.497809,1.422919,30.14422,2.469182,1.422919,0,1.422919,11.75266,30.13497,0.1637016,11.55241,0,12,2.469182
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,8.97231,8.97231,12,0,3.372,8.97231,0,4.440892E-16,0,0,0,0,0,3.02769,2.876305,28.7213,3.749808,2.876305,0,2.876305,14.48136,37.13163,0.1637647,9.869541,0,12,3.749808
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.413756,4.413756,12,0,3.372,4.413756,0,0,0,0,0,0,0,7.586244,7.206932,25.845,6.338483,7.206932,0,7.206932,21.31846,54.66261,0.1639223,4.855131,0,12,6.338483
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.63806,12.82472,8.36,0,8.36,29.24945,74.99844,0.1639653,0,0,12,12.82472
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3102172,0.3102172,9.110217,0,2.640885,0.3102172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.27806,20.34872,8.36,0,8.36,37.18044,95.33428,0.1640226,0.3412389,0,12,20.34872
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.69078,2.69078,0,0,0,2.69078,0,0,4.440892E-16,0,0,2.8324,2.69078,0,0,1.918062,27.87272,0,2.8324,-2.8324,34.19483,87.67888,0.1640226,2.959858,0,0,27.87272
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.048856,3.048856,0,0,0,3.048856,0,0,4.440892E-16,0,0,3.209322,3.048856,0,0,5.065174,25.04032,0,3.209322,-3.209322,30.81191,79.00474,0.1640226,3.353741,0,0,25.04032
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.268489,1.268489,0,0,0,1.268489,0,0,0,0,0,1.335252,1.268489,0,0,8.631086,21.831,0,1.335252,-1.335252,29.40443,75.39583,0.1640226,1.395338,0,0,21.831
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2712075,0.2712075,0,0,0,0.2712075,0,0,0,0,0,0.2854816,0.2712075,0,0,10.1147,20.49575,0,0.2854816,-0.2854816,29.10351,74.62423,0.1640226,0.2983283,0,0,20.49575
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.6996425,0.6996425,0,0,0,0.6996425,0,0,0,0,0,0.7364658,0.6996425,0,0,10.4319,20.21027,0,0.7364658,-0.7364658,28.3272,72.63371,0.1640226,0.7696068,0,0,20.21027
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.18522,0.18522,0,0,0,0.18522,0,0,0,0,0,0.1949684,0.18522,0,0,11.2502,19.4738,0,0.1949684,-0.1949684,28.12169,72.10675,0.1640226,0.203742,0,0,19.4738
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.799639,1.799639,0,0,0,1.799639,3.230117,0,0,0,0.05813043,1.894356,1.799639,0,0,11.46683,19.27883,0,1.836226,-1.836226,26.18614,67.14381,0.1640226,1.979602,0.04650434,0,19.33696
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,4.824054,4.824054,0,0,0,4.824054,34.01586,0,8.881784E-16,0,1.640943,5.077951,4.824054,0,0,13.50708,17.44261,0,3.437008,-3.437008,22.56321,57.85427,0.1640226,5.306459,1.312755,0,19.08355
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,5.569201,5.569201,0,0,0,5.569201,76.07135,0,0,0,4.236567,5.862318,5.569201,0,0,17.32598,14.0056,0,1.625751,-1.625751,20.84952,53.4602,0.1640226,6.126122,3.389253,0,18.24216
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,5.393799,5.393799,0,0,0,5.393799,114.5298,0,0,0,6.177508,5.677683,5.393799,0,0,19.13237,12.37985,0.4998244,0,0.4998244,21.3237,54.67603,0.1640091,5.933179,4.942006,0,18.55736
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.172495,2.172495,0,0,0,2.172495,341.326,0,0,0,7.415291,2.286837,2.172495,0,0,18.63254,12.82969,5.128454,0,5.128454,26.18897,67.15108,0.1638703,2.389745,5.932232,0,20.24498
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.113919,2.113919,0,0,0,2.113919,459.7849,0,0,0,9.719481,2.225178,2.113919,0,0,13.50409,17.4453,7.494303,0,7.494303,33.29869,85.3811,0.163668,2.325311,7.775585,0,27.16478
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,4.133675,0,0,10.14346,0,0,0,0,6.009787,24.19017,6.009787,0,6.009787,39.00008,100,0.1635061,0,8.114769,0,34.33363
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.676447,3.676447,0,0,0,3.676447,245.6039,5.159554,0,0,9.029498,3.869944,3.676447,0,0,0,29.59898,0,0,0,39.00008,100,0.1635061,4.044092,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635061,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,6.53205,6.53205,0,0,0,6.53205,100.7187,0,0,0,6.578994,6.875842,6.53205,0,0,0,29.59898,0,0.2968472,-0.2968472,38.68717,99.19769,0.1635061,7.185255,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,5.650009,5.650009,0,0,0,5.650009,51.2724,0,8.881784E-16,0,2.896895,5.947378,5.650009,0,0,0.3298302,29.30213,0,3.050483,-3.050483,35.47168,90.95285,0.1635061,6.21501,2.317516,0,32.19903
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,9.795744,9.795744,11.0559,0,3.133143,9.795744,24.42666,0,0,0,2.392773,0,0,1.260158,1.19715,3.719255,26.25165,3.589923,0,3.589923,38.87738,99.68539,0.1635729,10.77532,1.914218,12,28.64442
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,8.040157,8.040157,7.64698,0,2.270686,8.040157,6.756123,1.387779E-16,0,0,0.5432029,0.4138708,0.3931773,0,0,0.1293321,29.48258,0.1293321,0,0.1293321,39.00008,100,0.1635751,8.844172,0.4345623,12,30.02578
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,9.675102,9.675102,9.675102,0,2.783801,9.675102,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635751,10.64261,0,12,29.59898
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,10.2909,10.2909,10.2909,0,2.939597,10.2909,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635751,11.31999,0,12,29.59898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,12.38897,12.38897,12,0,3.372,12.38897,0,0,0,0,0,0.409445,0.3889727,0,0,0,29.59898,0,0.409445,-0.409445,38.56849,98.89336,0.1635751,13.62787,0,12,29.59898
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4088991,0.4088991,0,0,0,0.4088991,0,0,0,0,0,0.4304201,0.4088991,0,0,0.4549388,29.18953,0,0.4304201,-0.4304201,38.11478,97.73002,0.1635751,0.449789,0,0,29.18953
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.633393,0.633393,0,0,0,0.633393,0,0,0,0,0,0.6667295,0.633393,0,0,0.9331834,28.75911,0,0.6667295,-0.6667295,37.41199,95.92798,0.1635751,0.6967323,0,0,28.75911
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.6040499,0.6040499,0,0,0,0.6040499,0,0,0,0,0,0.6358419,0.6040499,0,0,1.673994,28.09238,0,0.6358419,-0.6358419,36.74175,94.20943,0.1635751,0.6644548,0,0,28.09238
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.946335,2.946335,0,0,0,2.946335,0,0,0,0,0,3.101405,2.946335,0,0,2.380485,27.45654,0,3.101405,-3.101405,33.47258,85.82697,0.1635751,3.240969,0,0,27.45654
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.312773,1.312773,0,0,0,1.312773,0,0,2.220446E-16,0,0,1.381866,1.312773,0,0,5.826491,24.35514,0,1.381866,-1.381866,32.01597,82.09206,0.1635751,1.44405,0,0,24.35514
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.472309,1.472309,0,0,0,1.472309,0,0,2.220446E-16,0,0,1.549799,1.472309,0,0,7.361898,22.97327,0,1.549799,-1.549799,30.38234,77.90327,0.1635751,1.61954,0,0,22.97327
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5495072,0.5495072,0,0,0,0.5495072,0,0,0,0,0,0.5784286,0.5495072,0,0,9.083898,21.42347,0,0.5784286,-0.5784286,29.77262,76.3399,0.1635751,0.6044579,0,0,21.42347
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.631949,2.631949,0,0,0,2.631949,0,0,4.440892E-16,0,0,2.770473,2.631949,0,0,9.726596,20.84504,0,2.770473,-2.770473,26.85228,68.85188,0.1635751,2.895144,0,0,20.84504
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.572715,1.572715,0,0,0,1.572715,8.041759,0,2.220446E-16,0,0.1264739,1.655489,1.572715,0,0,12.8049,18.07457,0,1.529015,-1.529015,25.24056,64.71925,0.1635751,1.729986,0.1011792,0,18.20104
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,7.948058,7.948058,12,0,3.372,7.948058,18.9237,0,0,0,1.504067,0,0,4.051942,3.849344,14.50381,16.54555,5.353412,0,5.353412,30.31925,77.74152,0.1636844,8.742865,1.203254,12,18.04962
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.172425,2.172425,7.473891,0,2.226894,2.172425,189.3737,0,0,0,4.114001,0,0,5.301466,5.036392,9.150393,21.36362,9.150393,0,9.150393,39.00008,100,0.163645,2.389667,3.291201,12,25.47762
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.56148,3.56148,0,0,0,3.56148,201.9211,3.442451,0,0,7.191378,3.748927,3.56148,0,0,0,29.59898,0,0,0,39.00008,100,0.163645,3.917628,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163645,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163645,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,7.320444,7.320444,0,0,0,7.320444,68.82742,0,0,0,5.038473,7.70573,7.320444,0,0,0,29.59898,0,2.667258,-2.667258,36.18854,92.79095,0.163645,8.052488,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,2.032078,0,0,4.995697,0,0,0,0,2.96362,26.93172,2.96362,0,2.96362,39.00008,100,0.1635655,0,3.996558,0,31.92742
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.5058708,0.5058708,0,0,0,0.5058708,779.1094,3.408791,0,0,3.941287,0.5324956,0.5058708,0,0,0,29.59898,0,0,0,39.00008,100,0.1635655,0.5564579,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,4.181135,4.181135,0,0,0,4.181135,92.10057,8.881784E-16,0,0,3.85085,4.401195,4.181135,0,0,0,29.59898,0,0.5503455,-0.5503455,38.41996,98.51253,0.1635655,4.599249,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,10.04168,10.04168,8.986718,0,2.60964,10.04168,17.14832,1.44329E-15,0,0,1.721979,1.110484,1.05496,0,0,0.611495,29.04863,0.611495,0,0.611495,39.00008,100,0.1635759,11.04585,1.377583,12,30.77061
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,6.404563,6.404563,0,0,0,6.404563,18.3444,0,0,0,1.174879,6.741645,6.404563,0,0,0,29.59898,0,5.566766,-5.566766,33.13219,84.95417,0.1635759,7.045019,0.9399031,0,30.77386
