Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,12.84707,12.84707,12,0,3.372,12.84707,3.715999,6.661338E-16,0,0,0.4773971,0.8916531,0.8470705,0,0,6.185296,24.03221,0,0.4142561,-0.4142561,32.69553,83.83452,0.1635759,14.13178,0.3819177,12,24.50961
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,5.082759,5.082759,0,0,0,5.082759,0,0,0,0,0,5.350272,5.082759,0,0,6.64558,23.61796,0,5.350272,-5.350272,27.05585,69.37383,0.1635759,5.591034,0,0,23.61796
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59033,18.26768,0,0,0,27.05585,69.37383,0.1635759,0,0,0,18.26768
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,8.038167,8.038167,12,0,3.372,8.038167,0,0,0,0,0,0,0,3.961833,3.763741,12.59033,18.26768,3.763741,0,3.763741,30.62644,78.52918,0.1636575,8.841984,0,12,18.26768
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.762177,1.762177,10.56218,0,3.008231,1.762177,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.826586,21.65505,8.36,0,8.36,38.55743,98.86502,0.1637815,1.938394,0,12,21.65505
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2351892,0.2351892,0,0,0,0.2351892,0,0,2.775558E-17,0,0,0.2475676,0.2351892,0,0,0.4665859,29.17905,0,0.2475676,-0.2475676,38.29648,98.1959,0.1637815,0.2587082,0,0,29.17905
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.723368,1.723368,0,0,0,1.723368,0,0,2.220446E-16,0,0,1.814071,1.723368,0,0,0.7416611,28.93148,0,1.814071,-1.814071,36.38428,93.29283,0.1637815,1.895705,0,0,28.93148
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.127917,1.127917,0,0,0,1.127917,0,0,0,0,0,1.187281,1.127917,0,0,2.757296,27.11741,0,1.187281,-1.187281,35.13277,90.08385,0.1637815,1.240709,0,0,27.11741
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.233929,2.233929,0,0,0,2.233929,0,0,4.440892E-16,0,0,2.351505,2.233929,0,0,4.076497,25.93013,0,2.351505,-2.351505,32.65407,83.72822,0.1637815,2.457322,0,0,25.93013
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.934926,3.934926,0,0,0,3.934926,0,0,4.440892E-16,0,0,4.142027,3.934926,0,0,6.689281,23.57863,0,4.142027,-4.142027,28.28799,72.53316,0.1637815,4.328419,0,0,23.57863
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.391364,1.391364,0,0,0,1.391364,0,0,2.220446E-16,0,0,1.464594,1.391364,0,0,11.29153,19.4366,0,1.464594,-1.464594,26.74417,68.57466,0.1637815,1.530501,0,0,19.4366
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.91886,17.972,0,0,0,26.74417,68.57466,0.1637815,0,0,0,17.972
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.416975,0.416975,0,0,0,0.416975,25.27335,0,5.551115E-17,0,0.1053836,0.4389211,0.416975,0,0,12.91886,17.972,0,0.3335375,-0.3335375,26.39259,67.67318,0.1637815,0.4586725,0.08430684,0,18.07739
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,5.215885,5.215885,0,0,0,5.215885,23.16317,0,8.881784E-16,0,1.208164,5.490406,5.215885,0,0,13.28946,17.63847,0,4.282241,-4.282241,21.87871,56.09915,0.1637815,5.737473,0.9665313,0,18.84663
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.5898038,0.5898038,0,0,0,0.5898038,214.1746,0,0,0,1.26321,0.6208461,0.5898038,0,0,18.0475,13.35623,0.642364,0,0.642364,22.48811,57.66171,0.1637643,0.6487842,1.010568,0,14.61944
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,11.7956,11.7956,12,0,3.372,11.7956,16.23302,0,0,0,1.914782,0,0,0.2043997,0.1941797,17.40514,13.93435,2.108962,0,2.108962,24.48885,62.7918,0.1638008,12.97516,1.531826,12,15.84914
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,7.116063,7.116063,12,0,3.372,7.116063,39.33957,0,0,0,2.799429,0,0,4.883937,4.63974,15.29618,15.83242,7.439169,0,7.439169,31.54627,80.8877,0.1639482,7.827669,2.239543,12,18.63185
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,7.857008,22.52767,1.19635,0,1.19635,32.68122,83.79784,0.1639162,0,0.95708,0,23.72402
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,6.102098,6.102098,0,0,0,6.102098,48.21193,0,8.881784E-16,0,2.941939,6.423261,6.102098,0,0,6.660658,23.60439,0,3.481322,-3.481322,29.01159,74.38853,0.1639162,6.712307,2.353551,0,26.54633
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,8.76211,8.76211,12,0,3.372,8.76211,31.84385,0,0,0,2.790194,0,0,3.23789,3.075996,10.52879,20.12306,5.866189,0,5.866189,34.57674,88.65814,0.1640294,9.638321,2.232155,12,22.91326
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,0.6412833,0,0,5.303887,0,0,0,0,4.662604,25.40264,4.662604,0,4.662604,39.00008,100,0.1639047,0,4.24311,0,30.70652
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.26479,1.26479,0,0,0,1.26479,308.2434,2.567274,0,0,3.898632,1.331358,1.26479,0,0,0,29.59898,0,0,0,39.00008,100,0.1639047,1.391269,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639047,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1639047,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,7.111423,7.111423,0,0,0,7.111423,7.634729,0,8.881784E-16,0,0.5429379,7.485709,7.111423,0,0,0,29.59898,0,6.942771,-6.942771,31.68176,81.23511,0.1639047,7.822566,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.914412,2.914412,0,0,0,2.914412,0,0,4.440892E-16,0,0,3.067802,2.914412,0,0,7.71419,22.65621,0,3.067802,-3.067802,28.44801,72.94346,0.1639047,3.205853,0,0,22.65621
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,10.83455,10.83455,12,0,3.372,10.83455,0,0,0,0,0,0,0,1.165448,1.107175,11.12286,19.58841,1.107175,0,1.107175,29.49837,75.63668,0.1639285,11.91801,0,12,19.58841
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,10.38725,10.38725,12,0,3.372,10.38725,0,0,0,0,0,0,0,1.612753,1.532115,10.01568,20.58486,1.532115,0,1.532115,30.95186,79.36358,0.1639615,11.42597,0,12,20.58486
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.071677,1.071677,9.871677,0,2.833534,1.071677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.483569,21.96377,8.36,0,8.36,38.88285,99.69942,0.1640528,1.178845,0,12,21.96377
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.978713,2.978713,0,0,0,2.978713,0,0,4.440892E-16,0,0,3.135487,2.978713,0,0,0.1235688,29.48777,0,3.135487,-3.135487,35.57776,91.22484,0.1640528,3.276584,0,0,29.48777
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.843453,3.843453,0,0,0,3.843453,0,0,4.440892E-16,0,0,4.045741,3.843453,0,0,3.607443,26.35228,0,4.045741,-4.045741,31.31317,80.29002,0.1640528,4.227799,0,0,26.35228
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.8250524,0.8250524,0,0,0,0.8250524,0,0,1.110223E-16,0,0,0.8684762,0.8250524,0,0,8.102711,22.30654,0,0.8684762,-0.8684762,30.39772,77.94271,0.1640528,0.9075576,0,0,22.30654
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.6265173,0.6265173,0,0,0,0.6265173,0,0,0,0,0,0.6594919,0.6265173,0,0,9.067684,21.43806,0,0.6594919,-0.6594919,29.70255,76.16024,0.1640528,0.689169,0,0,21.43806
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.408648,2.408648,0,0,0,2.408648,0,0,4.440892E-16,0,0,2.535419,2.408648,0,0,9.800452,20.77857,0,2.535419,-2.535419,27.02999,69.30752,0.1640528,2.649513,0,0,20.77857
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.61759,18.24315,0,0,0,27.02999,69.30752,0.1640528,0,0,0,18.24315
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.988873,0.988873,0,0,0,0.988873,0,0,1.110223E-16,0,0,1.040919,0.988873,0,0,12.61759,18.24315,0,1.040919,-1.040919,25.93276,66.49413,0.1640528,1.08776,0,0,18.24315
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.6428999,0.6428999,0,0,0,0.6428999,6.2704,0,0,0,0.0403124,0.6767368,0.6428999,0,0,13.77416,17.20223,0,0.6364244,-0.6364244,25.26191,64.774,0.1640528,0.7071899,0.03224992,0,17.24255
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,6.06585,6.06585,0,0,0,6.06585,11.84155,0,0,0,0.7182905,6.385105,6.06585,0,0,14.4813,16.56581,0,5.666815,-5.666815,19.28856,49.45776,0.1640528,6.672435,0.5746324,0,17.2841
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,15.37309,15.37309,12,0,3.372,15.37309,7.902996,4.440892E-16,0,0,1.214935,3.550621,3.37309,0,0,20.77776,10.89899,0,2.335686,-2.335686,16.82653,43.14487,0.1640528,16.9104,0.9719477,12,12.11393
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.288662,1.288662,10.08866,0,2.888432,1.288662,152.8595,0,0,0,1.969843,0,0,8.8,8.36,23.37297,8.563308,10.32984,0,10.32984,26.62628,68.27238,0.1641012,1.417528,1.575874,12,10.53315
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,13.04312,17.86017,9.859663,0,9.859663,35.97998,92.25618,0.1641033,0,1.199731,12,19.35983
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,4.60149,4.60149,0,0,0,4.60149,23.85862,0,8.881784E-16,0,1.097852,4.843674,4.60149,0,0,3.183461,26.73386,0,3.745822,-3.745822,32.03154,82.13199,0.1641033,5.061639,0.8782816,0,27.83171
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,6.673759,6.673759,0,0,0,6.673759,14.46144,0,8.881784E-16,0,0.9651219,7.025009,6.673759,0,0,7.345485,22.98804,0,6.059887,-6.059887,25.64386,65.75335,0.1641033,7.341135,0.7720975,0,23.95316
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,7.789645,7.789645,12,0,3.372,7.789645,28.26164,0,0,0,2.201482,0,0,4.210355,3.999837,14.07869,16.92815,6.201319,0,6.201319,31.52695,80.83816,0.1642254,8.568609,1.761185,12,19.12963
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,8.641198,8.641198,12,0,3.372,8.641198,14.83962,0,0,0,1.282321,0,0,3.358802,3.190862,7.877374,22.50934,4.473183,0,4.473183,35.77058,91.71925,0.1643149,9.505318,1.025857,12,23.79166
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,3.404191,26.53521,1.459426,0,1.459426,37.15511,95.26933,0.164276,0,1.167541,0,27.99463
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.055139,3.055139,0,0,0,3.055139,26.17123,0,4.440892E-16,0,0.7995673,3.215935,3.055139,0,0,1.944765,27.84869,0,2.416368,-2.416368,34.60804,88.73837,0.164276,3.360652,0.6396539,0,28.64826
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,9.812143,9.812143,12,0,3.372,9.812143,6.457007,0,0,0,0.6335708,0,0,2.187857,2.078464,4.629619,25.43232,2.712035,0,2.712035,37.1809,95.33544,0.1643309,10.79336,0.5068566,12,26.06589
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.986274,1.986274,0,0,0,1.986274,27.50095,0,0,0,0.5462443,2.090815,1.986274,0,0,1.917584,27.87315,0,1.544571,-1.544571,35.55278,91.16078,0.1643309,2.184902,0.4369954,0,28.4194
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.569299,0.569299,0,0,0,0.569299,0,0,1.110223E-16,0,0,0.5992621,0.569299,0,0,3.633774,26.32858,0,0.5992621,-0.5992621,34.9211,89.5411,0.1643309,0.6262289,0,0,26.32858
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299621,25.72932,0,0,0,34.9211,89.5411,0.1643309,0,0,0,25.72932
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299621,25.72932,0,0,0,34.9211,89.5411,0.1643309,0,0,0,25.72932
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299621,25.72932,0,0,0,34.9211,89.5411,0.1643309,0,0,0,25.72932
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.387479,2.387479,0,0,0,2.387479,0,0,0,0,0,2.513136,2.387479,0,0,4.299621,25.72932,0,2.513136,-2.513136,32.27202,82.74861,0.1643309,2.626227,0,0,25.72932
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.152822,3.152822,0,0,0,3.152822,0,0,4.440892E-16,0,0,3.31876,3.152822,0,0,7.091994,23.21618,0,3.31876,-3.31876,28.77374,73.77868,0.1643309,3.468104,0,0,23.21618
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.065198,1.065198,0,0,0,1.065198,0,0,0,0,0,1.121261,1.065198,0,0,10.7795,19.89742,0,1.121261,-1.121261,27.59183,70.74814,0.1643309,1.171718,0,0,19.89742
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.180705,1.180705,0,0,0,1.180705,0,0,2.220446E-16,0,0,1.242848,1.180705,0,0,12.02535,18.77616,0,1.242848,-1.242848,26.28175,67.38898,0.1643309,1.298776,0,0,18.77616
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.729474,1.729474,0,0,0,1.729474,0,0,0,0,0,1.820498,1.729474,0,0,13.40629,17.53332,0,1.820498,-1.820498,24.36278,62.46854,0.1643309,1.902421,0,0,17.53332
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.8567412,0.8567412,0,0,0,0.8567412,0,0,0,0,0,0.9018328,0.8567412,0,0,15.42907,15.71282,0,0.9018328,-0.9018328,23.41216,60.03107,0.1643309,0.9424153,0,0,15.71282
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.4311,14.81098,0,0,0,23.41216,60.03107,0.1643309,0,0,0,14.81098
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,16.4311,14.81098,0.06738533,0,0.06738533,23.47609,60.19498,0.1643291,0,0.05390827,0,14.87837
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,6.92494,6.92494,0,0,0,6.92494,7.475429,0,0,0,0.517669,7.28941,6.92494,0,0,16.36372,14.87163,0,6.771741,-6.771741,16.33805,41.89235,0.1643291,7.617434,0.4141352,0,15.3893
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,6.912563,6.912563,0,0,0,6.912563,8.874053,0,8.881784E-16,0,0.6134245,7.276382,6.912563,0,0,23.88788,8.09989,0,6.662957,-6.662957,9.314675,23.88374,0.1643291,7.603819,0.4907396,0,8.713314
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,7.626608,7.626608,12,0,3.372,7.626608,14.94858,0,0,0,1.14007,0,0,4.373392,4.154722,31.29116,1.436933,5.294792,0,5.294792,14.33776,36.7634,0.1644364,8.389269,0.912056,12,2.577003
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,11.26323,11.26323,12,0,3.372,11.26323,5.67342,0,0,0,0.6390101,0,0,0.7367743,0.6999356,25.99637,6.202246,1.338946,0,1.338946,15.60799,40.02041,0.1644619,12.38955,0.5112081,12,6.841256
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,24.65742,7.407297,8.767769,0,8.767769,23.92583,61.34815,0.1644923,0,0.3262152,12,7.815066
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,8.184503,8.184503,12,0,3.372,8.184503,9.261964,0,0,0,0.7580456,0,0,3.815498,3.624723,15.88966,15.29829,4.382769,0,4.382769,28.08369,72.00931,0.1645817,9.002953,0.6064365,12,16.05633
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,11.50689,19.24278,9.751393,0,9.751393,37.33467,95.72974,0.1645858,0,1.113115,12,20.63417
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.126494,3.126494,0,0,0,3.126494,52.9232,0,0,0,1.654641,3.291046,3.126494,0,0,1.755493,28.01904,0,1.636406,-1.636406,35.60975,91.30686,0.1645858,3.439143,1.323712,0,29.67368
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,4.368166,4.368166,0,0,0,4.368166,19.28308,0,0,0,0.8423168,4.598069,4.368166,0,0,3.573722,26.38263,0,3.755752,-3.755752,31.65084,81.15583,0.1645858,4.804982,0.6738535,0,27.22495
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,11.21476,11.21476,12,0,3.372,11.21476,6.695058,0,0,0,0.750835,0,0,0.7852352,0.7459735,7.74678,22.62688,1.496808,0,1.496808,33.07084,84.79684,0.164614,12.33624,0.600668,12,23.37771
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,6.249971,23.974,0.6757213,0,0.6757213,33.71188,86.44054,0.1645961,0,0.540577,0,24.64972
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,8.98944,8.98944,12,0,3.372,8.98944,5.830745,4.440892E-16,0,0,0.5241513,0,0,3.01056,2.860032,5.57425,24.58215,3.384183,0,3.384183,36.9224,94.67263,0.1646652,9.888384,0.419321,12,25.1063
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,17.66594,17.66594,12,0,3.372,17.66594,0,0,0,0,0,5.964143,5.665936,0,0,2.190067,27.62792,0,5.964143,-5.964143,30.63564,78.55276,0.1646652,19.43253,0,12,27.62792
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.545064,2.545064,11.34506,0,3.206301,2.545064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.816893,21.66377,8.36,0,8.36,38.56663,98.8886,0.164821,2.79957,0,12,21.66377
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,7.290634,7.290634,0,0,0,7.290634,0,0,8.881784E-16,0,0,7.674352,7.290634,0,0,0.4568927,29.18777,0,7.674352,-7.674352,30.47715,78.14639,0.164821,8.019697,0,0,29.18777
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.9897172,0.9897172,0,0,0,0.9897172,0,0,0,0,0,1.041808,0.9897172,0,0,8.983951,21.51342,0,1.041808,-1.041808,29.37899,75.3306,0.164821,1.088689,0,0,21.51342
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.071787,2.071787,0,0,0,2.071787,0,0,0,0,0,2.180829,2.071787,0,0,10.14151,20.47161,0,2.180829,-2.180829,27.0802,69.43626,0.164821,2.278966,0,0,20.47161
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.246794,2.246794,0,0,0,2.246794,0,0,0,0,0,2.365046,2.246794,0,0,12.56466,18.29079,0,2.365046,-2.365046,24.58722,63.04403,0.164821,2.471473,0,0,18.29079
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.120867,1.120867,0,0,0,1.120867,0,0,0,0,0,1.17986,1.120867,0,0,15.19249,15.92574,0,1.17986,-1.17986,23.34354,59.85511,0.164821,1.232954,0,0,15.92574
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.646935,2.646935,0,0,0,2.646935,0,0,0,0,0,2.786247,2.646935,0,0,16.50344,14.74588,0,2.786247,-2.786247,20.40658,52.32445,0.164821,2.911628,0,0,14.74588
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.148197,1.148197,0,0,0,1.148197,0,0,2.220446E-16,0,0,1.208628,1.148197,0,0,19.59927,11.95963,0,1.208628,-1.208628,19.13257,49.05777,0.164821,1.263017,0,0,11.95963
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94219,10.751,0,0,0,19.13257,49.05777,0.164821,0,0,0,10.751
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4492306,0.4492306,0,0,0,0.4492306,0,0,5.551115E-17,0,0,0.4728744,0.4492306,0,0,20.94219,10.751,0,0.4728744,-0.4728744,18.63412,47.77969,0.164821,0.4941537,0,0,10.751
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.889359,2.889359,0,0,0,2.889359,0.4502069,0,4.440892E-16,0,0.0130081,3.041431,2.889359,0,0,21.46761,10.27813,0,3.028423,-3.028423,15.44188,39.59448,0.164821,3.178295,0.01040648,0,10.29114
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,10.86434,10.86434,12,0,3.372,10.86434,2.771776,0,0,0,0.3011352,0,0,1.135661,1.078878,24.83252,7.249708,1.380013,0,1.380013,16.75107,42.95139,0.1648487,11.95077,0.2409081,12,7.550843
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,10.13358,10.13358,12,0,3.372,10.13358,4.3411,0,0,0,0.439909,0,0,1.866415,1.773095,23.45251,8.491719,2.213004,0,2.213004,18.85051,48.33455,0.1648932,11.14694,0.3519273,12,8.931629
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,7.83729,7.83729,12,0,3.372,7.83729,15.2624,0,0,0,1.196159,0,0,4.16271,3.954574,21.23951,10.48342,5.150733,0,5.150733,23.73693,60.8638,0.164996,8.621019,0.9569268,12,11.67958
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,10.19786,10.19786,12,0,3.372,10.19786,18.34367,0,0,0,1.870661,0,0,1.802142,1.712035,16.08877,15.11908,3.582697,0,3.582697,27.13577,69.57877,0.1650626,11.21764,1.496529,12,16.98974
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,12.50608,18.34351,10.3697,0,10.3697,36.97333,94.80322,0.1650496,0,1.607759,12,20.35321
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,7.459531,7.459531,0,0,0,7.459531,20.31131,0,0,0,1.515128,7.852139,7.459531,0,0,2.136378,27.67624,0,6.33701,-6.33701,30.29354,77.67558,0.1650496,8.205484,1.212103,0,29.19137
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.387365,2.387365,0,0,0,2.387365,32.18184,0,4.440892E-16,0,0.7682981,2.513016,2.387365,0,0,9.177501,21.33923,0,1.744718,-1.744718,28.45444,72.95996,0.1650496,2.626102,0.6146385,0,22.10752
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.550648,2.550648,0,0,0,2.550648,10.58809,0,0,0,0.2700648,2.684893,2.550648,0,0,11.11608,19.59451,0,2.414828,-2.414828,25.90899,66.43317,0.1650496,2.805713,0.2160519,0,19.86457
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,13.79922,17.17968,0.7030925,0,0.7030925,26.576,68.14346,0.165031,0,0.562474,0,17.88277
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.467655,3.467655,0,0,0,3.467655,11.14068,0,4.440892E-16,0,0.3863204,3.650163,3.467655,0,0,13.09613,17.81247,0,3.263843,-3.263843,23.13561,59.32196,0.165031,3.81442,0.3090563,0,18.19879
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.867791,4.867791,0,0,0,4.867791,4.943647,0,0,0,0.2406464,5.123991,4.867791,0,0,16.72262,14.54862,0,4.883344,-4.883344,17.98811,46.12328,0.165031,5.35457,0.1925171,0,14.78927
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,22.14856,9.665277,0.5410361,0,0.5410361,18.50138,47.43935,0.1650167,0,0.4328289,0,10.20631
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,6.638432,6.638432,0,0,0,6.638432,0,0,8.881784E-16,0,0,6.987823,6.638432,0,0,21.60752,10.15221,0,6.987823,-6.987823,11.13557,28.55269,0.1650167,7.302276,0,0,10.15221
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.37177,3.164387,0,0,0,11.13557,28.55269,0.1650167,0,0,0,3.164387
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,6.211524,6.211524,12,0,3.372,6.211524,0,-8.881784E-16,0,0,0,0,0,5.788476,5.499052,29.37177,3.164387,5.499052,0,5.499052,16.35243,41.92923,0.1651318,6.832676,0,12,3.164387
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.5190265,0.5190265,9.319027,0,2.693714,0.5190265,0,0,0,0,0,0,0,8.8,8.36,23.87271,8.113534,8.36,0,8.36,24.28342,62.26506,0.1651951,0.5709292,0,12,8.113534
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.357496,1.357496,10.1575,0,2.905847,1.357496,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.51272,15.63753,8.36,0,8.36,32.21442,82.6009,0.1652957,1.493246,0,12,15.63753
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.909268,1.909268,0,0,0,1.909268,0,0,2.220446E-16,0,0,2.009756,1.909268,0,0,7.152716,23.16153,0,2.009756,-2.009756,30.09595,77.16894,0.1652957,2.100195,0,0,23.16153
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.7354334,0.7354334,0,0,0,0.7354334,0,0,0,0,0,0.7741404,0.7354334,0,0,9.385778,21.15178,0,0.7741404,-0.7741404,29.27993,75.0766,0.1652957,0.8089767,0,0,21.15178
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.772398,1.772398,0,0,0,1.772398,0,0,2.220446E-16,0,0,1.865682,1.772398,0,0,10.24593,20.37764,0,1.865682,-1.865682,27.31333,70.03404,0.1652957,1.949638,0,0,20.37764
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.602888,2.602888,0,0,0,2.602888,0,0,0,0,0,2.739882,2.602888,0,0,12.31891,18.51196,0,2.739882,-2.739882,24.42524,62.6287,0.1652957,2.863176,0,0,18.51196
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.7503935,0.7503935,0,0,0,0.7503935,0,0,0,0,0,0.7898878,0.7503935,0,0,15.36323,15.77207,0,0.7898878,-0.7898878,23.59263,60.49379,0.1652957,0.8254328,0,0,15.77207
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.185794,2.185794,0,0,0,2.185794,0,0,4.440892E-16,0,0,2.300836,2.185794,0,0,16.24088,14.98219,0,2.300836,-2.300836,21.16733,54.2751,0.1652957,2.404373,0,0,14.98219
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.863983,2.863983,0,0,0,2.863983,5.317244,0,0,0,0.152285,3.014719,2.863983,0,0,18.79737,12.68135,0,2.862434,-2.862434,18.15006,46.53853,0.1652957,3.150381,0.121828,0,12.83364
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.723642,2.723642,0,0,0,2.723642,66.18861,0,0,0,1.802741,2.866992,2.723642,0,0,21.97785,9.818916,0,1.064251,-1.064251,17.02824,43.66208,0.1652957,2.996006,1.442193,0,11.62166
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.921154,2.921154,0,0,0,2.921154,91.05645,0,0,0,2.659899,3.074898,2.921154,0,0,23.16035,8.754665,0,0.4149998,-0.4149998,16.5908,42.54041,0.1652957,3.213269,2.127919,0,11.41456
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,8.029243,8.029243,12,0,3.372,8.029243,60.75699,0,0,0,4.878326,0,0,3.970757,3.772219,23.62146,8.339665,8.650546,0,8.650546,24.79742,63.58301,0.1654533,8.832168,3.902661,12,13.21799
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,8.965512,8.965512,12,0,3.372,8.965512,63.62886,0,0,0,5.704653,0,0,3.034487,2.882763,14.97091,16.12516,8.587417,0,8.587417,32.94416,84.47204,0.1656054,9.862064,4.563723,12,21.82981
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.423089,2.423089,0,0,0,2.423089,283.2571,0,0,0,6.863574,2.55062,2.423089,0,0,6.383497,23.85383,4.312953,0,4.312953,37.03579,94.96337,0.1654918,2.665398,5.490859,0,30.71741
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.936971,3.936971,0,0,0,3.936971,200.8797,1.693854,0,0,7.908578,4.14418,3.936971,0,0,2.070544,27.73549,2.070544,0,2.070544,39.00008,100,0.1654374,4.330668,6.326862,0,35.64407
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,11.2034,11.2034,4.806393,0,1.552017,11.2034,60.10399,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1654374,12.32374,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,7.027188,7.027188,0,0,0,7.027188,82.8539,0,0,0,5.8223,7.39704,7.027188,0,0,0,29.59898,0,1.57474,-1.57474,37.34016,95.7438,0.1654374,7.729908,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,6.276817,6.276817,0,0,0,6.276817,71.00792,8.881784E-16,0,0,4.457037,6.607176,6.276817,0,0,1.749711,28.02424,0,2.150139,-2.150139,35.07371,89.93241,0.1654374,6.904499,3.56563,0,32.48127
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.09911,4.09911,0,0,0,4.09911,51.4934,0,8.881784E-16,0,2.110771,4.314852,4.09911,0,0,4.138754,25.8741,0,2.204081,-2.204081,32.7504,83.97523,0.1654374,4.50902,1.688617,0,27.98487
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,5.684914,5.684914,0,0,0,5.684914,43.70464,0,0,0,2.484571,5.984119,5.684914,0,0,6.587734,23.67002,0,3.499549,-3.499549,29.06156,74.51666,0.1654374,6.253405,1.987657,0,26.15459
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,13.52255,13.52255,12,0,3.372,13.52255,3.981989,0,0,0,0.5384666,1.602687,1.522553,0,0,10.47612,20.17047,0,1.064221,-1.064221,27.93977,71.64029,0.1654374,14.87481,0.4307733,12,20.70894
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.65859,19.10625,8.36,0,8.36,35.87076,91.97613,0.1654766,0,0,12,19.10625
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,6.304865,6.304865,0,0,0,6.304865,0,0,0,0,0,6.6367,6.304865,0,0,3.298588,26.63025,0,6.6367,-6.6367,28.87507,74.03848,0.1654766,6.935352,0,0,26.63025
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,5.307782,5.307782,0,0,0,5.307782,0,0,8.881784E-16,0,0,5.587139,5.307782,0,0,10.6727,19.99355,0,5.587139,-5.587139,22.9857,58.93759,0.1654766,5.83856,0,0,19.99355
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.856396,1.856396,0,0,0,1.856396,0,0,0,0,0,1.954101,1.856396,0,0,16.88063,14.40641,0,1.954101,-1.954101,20.9259,53.65605,0.1654766,2.042035,0,0,14.40641
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.9671118,0.9671118,0,0,0,0.9671118,0,0,2.220446E-16,0,0,1.018012,0.9671118,0,0,19.05186,12.45231,0,1.018012,-1.018012,19.85282,50.90457,0.1654766,1.063823,0,0,12.45231
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18298,11.4343,0,0,0,19.85282,50.90457,0.1654766,0,0,0,11.4343
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18298,11.4343,0,0,0,19.85282,50.90457,0.1654766,0,0,0,11.4343
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1537131,0.1537131,0,0,0,0.1537131,0,0,0,0,0,0.1618032,0.1537131,0,0,20.18298,11.4343,0,0.1618032,-0.1618032,19.68227,50.46725,0.1654766,0.1690844,0,0,11.4343
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36276,11.27249,0,0,0,19.68227,50.46725,0.1654766,0,0,0,11.27249
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.36276,11.27249,0,0,0,19.68227,50.46725,0.1654766,0,0,0,11.27249
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.079926,2.079926,0,0,0,2.079926,0,0,0,0,0,2.189396,2.079926,0,0,20.36276,11.27249,0,2.189396,-2.189396,17.37444,44.54976,0.1654766,2.287919,0,0,11.27249
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.9881011,0.9881011,0,0,0,0.9881011,7.413931,0,1.110223E-16,0,0.07325714,1.040106,0.9881011,0,0,22.79542,9.083097,0,0.9668493,-0.9668493,16.35529,41.93657,0.1654766,1.086911,0.05860571,0,9.156355
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,7.233701,7.233701,0,0,0,7.233701,31.06181,0,0,0,2.246919,7.614422,7.233701,0,0,23.8697,8.116248,0,5.367504,-5.367504,10.69745,27.4293,0.1654766,7.957071,1.797535,0,10.36317
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,29.83359,2.748744,4.99088,0,4.99088,15.43221,39.56969,0.1653456,0,3.992705,0,7.739625
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,5.308202,5.308202,0,0,0,5.308202,142.4232,0,0,0,7.56011,5.587581,5.308202,0,0,24.84271,7.240537,1.972528,0,1.972528,17.30352,44.3679,0.1652939,5.839023,6.048088,0,14.80065
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.519668,5.519668,0,0,0,5.519668,154.5311,0,0,0,8.529603,5.810177,5.519668,0,0,22.87018,9.015813,2.719426,0,2.719426,19.88339,50.98295,0.1652227,6.071635,6.823682,0,17.54542
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.26313,2.26313,0,0,0,2.26313,495.1125,0,0,0,11.20504,2.382242,2.26313,0,0,20.15076,11.4633,8.822798,0,8.822798,28.25343,72.44455,0.164992,2.489443,8.964031,0,22.66833
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,6.958797,6.958797,0,0,0,6.958797,170.3546,0,0,0,11.85463,7.325049,6.958797,0,0,11.32796,19.40381,4.529582,0,4.529582,32.55057,83.46284,0.1648737,7.654677,9.483706,0,31.25845
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,9.554238,9.554238,4.764866,0,1.541511,9.554238,123.9222,0,0,0,11.83982,5.041444,4.789372,0,0,6.798378,23.48044,6.798378,0,6.798378,39.00008,100,0.164775,10.50966,9.471858,12,35.32026
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.9145974,0.9145974,0,0,0,0.9145974,991.7044,8.107368,0,0,9.070103,0.9627341,0.9145974,0,0,0,29.59898,0,0,0,39.00008,100,0.164775,1.006057,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,7.628571,7.628571,3,0,1.095,7.628571,97.39984,2.558036,0,0,7.430216,4.87218,4.628571,0,0,0,29.59898,0,0,0,39.00008,100,0.164775,8.391428,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164775,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.283914,3.283914,0,0,0,3.283914,81.206,0,0,0,2.666736,3.456752,3.283914,0,0,0,29.59898,0,0.7900164,-0.7900164,38.16733,97.86475,0.164775,3.612306,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,5.660862,5.660862,0,0,0,5.660862,9.418904,8.881784E-16,0,0,0.5331912,5.958803,5.660862,0,0,0.8777961,28.80896,0,5.425611,-5.425611,32.44823,83.20042,0.164775,6.226949,0.426553,0,29.34215
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.906253,23.38335,0,0,0,32.44823,83.20042,0.164775,0,0,0,23.38335
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.650522,1.650522,0,0,0,1.650522,0,0,0,0,0,1.737391,1.650522,0,0,6.906253,23.38335,0,1.737391,-1.737391,30.61686,78.50461,0.164775,1.815574,0,0,23.38335
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.026652,4.026652,0,0,0,4.026652,0,0,8.881784E-16,0,0,4.238581,4.026652,0,0,8.836688,21.64596,0,4.238581,-4.238581,26.149,67.04859,0.164775,4.429317,0,0,21.64596
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.670989,1.670989,0,0,0,1.670989,0,0,2.220446E-16,0,0,1.758936,1.670989,0,0,13.54622,17.40738,0,1.758936,-1.758936,24.29492,62.29455,0.164775,1.838088,0,0,17.40738
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1345252,0.1345252,0,0,0,0.1345252,0,0,0,0,0,0.1416055,0.1345252,0,0,15.5006,15.64844,0,0.1416055,-0.1416055,24.14566,61.91182,0.164775,0.1479777,0,0,15.64844
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.6627012,0.6627012,0,0,0,0.6627012,0,0,0,0,0,0.6975803,0.6627012,0,0,15.65794,15.50684,0,0.6975803,-0.6975803,23.41034,60.0264,0.164775,0.7289714,0,0,15.50684
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.104505,4.104505,0,0,0,4.104505,0,0,8.881784E-16,0,0,4.320531,4.104505,0,0,16.43302,14.80926,0,4.320531,-4.320531,18.8561,48.34888,0.164775,4.514955,0,0,14.80926
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.9793159,0.9793159,0,0,0,0.9793159,0,0,1.110223E-16,0,0,1.030859,0.9793159,0,0,21.23361,10.48872,0,1.030859,-1.030859,17.76948,45.56268,0.164775,1.077248,0,0,10.48872
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.042025,2.042025,0,0,0,2.042025,0,0,0,0,0,2.1495,2.042025,0,0,22.37901,9.457867,0,2.1495,-2.1495,15.50371,39.75303,0.164775,2.246227,0,0,9.457867
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.76735,7.308367,0,0,0,15.50371,39.75303,0.164775,0,0,0,7.308367
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4008273,0.4008273,0,0,0,0.4008273,0,0,5.551115E-17,0,0,0.4219234,0.4008273,0,0,24.76735,7.308367,0,0.4219234,-0.4219234,15.05896,38.61265,0.164775,0.44091,0,0,7.308367
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.940828,1.940828,0,0,0,1.940828,7.393401,0,0,0,0.1434932,2.042977,1.940828,0,0,25.23615,6.886443,0,1.899484,-1.899484,13.05673,33.47873,0.164775,2.134911,0.1147946,0,7.029936
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.292408,1.292408,0,0,0,1.292408,142.4626,0,0,0,1.841198,1.36043,1.292408,0,0,27.34669,4.986959,0.4807685,0,0.4807685,13.51283,34.64821,0.1647625,1.421649,1.472959,0,6.828158
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,6.88138,6.88138,12,0,3.372,6.88138,58.26292,0,0,0,4.009293,0,0,5.11862,4.862689,26.86592,5.419651,8.871983,0,8.871983,21.92953,56.22945,0.1649278,7.569518,3.207435,12,9.428945
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.606961,3.606961,11.49746,0,3.244858,3.606961,179.695,0,0,0,6.481529,0,0,7.8905,7.495975,17.99394,13.40444,13.9775,0,13.9775,35.18975,90.22996,0.164941,3.967658,5.185223,12,19.88596
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.719297,3.719297,0,0,0,3.719297,112.0058,0,0,0,4.165828,3.915049,3.719297,0,0,4.016433,25.98419,0.2507785,0,0.2507785,35.42767,90.83998,0.1649345,4.091227,3.332662,0,30.15002
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.178196,1.178196,0,0,0,1.178196,378.5648,0,0,0,4.460237,1.240207,1.178196,0,0,3.765655,26.20989,3.22003,0,3.22003,38.48245,98.67276,0.1648509,1.296016,3.568189,0,30.67013
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.525871,3.525871,0,0,0,3.525871,239.0949,4.17311,0,0,8.430178,3.711443,3.525871,0,0,0.5456248,29.10792,0.5456248,0,0.5456248,39.00008,100,0.1648368,3.878458,6.744142,0,37.53809
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.638012,1.638012,0,0,0,1.638012,541.7311,7.149398,0,0,8.873621,1.724223,1.638012,0,0,0,29.59898,0,0,0,39.00008,100,0.1648368,1.801813,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.721125,3.721125,0,0,0,3.721125,212.9657,4.007748,0,0,7.924722,3.916974,3.721125,0,0,0,29.59898,0,0,0,39.00008,100,0.1648368,4.093238,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.6986297,0.6986297,0,0,0,0.6986297,755.2526,4.541019,0,0,5.276419,0.7353996,0.6986297,0,0,0,29.59898,0,0,0,39.00008,100,0.1648368,0.7684926,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.978557,1.978557,0,0,0,1.978557,161.5468,1.113603,0,0,3.196295,2.082692,1.978557,0,0,0,29.59898,0,0,0,39.00008,100,0.1648368,2.176413,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.395087,4.395087,0,0,0,4.395087,35.88473,0,8.881784E-16,0,1.577165,4.626407,4.395087,0,0,0,29.59898,0,3.049242,-3.049242,35.7859,91.75852,0.1648368,4.834595,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.003339,4.003339,0,0,0,4.003339,13.1816,0,0,0,0.5277043,4.214041,4.003339,0,0,3.388047,26.54974,0,3.686337,-3.686337,31.90015,81.7951,0.1648368,4.403673,0.4221634,0,27.07744
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,6.730453,6.730453,0,0,0,6.730453,0,0,8.881784E-16,0,0,7.084687,6.730453,0,0,7.483977,22.8634,0,7.084687,-7.084687,24.43224,62.64664,0.1648368,7.403498,0,0,22.8634
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,7.920401,7.920401,12,0,3.372,7.920401,0,0,0,0,0,0,0,4.079599,3.875619,15.35585,15.77871,3.875619,0,3.875619,28.10897,72.07415,0.1649166,8.71244,0,12,15.77871
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.48023,19.26677,8.36,0,8.36,36.03997,92.40999,0.1649562,0,0,12,19.26677
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120232,26.79077,0,0,0,36.03997,92.40999,0.1649562,0,0,0,26.79077
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120232,26.79077,0,0,0,36.03997,92.40999,0.1649562,0,0,0,26.79077
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.881353,2.881353,0,0,0,2.881353,0,0,4.440892E-16,0,0,3.033003,2.881353,0,0,3.120232,26.79077,0,3.033003,-3.033003,32.8429,84.21239,0.1649562,3.169488,0,0,26.79077
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.490235,23.75777,0,0,0,32.8429,84.21239,0.1649562,0,0,0,23.75777
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.3190173,0.3190173,0,0,0,0.3190173,0,0,5.551115E-17,0,0,0.3358077,0.3190173,0,0,6.490235,23.75777,0,0.3358077,-0.3358077,32.48893,83.30478,0.1649562,0.3509191,0,0,23.75777
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.8019391,0.8019391,0,0,0,0.8019391,0,0,1.110223E-16,0,0,0.8441464,0.8019391,0,0,6.863355,23.42196,0,0.8441464,-0.8441464,31.59912,81.02322,0.1649562,0.882133,0,0,23.42196
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.093301,1.093301,0,0,0,1.093301,0,0,2.220446E-16,0,0,1.150844,1.093301,0,0,7.801295,22.57781,0,1.150844,-1.150844,30.38602,77.91273,0.1649562,1.202632,0,0,22.57781
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.07849197,0.07849197,0,0,0,0.07849197,0,0,0,0,0,0.08262312,0.07849197,0,0,9.08001,21.42697,0,0.08262312,-0.08262312,30.29893,77.68941,0.1649562,0.08634117,0,0,21.42697
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.034162,4.034162,0,0,0,4.034162,3.039009,0,8.881784E-16,0,0.1225986,4.246486,4.034162,0,0,9.171814,21.34435,0,4.123888,-4.123888,25.95197,66.54339,0.1649562,4.437578,0.09807885,0,21.46694
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.868867,1.868867,0,0,0,1.868867,89.54224,0,2.220446E-16,0,1.673426,1.967229,1.868867,0,0,13.75391,17.22046,0,0.293803,-0.293803,25.64228,65.7493,0.1649562,2.055754,1.338741,0,18.89388
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,15.34364,15.34364,12,0,3.372,15.34364,17.17671,4.440892E-16,0,0,2.635532,3.519624,3.343643,0,0,14.08036,16.92665,0,0.8840917,-0.8840917,24.71036,63.35978,0.1649562,16.87801,2.108426,12,19.56219
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,8.994601,8.994601,12,0,3.372,8.994601,29.3702,0,0,0,2.641733,0,0,3.005399,2.855129,15.06268,16.04256,5.496862,0,5.496862,29.92514,76.73098,0.1650571,9.894061,2.113386,12,18.6843
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,8.599201,8.599201,12,0,3.372,8.599201,34.64693,0,0,0,2.979359,0,0,3.400799,3.230759,9.565821,20.98974,6.210118,0,6.210118,35.81658,91.8372,0.165171,9.459122,2.383487,12,23.9691
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,0,0,0,0,1.07459,0,0,4.430294,0,0,0,0,3.355703,26.57885,3.355703,0,3.355703,39.00008,100,0.1650842,0,3.544235,0,31.00914
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.93697,4.93697,0,0,0,4.93697,127.7548,1.110404,0,0,6.307215,5.196811,4.93697,0,0,0,29.59898,0,0,0,39.00008,100,0.1650842,5.430667,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.210536,4.210536,0,0,0,4.210536,117.0997,0.4983828,0,0,4.930526,4.432143,4.210536,0,0,0,29.59898,0,0,0,39.00008,100,0.1650842,4.63159,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.17958,3.17958,0,0,0,3.17958,108.5628,0.1049159,0,0,3.451842,3.346926,3.17958,0,0,0,29.59898,0,0,0,39.00008,100,0.1650842,3.497538,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,7.447399,7.447399,0,0,0,7.447399,55.20195,0,8.881784E-16,0,4.11111,7.839367,7.447399,0,0,0,29.59898,0,3.728258,-3.728258,35.07015,89.92328,0.1650842,8.192139,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.454908,2.454908,0,0,0,2.454908,115.4048,0,0,0,2.833082,2.584113,2.454908,0,0,4.142509,25.87072,0.2489687,0,0.2489687,35.30634,90.5289,0.1650777,2.700398,2.266466,0,28.7038
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,9.244425,9.244425,11.07515,0,3.138013,9.244425,21.27185,0,0,0,1.966461,0,0,1.830725,1.739189,3.89354,26.09479,3.70565,0,3.70565,38.82183,99.54295,0.1651447,10.16887,1.573169,12,28.06125
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,8.709484,8.709484,8.384453,0,2.457267,8.709484,6.085649,0,0,0,0.5300286,0.3421383,0.3250314,0,0,0.1878902,29.42988,0.1878902,0,0.1878902,39.00008,100,0.1651478,9.580433,0.4240229,12,29.95991
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.274967,3.274967,0,0,0,3.274967,0,0,0,0,0,3.447334,3.274967,0,0,0,29.59898,0,3.447334,-3.447334,35.36627,90.68256,0.1651478,3.602464,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,5.923785,5.923785,0,0,0,5.923785,0,0,8.881784E-16,0,0,6.235563,5.923785,0,0,3.830371,26.15164,0,6.235563,-6.235563,28.79341,73.8291,0.1651478,6.516163,0,0,26.15164
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75877,19.91608,0,0,0,28.79341,73.8291,0.1651478,0,0,0,19.91608
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01752434,0.01752434,0,0,0,0.01752434,0,0,0,0,0,0.01844667,0.01752434,0,0,10.75877,19.91608,0,0.01844667,-0.01844667,28.77396,73.77925,0.1651478,0.01927677,0,0,19.91608
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.04604231,0.04604231,0,0,0,0.04604231,0,0,6.938894E-18,0,0,0.04846559,0.04604231,0,0,10.77927,19.89763,0,0.04846559,-0.04846559,28.72288,73.64825,0.1651478,0.05064654,0,0,19.89763
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.414162,1.414162,0,0,0,1.414162,0,0,0,0,0,1.488591,1.414162,0,0,10.83312,19.84917,0,1.488591,-1.488591,27.15376,69.62489,0.1651478,1.555578,0,0,19.84917
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.06179128,0.06179128,0,0,0,0.06179128,0,0,0,0,0,0.06504346,0.06179128,0,0,12.48711,18.36058,0,0.06504346,-0.06504346,27.0852,69.4491,0.1651478,0.06797041,0,0,18.36058
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.368621,2.368621,0,0,0,2.368621,0,0,4.440892E-16,0,0,2.493285,2.368621,0,0,12.55938,18.29553,0,2.493285,-2.493285,24.45705,62.71026,0.1651478,2.605483,0,0,18.29553
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.59954,1.59954,0,0,0,1.59954,0,0,2.220446E-16,0,0,1.683727,1.59954,0,0,15.3297,15.80225,0,1.683727,-1.683727,22.68225,58.15949,0.1651478,1.759495,0,0,15.80225
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.915108,1.915108,0,0,0,1.915108,0,0,0,0,0,2.015904,1.915108,0,0,17.20051,14.11852,0,2.015904,-2.015904,20.5573,52.71091,0.1651478,2.106619,0,0,14.11852
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.335907,1.335907,0,0,0,1.335907,0,0,2.220446E-16,0,0,1.406218,1.335907,0,0,19.4404,12.10262,0,1.406218,-1.406218,19.07501,48.91019,0.1651478,1.469498,0,0,12.10262
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.59868,3.59868,0,0,0,3.59868,3.782596,0,4.440892E-16,0,0.1361235,3.788084,3.59868,0,0,21.00286,10.6964,0,3.65196,-3.65196,15.22551,39.03969,0.1651478,3.958547,0.1088988,0,10.83252
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,4.726812,4.726812,0,0,0,4.726812,40.28695,0,0,0,1.904288,4.975592,4.726812,0,0,25.0606,7.044441,0,3.071304,-3.071304,11.98807,30.73858,0.1651478,5.199493,1.523431,0,8.94873
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,28.47316,3.973137,3.814045,0,3.814045,15.60639,40.01631,0.1650492,0,3.051236,0,7.787183
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.686437,1.686437,0,0,0,1.686437,281.1185,0,0,0,4.740885,1.775196,1.686437,0,0,24.65911,7.405778,2.965689,0,2.965689,18.41989,47.23039,0.1649727,1.85508,3.792708,0,12.14666
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,9.644056,9.644056,12,0,3.372,9.644056,17.94791,0,0,0,1.730907,0,0,2.355944,2.238147,21.69342,10.0749,3.969054,0,3.969054,22.18526,56.88518,0.1650461,10.60846,1.384726,12,11.80581
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.715477,3.715477,11.58572,0,3.267188,3.715477,65.22286,0,0,0,2.42334,0,0,7.870245,7.476733,17.72437,13.64705,9.900073,0,9.900073,31.5773,80.96727,0.1651677,4.087025,1.938672,12,16.07039
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3546367,0.3546367,0,0,0,0.3546367,1588.055,0,0,0,5.631826,0.3733018,0.3546367,0,0,7.824296,22.55711,5.258524,0,5.258524,36.56598,93.75872,0.1650323,0.3901004,4.505461,0,28.18894
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,11.88016,11.88016,7.189939,0,2.155055,11.88016,63.1544,0,0,0,7.502842,4.937071,4.690217,0,0,2.565771,27.28978,2.565771,0,2.565771,39.00008,100,0.1650731,13.06817,6.002274,12,34.79263
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,7.571743,7.571743,0,0,0,7.571743,113.245,0.6043621,0,0,8.574617,7.970255,7.571743,0,0,0,29.59898,0,0,0,39.00008,100,0.1650731,8.328917,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,4.329991,4.329991,0,0,0,4.329991,82.12984,0,0,0,3.556214,4.557885,4.329991,0,0,0,29.59898,0,1.001671,-1.001671,37.94423,97.29269,0.1650731,4.76299,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.512739,4.512739,0,0,0,4.512739,59.16369,0,8.881784E-16,0,2.669903,4.750252,4.512739,0,0,1.112967,28.59731,0,2.080348,-2.080348,35.75134,91.66993,0.1650731,4.964013,2.135923,0,31.26721
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,8.66776,8.66776,9.945811,0,2.85229,8.66776,23.98716,0,0,0,2.079149,0,0,1.278051,1.214148,3.424466,26.51696,3.293298,0,3.293298,38.87564,99.68093,0.1651309,9.534536,1.66332,12,28.59611
