Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0.3860657,0,0,0.517234,0,0,0,0,0.1311684,29.48093,0.1311684,0,0.1311684,39.00008,100,0.1651275,0,0.4137872,0,29.99816
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.4643674,0.4643674,0,0,0,0.4643674,0,0,5.551115E-17,0,0,0.4888078,0.4643674,0,0,0,29.59898,0,0.4888078,-0.4888078,38.48483,98.67886,0.1651275,0.5108042,0,0,29.59898
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,12.58414,12.58414,12,0,3.372,12.58414,0,0,0,0,0,0.6148795,0.5841355,0,0,0.5431198,29.11017,0,0.6148795,-0.6148795,37.83669,97.01696,0.1651275,13.84255,0,12,29.11017
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,19.14934,19.14934,12,0,3.372,19.14934,0,0,0,0.7042735,0,7.52562,7.14934,0,0,1.226319,28.49529,0,7.52562,-7.52562,29.90399,76.67674,0.1651275,21.06427,0,12,28.49529
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.58812,20.96967,8.36,0,8.36,37.83498,97.01258,0.1651664,0,0,12,20.96967
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2200496,0.2200496,0,0,0,0.2200496,0,0,2.775558E-17,0,0,0.2316312,0.2200496,0,0,1.22812,28.49367,0,0.2316312,-0.2316312,37.59082,96.38653,0.1651664,0.2420546,0,0,28.49367
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.802932,1.802932,0,0,0,1.802932,0,0,2.220446E-16,0,0,1.897823,1.802932,0,0,1.485488,28.26204,0,1.897823,-1.897823,35.59034,91.2571,0.1651664,1.983225,0,0,28.26204
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.362439,3.362439,0,0,0,3.362439,0,0,4.440892E-16,0,0,3.539409,3.362439,0,0,3.59418,26.36422,0,3.539409,-3.539409,31.85947,81.6908,0.1651664,3.698683,0,0,26.36422
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,4.329689,4.329689,0,0,0,4.329689,0,0,0,0,0,4.557567,4.329689,0,0,7.526857,22.82481,0,4.557567,-4.557567,27.05538,69.37262,0.1651664,4.762658,0,0,22.82481
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59082,18.26724,0,0,0,27.05538,69.37262,0.1651664,0,0,0,18.26724
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.968115,1.968115,0,0,0,1.968115,0,0,2.220446E-16,0,0,2.0717,1.968115,0,0,12.59082,18.26724,0,2.0717,-2.0717,24.87161,63.77324,0.1651664,2.164927,0,0,18.26724
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4073841,0.4073841,0,0,0,0.4073841,0,0,5.551115E-17,0,0,0.4288253,0.4073841,0,0,14.89271,16.19554,0,0.4288253,-0.4288253,24.41959,62.61421,0.1651664,0.4481225,0,0,16.19554
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.229082,4.229082,0,0,0,4.229082,1.100614,0,8.881784E-16,0,0.04654586,4.451665,4.229082,0,0,15.36918,15.76671,0,4.405119,-4.405119,19.77619,50.70807,0.1651664,4.651989,0.03723668,0,15.81326
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.899259,0.899259,0,0,0,0.899259,214.0173,0,0,0,1.92457,0.9465884,0.899259,0,0,20.26376,11.3616,0.9779813,0,0.9779813,20.70398,53.08703,0.1651413,0.9891849,1.539656,0,13.28617
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,9.955406,9.955406,12,0,3.372,9.955406,38.11902,0,0,0,3.794903,0,0,2.044594,1.942364,19.28578,12.24178,5.737267,0,5.737267,26.14683,67.04303,0.1652408,10.95095,3.035923,12,16.03668
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.354237,3.354237,10.59183,0,3.015732,3.354237,176.7912,0,0,0,5.929994,0,0,7.23759,6.875711,13.54851,17.40532,12.8057,0,12.8057,38.29539,98.19312,0.1652436,3.68966,4.743995,12,23.33531
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,7.582481,0,0,8.325287,0,0,0,0,0.7428053,28.93045,0.7428053,0,0.7428053,39.00008,100,0.1652246,0,6.660229,0,37.25574
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,11.08542,11.08542,3,0,1.095,11.08542,77.72278,0.1049288,0,0,8.615893,8.510964,8.085417,0,0,0,29.59898,0,0,0,39.00008,100,0.1652246,12.19396,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1652246,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,14.91025,14.91025,6.550246,0,1.993212,14.91025,78.49306,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1652246,16.40127,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1652246,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.365062,3.365062,0,0,0,3.365062,186.7617,2.742476,0,0,6.284647,3.54217,3.365062,0,0,0,29.59898,0,0,0,39.00008,100,0.1652246,3.701568,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,8.715978,8.715978,5.031171,0,1.608886,8.715978,44.50153,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1652246,9.587576,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,4.638887,4.638887,0,0,0,4.638887,49.93585,0,0,0,2.316468,4.883039,4.638887,0,0,0,29.59898,0,2.566572,-2.566572,36.29467,93.06308,0.1652246,5.102777,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,8.648603,8.648603,10.86646,0,3.085214,8.648603,5.979696,0,0,0,0.5171602,0,0,2.217857,2.106964,2.851746,27.03241,2.624124,0,2.624124,38.78414,99.4463,0.1652754,9.513463,0.4137281,12,27.54957
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,6.981987,6.981987,0,0,0,6.981987,0,0,8.881784E-16,0,0,7.34946,6.981987,0,0,0.2276221,29.39412,0,7.34946,-7.34946,31.03712,79.58221,0.1652754,7.680186,0,0,29.39412
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.393689,22.04466,0,0,0,31.03712,79.58221,0.1652754,0,0,0,22.04466
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,8.140073,8.140073,12,0,3.372,8.140073,0,0,0,0,0,0,0,3.859927,3.666931,8.393689,22.04466,3.666931,0,3.666931,34.51588,88.50208,0.1653496,8.95408,0,12,22.04466
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.74955,1.74955,0,0,0,1.74955,0,0,2.220446E-16,0,0,1.841632,1.74955,0,0,4.726758,25.3449,0,1.841632,-1.841632,32.57463,83.52453,0.1653496,1.924505,0,0,25.3449
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.849435,1.849435,0,0,0,1.849435,0,0,2.220446E-16,0,0,1.946773,1.849435,0,0,6.773016,23.50326,0,1.946773,-1.946773,30.52255,78.26279,0.1653496,2.034378,0,0,23.50326
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.640327,3.640327,0,0,0,3.640327,0,0,4.440892E-16,0,0,3.831923,3.640327,0,0,8.936097,21.55649,0,3.831923,-3.831923,26.48335,67.90589,0.1653496,4.00436,0,0,21.55649
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.9769673,0.9769673,0,0,0,0.9769673,0,0,2.220446E-16,0,0,1.028387,0.9769673,0,0,13.19379,17.72457,0,1.028387,-1.028387,25.39933,65.12637,0.1653496,1.074664,0,0,17.72457
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.220945,1.220945,0,0,0,1.220945,0,0,0,0,0,1.285205,1.220945,0,0,14.33644,16.69618,0,1.285205,-1.285205,24.04461,61.65272,0.1653496,1.34304,0,0,16.69618
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.428801,3.428801,0,0,0,3.428801,0,0,4.440892E-16,0,0,3.609265,3.428801,0,0,15.76445,15.41097,0,3.609265,-3.609265,20.24011,51.89761,0.1653496,3.771682,0,0,15.41097
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.408859,1.408859,0,0,0,1.408859,0,0,0,0,0,1.483009,1.408859,0,0,19.77474,11.80171,0,1.483009,-1.483009,18.67688,47.88934,0.1653496,1.549744,0,0,11.80171
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3557582,0.3557582,0,0,0,0.3557582,0,0,5.551115E-17,0,0,0.3744824,0.3557582,0,0,21.42253,10.3187,0,0.3744824,-0.3744824,18.28214,46.87719,0.1653496,0.3913341,0,0,10.3187
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.055209,3.055209,0,0,0,3.055209,1.172653,0,4.440892E-16,0,0.03582701,3.21601,3.055209,0,0,21.83862,9.944219,0,3.180183,-3.180183,14.92994,38.28181,0.1653496,3.36073,0.0286616,0,9.980045
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,7.757558,7.757558,12,0,3.372,7.757558,12.72006,0,0,0,0.9867659,0,0,4.242442,4.03032,25.37216,6.764036,5.017086,0,5.017086,19.68956,50.48595,0.1654466,8.533314,0.7894127,12,7.750802
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,6.034999,6.034999,12,0,3.372,6.034999,47.21321,0,0,0,2.849317,0,0,5.965001,5.666751,20.35507,11.27941,8.516068,0,8.516068,27.76861,71.20143,0.1656057,6.638499,2.279454,12,14.12873
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.889671,4.889671,12,0,3.372,4.889671,15.53193,0,0,0,0.75946,0,0,7.110329,6.754813,11.839,18.94387,7.514273,0,7.514273,34.89728,89.48002,0.1657535,5.378638,0.607568,12,19.70333
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,9.680881,9.680881,12,0,3.372,9.680881,13.96595,0,0,0,1.352027,0,0,2.319119,2.203163,4.324731,25.70672,3.555191,0,3.555191,38.27003,98.12808,0.1658189,10.64897,1.081622,12,27.05875
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,5.8788,5.8788,0,0,0,5.8788,98.44407,0,0,0,5.78733,6.18821,5.8788,0,0,0.7695406,28.90639,0,0.4008808,-0.4008808,37.84746,97.04458,0.1658189,6.46668,4.629864,0,34.69372
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,11.67635,11.67635,5.124681,0,1.632544,11.67635,69.46912,4.440892E-16,0,0,8.111457,6.896493,6.551668,0,0,1.214964,28.50551,1.214964,0,1.214964,39.00008,100,0.1658379,12.84398,6.489165,12,36.61697
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.987229,3.987229,0,0,0,3.987229,233.7793,5.124233,0,0,9.321317,4.197083,3.987229,0,0,0,29.59898,0,0,0,39.00008,100,0.1658379,4.385952,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1658379,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,4.679386,4.679386,0,0,0,4.679386,97.15991,0,0,0,4.546487,4.92567,4.679386,0,0,0,29.59898,0,0.379182,-0.379182,38.60038,98.97515,0.1658379,5.147325,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,5.323472,5.323472,0,0,0,5.323472,79.55518,0,0,0,4.235098,5.603655,5.323472,0,0,0.4213133,29.2198,0,1.368557,-1.368557,37.1578,95.27621,0.1658379,5.85582,3.388079,0,33.4549
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,11.73754,11.73754,11.94186,0,3.35729,11.73754,14.7123,0,0,0,1.726862,0,0,0.2043171,0.1941012,1.941932,27.85124,1.920963,0,1.920963,38.98019,99.94899,0.1658687,12.91129,1.381489,12,29.5781
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,16.42191,16.42191,12,0,3.372,16.42191,2.649798,0,0,0,0.4351474,4.654644,4.421911,0,0,0.02096939,29.5801,0,4.219496,-4.219496,34.53244,88.54456,0.1658687,18.0641,0.3481179,12,30.01525
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,11.68023,11.68023,12,0,3.372,11.68023,0,0,0,0,0,0,0,0.3197717,0.3037831,4.709299,25.36061,0.3037831,0,0.3037831,34.82064,89.28351,0.1658748,12.84825,0,12,25.36061
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,8.255368,8.255368,12,0,3.372,8.255368,0,0,0,0,0,0,0,3.744632,3.5574,4.405515,25.63401,3.5574,0,3.5574,38.19548,97.93694,0.1659461,9.080905,0,12,25.63401
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,12.1882,12.1882,12,0,3.372,12.1882,0,0,0,0,0,0.198104,0.1881988,0,0,0.8481149,28.83567,0,0.198104,-0.198104,37.98666,97.40151,0.1659461,13.40702,0,12,28.83567
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.073807,2.073807,0,0,0,2.073807,0,0,4.440892E-16,0,0,2.182955,2.073807,0,0,1.06823,28.63757,0,2.182955,-2.182955,35.68563,91.50143,0.1659461,2.281188,0,0,28.63757
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.090678,4.090678,0,0,0,4.090678,0,0,8.881784E-16,0,0,4.305977,4.090678,0,0,3.493736,26.45462,0,4.305977,-4.305977,31.14673,79.86325,0.1659461,4.499746,0,0,26.45462
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.278154,22.14864,0,0,0,31.14673,79.86325,0.1659461,0,0,0,22.14864
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.828722,2.828722,0,0,0,2.828722,0,0,0,0,0,2.977602,2.828722,0,0,8.278154,22.14864,0,2.977602,-2.977602,28.00806,71.81541,0.1659461,3.111593,0,0,22.14864
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.09937991,0.09937991,0,0,0,0.09937991,0,0,1.387779E-17,0,0,0.1046104,0.09937991,0,0,11.5866,19.17104,0,0.1046104,-0.1046104,27.89779,71.53266,0.1659461,0.1093179,0,0,19.17104
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.904745,1.904745,0,0,0,1.904745,0,0,4.440892E-16,0,0,2.004995,1.904745,0,0,11.70283,19.06643,0,2.004995,-2.004995,25.78434,66.11357,0.1659461,2.09522,0,0,19.06643
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.520671,2.520671,0,0,0,2.520671,0,0,0,0,0,2.653338,2.520671,0,0,13.93061,17.06143,0,2.653338,-2.653338,22.98748,58.94214,0.1659461,2.772738,0,0,17.06143
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.87876,14.40809,0,0,0,22.98748,58.94214,0.1659461,0,0,0,14.40809
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.284792,2.284792,0,0,0,2.284792,5.805857,0,0,0,0.1326518,2.405045,2.284792,0,0,16.87876,14.40809,0,2.272393,-2.272393,20.59217,52.80032,0.1659461,2.513272,0.1061214,0,14.54075
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,6.670995,6.670995,0,0,0,6.670995,28.92325,0,8.881784E-16,0,1.929469,7.0221,6.670995,0,0,19.40364,12.1357,0,5.092631,-5.092631,15.22406,39.03598,0.1659461,7.338095,1.543575,0,14.06517
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.778388,1.778388,0,0,0,1.778388,190.5661,0,0,0,3.389003,1.871987,1.778388,0,0,25.06212,7.04307,1.517016,0,1.517016,16.66323,42.72615,0.1659073,1.956226,2.711202,0,10.43207
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,10.46341,10.46341,12,0,3.372,10.46341,62.19936,0,0,0,6.508175,0,0,1.536588,1.459759,23.5451,8.408384,7.967934,0,7.967934,24.22228,62.10828,0.1660379,11.50975,5.20654,12,14.91656
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.154624,3.154624,8.85561,0,2.576469,3.154624,303.5586,0,0,0,9.576134,0,0,5.700985,5.415936,15.57717,15.57952,14.99207,0,14.99207,38.445,98.57673,0.1659084,3.470087,7.660907,12,25.15566
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.0794783,0.0794783,0,0,0,0.0794783,12221.89,9.04499,0,0,9.713752,0.08366137,0.0794783,0,0,0.5851011,29.07239,0.5851011,0,0.5851011,39.00008,100,0.1658935,0.08742613,7.771001,0,38.78614
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,10.18329,10.18329,3,0,1.095,10.18329,89.56397,1.559201,0,0,9.120564,7.561363,7.183295,0,0,0,29.59898,0,0,0,39.00008,100,0.1658935,11.20162,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,8.210914,8.210914,3,0,1.095,8.210914,70.9836,0.3432302,0,0,5.828403,5.485172,5.210914,0,0,0,29.59898,0,0,0,39.00008,100,0.1658935,9.032005,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,6.426919,6.426919,0,0,0,6.426919,87.05276,0,0,0,5.594811,6.765178,6.426919,0,0,0,29.59898,0,1.170367,-1.170367,37.7664,96.83674,0.1658935,7.069611,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,7.17039,7.17039,0,0,0,7.17039,84.62026,0,0,0,6.067603,7.547779,7.17039,0,0,1.300408,28.42861,0,1.480176,-1.480176,36.20616,92.83612,0.1658935,7.887429,4.854083,0,34.49621
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,4.269253,4.269253,0,0,0,4.269253,128.0984,0,0,0,5.468847,4.49395,4.269253,0,0,2.945048,26.94843,0.9748967,0,0.9748967,37.13103,95.20757,0.1658686,4.696178,4.375078,0,32.41728
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,10.06192,10.06192,9.183292,0,2.659373,10.06192,28.77206,0,0,0,2.895022,0.9248701,0.8786266,0,0,1.970152,27.82584,1.970152,0,1.970152,39.00008,100,0.1658992,11.06811,2.316017,12,30.72086
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,6.121441,6.121441,0,0,0,6.121441,8.295038,0,0,0,0.5077758,6.443622,6.121441,0,0,0,29.59898,0,5.935846,-5.935846,32.74314,83.95662,0.1658992,6.733585,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,8.464013,8.464013,12,0,3.372,8.464013,0,0,0,0,0,0,0,3.535987,3.359188,6.595385,23.66313,3.359188,0,3.359188,35.92995,92.1279,0.1659662,9.310414,0,12,23.66313
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,5.538851,5.538851,0,0,0,5.538851,0,0,8.881784E-16,0,0,5.830369,5.538851,0,0,3.236197,26.6864,0,5.830369,-5.830369,29.7842,76.3696,0.1659662,6.092736,0,0,26.6864
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,4.280109,4.280109,0,0,0,4.280109,0,0,0,0,0,4.505378,4.280109,0,0,9.714385,20.85603,0,4.505378,-4.505378,25.03512,64.19248,0.1659662,4.70812,0,0,20.85603
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.239384,3.239384,0,0,0,3.239384,0,0,4.440892E-16,0,0,3.409878,3.239384,0,0,14.72036,16.35065,0,3.409878,-3.409878,21.44079,54.97628,0.1659662,3.563322,0,0,16.35065
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.06948891,0.06948891,0,0,0,0.06948891,0,0,1.387779E-17,0,0,0.07314622,0.06948891,0,0,18.50911,12.94078,0,0.07314622,-0.07314622,21.36369,54.77858,0.1659662,0.0764378,0,0,12.94078
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.9592908,0.9592908,0,0,0,0.9592908,0,0,1.110223E-16,0,0,1.00978,0.9592908,0,0,18.59039,12.86763,0,1.00978,-1.00978,20.29929,52.04935,0.1659662,1.05522,0,0,12.86763
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.787158,2.787158,0,0,0,2.787158,0,0,4.440892E-16,0,0,2.933851,2.787158,0,0,19.71236,11.85785,0,2.933851,-2.933851,17.20674,44.11975,0.1659662,3.065874,0,0,11.85785
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.06544,2.06544,0,0,0,2.06544,0,0,4.440892E-16,0,0,2.174148,2.06544,0,0,22.9722,8.923999,0,2.174148,-2.174148,14.91498,38.24347,0.1659662,2.271985,0,0,8.923999
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.7146426,0.7146426,0,0,0,0.7146426,0,0,1.110223E-16,0,0,0.7522554,0.7146426,0,0,25.38792,6.749851,0,0.7522554,-0.7522554,14.12204,36.21028,0.1659662,0.7861069,0,0,6.749851
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.8399365,0.8399365,0,0,0,0.8399365,0,0,0,0,0,0.8841437,0.8399365,0,0,26.22376,5.997595,0,0.8841437,-0.8841437,13.19007,33.82062,0.1659662,0.9239301,0,0,5.997595
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.5794271,0.5794271,0,0,0,0.5794271,0,0,1.110223E-16,0,0,0.6099232,0.5794271,0,0,27.20614,5.113452,0,0.6099232,-0.6099232,12.54715,32.17212,0.1659662,0.6373698,0,0,5.113452
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.951975,1.951975,0,0,0,1.951975,0,0,2.220446E-16,0,0,2.05471,1.951975,0,0,27.88383,4.503529,0,2.05471,-2.05471,10.3813,26.61866,0.1659662,2.147172,0,0,4.503529
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,12.16357,12.16357,12,0,3.372,12.16357,3.470381,0,0,0,0.4221222,0.1721793,0.1635704,0,0,30.16684,2.448818,0.2499429,0,0.2499429,10.61841,27.22665,0.1659701,13.37993,0.3376978,12,2.87094
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,9.740388,9.740388,12,0,3.372,9.740388,13.16815,0,0,0,1.282629,0,0,2.259612,2.146631,29.9169,2.673767,3.42926,0,3.42926,13.8717,35.56838,0.1660328,10.71443,1.026103,12,3.956396
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,6.266261,6.266261,12,0,3.372,6.266261,18.40285,0,0,0,1.15317,0,0,5.733739,5.447052,26.48764,5.760101,6.600223,0,6.600223,20.13322,51.62353,0.166159,6.892887,0.9225364,12,6.913271
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.404527,3.404527,11.49507,0,3.244253,3.404527,48.15836,0,0,0,1.639564,0,0,8.090545,7.686018,19.88742,11.7003,9.325582,0,9.325582,28.98024,74.30816,0.1662872,3.74498,1.311651,12,13.33987
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.331044,3.331044,11.38579,0,3.216606,3.331044,62.53751,0,0,0,2.083152,0,0,8.05475,7.652012,10.56184,20.09332,9.735165,0,9.735165,38.21583,97.98911,0.1664,3.664148,1.666522,12,22.17648
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,8.156343,8.156343,7.328261,0,2.19005,8.156343,20.82228,0,0,0,1.698337,0.8716653,0.828082,0,0,0.8266717,28.85497,0.8266717,0,0.8266717,39.00008,100,0.1664127,8.971977,1.35867,12,30.55331
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.852366,2.852366,0,0,0,2.852366,92.16718,0,0,0,2.628946,3.002491,2.852366,0,0,0,29.59898,0,0.3735453,-0.3735453,38.60633,98.99039,0.1664127,3.137603,2.103157,0,32.22792
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.307252,1.307252,0,0,0,1.307252,160.8513,0.3116269,0,0,2.102732,1.376055,1.307252,0,0,0.4150503,29.22543,0.4150503,0,0.4150503,39.00008,100,0.1664022,1.437977,1.682185,0,31.32817
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.5052288,0.5052288,0,0,0,0.5052288,437.8307,1.680227,0,0,2.212046,0.5318197,0.5052288,0,0,0,29.59898,0,0,0,39.00008,100,0.1664022,0.5557516,1.769637,0,31.81102
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,10.31135,10.31135,9.397562,0,2.713583,10.31135,9.328384,0,0,0,0.9618824,0.9618824,0.9137882,0,0,0,29.59898,0,0,0,39.00008,100,0.1664022,11.34249,0.7695059,12,30.56086
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,8.125961,8.125961,6.980484,0,2.102063,8.125961,14.83843,4.440892E-16,0,0,1.205765,1.205765,1.145477,0,0,0,29.59898,0,0,0,39.00008,100,0.1664022,8.938558,0.9646122,12,30.80474
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,16.02229,16.02229,12,0,3.372,16.02229,3.14644,0,0,0,0.5041317,4.233987,4.022287,0,0,0,29.59898,0,3.729855,-3.729855,35.06847,89.91896,0.1664022,17.62452,0.4033053,12,30.10311
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,9.725019,9.725019,12,0,3.372,9.725019,0,0,0,0,0,0,0,2.274981,2.161232,4.144283,25.86912,2.161232,0,2.161232,37.11879,95.17619,0.1664449,10.69752,0,12,25.86912
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.983052,27.81423,0,0,0,37.11879,95.17619,0.1664449,0,0,0,27.81423
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.062928,3.062928,0,0,0,3.062928,0,0,4.440892E-16,0,0,3.224135,3.062928,0,0,1.983052,27.81423,0,3.224135,-3.224135,33.72025,86.46201,0.1664449,3.369221,0,0,27.81423
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.565424,24.5901,0,0,0,33.72025,86.46201,0.1664449,0,0,0,24.5901
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.636911,1.636911,0,0,0,1.636911,0,0,2.220446E-16,0,0,1.723064,1.636911,0,0,5.565424,24.5901,0,1.723064,-1.723064,31.90398,81.80492,0.1664449,1.800602,0,0,24.5901
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.456491,1.456491,0,0,0,1.456491,0,0,2.220446E-16,0,0,1.533149,1.456491,0,0,7.479939,22.86703,0,1.533149,-1.533149,30.2879,77.66113,0.1664449,1.60214,0,0,22.86703
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.7201703,0.7201703,0,0,0,0.7201703,0,0,1.110223E-16,0,0,0.758074,0.7201703,0,0,9.183438,21.33388,0,0.758074,-0.758074,29.48882,75.61222,0.1664449,0.7921873,0,0,21.33388
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02574,20.57581,0,0,0,29.48882,75.61222,0.1664449,0,0,0,20.57581
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1333689,0.1333689,0,0,0,0.1333689,0,0,2.775558E-17,0,0,0.1403883,0.1333689,0,0,10.02574,20.57581,0,0.1403883,-0.1403883,29.34084,75.23277,0.1664449,0.1467057,0,0,20.57581
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.275445,1.275445,0,0,0,1.275445,0,0,2.220446E-16,0,0,1.342574,1.275445,0,0,10.18173,20.43542,0,1.342574,-1.342574,27.92564,71.60407,0.1664449,1.40299,0,0,20.43542
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67348,19.09285,0,0,0,27.92564,71.60407,0.1664449,0,0,0,19.09285
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.143176,1.143176,0,0,0,1.143176,0,0,2.220446E-16,0,0,1.203343,1.143176,0,0,11.67348,19.09285,0,1.203343,-1.203343,26.65721,68.35168,0.1664449,1.257494,0,0,19.09285
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.19368,2.19368,0,0,0,2.19368,32.96893,0,0,0,0.7232326,2.309136,2.19368,0,0,13.01053,17.8895,0,1.585904,-1.585904,24.98552,64.06531,0.1664449,2.413048,0.5785861,0,18.61274
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.39489,0.39489,0,0,0,0.39489,409.972,0,0,0,1.618939,0.4156737,0.39489,0,0,14.77264,16.3036,1.203265,0,1.203265,26.12704,66.99227,0.1664144,0.434379,1.295151,0,17.92254
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,7.21921,7.21921,0,0,0,7.21921,55.70943,0,8.881784E-16,0,4.021781,7.599169,7.21921,0,0,13.56938,17.38654,0,3.577388,-3.577388,22.35614,57.32332,0.1664144,7.941131,3.217425,0,21.40832
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,6.860232,6.860232,0,0,0,6.860232,101.7887,0,0,0,6.982938,7.221297,6.860232,0,0,17.54425,13.80915,0,0.2383591,-0.2383591,22.10489,56.67908,0.1664144,7.546256,5.586351,0,20.79209
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,17.8091,13.57079,3.777565,0,3.777565,25.6886,65.86807,0.1663185,0,3.022052,0,17.34836
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,12.43178,12.43178,12,0,3.372,12.43178,45.03179,0,0,0,5.598255,0.4545099,0.4317844,0,0,14.03153,16.9706,5.143745,0,5.143745,30.56838,78.38032,0.1663974,13.67496,4.478604,12,22.56886
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,5.871514,0,1.821493,0,0,0,0,0,3.309847,0,0,5.871514,5.577939,8.887786,21.59997,8.887786,0,8.887786,39.00008,100,0.1662952,0,2.647878,12,24.90982
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662952,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,9.519258,9.519258,5.134498,0,1.635028,9.519258,48.48631,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1662952,10.47118,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,8.355919,8.355919,5.546444,0,1.73925,8.355919,35.39219,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1662952,9.191511,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662952,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,5.532289,5.532289,0,0,0,5.532289,3.442155,0,0,0,0.19043,5.823462,5.532289,0,0,0,29.59898,0,5.633032,-5.633032,33.06234,84.77506,0.1662952,6.085517,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,9.989353,9.989353,12,0,3.372,9.989353,0,0,0,0,0,0,0,2.010647,1.910115,6.258924,23.96595,1.910115,0,1.910115,34.87444,89.42145,0.1663329,10.98829,0,12,23.96595
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2530298,0.2530298,0,0,0,0.2530298,0,0,5.551115E-17,0,0,0.2663471,0.2530298,0,0,4.348809,25.68505,0,0.2663471,-0.2663471,34.59368,88.70157,0.1663329,0.2783328,0,0,25.68505
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,4.638104,4.638104,0,0,0,4.638104,0,0,8.881784E-16,0,0,4.882215,4.638104,0,0,4.644751,25.4187,0,4.882215,-4.882215,29.44737,75.50594,0.1663329,5.101914,0,0,25.4187
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.4646136,0.4646136,0,0,0,0.4646136,0,0,5.551115E-17,0,0,0.4890669,0.4646136,0,0,10.06943,20.53649,0,0.4890669,-0.4890669,28.93185,74.18409,0.1663329,0.5110749,0,0,20.53649
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.204709,2.204709,0,0,0,2.204709,0,0,0,0,0,2.320746,2.204709,0,0,10.61284,20.04742,0,2.320746,-2.320746,26.48557,67.91158,0.1663329,2.425179,0,0,20.04742
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.998598,0.998598,0,0,0,0.998598,0,0,2.220446E-16,0,0,1.051156,0.998598,0,0,13.19145,17.72668,0,1.051156,-1.051156,25.37756,65.07053,0.1663329,1.098458,0,0,17.72668
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.04342965,0.04342965,0,0,0,0.04342965,0,0,0,0,0,0.04571542,0.04342965,0,0,14.3594,16.67552,0,0.04571542,-0.04571542,25.32937,64.94697,0.1663329,0.04777262,0,0,16.67552
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.468744,2.468744,0,0,0,2.468744,0,0,4.440892E-16,0,0,2.598678,2.468744,0,0,14.41019,16.6298,0,2.598678,-2.598678,22.59012,57.92327,0.1663329,2.715618,0,0,16.6298
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.87198,0.87198,0,0,0,0.87198,0,0,1.110223E-16,0,0,0.9178737,0.87198,0,0,17.29761,14.03113,0,0.9178737,-0.9178737,21.6226,55.44245,0.1663329,0.959178,0,0,14.03113
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.138855,1.138855,0,0,0,1.138855,0,0,2.220446E-16,0,0,1.198795,1.138855,0,0,18.31747,13.11325,0,1.198795,-1.198795,20.35896,52.20235,0.1663329,1.252741,0,0,13.11325
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.975212,1.975212,0,0,0,1.975212,0,0,2.220446E-16,0,0,2.07917,1.975212,0,0,19.64947,11.91446,0,2.07917,-2.07917,18.16732,46.58278,0.1663329,2.172733,0,0,11.91446
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.802043,1.802043,0,0,0,1.802043,0,0,2.220446E-16,0,0,1.896887,1.802043,0,0,21.95966,9.835288,0,1.896887,-1.896887,16.16782,41.45588,0.1663329,1.982247,0,0,9.835288
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.226092,1.226092,0,0,0,1.226092,144.464,0,0,0,1.771261,1.290623,1.226092,0,0,24.06731,7.9384,0.480638,0,0.480638,16.6238,42.62504,0.1663207,1.348701,1.417009,0,9.709661
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,6.618551,6.618551,0,0,0,6.618551,55.42687,0,0,0,3.668456,6.966896,6.618551,0,0,23.58667,8.370975,0,3.29844,-3.29844,13.14694,33.71003,0.1663207,7.280406,2.934765,0,12.03943
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.691179,3.691179,0,0,0,3.691179,194.2461,0,0,0,7.169971,3.885452,3.691179,0,0,27.2516,5.072534,3.284519,0,3.284519,16.26291,41.69967,0.1662376,4.060297,5.735977,0,12.24251
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.371132,0.371132,0,0,0,0.371132,1864.161,0,0,0,6.918497,0.3906652,0.371132,0,0,23.96708,8.028602,6.527832,0,6.527832,22.45575,57.57873,0.1660728,0.4082451,5.534798,0,14.9471
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,10.06383,10.06383,12,0,3.372,10.06383,103.8458,0,0,0,10.45086,0,0,1.936172,1.839363,17.43925,13.90365,12.29022,0,12.29022,34.11528,87.47491,0.1661469,11.07021,8.360689,12,24.35451
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.570141,2.570141,0,0,0,2.570141,446.0725,3.610251,0,0,11.46469,2.705411,2.570141,0,0,5.149028,24.96485,5.149028,0,5.149028,39.00008,100,0.1660173,2.827155,9.171753,0,36.42954
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.016073,4.016073,0,0,0,4.016073,237.5626,5.313243,0,0,9.540689,4.227445,4.016073,0,0,0,29.59898,0,0,0,39.00008,100,0.1660173,4.41768,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,6.153758,6.153758,0,0,0,6.153758,156.5918,3.158638,0,0,9.636278,6.47764,6.153758,0,0,0,29.59898,0,0,0,39.00008,100,0.1660173,6.769134,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.357344,1.357344,0,0,0,1.357344,518.4696,5.608633,0,0,7.037416,1.428783,1.357344,0,0,0,29.59898,0,0,0,39.00008,100,0.1660173,1.493079,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,14.01247,14.01247,8.512519,0,2.489667,14.01247,41.31621,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1660173,15.41372,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.872129,4.872129,0,0,0,4.872129,67.25324,0,0,0,3.276665,5.128557,4.872129,0,0,0,29.59898,0,1.851892,-1.851892,37.04801,94.99471,0.1660173,5.359342,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,12.47876,12.47876,12,0,3.372,12.47876,3.968613,0,0,0,0.4952337,0.5039588,0.4787608,0,0,2.057658,27.74709,0,0.008725046,-0.008725046,37.03881,94.97113,0.1660173,13.72664,0.396187,12,28.24232
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,5.610148,5.610148,0,0,0,5.610148,0,0,8.881784E-16,0,0,5.90542,5.610148,0,0,2.067353,27.73836,0,5.90542,-5.90542,30.81396,79.00999,0.1660173,6.171164,0,0,27.73836
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,5.437986,5.437986,0,0,0,5.437986,0,0,8.881784E-16,0,0,5.724196,5.437986,0,0,8.62893,21.83294,0,5.724196,-5.724196,24.78012,63.53865,0.1660173,5.981785,0,0,21.83294
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,4.64049,4.64049,0,0,0,4.64049,0,0,8.881784E-16,0,0,4.884726,4.64049,0,0,14.98915,16.10875,0,4.884726,-4.884726,19.63117,50.33624,0.1660173,5.104539,0,0,16.10875
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.9174618,0.9174618,0,0,0,0.9174618,0,0,0,0,0,0.9657493,0.9174618,0,0,20.41662,11.22402,0,0.9657493,-0.9657493,18.61318,47.72601,0.1660173,1.009208,0,0,11.22402
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.7383326,0.7383326,0,0,0,0.7383326,0,0,0,0,0,0.7771922,0.7383326,0,0,21.48968,10.25827,0,0.7771922,-0.7771922,17.79395,45.62542,0.1660173,0.8121659,0,0,10.25827
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.742282,1.742282,0,0,0,1.742282,0,0,2.220446E-16,0,0,1.833981,1.742282,0,0,22.35322,9.481077,0,1.833981,-1.833981,15.86076,40.66854,0.1660173,1.91651,0,0,9.481077
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.895856,0.895856,0,0,0,0.895856,0,0,1.110223E-16,0,0,0.9430063,0.895856,0,0,24.39098,7.647097,0,0.9430063,-0.9430063,14.86675,38.11979,0.1660173,0.9854416,0,0,7.647097
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43876,6.70409,0,0,0,14.86675,38.11979,0.1660173,0,0,0,6.70409
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.286558,1.286558,0,0,0,1.286558,0,0,2.220446E-16,0,0,1.354271,1.286558,0,0,25.43876,6.70409,0,1.354271,-1.354271,13.43922,34.45947,0.1660173,1.415213,0,0,6.70409
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.211274,2.211274,0,0,0,2.211274,0,0,0,0,0,2.327657,2.211274,0,0,26.94351,5.349819,0,2.327657,-2.327657,10.98565,28.16829,0.1660173,2.432402,0,0,5.349819
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.457898,1.457898,0,0,0,1.457898,0,0,2.220446E-16,0,0,1.534629,1.457898,0,0,29.5298,3.022162,0,1.534629,-1.534629,9.368012,24.0205,0.1660173,1.603688,0,0,3.022162
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.3076036,0.3076036,0,0,0,0.3076036,0,0,0,0,0,0.3237933,0.3076036,0,0,31.23494,1.487532,0,0.3237933,-0.3237933,9.026705,23.14535,0.1660173,0.338364,0,0,1.487532
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,31.59471,1.163739,2.11415,0,2.11415,11.03236,28.28806,0.1659641,0,1.69132,0,3.277889
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,7.868447,7.868447,12,0,3.372,7.868447,63.35096,0,0,0,4.984736,0,0,4.131553,3.924976,29.48056,3.066474,8.909712,0,8.909712,19.48486,49.96107,0.1661175,8.655292,3.987789,12,8.05121
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,11.12313,11.12313,12,0,3.372,11.12313,65.19656,0,0,0,7.251899,0,0,0.8768683,0.8330249,20.57085,11.08521,8.084924,0,8.084924,27.15489,69.62778,0.1662444,12.23545,5.801519,12,18.33711
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,7.457631,7.457631,11.02786,0,3.12605,7.457631,117.0316,0,0,0,8.727784,0,0,3.570233,3.391721,12.48592,18.36165,12.11951,0,12.11951,38.65246,99.10868,0.1662809,8.203394,6.982227,12,27.08943
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.855893,3.855893,0,0,0,3.855893,221.6053,4.119609,0,0,8.544863,4.058835,3.855893,0,0,0.3664187,29.2692,0.3664187,0,0.3664187,39.00008,100,0.1662717,4.241482,6.83589,0,37.81406
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,11.87472,11.87472,3.514718,0,1.225224,11.87472,82.47823,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1662717,13.06219,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.54645,1.54645,0,0,0,1.54645,603.4777,7.704639,0,0,9.332481,1.627842,1.54645,0,0,0,29.59898,0,0,0,39.00008,100,0.1662717,1.701095,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.567307,2.567307,0,0,0,2.567307,411.2397,7.855358,0,0,10.55779,2.702428,2.567307,0,0,0,29.59898,0,0,0,39.00008,100,0.1662717,2.824038,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,5.802689,5.802689,0,0,0,5.802689,103.9668,0,0,0,6.032871,6.108094,5.802689,0,0,0,29.59898,0,0.07522286,-0.07522286,38.92079,99.79668,0.1662717,6.382958,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.533795,4.533795,0,0,0,4.533795,89.67341,0,0,0,4.065608,4.772416,4.533795,0,0,0.08358095,29.52376,0,0.7068073,-0.7068073,38.17575,97.88633,0.1662717,4.987174,3.252486,0,33.58936
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,13.22121,13.22121,11.42689,0,3.227004,13.22121,20.85796,0,0,0,2.757674,1.888751,1.794314,0,0,0.8689223,28.81695,0.8689223,0,0.8689223,39.00008,100,0.1662849,14.54333,2.206139,12,31.57462
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662849,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,5.900943,5.900943,0,0,0,5.900943,0,0,8.881784E-16,0,0,6.211519,5.900943,0,0,0,29.59898,0,6.211519,-6.211519,32.45256,83.21153,0.1662849,6.491038,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.901688,23.38746,0,0,0,32.45256,83.21153,0.1662849,0,0,0,23.38746
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,6.612924,6.612924,0,0,0,6.612924,0,0,8.881784E-16,0,0,6.960973,6.612924,0,0,6.901688,23.38746,0,6.960973,-6.960973,25.11505,64.39744,0.1662849,7.274217,0,0,23.38746
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.6361,16.42649,0,0,0,25.11505,64.39744,0.1662849,0,0,0,16.42649
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.247455,1.247455,0,0,0,1.247455,0,0,0,0,0,1.31311,1.247455,0,0,14.6361,16.42649,0,1.31311,-1.31311,23.73091,60.84837,0.1662849,1.3722,0,0,16.42649
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.393991,1.393991,0,0,0,1.393991,0,0,0,0,0,1.467359,1.393991,0,0,16.09511,15.11338,0,1.467359,-1.467359,22.18418,56.8824,0.1662849,1.53339,0,0,15.11338
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.772822,1.772822,0,0,0,1.772822,0,0,0,0,0,1.866129,1.772822,0,0,17.72551,13.64602,0,1.866129,-1.866129,20.21711,51.83863,0.1662849,1.950105,0,0,13.64602
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.6687853,0.6687853,0,0,0,0.6687853,0,0,1.110223E-16,0,0,0.7039846,0.6687853,0,0,19.79899,11.77989,0,0.7039846,-0.7039846,19.47504,49.93591,0.1662849,0.7356639,0,0,11.77989
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58119,11.0759,0,0,0,19.47504,49.93591,0.1662849,0,0,0,11.0759
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.58119,11.0759,0,0,0,19.47504,49.93591,0.1662849,0,0,0,11.0759
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.6537393,0.6537393,0,0,0,0.6537393,0,0,1.110223E-16,0,0,0.6881467,0.6537393,0,0,20.58119,11.0759,0,0.6881467,-0.6881467,18.74967,48.07598,0.1662849,0.7191133,0,0,11.0759
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3242715,0.3242715,0,0,0,0.3242715,0,0,0,0,0,0.3413384,0.3242715,0,0,21.3458,10.38776,0,0.3413384,-0.3413384,18.38987,47.15342,0.1662849,0.3566987,0,0,10.38776
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,5.951321,5.951321,0,0,0,5.951321,11.03659,0,8.881784E-16,0,0.6568229,6.264548,5.951321,0,0,21.72507,10.04642,0,5.607725,-5.607725,12.47881,31.99688,0.1662849,6.546453,0.5254583,0,10.70324
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.930133,1.930133,0,0,0,1.930133,57.29553,0,0,0,1.10588,2.031719,1.930133,0,0,27.95587,4.438693,0,0.9258392,-0.9258392,11.50289,29.49453,0.1662849,2.123147,0.8847041,0,5.544573
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,28.98458,3.512853,2.450832,0,2.450832,13.82795,35.45621,0.1662235,0,1.960666,0,5.963686
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,26.53375,5.718602,4.113072,0,4.113072,17.72995,45.46133,0.1661205,0,3.290458,0,9.831675
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.255235,2.255235,0,0,0,2.255235,237.435,0,0,0,5.354717,2.373932,2.255235,0,0,22.42068,9.420367,2.980786,0,2.980786,20.55778,52.71214,0.1660459,2.480759,4.283774,0,14.77508
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,19.43989,12.10307,4.860001,0,4.860001,25.16838,64.53417,0.1659245,0,3.888,0,16.96307
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,14.57989,16.47707,4.579594,0,4.579594,29.51296,75.67411,0.1658103,0,3.663675,0,21.05667
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.918418,2.918418,0,0,0,2.918418,77.76303,0,0,0,2.26945,3.072019,2.918418,0,0,10.0003,20.59871,0,0.8025686,-0.8025686,28.66698,73.50493,0.1658103,3.21026,1.81556,0,22.86816
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,6.222241,6.222241,0,0,0,6.222241,48.58667,0,8.881784E-16,0,3.02318,6.549728,6.222241,0,0,10.89204,19.79614,0,3.526548,-3.526548,24.94967,63.97339,0.1658103,6.844465,2.418544,0,22.81932
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,11.73427,11.73427,12,0,3.372,11.73427,8.419186,0,0,0,0.9879296,0,0,0.2657343,0.2524476,14.81043,16.26959,1.240377,0,1.240377,26.1264,66.99063,0.1658302,12.90769,0.7903437,12,17.25752
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,4.66898,4.66898,12,0,3.372,4.66898,33.36199,0,0,0,1.557665,0,0,7.33102,6.964469,13.57005,17.38593,8.522134,0,8.522134,34.2112,87.72086,0.1659899,5.135878,1.246132,12,18.9436
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,5.837249,5.837249,0,0,0,5.837249,6.388184,0,8.881784E-16,0,0.3728942,6.144472,5.837249,0,0,5.047917,25.05585,0,5.771578,-5.771578,28.12743,72.12146,0.1659899,6.420973,0.2983153,0,25.42875
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.664713,1.664713,0,0,0,1.664713,0,0,2.220446E-16,0,0,1.752329,1.664713,0,0,11.46078,19.28428,0,1.752329,-1.752329,26.28031,67.38527,0.1659899,1.831184,0,0,19.28428
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.329193,1.329193,0,0,0,1.329193,0,0,2.220446E-16,0,0,1.399151,1.329193,0,0,13.40781,17.53194,0,1.399151,-1.399151,24.80547,63.60365,0.1659899,1.462112,0,0,17.53194
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,7.553569,7.553569,0,0,0,7.553569,0,0,8.881784E-16,0,0,7.951126,7.553569,0,0,14.96243,16.1328,0,7.951126,-7.951126,16.42425,42.11338,0.1659899,8.308927,0,0,16.1328
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.195003,1.195003,0,0,0,1.195003,0,0,2.220446E-16,0,0,1.257898,1.195003,0,0,23.79701,8.181668,0,1.257898,-1.257898,15.09831,38.71354,0.1659899,1.314503,0,0,8.181668
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.7838429,0.7838429,0,0,0,0.7838429,0,0,1.110223E-16,0,0,0.8250978,0.7838429,0,0,25.19468,6.923771,0,0.8250978,-0.8250978,14.22858,36.48347,0.1659899,0.8622272,0,0,6.923771
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.62606,2.62606,0,0,0,2.62606,0,0,0,0,0,2.764273,2.62606,0,0,26.11145,6.098673,0,2.764273,-2.764273,11.31478,29.0122,0.1659899,2.888666,0,0,6.098673
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.18287,3.3344,0,0,0,11.31478,29.0122,0.1659899,0,0,0,3.3344
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.18287,3.3344,0,0,0,11.31478,29.0122,0.1659899,0,0,0,3.3344
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.177441,2.177441,0,0,0,2.177441,0,0,0,0,0,2.292043,2.177441,0,0,29.18287,3.3344,0,2.292043,-2.292043,8.898756,22.81728,0.1659899,2.395185,0,0,3.3344
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.72958,1.042357,0,0,0,8.898756,22.81728,0.1659899,0,0,0,1.042357
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.07181084,0.07181084,0,0,0,0.07181084,0,0,1.387779E-17,0,0,0.07559036,0.07181084,0,0,31.72958,1.042357,0,0.07559036,-0.07559036,8.819077,22.61297,0.1659899,0.07899193,0,0,1.042357
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.102777,3.102777,11.90278,0,3.347403,3.102777,0,0,0,0,0,0,0,8.8,8.36,31.81357,0.9667664,8.36,0,8.36,16.75007,42.94881,0.1661528,3.413055,0,12,0.9667664
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,6.994181,6.994181,12,0,3.372,6.994181,18.3651,0,0,0,1.284489,0,0,5.005819,4.755528,23.45357,8.490767,6.040016,0,6.040016,22.48013,57.64125,0.1662646,7.693599,1.027591,12,9.775255
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.106873,2.106873,10.90687,0,3.095439,2.106873,197.2966,0,0,0,4.156788,0,0,8.8,8.36,17.41355,13.92678,12.51679,0,12.51679,34.3546,88.08854,0.1662858,2.31756,3.325431,12,18.08357
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,9.680247,9.680247,9.550155,0,2.752189,9.680247,51.99974,8.881784E-16,0,0,5.033704,0.1369397,0.1300928,0,0,4.896764,25.19189,4.896764,0,4.896764,39.00008,100,0.1663596,10.64827,4.026963,12,30.22559
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,7.823551,7.823551,3,0,1.095,7.823551,91.67838,2.095083,0,0,7.172504,5.077422,4.823551,0,0,0,29.59898,0,0,0,39.00008,100,0.1663596,8.605906,5.738004,12,36.77148
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.246368,2.246368,0,0,0,2.246368,309.9116,4.597157,0,0,6.961754,2.364598,2.246368,0,0,0,29.59898,0,0,0,39.00008,100,0.1663596,2.471005,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,6.504314,6.504314,0,0,0,6.504314,121.2849,1.042104,0,0,7.888751,6.846647,6.504314,0,0,0,29.59898,0,0,0,39.00008,100,0.1663596,7.154746,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,13.71967,13.71967,7.798339,0,2.30898,13.71967,45.43099,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1663596,15.09164,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,8.782362,8.782362,3,0,1.095,8.782362,85.18983,1.394982,0,0,7.481679,6.086697,5.782362,0,0,0,29.59898,0,0,0,39.00008,100,0.1663596,9.660598,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,5.922065,5.922065,0,0,0,5.922065,126.0744,1.232458,0,0,7.466211,6.233753,5.922065,0,0,0,29.59898,0,0,0,39.00008,100,0.1663596,6.514272,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,6.522535,6.522535,0,0,0,6.522535,74.60197,0,0,0,4.865941,6.865827,6.522535,0,0,0,29.59898,0,1.999887,-1.999887,36.89201,94.59471,0.1663596,7.174789,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.5308595,0.5308595,0,0,0,0.5308595,382.817,0,0,0,2.03222,0.5587995,0.5308595,0,0,2.222096,27.59909,1.473421,0,1.473421,38.28982,98.17883,0.1663229,0.5839455,1.625776,0,29.63131
