Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,13.06727,13.06727,12,0,3.372,13.06727,3.631715,2.220446E-16,0,0,0.474566,1.123439,1.067268,0,0,0.7486752,28.92517,0,0.6488735,-0.6488735,37.60585,96.42506,0.1663229,14.37399,0.3796528,12,29.39974
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.841417,2.841417,0,0,0,2.841417,0,0,4.440892E-16,0,0,2.990965,2.841417,0,0,1.469646,28.2763,0,2.990965,-2.990965,34.45309,88.34109,0.1663229,3.125558,0,0,28.2763
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.869453,2.869453,0,0,0,2.869453,0,0,0,0,0,3.020477,2.869453,0,0,4.79294,25.28533,0,3.020477,-3.020477,31.26923,80.17736,0.1663229,3.156398,0,0,25.28533
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.983638,4.983638,0,0,0,4.983638,0,0,0,0,0,5.245934,4.983638,0,0,8.149026,22.26485,0,5.245934,-5.245934,25.73953,65.99867,0.1663229,5.482001,0,0,22.26485
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.910645,1.910645,0,0,0,1.910645,0,0,0,0,0,2.011205,1.910645,0,0,13.97784,17.01892,0,2.011205,-2.011205,23.61954,60.56279,0.1663229,2.101709,0,0,17.01892
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.9414899,0.9414899,0,0,0,0.9414899,0,0,0,0,0,0.991042,0.9414899,0,0,16.21251,15.00772,0,0.991042,-0.991042,22.57489,57.88421,0.1663229,1.035639,0,0,15.00772
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.438806,3.438806,0,0,0,3.438806,0,0,4.440892E-16,0,0,3.619796,3.438806,0,0,17.31367,14.01667,0,3.619796,-3.619796,18.75929,48.10064,0.1663229,3.782686,0,0,14.01667
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.018632,3.018632,0,0,0,3.018632,0,0,4.440892E-16,0,0,3.177507,3.018632,0,0,21.33567,10.39688,0,3.177507,-3.177507,15.4099,39.51249,0.1663229,3.320495,0,0,10.39688
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.111263,1.111263,0,0,0,1.111263,0,0,2.220446E-16,0,0,1.169751,1.111263,0,0,24.86623,7.219371,0,1.169751,-1.169751,14.17688,36.35089,0.1663229,1.222389,0,0,7.219371
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.398629,1.398629,0,0,0,1.398629,0,0,2.220446E-16,0,0,1.472241,1.398629,0,0,26.16595,6.04962,0,1.472241,-1.472241,12.625,32.37172,0.1663229,1.538492,0,0,6.04962
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.2044,3.2044,0,0,0,3.2044,0,0,4.440892E-16,0,0,3.373053,3.2044,0,0,27.80178,4.577379,0,3.373053,-3.373053,9.069487,23.25505,0.1663229,3.52484,0,0,4.577379
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2665689,0.2665689,0,0,0,0.2665689,0,0,0,0,0,0.2805988,0.2665689,0,0,31.54961,1.204326,0,0.2805988,-0.2805988,8.77371,22.49665,0.1663229,0.2932257,0,0,1.204326
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.66288,2.66288,11.46288,0,3.236109,2.66288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.86139,0.9237274,8.36,0,8.36,16.7047,42.83249,0.1664704,2.929168,0,12,0.9237274
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,23.50139,8.447727,10.481,0,10.481,26.64786,68.3277,0.1664534,0,1.696804,12,10.56873
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,5.243378,5.243378,11.97351,0,3.365299,5.243378,100.455,0,0,0,5.267237,0,0,6.730134,6.393627,13.02038,17.88063,11.66086,0,11.66086,37.71032,96.69294,0.1665399,5.767716,4.213789,12,23.14787
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.326627,1.326627,0,0,0,1.326627,484.3246,3.669211,0,0,6.425181,1.396449,1.326627,0,0,1.359521,28.37541,1.359521,0,1.359521,39.00008,100,0.1665062,1.45929,5.140145,0,34.80059
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,12.09505,12.09505,3.735049,0,1.280967,12.09505,79.80978,0.8530325,0,0,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,13.30455,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.086576,1.086576,0,0,0,1.086576,974.2392,9.442085,0,0,10.58585,1.143764,1.086576,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,1.195234,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.7908889,0.7908889,0,0,0,0.7908889,1180.831,8.506546,0,0,9.339061,0.8325146,0.7908889,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,0.8699778,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,9.348209,9.348209,3,0,1.095,9.348209,82.36272,1.017114,0,0,7.699439,6.682326,6.348209,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,10.28303,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,10.51065,10.51065,3.982121,0,1.343477,10.51065,65.38261,0,1.776357E-15,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,11.56172,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.853987,2.853987,0,0,0,2.853987,158.1815,1.510283,0,0,4.51448,3.004197,2.853987,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,3.139386,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665062,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.542774,2.542774,0,0,0,2.542774,15.51688,0,4.440892E-16,0,0.3945591,2.676604,2.542774,0,0,0,29.59898,0,2.282045,-2.282045,36.59459,93.8321,0.1665062,2.797051,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.288364,1.288364,0,0,0,1.288364,0,0,0,0,0,1.356173,1.288364,0,0,2.535606,27.31693,0,1.356173,-1.356173,35.16506,90.16664,0.1665062,1.4172,0,0,27.31693
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.042464,25.96076,0,0,0,35.16506,90.16664,0.1665062,0,0,0,25.96076
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.296739,1.296739,0,0,0,1.296739,0,0,2.220446E-16,0,0,1.364989,1.296739,0,0,4.042464,25.96076,0,1.364989,-1.364989,33.72623,86.47736,0.1665062,1.426413,0,0,25.96076
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.7003229,0.7003229,0,0,0,0.7003229,0,0,0,0,0,0.737182,0.7003229,0,0,5.559118,24.59577,0,0.737182,-0.737182,32.94918,84.4849,0.1665062,0.7703552,0,0,24.59577
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.457003,1.457003,0,0,0,1.457003,0,0,0,0,0,1.533688,1.457003,0,0,6.37821,23.85859,0,1.533688,-1.533688,31.33253,80.33965,0.1665062,1.602704,0,0,23.85859
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.807616,2.807616,0,0,0,2.807616,0,0,4.440892E-16,0,0,2.955386,2.807616,0,0,8.082307,22.3249,0,2.955386,-2.955386,28.21728,72.35185,0.1665062,3.088378,0,0,22.3249
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.639121,1.639121,0,0,0,1.639121,0,0,0,0,0,1.725391,1.639121,0,0,11.36607,19.36952,0,1.725391,-1.725391,26.39856,67.68847,0.1665062,1.803033,0,0,19.36952
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.4117425,0.4117425,0,0,0,0.4117425,0,0,5.551115E-17,0,0,0.4334131,0.4117425,0,0,13.28317,17.64412,0,0.4334131,-0.4334131,25.9417,66.51704,0.1665062,0.4529167,0,0,17.64412
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.882343,1.882343,0,0,0,1.882343,0,0,2.220446E-16,0,0,1.981414,1.882343,0,0,13.76474,17.21071,0,1.981414,-1.981414,23.85311,61.16169,0.1665062,2.070577,0,0,17.21071
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.7746295,0.7746295,0,0,0,0.7746295,0,0,0,0,0,0.8153995,0.7746295,0,0,15.96631,15.2293,0,0.8153995,-0.8153995,22.9936,58.95783,0.1665062,0.8520924,0,0,15.2293
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.492429,1.492429,0,0,0,1.492429,0,0,0,0,0,1.570978,1.492429,0,0,16.87231,14.4139,0,1.570978,-1.570978,21.33764,54.7118,0.1665062,1.641672,0,0,14.4139
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.5574888,0.5574888,0,0,0,0.5574888,0,0,1.110223E-16,0,0,0.5868303,0.5574888,0,0,18.61784,12.84292,0,0.5868303,-0.5868303,20.71907,53.12571,0.1665062,0.6132377,0,0,12.84292
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,7.712986,7.712986,12,0,3.372,7.712986,20.09534,0,0,0,1.54995,0,0,4.287014,4.072664,19.26987,12.25609,5.622614,0,5.622614,26.05315,66.80282,0.1666077,8.484284,1.23996,12,13.80604
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.149111,3.149111,11.49932,0,3.245328,3.149111,48.76649,0,0,0,1.535711,0,0,8.35021,7.9327,13.64726,17.31644,9.46841,0,9.46841,35.03567,89.83488,0.1667281,3.464022,1.228569,12,18.85215
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,7.390752,7.390752,0,0,0,7.390752,21.18994,0,0,0,1.566096,7.779739,7.390752,0,0,4.17885,25.83801,0,6.213643,-6.213643,28.48592,73.04067,0.1667281,8.129827,1.252877,0,27.40411
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,6.142747,6.142747,0,0,0,6.142747,97.58089,0,0,0,5.994148,6.46605,6.142747,0,0,11.0829,19.62437,0,0.4719021,-0.4719021,27.98849,71.76521,0.1667281,6.757022,4.795318,0,25.61852
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,5.739194,5.739194,0,0,0,5.739194,109.5022,0,0,0,6.284543,6.041257,5.739194,0,0,11.60723,19.15247,0.243286,0,0.243286,28.21929,72.35701,0.1667221,6.313114,5.027635,0,25.43701
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.837298,3.837298,0,0,0,3.837298,181.5203,0,0,0,6.965474,4.039261,3.837298,0,0,11.36395,19.37143,2.926213,0,2.926213,30.99534,79.47507,0.1666497,4.221028,5.572379,0,26.3369
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.05668,3.05668,0,0,0,3.05668,311.0411,0,0,0,9.507533,3.217558,3.05668,0,0,8.437735,22.00502,6.289975,0,6.289975,36.96254,94.77554,0.1664944,3.362349,7.606027,0,31.51255
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.807627,1.807627,0,0,0,1.807627,178.2004,0,0,0,3.221199,1.902765,1.807627,0,0,2.14776,27.66599,1.318434,0,1.318434,38.21331,97.98265,0.1664619,1.98839,2.576959,0,30.88719
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,18.84903,18.84903,12,0,3.372,18.84903,6.971137,0,0,0.3739302,1.313992,7.209503,6.849028,0,0,0.8293261,28.85258,0,5.895511,-5.895511,31.9989,82.04829,0.1664619,20.73393,1.051193,12,30.16658
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,16.16269,16.16269,12,0,3.372,16.16269,11.16827,0,0,0,1.805092,4.381775,4.162686,0,0,7.379894,22.95707,0,2.576683,-2.576683,29.28283,75.08404,0.1664619,17.77896,1.444074,12,24.76217
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.009223,3.009223,10.8901,0,3.091195,3.009223,64.70824,0,0,0,1.947216,0,0,7.880876,7.486833,10.24288,20.38039,9.434049,0,9.434049,38.23276,98.03252,0.1665577,3.310146,1.557773,12,22.32761
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,6.199087,6.199087,0,0,0,6.199087,7.261549,0,1.776357E-15,0,0.4501497,6.525354,6.199087,0,0,0.8088267,28.87103,0,6.075204,-6.075204,31.82893,81.61248,0.1665577,6.818995,0.3601198,0,29.32118
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.559054,22.79583,0,0,0,31.82893,81.61248,0.1665577,0,0,0,22.79583
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,8.883129,8.883129,12,0,3.372,8.883129,0,0,0,0,0,0,0,3.116871,2.961027,7.559054,22.79583,2.961027,0,2.961027,34.63801,88.81522,0.1666143,9.771442,0,12,22.79583
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,16.54834,16.54834,12,0,3.372,16.54834,0,0,0,0,0,4.787727,4.54834,0,0,4.598027,25.46075,0,4.787727,-4.787727,29.5913,75.87498,0.1666143,18.20317,0,12,25.46075
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.275303,1.275303,10.0753,0,2.885052,1.275303,0,0,0,0,0,0,0,8.8,8.36,9.917724,20.67303,8.36,0,8.36,37.52229,96.21082,0.1667023,1.402834,0,12,20.67303
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.805777,1.805777,0,0,0,1.805777,0,0,2.220446E-16,0,0,1.900818,1.805777,0,0,1.557723,28.19703,0,1.900818,-1.900818,35.51865,91.07329,0.1667023,1.986355,0,0,28.19703
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.42218,3.42218,0,0,0,3.42218,0,0,4.440892E-16,0,0,3.602295,3.42218,0,0,3.669744,26.29621,0,3.602295,-3.602295,31.7215,81.33702,0.1667023,3.764398,0,0,26.29621
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.9267837,0.9267837,0,0,0,0.9267837,0,0,1.110223E-16,0,0,0.9755618,0.9267837,0,0,7.672294,22.69391,0,0.9755618,-0.9755618,30.69317,78.70028,0.1667023,1.019462,0,0,22.69391
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.756251,21.71835,0,0,0,30.69317,78.70028,0.1667023,0,0,0,21.71835
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.823104,2.823104,0,0,0,2.823104,0,0,4.440892E-16,0,0,2.971689,2.823104,0,0,8.756251,21.71835,0,2.971689,-2.971689,27.56073,70.6684,0.1667023,3.105415,0,0,21.71835
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.213699,1.213699,0,0,0,1.213699,0,0,2.220446E-16,0,0,1.277578,1.213699,0,0,12.05813,18.74666,0,1.277578,-1.277578,26.21405,67.21538,0.1667023,1.335068,0,0,18.74666
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.47766,17.46909,0,0,0,26.21405,67.21538,0.1667023,0,0,0,17.46909
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.47766,17.46909,0,0,0,26.21405,67.21538,0.1667023,0,0,0,17.46909
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,12.98129,12.98129,12,0,3.372,12.98129,9.033683,0,0,0,1.172688,1.032934,0.9812869,0,0,13.47766,17.46909,0.1397547,0,0.1397547,26.34663,67.55533,0.1667044,14.27942,0.9381506,12,18.64177
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.55055,3.55055,11.80881,0,3.323629,3.55055,62.81029,0,0,0,2.230111,0,0,8.258258,7.845345,13.3379,17.59487,10.07546,0,10.07546,35.90505,92.06404,0.1668219,3.905606,1.784089,12,19.82498
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,8.237352,8.237352,7.880375,0,2.329735,8.237352,44.16725,4.440892E-16,0,0,3.638212,0.375765,0.3569767,0,0,3.262447,26.66278,3.262447,0,3.262447,39.00008,100,0.1668701,9.061088,2.91057,12,30.30099
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.596586,3.596586,0,0,0,3.596586,174.8714,2.50352,0,0,6.289399,3.78588,3.596586,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,3.956244,5.031519,0,35.88838
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,11.01865,11.01865,5.562953,0,1.743427,11.01865,52.11925,8.881784E-16,0,0,5.742837,5.742837,5.455695,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,12.12051,4.59427,12,35.34182
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,5.178835,5.178835,0,0,0,5.178835,111.9359,0.3455703,0,0,5.796976,5.451406,5.178835,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,5.696719,4.637581,0,35.39595
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,5.661109,5.661109,0,0,0,5.661109,124.6045,1.094932,0,0,7.053995,5.959063,5.661109,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,6.227221,5.643196,0,36.65297
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,11.89375,11.89375,4.32356,0,1.429861,11.89375,66.99838,0,0,0,7.96862,7.96862,7.570189,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,13.08312,6.374896,12,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,5.046123,5.046123,0,0,0,5.046123,111.7979,0.3297505,0,0,5.641459,5.311708,5.046123,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,5.550735,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668701,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,5.639723,5.639723,0,0,0,5.639723,26.45849,0,8.881784E-16,0,1.492185,5.93655,5.639723,0,0,0,29.59898,0,4.444365,-4.444365,34.31531,87.98779,0.1668701,6.203695,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.913346,4.913346,0,0,0,4.913346,7.465478,0,0,0,0.3668048,5.171944,4.913346,0,0,4.938183,25.15461,0,4.805139,-4.805139,29.25025,75.00048,0.1668701,5.404681,0.2934438,0,25.52142
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,8.736749,8.736749,12,0,3.372,8.736749,0,0,0,0,0,0,0,3.263252,3.100089,10.27723,20.34947,3.100089,0,3.100089,32.19125,82.5415,0.166929,9.610423,0,12,20.34947
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,8.376473,8.376473,12,0,3.372,8.376473,0,0,0,0,0,0,0,3.623526,3.44235,7.177137,23.13955,3.44235,0,3.44235,35.45695,90.91507,0.1669943,9.214121,0,12,23.13955
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,7.927209,7.927209,11.85856,0,3.336217,7.927209,0,0,0,0,0,0,0,3.931355,3.734787,3.734787,26.23767,3.734787,0,3.734787,39.00008,100,0.1670652,8.71993,0,12,26.23767
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3852418,0.3852418,0,0,0,0.3852418,0,0,0,0,0,0.4055176,0.3852418,0,0,0,29.59898,0,0.4055176,-0.4055176,38.57262,98.90397,0.1670652,0.423766,0,0,29.59898
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3472616,0.3472616,0,0,0,0.3472616,0,0,0,0,0,0.3655385,0.3472616,0,0,0.4505752,29.19346,0,0.3655385,-0.3655385,38.18731,97.91599,0.1670652,0.3819877,0,0,29.19346
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.648121,1.648121,0,0,0,1.648121,0,0,0,0,0,1.734864,1.648121,0,0,0.856729,28.82792,0,1.734864,-1.734864,36.35861,93.22701,0.1670652,1.812933,0,0,28.82792
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.6920806,0.6920806,0,0,0,0.6920806,0,0,1.110223E-16,0,0,0.7285059,0.6920806,0,0,2.784355,27.09306,0,0.7285059,-0.7285059,35.59069,91.258,0.1670652,0.7612887,0,0,27.09306
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.9107554,0.9107554,0,0,0,0.9107554,0,0,1.110223E-16,0,0,0.9586899,0.9107554,0,0,3.593807,26.36455,0,0.9586899,-0.9586899,34.58015,88.66686,0.1670652,1.001831,0,0,26.36455
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.368426,1.368426,0,0,0,1.368426,0,0,0,0,0,1.440448,1.368426,0,0,4.659018,25.40586,0,1.440448,-1.440448,33.06178,84.77363,0.1670652,1.505268,0,0,25.40586
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.8877174,0.8877174,0,0,0,0.8877174,0,0,1.110223E-16,0,0,0.9344393,0.8877174,0,0,6.259515,23.96541,0,0.9344393,-0.9344393,32.07679,82.24802,0.1670652,0.9764891,0,0,23.96541
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.3968662,0.3968662,0,0,0,0.3968662,0,0,5.551115E-17,0,0,0.4177539,0.3968662,0,0,7.297781,23.03098,0,0.4177539,-0.4177539,31.63644,81.11893,0.1670652,0.4365528,0,0,23.03098
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.761952,22.61322,0,0,0,31.63644,81.11893,0.1670652,0,0,0,22.61322
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,5.088446,5.088446,0,0,0,5.088446,30.64575,0,0,0,1.559392,5.356258,5.088446,0,0,7.761952,22.61322,0,3.796866,-3.796866,27.6342,70.85677,0.1670652,5.59729,1.247514,0,24.17261
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.578144,4.578144,0,0,0,4.578144,82.85935,8.881784E-16,0,0,3.79342,4.819098,4.578144,0,0,11.98069,18.81635,0,1.025678,-1.025678,26.55304,68.08457,0.1670652,5.035958,3.034736,0,22.60978
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,13.12034,17.79068,6.95653,0,6.95653,33.15258,85.00644,0.1668944,0,5.565224,0,24.74721
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,8.157002,8.157002,4.32315,0,1.429757,8.157002,125.0391,0,0,0,10.19944,4.035635,3.833853,0,0,6.163806,24.05155,6.163806,0,6.163806,39.00008,100,0.1667979,8.972703,8.159553,12,34.25099
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.5321445,0.5321445,0,0,0,0.5321445,2244.857,11.38573,0,0,11.94588,0.5601521,0.5321445,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,0.585359,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,6.517777,6.517777,0,0,0,6.517777,187.5141,5.360933,0,0,12.22175,6.860818,6.517777,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,7.169555,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.895819,2.895819,0,0,0,2.895819,440.7732,9.715764,0,0,12.76399,3.04823,2.895819,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,3.185401,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,8.800899,8.800899,3,0,1.095,8.800899,130.2844,5.359992,0,0,11.4662,6.106209,5.800899,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,9.680988,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,9.773881,9.773881,3,0,1.095,9.773881,97.73382,2.421986,0,0,9.552387,7.130401,6.773881,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,10.75127,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.6982182,0.6982182,0,0,0,0.6982182,894.9782,5.513934,0,0,6.2489,0.7349665,0.6982182,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,0.76804,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,10.89264,10.89264,8.776214,0,2.556382,10.89264,20.45248,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1667979,11.9819,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,14.90309,14.90309,12,0,3.372,14.90309,2.393681,0,0,0,0.3567324,3.055884,2.90309,0,0,0,29.59898,0,2.699152,-2.699152,36.15492,92.70474,0.1667979,16.3934,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,10.48995,10.48995,12,0,3.372,10.48995,0,2.220446E-16,0,0,0,0,0,1.510054,1.434551,2.999057,26.89983,1.434551,0,1.434551,37.51586,96.19431,0.1668251,11.53894,0,12,26.89983
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.953926,3.953926,0,0,0,3.953926,0,0,4.440892E-16,0,0,4.162027,3.953926,0,0,1.564506,28.19092,0,4.162027,-4.162027,33.1287,84.94521,0.1668251,4.349319,0,0,28.19092
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.188981,24.02889,0,0,0,33.1287,84.94521,0.1668251,0,0,0,24.02889
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.6136097,0.6136097,0,0,0,0.6136097,0,0,1.110223E-16,0,0,0.645905,0.6136097,0,0,6.188981,24.02889,0,0.645905,-0.645905,32.44785,83.19946,0.1668251,0.6749707,0,0,24.02889
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.5340225,0.5340225,0,0,0,0.5340225,0,0,0,0,0,0.562129,0.5340225,0,0,6.906653,23.38299,0,0.562129,-0.562129,31.85532,81.68013,0.1668251,0.5874248,0,0,23.38299
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.692787,1.692787,0,0,0,1.692787,0,0,2.220446E-16,0,0,1.781881,1.692787,0,0,7.531241,22.82086,0,1.781881,-1.781881,29.97705,76.86407,0.1668251,1.862066,0,0,22.82086
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.455569,1.455569,0,0,0,1.455569,0,0,2.220446E-16,0,0,1.532178,1.455569,0,0,9.511109,21.03898,0,1.532178,-1.532178,28.36199,72.72291,0.1668251,1.601126,0,0,21.03898
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.8855546,0.8855546,0,0,0,0.8855546,0,0,0,0,0,0.9321628,0.8855546,0,0,11.21353,19.5068,0,0.9321628,-0.9321628,27.3794,70.20346,0.1668251,0.9741101,0,0,19.5068
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24927,18.57464,0,0,0,27.3794,70.20346,0.1668251,0,0,0,18.57464
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.348586,3.348586,0,0,0,3.348586,0,0,4.440892E-16,0,0,3.524827,3.348586,0,0,12.24927,18.57464,0,3.524827,-3.524827,23.66391,60.67657,0.1668251,3.683444,0,0,18.57464
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.9604076,0.9604076,0,0,0,0.9604076,0,0,1.110223E-16,0,0,1.010955,0.9604076,0,0,16.16574,15.04981,0,1.010955,-1.010955,22.59827,57.94416,0.1668251,1.056448,0,0,15.04981
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.664112,1.664112,0,0,0,1.664112,0,0,2.220446E-16,0,0,1.751697,1.664112,0,0,17.28902,14.03886,0,1.751697,-1.751697,20.75182,53.20969,0.1668251,1.830523,0,0,14.03886
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.967896,4.967896,0,0,0,4.967896,23.19222,0,0,0,1.152166,5.229364,4.967896,0,0,19.23535,12.28716,0,4.077199,-4.077199,16.45407,42.18985,0.1668251,5.464685,0.9217324,0,13.43933
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.8635023,0.8635023,0,0,0,0.8635023,200.493,0,0,0,1.731261,0.9089498,0.8635023,0,0,23.76557,8.209961,0.8223117,0,0.8223117,17.23419,44.19014,0.166805,0.9498525,1.385009,0,9.941223
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,22.94326,8.950042,3.805436,0,3.805436,20.84434,53.44692,0.1667118,0,3.044349,0,12.75548
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,8.512804,8.512804,12,0,3.372,8.512804,35.07769,0,0,0,2.986095,0,0,3.487196,3.312836,19.13783,12.37493,6.298932,0,6.298932,26.82003,68.76918,0.1668185,9.364084,2.388876,12,15.36103
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.20241,4.20241,11.41687,0,3.224469,4.20241,116.4696,0,0,0,4.894531,0,0,7.214462,6.853739,12.83889,18.04397,11.74827,0,11.74827,37.96542,97.34704,0.1668779,4.622651,3.915625,12,22.9385
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,6.46283,6.46283,0,0,0,6.46283,72.74193,0,0,0,4.701187,6.802979,6.46283,0,0,1.090625,28.61742,0,2.101792,-2.101792,35.74994,91.66632,0.1668779,7.109113,3.76095,0,33.3186
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.000979,1.000979,0,0,0,1.000979,152.968,0,0,0,1.531177,1.053662,1.000979,0,0,3.425949,26.51562,0.4775152,0,0.4775152,36.20295,92.82789,0.1668663,1.101077,1.224942,0,28.0468
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,7.839804,7.839804,10.09124,0,2.889085,7.839804,7.378962,0,0,0,0.5784962,0,0,2.251441,2.138869,2.948434,26.94539,2.717365,0,2.717365,38.78087,99.43792,0.1669151,8.623784,0.4627969,12,27.52388
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.996768,2.996768,0,0,0,2.996768,65.05534,0,4.440892E-16,0,1.949558,3.154492,2.996768,0,0,0.2310689,29.39102,0,1.204935,-1.204935,37.51075,96.18123,0.1669151,3.296444,1.559646,0,31.34057
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,1.228827,0,0,2.798712,0,0,0,0,1.569885,28.18608,1.569885,0,1.569885,39.00008,100,0.1668768,0,2.23897,0,30.98479
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,9.743814,9.743814,7.766755,0,2.300989,9.743814,21.35833,4.440892E-16,0,0,2.081116,2.081116,1.97706,0,0,0,29.59898,0,0,0,39.00008,100,0.1668768,10.7182,1.664893,12,31.68009
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,5.6706,5.6706,0,0,0,5.6706,7.632559,0,0,0,0.4328119,5.969053,5.6706,0,0,0,29.59898,0,5.536241,-5.536241,33.16437,85.03667,0.1668768,6.23766,0.3462495,0,30.03179
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,10.92336,10.92336,12,0,3.372,10.92336,0,0,0,0,0,0,0,1.07664,1.022807,6.151379,24.06274,1.022807,0,1.022807,34.13469,87.52467,0.1668961,12.0157,0,12,24.06274
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.128571,24.98326,0,0,0,34.13469,87.52467,0.1668961,0,0,0,24.98326
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.593754,2.593754,0,0,0,2.593754,0,0,0,0,0,2.730268,2.593754,0,0,5.128571,24.98326,0,2.730268,-2.730268,31.25673,80.14531,0.1668961,2.85313,0,0,24.98326
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.907816,3.907816,0,0,0,3.907816,0,0,8.881784E-16,0,0,4.113491,3.907816,0,0,8.162202,22.253,0,4.113491,-4.113491,26.92073,69.02738,0.1668961,4.298598,0,0,22.253
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.844439,1.844439,0,0,0,1.844439,0,0,2.220446E-16,0,0,1.941515,1.844439,0,0,12.73275,18.13951,0,1.941515,-1.941515,24.8742,63.77987,0.1668961,2.028883,0,0,18.13951
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.627948,2.627948,0,0,0,2.627948,0,0,0,0,0,2.766261,2.627948,0,0,14.88999,16.19799,0,2.766261,-2.766261,21.9583,56.30323,0.1668961,2.890743,0,0,16.19799
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.671001,1.671001,0,0,0,1.671001,0,0,2.220446E-16,0,0,1.758948,1.671001,0,0,17.96361,13.43173,0,1.758948,-1.758948,20.10421,51.54915,0.1668961,1.838101,0,0,13.43173
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.983973,2.983973,0,0,0,2.983973,0,0,0,0,0,3.141024,2.983973,0,0,19.918,11.67278,0,3.141024,-3.141024,16.79328,43.0596,0.1668961,3.28237,0,0,11.67278
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.738339,1.738339,0,0,0,1.738339,0,0,2.220446E-16,0,0,1.829831,1.738339,0,0,23.40802,8.531757,0,1.829831,-1.829831,14.86447,38.11394,0.1668961,1.912173,0,0,8.531757
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.65976,2.65976,0,0,0,2.65976,0,0,0,0,0,2.799747,2.65976,0,0,25.44117,6.701927,0,2.799747,-2.799747,11.91327,30.5468,0.1668961,2.925735,0,0,6.701927
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.5527217,0.5527217,0,0,0,0.5527217,0,0,1.110223E-16,0,0,0.5818124,0.5527217,0,0,28.552,3.90218,0,0.5818124,-0.5818124,11.29999,28.97428,0.1668961,0.6079939,0,0,3.90218
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.958928,2.958928,11.75893,0,3.311009,2.958928,0,0,0,0,0,0,0,8.8,8.36,29.19846,3.320368,8.36,0,8.36,19.23098,49.31012,0.1670519,3.254821,0,12,3.320368
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.880923,1.880923,10.68092,0,3.038274,1.880923,114.4756,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,20.83846,10.84437,10.5132,0,10.5132,29.20468,74.88364,0.1671107,2.069015,1.722558,12,12.99757
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,7.568435,7.568435,12,0,3.372,7.568435,63.22819,0,0,0,4.785385,0,0,4.431565,4.209987,10.32526,20.30625,8.995371,0,8.995371,37.73844,96.76503,0.1672593,8.325279,3.828308,12,25.09163
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.3855804,0.3855804,0,0,0,0.3855804,2013.979,6.029749,0,0,7.765511,0.4058741,0.3855804,0,0,1.329888,28.40208,1.329888,0,1.329888,39.00008,100,0.1672269,0.4241385,6.212409,0,36.16759
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.835995,3.835995,0,0,0,3.835995,252.9429,5.664987,0,0,9.702876,4.037889,3.835995,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,4.219594,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,12.23958,12.23958,3.879579,0,1.317533,12.23958,97.43292,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,13.46354,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.343431,3.343431,0,0,0,3.343431,123.6198,0.6137425,0,0,4.133143,3.519401,3.343431,0,0,0,29.59898,0,0,0,39.00008,100,0.1672269,3.677774,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.419414,1.419414,0,0,0,1.419414,97.95985,0,0,0,1.390456,1.49412,1.419414,0,0,0,29.59898,0,0.1036641,-0.1036641,38.89081,99.71982,0.1672269,1.561355,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,16.85895,16.85895,12,0,3.372,16.85895,2.445485,0,0,0,0.4122831,5.114684,4.85895,0,0,0.1151823,29.49531,0,4.702401,-4.702401,33.93404,87.01019,0.1672269,18.54484,0.3298265,12,29.9076
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,10.23481,10.23481,12,0,3.372,10.23481,0,0,0,0,0,0,0,1.765188,1.676928,5.340072,24.79291,1.676928,0,1.676928,35.52491,91.08934,0.1672583,11.25829,0,12,24.79291
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,10.3479,10.3479,12,0,3.372,10.3479,0,0,0,0,0,0,0,1.652097,1.569492,3.663144,26.30215,1.569492,0,1.569492,37.01387,94.90716,0.1672877,11.38269,0,12,26.30215
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,9.106645,9.106645,11.31049,0,3.197554,9.106645,0,8.881784E-16,0,0,0,0,0,2.203844,2.093652,2.093652,27.71469,2.093652,0,2.093652,39.00008,100,0.1673269,10.01731,0,12,27.71469
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.362002,1.362002,0,0,0,1.362002,0,0,2.220446E-16,0,0,1.433686,1.362002,0,0,0,29.59898,0,1.433686,-1.433686,37.48884,96.12504,0.1673269,1.498202,0,0,29.59898
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.592984,28.16529,0,0,0,37.48884,96.12504,0.1673269,0,0,0,28.16529
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.592984,28.16529,0,0,0,37.48884,96.12504,0.1673269,0,0,0,28.16529
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.339548,1.339548,0,0,0,1.339548,0,0,0,0,0,1.41005,1.339548,0,0,1.592984,28.16529,0,1.41005,-1.41005,36.00252,92.31396,0.1673269,1.473503,0,0,28.16529
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.893178,2.893178,0,0,0,2.893178,0,0,4.440892E-16,0,0,3.045451,2.893178,0,0,3.159707,26.75524,0,3.045451,-3.045451,32.79233,84.08273,0.1673269,3.182496,0,0,26.75524
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.902161,1.902161,0,0,0,1.902161,0,0,4.440892E-16,0,0,2.002275,1.902161,0,0,6.543541,23.70979,0,2.002275,-2.002275,30.68175,78.67099,0.1673269,2.092378,0,0,23.70979
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.288119,2.288119,0,0,0,2.288119,0,0,0,0,0,2.408546,2.288119,0,0,8.768291,21.70752,0,2.408546,-2.408546,28.14292,72.16118,0.1673269,2.516931,0,0,21.70752
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.7574558,0.7574558,0,0,0,0.7574558,0,0,0,0,0,0.7973219,0.7574558,0,0,11.44445,19.29897,0,0.7973219,-0.7973219,27.30247,70.00618,0.1673269,0.8332013,0,0,19.29897
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.586656,3.586656,0,0,0,3.586656,0,0,4.440892E-16,0,0,3.775427,3.586656,0,0,12.33037,18.50165,0,3.775427,-3.775427,23.32281,59.80197,0.1673269,3.945322,0,0,18.50165
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.9075125,0.9075125,0,0,0,0.9075125,39.26627,0,1.110223E-16,0,0.3563463,0.9552763,0.9075125,0,0,16.52529,14.72622,0,0.59893,-0.59893,22.69149,58.18318,0.1673269,0.9982637,0.285077,0,15.08257
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.654051,1.654051,0,0,0,1.654051,38.21622,0,0,0,0.6321157,1.741106,1.654051,0,0,17.19076,14.12729,0,1.108991,-1.108991,21.52251,55.18581,0.1673269,1.819456,0.5056926,0,14.75941
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.203243,3.203243,0,0,0,3.203243,44.91977,0,0,0,1.43889,3.371835,3.203243,0,0,18.42298,13.0183,0,1.932945,-1.932945,19.485,49.96145,0.1673269,3.523567,1.151112,0,14.45719
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.86168,4.86168,0,0,0,4.86168,23.21623,0,8.881784E-16,0,1.128699,5.117558,4.86168,0,0,20.57069,11.08535,0,3.988859,-3.988859,15.28038,39.18038,0.1673269,5.347848,0.9029591,0,12.21405
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,25.00276,7.096496,0.7194163,0,0.7194163,15.96288,40.93037,0.1673094,0,0.575533,0,7.815912
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,24.28334,7.74397,1.598043,0,1.598043,17.47891,44.81764,0.1672705,0,1.278434,0,9.342013
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.234322,3.234322,0,0,0,3.234322,135.7476,0,0,0,4.390516,3.40455,3.234322,0,0,22.6853,9.182209,0.985966,0,0.985966,18.41428,47.21601,0.1672465,3.557755,3.512413,0,13.57272
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.767367,3.767367,0,0,0,3.767367,82.38264,0,4.440892E-16,0,3.103656,3.965649,3.767367,0,0,21.69933,10.06958,0,0.8619931,-0.8619931,17.50566,44.88622,0.1672465,4.144104,2.482925,0,13.17323
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,14.34005,14.34005,12,0,3.372,14.34005,11.94811,0,1.776357E-15,0,1.713365,2.463215,2.340055,0,0,22.6571,9.207585,0,0.7498503,-0.7498503,16.71525,42.85953,0.1672465,15.77406,1.370692,12,10.92095
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,5.818772,5.818772,12,0,3.372,5.818772,22.9683,0,0,0,1.336473,0,0,6.181228,5.872166,23.49027,8.457735,7.20864,0,7.20864,23.55397,60.39466,0.1673756,6.40065,1.069178,12,9.794208
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.446847,3.446847,11.49009,0,3.242993,3.446847,43.31645,0,0,0,1.493052,0,0,8.043244,7.641082,16.28163,14.94551,9.134134,0,9.134134,32.21937,82.61359,0.1675001,3.791532,1.194441,12,16.43856
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,12.47813,12.47813,12,0,3.372,12.47813,3.300094,0,0,0,0.4117902,0.5032989,0.478134,0,0,7.147497,23.16623,0,0.09150873,-0.09150873,32.12291,82.36626,0.1675001,13.72595,0.3294322,12,23.57802
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.655288,2.655288,0,0,0,2.655288,0,0,4.440892E-16,0,0,2.79504,2.655288,0,0,7.249173,23.07472,0,2.79504,-2.79504,29.17668,74.81184,0.1675001,2.920817,0,0,23.07472
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,4.786246,4.786246,0,0,0,4.786246,0,0,8.881784E-16,0,0,5.038154,4.786246,0,0,10.35477,20.27968,0,5.038154,-5.038154,23.866,61.19474,0.1675001,5.264871,0,0,20.27968
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,7.801509,7.801509,12,0,3.372,7.801509,0,0,0,0,0,0,0,4.198491,3.988567,15.95272,15.24153,3.988567,0,3.988567,27.64988,70.897,0.1675743,8.581659,0,12,15.24153
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.96416,18.83124,8.36,0,8.36,35.58088,91.23283,0.1676075,0,0,12,18.83124
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.370884,1.370884,0,0,0,1.370884,0,0,2.220446E-16,0,0,1.443036,1.370884,0,0,3.604156,26.35524,0,1.443036,-1.443036,34.05978,87.3326,0.1676075,1.507972,0,0,26.35524
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.890312,3.890312,0,0,0,3.890312,0,0,0,0,0,4.095066,3.890312,0,0,5.207529,24.9122,0,4.095066,-4.095066,29.7432,76.26447,0.1676075,4.279344,0,0,24.9122
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.5055084,0.5055084,0,0,0,0.5055084,0,0,0,0,0,0.5321141,0.5055084,0,0,9.757602,20.81714,0,0.5321141,-0.5321141,29.18231,74.82628,0.1676075,0.5560592,0,0,20.81714
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.47281,2.47281,0,0,0,2.47281,0,0,0,0,0,2.602958,2.47281,0,0,10.34884,20.28502,0,2.602958,-2.602958,26.43855,67.79102,0.1676075,2.720091,0,0,20.28502
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.277696,1.277696,0,0,0,1.277696,0,0,2.220446E-16,0,0,1.344943,1.277696,0,0,13.24102,17.68206,0,1.344943,-1.344943,25.02085,64.15591,0.1676075,1.405465,0,0,17.68206
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.8530055,0.8530055,0,0,0,0.8530055,0,0,1.110223E-16,0,0,0.8979006,0.8530055,0,0,14.7354,16.33712,0,0.8979006,-0.8979006,24.07438,61.72906,0.1676075,0.9383061,0,0,16.33712
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.6832809,0.6832809,0,0,0,0.6832809,0,0,0,0,0,0.7192431,0.6832809,0,0,15.73306,15.43922,0,0.7192431,-0.7192431,23.31623,59.7851,0.1676075,0.751609,0,0,15.43922
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53222,14.71998,0,0,0,23.31623,59.7851,0.1676075,0,0,0,14.71998
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.534119,4.534119,0,0,0,4.534119,2.13741,0,0,0,0.09691269,4.772757,4.534119,0,0,16.53222,14.71998,0,4.675844,-4.675844,18.38746,47.14725,0.1676075,4.987531,0.07753015,0,14.81689
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,7.317618,7.317618,0,0,0,7.317618,13.22724,0,8.881784E-16,0,0.9679192,7.702755,7.317618,0,0,21.7276,10.04413,0,6.734837,-6.734837,11.28832,28.94436,0.1676075,8.049379,0.7743353,0,11.01205
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,7.223366,7.223366,12,0,3.372,7.223366,12.31193,0,0,0,0.8893355,0,0,4.776634,4.537802,29.21076,3.309298,5.427137,0,5.427137,16.43696,42.14596,0.1677046,7.945703,0.7114684,12,4.198634
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.227841,4.227841,11.59488,0,3.269506,4.227841,65.38817,0,0,0,2.764508,0,0,7.367044,6.998692,23.78362,8.193722,9.7632,0,9.7632,25.69914,65.8951,0.1678171,4.650625,2.211606,12,10.95823
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,8.96306,8.96306,12,0,3.372,8.96306,25.83431,0,0,0,2.315545,0,0,3.03694,2.885093,14.02042,16.9806,5.200637,0,5.200637,30.6329,78.54574,0.1679036,9.859366,1.852436,12,19.29615
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.55535,0,2.500504,0,0,0,0,0,0.6921983,0,0,8.55535,8.127583,8.819781,21.66117,8.819781,0,8.819781,39.00008,100,0.1679153,0,0.5537586,12,22.35337
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.907414,1.907414,0,0,0,1.907414,112.0964,0.1303388,0,0,2.138143,2.007804,1.907414,0,0,0,29.59898,0,0,0,39.00008,100,0.1679153,2.098155,1.710514,0,31.73712
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.328997,3.328997,0,0,0,3.328997,75.87474,4.440892E-16,0,0,2.525868,3.504207,3.328997,0,0,0,29.59898,0,0.9783394,-0.9783394,37.96882,97.35575,0.1679153,3.661896,2.020694,0,32.12485
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,6.058378,6.058378,0,0,0,6.058378,21.0039,0,8.881784E-16,0,1.272495,6.37724,6.058378,0,0,1.087044,28.62064,0,5.104744,-5.104744,32.58794,83.55866,0.1679153,6.664216,1.017996,0,29.89313
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,4.608838,4.608838,0,0,0,4.608838,46.89539,0,0,0,2.161332,4.851408,4.608838,0,0,6.758982,23.51589,0,2.690076,-2.690076,29.75236,76.28794,0.1679153,5.069722,1.729066,0,25.67723
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,5.21061,5.21061,0,0,0,5.21061,30.46774,0,8.881784E-16,0,1.587555,5.484852,5.21061,0,0,9.747955,20.82582,0,3.897297,-3.897297,25.64424,65.75434,0.1679153,5.731671,1.270044,0,22.41337
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,14.07829,16.92852,0.4063305,0,0.4063305,26.02972,66.74274,0.1679055,0,0.3250644,0,17.33485
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.235547,2.235547,0,0,0,2.235547,0,0,4.440892E-16,0,0,2.353208,2.235547,0,0,13.67196,17.29422,0,2.353208,-2.353208,23.54922,60.3825,0.1679055,2.459102,0,0,17.29422
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,6.153792,6.153792,0,0,0,6.153792,0,0,8.881784E-16,0,0,6.477675,6.153792,0,0,16.28663,14.94101,0,6.477675,-6.477675,16.72115,42.87467,0.1679055,6.769171,0,0,14.94101
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,10.30875,10.30875,12,0,3.372,10.30875,0,0,0,0,0,0,0,1.691245,1.606683,23.48405,8.463335,1.606683,0,1.606683,18.24539,46.78295,0.1679351,11.33963,0,12,8.463335
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.865077,2.865077,11.66508,0,3.287265,2.865077,0,0,0,0,0,0,0,8.8,8.36,21.87737,9.909349,8.36,0,8.36,26.17638,67.11879,0.1680837,3.151585,0,12,9.909349
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.592214,1.592214,10.39221,0,2.96523,1.592214,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.51736,17.43335,8.36,0,8.36,34.10737,87.45463,0.1681805,1.751436,0,12,17.43335
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.157365,24.95735,0,0,0,34.10737,87.45463,0.1681805,0,0,0,24.95735
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.6565351,0.6565351,0,0,0,0.6565351,0,0,0,0,0,0.6910896,0.6565351,0,0,5.157365,24.95735,0,0.6910896,-0.6910896,33.3789,85.58675,0.1681805,0.7221886,0,0,24.95735
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.5266888,0.5266888,0,0,0,0.5266888,0,0,1.110223E-16,0,0,0.5544092,0.5266888,0,0,5.925242,24.26626,0,0.5544092,-0.5544092,32.7945,84.08829,0.1681805,0.5793576,0,0,24.26626
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.025513,2.025513,0,0,0,2.025513,0,0,4.440892E-16,0,0,2.132119,2.025513,0,0,6.541252,23.71185,0,2.132119,-2.132119,30.54705,78.32561,0.1681805,2.228064,0,0,23.71185
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.021989,1.021989,0,0,0,1.021989,0,0,2.220446E-16,0,0,1.075778,1.021989,0,0,8.910274,21.57973,0,1.075778,-1.075778,29.41308,75.41801,0.1681805,1.124188,0,0,21.57973
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1067659,0.1067659,0,0,0,0.1067659,0,0,1.387779E-17,0,0,0.1123852,0.1067659,0,0,10.10558,20.50395,0,0.1123852,-0.1123852,29.29462,75.11425,0.1681805,0.1174425,0,0,20.50395
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.593845,1.593845,0,0,0,1.593845,0,0,0,0,0,1.677732,1.593845,0,0,10.23045,20.39157,0,1.677732,-1.677732,27.52613,70.57968,0.1681805,1.75323,0,0,20.39157
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,12.0946,18.71384,2.135836,0,2.135836,29.55236,75.77514,0.1681288,0,1.708669,0,20.84967
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,9.958765,20.63609,3.444611,0,3.444611,32.82021,84.15421,0.1680456,0,2.755689,0,24.0807
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.700575,1.700575,0,0,0,1.700575,345.4333,0,0,0,5.874352,1.790079,1.700575,0,0,6.514154,23.73624,4.084274,0,4.084274,36.69489,94.08928,0.167947,1.870632,4.699482,0,29.61059
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,5.903674,5.903674,0,0,0,5.903674,135.5607,0,0,0,8.00306,6.214394,5.903674,0,0,2.42988,27.41209,1.788666,0,1.788666,38.39177,98.44024,0.1679039,6.494041,6.402448,0,35.41515
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,10.92283,10.92283,3.399834,0,1.196158,10.92283,78.36942,0,0,0,8.560162,7.918948,7.523001,0,0,0.641214,29.02188,0.641214,0,0.641214,39.00008,100,0.1679046,12.01512,6.84813,12,37.58205
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.7913619,0.7913619,0,0,0,0.7913619,1425.073,10.44447,0,0,11.27748,0.8330125,0.7913619,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,0.8704981,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.702534,3.702534,0,0,0,3.702534,244.6978,5.162616,0,0,9.06002,3.897404,3.702534,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,4.072788,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,8.826528,8.826528,3,0,1.095,8.826528,73.07408,0.316717,0,0,6.449904,6.133187,5.826528,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,9.709181,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.8890773,0.8890773,0,0,0,0.8890773,305.6819,1.781878,0,0,2.717749,0.9358709,0.8890773,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,0.977985,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,12.14538,12.14538,11.76645,0,3.312911,12.14538,3.284242,0,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1679046,13.35992,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.015863,1.015863,0,0,0,1.015863,0,0,2.220446E-16,0,0,1.06933,1.015863,0,0,0,29.59898,0,1.06933,-1.06933,37.87291,97.10982,0.1679046,1.11745,0,0,29.59898
