Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.716365,1.716365,0,0,0,1.716365,0,0,2.220446E-16,0,0,1.8067,1.716365,0,0,1.188144,28.52965,0,1.8067,-1.8067,35.96848,92.22668,0.1679046,1.888002,0,0,28.52965
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.456102,1.456102,0,0,0,1.456102,0,0,2.220446E-16,0,0,1.532739,1.456102,0,0,3.195589,26.72295,0,1.532739,-1.532739,34.35283,88.08399,0.1679046,1.601712,0,0,26.72295
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.576008,2.576008,0,0,0,2.576008,0,0,0,0,0,2.711587,2.576008,0,0,4.898633,25.19021,0,2.711587,-2.711587,31.49456,80.75513,0.1679046,2.833608,0,0,25.19021
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.355886,1.355886,0,0,0,1.355886,0,0,2.220446E-16,0,0,1.427248,1.355886,0,0,7.911507,22.47862,0,1.427248,-1.427248,29.99011,76.89757,0.1679046,1.491474,0,0,22.47862
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.9614945,0.9614945,0,0,0,0.9614945,0,0,1.110223E-16,0,0,1.0121,0.9614945,0,0,9.497338,21.05137,0,1.0121,-1.0121,28.92327,74.16207,0.1679046,1.057644,0,0,21.05137
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.8036208,0.8036208,0,0,0,0.8036208,0,0,1.110223E-16,0,0,0.8459166,0.8036208,0,0,10.62189,20.03927,0,0.8459166,-0.8459166,28.03159,71.87573,0.1679046,0.8839828,0,0,20.03927
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.248445,1.248445,0,0,0,1.248445,0,0,2.220446E-16,0,0,1.314153,1.248445,0,0,11.5618,19.19336,0,1.314153,-1.314153,26.64635,68.32384,0.1679046,1.37329,0,0,19.19336
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.172609,3.172609,0,0,0,3.172609,0,0,4.440892E-16,0,0,3.339588,3.172609,0,0,13.02197,17.8792,0,3.339588,-3.339588,23.12612,59.29762,0.1679046,3.48987,0,0,17.8792
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.154465,2.154465,0,0,0,2.154465,0,0,0,0,0,2.267858,2.154465,0,0,16.73262,14.53962,0,2.267858,-2.267858,20.73558,53.16806,0.1679046,2.369911,0,0,14.53962
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03032878,0.03032878,0,0,0,0.03032878,0,0,6.938894E-18,0,0,0.03192503,0.03032878,0,0,19.25247,12.27176,0,0.03192503,-0.03192503,20.70193,53.08177,0.1679046,0.03336166,0,0,12.27176
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.849703,1.849703,0,0,0,1.849703,0,0,2.220446E-16,0,0,1.947056,1.849703,0,0,19.28794,12.23983,0,1.947056,-1.947056,18.64956,47.81928,0.1679046,2.034673,0,0,12.23983
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.001038,4.001038,0,0,0,4.001038,47.14525,0,8.881784E-16,0,1.886299,4.211618,4.001038,0,0,21.45133,10.29278,0,2.325319,-2.325319,16.19845,41.53442,0.1679046,4.401141,1.509039,0,12.17908
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,24.03502,7.967458,3.357336,0,3.357336,19.3835,49.70119,0.1678237,0,2.685869,0,11.32479
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.193171,2.193171,0,0,0,2.193171,175.0036,0,0,0,3.838127,2.308601,2.193171,0,0,20.67768,10.98906,1.529526,0,1.529526,20.83454,53.42179,0.1677869,2.412488,3.070502,0,14.82719
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1178775,0.1178775,0,0,0,0.1178775,4804.021,0,0,0,5.662859,0.1240816,0.1178775,0,0,19.14816,12.36563,5.538777,0,5.538777,26.08908,66.89495,0.1676537,0.1296652,4.530287,0,18.02849
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.082402,2.082402,0,0,0,2.082402,356.2964,0,0,0,7.419523,2.192002,2.082402,0,0,13.60938,17.35053,5.227521,0,5.227521,31.04835,79.61098,0.1675281,2.290642,5.935618,0,24.77006
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,0.4924937,0,0,8.874355,0,0,0,0,8.381862,22.0553,8.381862,0,8.381862,39.00008,100,0.1673272,0,7.099484,0,30.92966
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,8.339678,8.339678,4.363299,0,1.439915,8.339678,50.18972,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1673272,9.173645,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,13.62963,13.62963,6.379846,0,1.950101,13.62963,55.99089,0,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.1673272,14.99259,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,6.065783,6.065783,0,0,0,6.065783,86.15554,0,0,0,5.226008,6.385035,6.065783,0,0,0,29.59898,0,1.159026,-1.159026,37.77836,96.86739,0.1673272,6.672361,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,1.892119,0,0,3.179926,0,0,0,0,1.287807,28.43995,1.287807,0,1.287807,39.00008,100,0.1672964,0,2.543941,0,31.61988
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672964,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,7.152063,7.152063,0,0,0,7.152063,5.32475,0,0,0,0.3808295,7.528487,7.152063,0,0,0,29.59898,0,7.147658,-7.147658,31.46579,80.68134,0.1672964,7.867269,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,8.096008,8.096008,12,0,3.372,8.096008,0,0,0,0,0,0,0,3.903992,3.708792,7.941842,22.45132,3.708792,0,3.708792,34.98425,89.70303,0.1673646,8.905609,0,12,22.45132
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.706808,3.706808,0,0,0,3.706808,0,0,4.440892E-16,0,0,3.901903,3.706808,0,0,4.23305,25.78923,0,3.901903,-3.901903,30.87129,79.15699,0.1673646,4.077489,0,0,25.78923
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,10.92814,10.92814,12,0,3.372,10.92814,0,0,0,0,0,0,0,1.071855,1.018263,8.568498,21.88733,1.018263,0,1.018263,31.8373,81.63393,0.1673833,12.02096,0,12,21.88733
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.46875,2.46875,0,0,0,2.46875,0,0,4.440892E-16,0,0,2.598684,2.46875,0,0,7.550235,22.80377,0,2.598684,-2.598684,29.09804,74.61021,0.1673833,2.715625,0,0,22.80377
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.862487,2.862487,0,0,0,2.862487,0,0,0,0,0,3.013144,2.862487,0,0,10.43766,20.20508,0,3.013144,-3.013144,25.92191,66.4663,0.1673833,3.148736,0,0,20.20508
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.5628962,0.5628962,0,0,0,0.5628962,0,0,1.110223E-16,0,0,0.5925223,0.5628962,0,0,13.7856,17.19194,0,0.5925223,-0.5925223,25.29734,64.86484,0.1673833,0.6191858,0,0,17.19194
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.4391024,0.4391024,0,0,0,0.4391024,0,0,5.551115E-17,0,0,0.4622131,0.4391024,0,0,14.44396,16.59941,0,0.4622131,-0.4622131,24.81012,63.61557,0.1673833,0.4830127,0,0,16.59941
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.95753,16.1372,0,0,0,24.81012,63.61557,0.1673833,0,0,0,16.1372
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.037379,2.037379,0,0,0,2.037379,0,0,0,0,0,2.144609,2.037379,0,0,14.95753,16.1372,0,2.144609,-2.144609,22.5495,57.81913,0.1673833,2.241116,0,0,16.1372
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.266129,2.266129,0,0,0,2.266129,0,0,4.440892E-16,0,0,2.385399,2.266129,0,0,17.34043,13.99259,0,2.385399,-2.385399,20.03507,51.37188,0.1673833,2.492742,0,0,13.99259
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.925659,1.925659,0,0,0,1.925659,0,0,4.440892E-16,0,0,2.027009,1.925659,0,0,19.99087,11.60719,0,2.027009,-2.027009,17.89842,45.89328,0.1673833,2.118225,0,0,11.60719
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.9633341,0.9633341,0,0,0,0.9633341,0,0,1.110223E-16,0,0,1.014036,0.9633341,0,0,22.2431,9.580185,0,1.014036,-1.014036,16.82953,43.15255,0.1673833,1.059667,0,0,9.580185
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,12.52658,12.52658,12,0,3.372,12.52658,11.37903,0,0,0,1.425404,0.5542969,0.5265821,0,0,23.36981,8.566149,0.8711072,0,0.8711072,17.65593,45.27153,0.1673957,13.77924,1.140323,12,9.991553
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.606809,2.606809,11.40681,0,3.221923,2.606809,149.7756,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,22.4987,9.350145,12.26436,0,12.26436,29.29093,75.1048,0.16744,2.86749,3.12349,12,13.25451
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.237758,1.237758,7.173132,0,2.150802,1.237758,371.2952,0,0,0,4.595735,0,0,5.935374,5.638606,10.23434,20.38807,10.23434,0,10.23434,39.00008,100,0.167363,1.361534,3.676588,12,24.98381
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167363,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,9.385187,9.385187,3,0,1.095,9.385187,99.31953,2.600074,0,0,9.321323,6.72125,6.385187,0,0,0,29.59898,0,0,0,39.00008,100,0.167363,10.32371,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167363,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,10.07436,10.07436,3,0,1.095,10.07436,92.24614,1.846514,0,0,9.293204,7.446691,7.074356,0,0,0,29.59898,0,0,0,39.00008,100,0.167363,11.08179,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.842643,1.842643,0,0,0,1.842643,335.5701,4.243736,0,0,6.183361,1.939625,1.842643,0,0,0,29.59898,0,0,0,39.00008,100,0.167363,2.026908,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.289816,3.289816,0,0,0,3.289816,72.10397,0,4.440892E-16,0,2.372088,3.462965,3.289816,0,0,0,29.59898,0,1.090876,-1.090876,37.85019,97.05158,0.167363,3.618798,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,4.426173,4.426173,0,0,0,4.426173,13.99489,0,8.881784E-16,0,0.6194382,4.65913,4.426173,0,0,1.212085,28.5081,0,4.039691,-4.039691,33.59198,86.13313,0.167363,4.86879,0.4955505,0,29.12754
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.684048,0.684048,0,0,0,0.684048,124.0762,0,0,0,0.8487405,0.7200505,0.684048,0,0,5.700631,24.46841,0.12869,0,0.12869,33.71407,86.44616,0.1673599,0.7524528,0.6789924,0,25.31715
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,13.90012,13.90012,12,0,3.372,13.90012,0.84277,0,0,0,0.1171461,2.000131,1.900125,0,0,5.571941,24.58423,0,1.882985,-1.882985,31.72923,81.35683,0.1673599,15.29014,0.09371687,12,24.70138
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,5.446986,5.446986,0,0,0,5.446986,0,0,8.881784E-16,0,0,5.733669,5.446986,0,0,7.664146,22.70125,0,5.733669,-5.733669,25.68541,65.8599,0.1673599,5.991684,0,0,22.70125
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,14.39954,14.39954,12,0,3.372,14.39954,0,0,0,0,0,2.525829,2.399537,0,0,14.03489,16.96758,0,2.525829,-2.525829,23.02295,59.0331,0.1673599,15.83949,0,12,16.96758
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.077273,4.077273,12,0,3.372,4.077273,0,0,0,0,0,0,0,7.922727,7.52659,16.84137,14.44175,7.52659,0,7.52659,30.16331,77.34165,0.1674976,4.485001,0,12,14.44175
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.126187,3.126187,11.92619,0,3.353325,3.126187,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.314776,21.21568,8.36,0,8.36,38.0943,97.67749,0.1676502,3.438806,0,12,21.21568
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.929628,1.929628,0,0,0,1.929628,0,0,2.220446E-16,0,0,2.031188,1.929628,0,0,0.9547763,28.73968,0,2.031188,-2.031188,35.95324,92.18761,0.1676502,2.122591,0,0,28.73968
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.359545,2.359545,0,0,0,2.359545,0,0,4.440892E-16,0,0,2.483731,2.359545,0,0,3.211652,26.70849,0,2.483731,-2.483731,33.33516,85.47459,0.1676502,2.595499,0,0,26.70849
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.7261879,0.7261879,0,0,0,0.7261879,0,0,0,0,0,0.7644083,0.7261879,0,0,5.971353,24.22476,0,0.7644083,-0.7644083,32.5294,83.40855,0.1676502,0.7988067,0,0,24.22476
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.820696,23.46035,0,0,0,32.5294,83.40855,0.1676502,0,0,0,23.46035
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.09407426,0.09407426,0,0,0,0.09407426,0,0,1.387779E-17,0,0,0.09902554,0.09407426,0,0,6.820696,23.46035,0,0.09902554,-0.09902554,32.42501,83.1409,0.1676502,0.1034817,0,0,23.46035
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.539334,1.539334,0,0,0,1.539334,0,0,2.220446E-16,0,0,1.620351,1.539334,0,0,6.930724,23.36133,0,1.620351,-1.620351,30.71702,78.76142,0.1676502,1.693267,0,0,23.36133
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.537049,1.537049,0,0,0,1.537049,0,0,2.220446E-16,0,0,1.617946,1.537049,0,0,8.731114,21.74097,0,1.617946,-1.617946,29.01155,74.38844,0.1676502,1.690754,0,0,21.74097
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0576331,0.0576331,0,0,0,0.0576331,0,0,6.938894E-18,0,0,0.06066642,0.0576331,0,0,10.52883,20.12303,0,0.06066642,-0.06066642,28.9476,74.22447,0.1676502,0.06339641,0,0,20.12303
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.391181,3.391181,0,0,0,3.391181,69.69723,0,0,0,2.363559,3.569665,3.391181,0,0,10.59624,20.06236,0,1.206105,-1.206105,27.67626,70.96461,0.1676502,3.7303,1.890848,0,22.42592
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.06158,3.06158,0,0,0,3.06158,151.0079,0,0,0,4.623227,3.222716,3.06158,0,0,11.93636,18.85626,1.400512,0,1.400512,29.0049,74.37138,0.1676168,3.367738,3.698582,0,23.47948
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.940094,3.940094,0,0,0,3.940094,126.6811,0,0,0,4.991353,4.147467,3.940094,0,0,10.53584,20.11672,0.8438857,0,0.8438857,29.80548,76.42415,0.1675967,4.334103,3.993082,0,25.10807
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,9.691959,20.87621,4.264763,0,4.264763,33.85139,86.79826,0.1674952,0,3.41181,0,25.14098
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.202042,2.202042,0,0,0,2.202042,330.3106,0,0,0,7.273578,2.317939,2.202042,0,0,5.427196,24.7145,4.955639,0,4.955639,38.55272,98.85293,0.1673774,2.422246,5.818862,0,31.98808
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.035781,3.035781,0,0,0,3.035781,191.112,2.134625,0,0,5.80174,3.195559,3.035781,0,0,0.4715565,29.17458,0.4715565,0,0.4715565,39.00008,100,0.1673662,3.339359,4.641392,0,34.97632
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.431343,1.431343,0,0,0,1.431343,455.5189,5.01336,0,0,6.520037,1.506677,1.431343,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,1.574477,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,5.13903,5.13903,0,0,0,5.13903,106.3408,0.05537994,0,0,5.464885,5.409505,5.13903,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,5.652933,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.694211,2.694211,0,0,0,2.694211,279.7626,4.701383,0,0,7.537394,2.836011,2.694211,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,2.963632,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.987877,1.987877,0,0,0,1.987877,177.6058,1.438083,0,0,3.530586,2.092502,1.987877,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,2.186665,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,9.108855,9.108855,9.108855,0,2.64054,9.108855,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,10.01974,0,12,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,8.024207,8.024207,8.024207,0,2.366124,8.024207,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1673662,8.826628,0,12,29.59898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.562249,2.562249,0,0,0,2.562249,0,0,4.440892E-16,0,0,2.697104,2.562249,0,0,0,29.59898,0,2.697104,-2.697104,36.15708,92.71027,0.1673662,2.818474,0,0,29.59898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.670047,1.670047,0,0,0,1.670047,0,0,2.220446E-16,0,0,1.757944,1.670047,0,0,2.996783,26.90187,0,1.757944,-1.757944,34.30405,87.95892,0.1673662,1.837051,0,0,26.90187
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.322689,1.322689,0,0,0,1.322689,0,0,2.220446E-16,0,0,1.392304,1.322689,0,0,4.950054,25.14393,0,1.392304,-1.392304,32.83643,84.1958,0.1673662,1.454958,0,0,25.14393
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.791461,1.791461,0,0,0,1.791461,0,0,2.220446E-16,0,0,1.885749,1.791461,0,0,6.497058,23.75163,0,1.885749,-1.885749,30.84867,79.09901,0.1673662,1.970607,0,0,23.75163
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.129601,1.129601,0,0,0,1.129601,0,0,0,0,0,1.189054,1.129601,0,0,8.592335,21.86588,0,1.189054,-1.189054,29.5953,75.88523,0.1673662,1.242562,0,0,21.86588
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.492339,1.492339,0,0,0,1.492339,0,0,2.220446E-16,0,0,1.570883,1.492339,0,0,9.913506,20.67682,0,1.570883,-1.570883,27.93944,71.63946,0.1673662,1.641573,0,0,20.67682
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2947107,0.2947107,0,0,0,0.2947107,0,0,0,0,0,0.3102218,0.2947107,0,0,11.65893,19.10594,0,0.3102218,-0.3102218,27.61244,70.80099,0.1673662,0.3241817,0,0,19.10594
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.725007,2.725007,0,0,0,2.725007,0,0,4.440892E-16,0,0,2.868428,2.725007,0,0,12.00362,18.79572,0,2.868428,-2.868428,24.58885,63.04821,0.1673662,2.997507,0,0,18.79572
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1108758,0.1108758,0,0,0,0.1108758,0,0,1.387779E-17,0,0,0.1167114,0.1108758,0,0,15.19076,15.92729,0,0.1167114,-0.1167114,24.46583,62.73277,0.1673662,0.1219634,0,0,15.92729
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,15.32044,15.81058,0.1217415,0,0.1217415,24.58132,63.02891,0.1673633,0,0.09739316,0,15.93232
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.491522,1.491522,0,0,0,1.491522,63.46059,0,0,0,0.9465286,1.570023,1.491522,0,0,15.1987,15.92015,0,0.6234944,-0.6234944,23.9241,61.34373,0.1673633,1.640674,0.7572229,0,16.86667
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,6.074842,6.074842,0,0,0,6.074842,15.01208,0,0,0,0.9119605,6.394571,6.074842,0,0,15.89147,15.29665,0,5.482611,-5.482611,18.14492,46.52535,0.1673633,6.682327,0.7295684,0,16.20861
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,13.12059,13.12059,12,0,3.372,13.12059,7.160664,1.110223E-15,0,0,0.9395215,1.179571,1.120592,0,0,21.98326,9.81404,0,0.2400496,-0.2400496,17.89189,45.87654,0.1673633,14.43265,0.7516172,12,10.75356
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,5.975328,5.975328,12,0,3.372,5.975328,43.3052,0,0,0,2.587628,0,0,6.024672,5.723438,22.24999,9.573991,8.311067,0,8.311067,25.77646,66.09335,0.1675041,6.572861,2.070102,12,12.16162
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.896422,1.896422,10.69642,0,3.042195,1.896422,184.4586,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,13.93892,17.05395,11.85811,0,11.85811,37.02605,94.93841,0.1675292,2.086064,2.798491,12,20.55206
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.112647,1.112647,0,0,0,1.112647,335.5834,0.4818451,0,0,3.733858,1.171207,1.112647,0,0,2.080806,27.72625,2.080806,0,2.080806,39.00008,100,0.1674799,1.223912,2.987086,0,31.46011
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,4.517217,4.517217,0,0,0,4.517217,36.74144,0,8.881784E-16,0,1.65969,4.754966,4.517217,0,0,0,29.59898,0,3.095275,-3.095275,35.73737,91.6341,0.1674799,4.968939,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1036631,0.1036631,0,0,0,0.1036631,3078.912,0,0,0,3.191697,0.1091191,0.1036631,0,0,3.439195,26.5037,3.082578,0,3.082578,38.66176,99.13252,0.1674069,0.1140295,2.553357,0,29.6954
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.400565,3.400565,0,0,0,3.400565,80.97047,0,0,0,2.753453,3.579542,3.400565,0,0,0.3566169,29.27802,0,0.8260887,-0.8260887,37.79099,96.89977,0.1674069,3.740622,2.202763,0,32.03148
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.434004,1.434004,0,0,0,1.434004,105.3931,0,0,0,1.511341,1.509478,1.434004,0,0,1.274493,28.45193,0.00186332,0,0.00186332,37.79276,96.9043,0.1674069,1.577404,1.209073,0,29.96328
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.967242,0.967242,0,0,0,0.967242,145.0167,0,0,0,1.402663,1.018149,0.967242,0,0,1.27263,28.45361,0.384513,0,0.384513,38.15754,97.83964,0.1673978,1.063966,1.12213,0,29.85627
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,7.055122,7.055122,0,0,0,7.055122,5.06857,0,0,0,0.3575937,7.426444,7.055122,0,0,0.8881168,28.79967,0,7.06885,-7.06885,30.70631,78.73398,0.1673978,7.760634,0.286075,0,29.15727
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.6445614,0.6445614,0,0,0,0.6445614,0,0,0,0,0,0.6784857,0.6445614,0,0,8.742394,21.73082,0,0.6784857,-0.6784857,29.99113,76.90017,0.1673978,0.7090176,0,0,21.73082
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.998654,4.998654,0,0,0,4.998654,0,0,0,0,0,5.261741,4.998654,0,0,9.496268,21.05234,0,5.261741,-5.261741,24.44477,62.67876,0.1673978,5.498519,0,0,21.05234
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,6.518517,6.518517,0,0,0,6.518517,0,0,8.881784E-16,0,0,6.861598,6.518517,0,0,15.34265,15.7906,0,6.861598,-6.861598,17.21201,44.13326,0.1673978,7.170369,0,0,15.7906
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.517033,1.517033,0,0,0,1.517033,0,0,2.220446E-16,0,0,1.596877,1.517033,0,0,22.96664,8.928999,0,1.596877,-1.596877,15.52875,39.81723,0.1673978,1.668736,0,0,8.928999
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.904187,2.904187,0,0,0,2.904187,0,0,0,0,0,3.057039,2.904187,0,0,24.74095,7.332122,0,3.057039,-3.057039,12.30635,31.55468,0.1673978,3.194606,0,0,7.332122
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.13766,4.275083,0,0,0,12.30635,31.55468,0.1673978,0,0,0,4.275083
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,3.609623,3.609623,0,0,0,3.609623,0,0,4.440892E-16,0,0,3.799604,3.609623,0,0,28.13766,4.275083,0,3.799604,-3.799604,8.301215,21.28512,0.1673978,3.970586,0,0,4.275083
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.645917,2.645917,11.44592,0,3.231817,2.645917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.35944,0.4754795,8.36,0,8.36,16.23221,41.62096,0.1675354,2.910509,0,12,0.4754795
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.547855,1.547855,10.34786,0,2.954007,1.547855,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.99944,7.999479,8.36,0,8.36,24.1632,61.9568,0.1676292,1.702641,0,12,7.999479
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.620211,2.620211,11.42021,0,3.225313,2.620211,0,0,0,0,0,0,0,8.8,8.36,15.63944,15.52348,8.36,0,8.36,32.09419,82.29263,0.1677653,2.882232,0,12,15.52348
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.131282,2.131282,0,0,0,2.131282,0,0,4.440892E-16,0,0,2.243455,2.131282,0,0,7.279443,23.04748,0,2.243455,-2.243455,29.72938,76.22903,0.1677653,2.34441,0,0,23.04748
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.081326,1.081326,0,0,0,1.081326,10.33739,0,2.220446E-16,0,0.1117808,1.138238,1.081326,0,0,9.77217,20.80403,0,1.026457,-1.026457,28.6474,73.45473,0.1677653,1.189458,0.08942468,0,20.91581
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,5.484451,5.484451,0,0,0,5.484451,13.38099,0,0,0,0.7338736,5.773106,5.484451,0,0,10.91268,19.77757,0,5.039232,-5.039232,23.33558,59.83471,0.1677653,6.032896,0.5870988,0,20.51144
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,11.82709,11.82709,12,0,3.372,11.82709,13.49378,0,0,0,1.595921,0,0,0.1729092,0.1642637,16.51183,14.73834,1.760185,0,1.760185,25.00544,64.11639,0.1677906,13.0098,1.276737,12,16.33426
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,7.362551,7.362551,11.7251,0,3.302451,7.362551,71.98985,0,0,0,5.30029,0,0,4.362551,4.144424,14.75164,16.3225,9.444714,0,9.444714,33.96548,87.09081,0.1679127,8.098806,4.240232,12,21.62279
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,13.89313,13.89313,12,0,3.372,13.89313,32.55252,0,0,0,4.522563,1.992763,1.893125,0,0,5.306927,24.82274,2.529799,0,2.529799,36.36546,93.24459,0.1679479,15.28244,3.61805,12,29.34531
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.790575,2.790575,0,0,0,2.790575,39.04115,0,0,0,1.089472,2.937447,2.790575,0,0,2.777127,27.09956,0,1.847975,-1.847975,34.41753,88.24989,0.1679479,3.069632,0.8715778,0,28.18904
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,4.168218,4.168218,0,0,0,4.168218,58.96082,0,0,0,2.457615,4.387598,4.168218,0,0,4.830432,25.25159,0,1.929982,-1.929982,32.38315,83.03355,0.1679479,4.58504,1.966092,0,27.7092
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,5.827796,5.827796,0,0,0,5.827796,63.01525,0,0,0,3.6724,6.134522,5.827796,0,0,6.974857,23.32161,0,2.462122,-2.462122,29.78784,76.37893,0.1679479,6.410576,2.93792,0,26.99401
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,5.168663,5.168663,0,0,0,5.168663,76.81863,0,0,0,3.970495,5.440698,5.168663,0,0,9.710548,20.85948,0,1.470202,-1.470202,28.23811,72.40527,0.1679479,5.685529,3.176396,0,24.82998
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.809161,1.809161,0,0,0,1.809161,211.6822,0,0,0,3.829673,1.90438,1.809161,0,0,11.34411,19.38928,1.925292,0,1.925292,30.06461,77.08858,0.1679025,1.990077,3.063738,0,23.21896
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,9.418814,21.12205,3.137185,0,3.137185,33.0408,84.71983,0.1678285,0,2.509748,0,24.25923
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,3.5012,3.5012,0,0,0,3.5012,34.0116,0,4.440892E-16,0,1.190814,3.685474,3.5012,0,0,6.281629,23.94551,0,2.494659,-2.494659,30.4112,77.97728,0.1678285,3.85132,0.9526514,0,25.13633
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,7.890533,7.890533,12,0,3.372,7.890533,4.406996,0,0,0,0.3477355,0,0,4.109467,3.903993,9.053473,21.45085,4.251729,0,4.251729,34.44474,88.31968,0.1679035,8.679586,0.2781884,12,21.79859
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,12.41735,12.41735,12,0,3.372,12.41735,0,0,0,0,0,0.4393157,0.4173499,0,0,4.801744,25.27741,0,0.4393157,-0.4393157,33.98166,87.1323,0.1679035,13.65909,0,12,25.27741
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,4.540328,4.540328,0,0,0,4.540328,0,0,0,0,0,4.779292,4.540328,0,0,5.289872,24.83809,0,4.779292,-4.779292,28.94385,74.21484,0.1679035,4.99436,0,0,24.83809
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.746944,0.746944,0,0,0,0.746944,0,0,1.110223E-16,0,0,0.7862568,0.746944,0,0,10.6002,20.0588,0,0.7862568,-0.7862568,28.11506,72.08975,0.1679035,0.8216383,0,0,20.0588
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47382,19.27254,0,0,0,28.11506,72.08975,0.1679035,0,0,0,19.27254
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.150684,2.150684,0,0,0,2.150684,0,0,4.440892E-16,0,0,2.263878,2.150684,0,0,11.47382,19.27254,0,2.263878,-2.263878,25.72872,65.97095,0.1679035,2.365753,0,0,19.27254
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.5369002,0.5369002,0,0,0,0.5369002,0,0,1.110223E-16,0,0,0.5651581,0.5369002,0,0,13.98924,17.00867,0,0.5651581,-0.5651581,25.133,64.44345,0.1679035,0.5905902,0,0,17.00867
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.61719,16.44351,0,0,0,25.133,64.44345,0.1679035,0,0,0,16.44351
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.973159,3.973159,0,0,0,3.973159,0,0,8.881784E-16,0,0,4.182273,3.973159,0,0,14.61719,16.44351,0,4.182273,-4.182273,20.72449,53.13962,0.1679035,4.370475,0,0,16.44351
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26416,12.26124,0,0,0,20.72449,53.13962,0.1679035,0,0,0,12.26124
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.121829,1.121829,0,0,0,1.121829,0,0,2.220446E-16,0,0,1.180873,1.121829,0,0,19.26416,12.26124,0,1.180873,-1.180873,19.47974,49.94796,0.1679035,1.234012,0,0,12.26124
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.204167,1.204167,0,0,0,1.204167,0,0,0,0,0,1.267545,1.204167,0,0,20.57624,11.08036,0,1.267545,-1.267545,18.14363,46.52205,0.1679035,1.324584,0,0,11.08036
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,21.98462,9.812818,0.09071876,0,0.09071876,18.2297,46.74272,0.1679014,0,0.07257501,0,9.903536
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,10.08897,10.08897,12,0,3.372,10.08897,10.97346,0,0,0,1.107109,0,0,1.91103,1.815479,21.8939,9.894464,2.922587,0,2.922587,21.00231,53.85196,0.1679494,11.09787,0.8856869,12,11.00157
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,9.79049,9.79049,12,0,3.372,9.79049,31.90826,0,0,0,3.123975,0,0,2.20951,2.099034,18.97132,12.52479,5.22301,0,5.22301,25.95729,66.55701,0.1680305,10.76954,2.49918,12,15.64877
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,9.515668,9.515668,12,0,3.372,9.515668,49.80344,0,0,0,4.73913,0,0,2.484332,2.360115,13.74831,17.2255,7.099246,0,7.099246,32.69222,83.82605,0.1681386,10.46723,3.791304,12,21.96463
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.130399,3.130399,0,0,0,3.130399,208.2626,0,0,0,6.519451,3.295156,3.130399,0,0,6.649062,23.61482,3.224295,0,3.224295,35.75106,91.6692,0.1680626,3.443439,5.215561,0,30.13427
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.3148862,0.3148862,0,0,0,0.3148862,2597.736,4.423687,0,0,8.179913,0.3314591,0.3148862,0,0,3.424767,26.51669,3.424767,0,3.424767,39.00008,100,0.167982,0.3463748,6.54393,0,34.6966
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.22657,4.22657,0,0,0,4.22657,79.18836,0,8.881784E-16,0,3.346952,4.449021,4.22657,0,0,0,29.59898,0,1.102069,-1.102069,37.83839,97.02133,0.167982,4.649227,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.494618,1.494618,0,0,0,1.494618,316.2813,1.929393,0,0,4.727196,1.573282,1.494618,0,0,1.224522,28.49691,1.224522,0,1.224522,39.00008,100,0.1679533,1.644079,3.781757,0,33.22411
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.821605,2.821605,0,0,0,2.821605,151.9605,1.317613,0,0,4.287724,2.97011,2.821605,0,0,0,29.59898,0,0,0,39.00008,100,0.1679533,3.103765,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.29283,1.29283,0,0,0,1.29283,270.2719,2.133283,0,0,3.494156,1.360874,1.29283,0,0,0,29.59898,0,0,0,39.00008,100,0.1679533,1.422113,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.173885,2.173885,0,0,0,2.173885,123.6635,0.4000032,0,0,2.688303,2.2883,2.173885,0,0,0,29.59898,0,0,0,39.00008,100,0.1679533,2.391273,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,11.28237,11.28237,8.547174,0,2.498435,11.28237,25.51902,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1679533,12.4106,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,4.818012,4.818012,0,0,0,4.818012,7.357523,0,0,0,0.3544863,5.071591,4.818012,0,0,0,29.59898,0,4.717105,-4.717105,34.02781,87.25063,0.1679533,5.299813,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,10.38629,10.38629,12,0,3.372,10.38629,0,0,0,0,0,0,0,1.613714,1.533028,5.241228,24.88187,1.533028,0,1.533028,35.48217,90.97974,0.1679807,11.42492,0,12,24.88187
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.80344,3.80344,0,0,0,3.80344,0,0,8.881784E-16,0,0,4.003621,3.80344,0,0,3.7082,26.2616,0,4.003621,-4.003621,31.26198,80.15878,0.1679807,4.183784,0,0,26.2616
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,4.109833,4.109833,0,0,0,4.109833,0,0,0,0,0,4.32614,4.109833,0,0,8.156668,22.25798,0,4.32614,-4.32614,26.70183,68.46609,0.1679807,4.520817,0,0,22.25798
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.097281,2.097281,0,0,0,2.097281,0,0,0,0,0,2.207664,2.097281,0,0,12.96349,17.93184,0,2.207664,-2.207664,24.37475,62.49923,0.1679807,2.307009,0,0,17.93184
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41645,15.72417,0,0,0,24.37475,62.49923,0.1679807,0,0,0,15.72417
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41645,15.72417,0,0,0,24.37475,62.49923,0.1679807,0,0,0,15.72417
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41645,15.72417,0,0,0,24.37475,62.49923,0.1679807,0,0,0,15.72417
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.005322,1.005322,0,0,0,1.005322,0,0,2.220446E-16,0,0,1.058233,1.005322,0,0,15.41645,15.72417,0,1.058233,-1.058233,23.25927,59.63904,0.1679807,1.105854,0,0,15.72417
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.59226,14.66594,0,0,0,23.25927,59.63904,0.1679807,0,0,0,14.66594
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.02521,2.02521,0,0,0,2.02521,0,0,0,0,0,2.1318,2.02521,0,0,16.59226,14.66594,0,2.1318,-2.1318,21.01216,53.87722,0.1679807,2.227731,0,0,14.66594
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.5834825,0.5834825,0,0,0,0.5834825,0,0,1.110223E-16,0,0,0.6141921,0.5834825,0,0,18.96093,12.53414,0,0.6141921,-0.6141921,20.36474,52.21719,0.1679807,0.6418307,0,0,12.53414
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,19.64337,11.91995,0.06631788,0,0.06631788,20.42766,52.37851,0.1679792,0,0.05305431,0,11.98627
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,10.2053,10.2053,12,0,3.372,10.2053,1.680019,0,0,0,0.171451,0,0,1.794697,1.704962,19.57705,11.97963,1.876413,0,1.876413,22.20778,56.94291,0.168012,11.22583,0.1371608,12,12.15108
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,9.915864,9.915864,12,0,3.372,9.915864,4.430521,0,0,0,0.4393244,0,0,2.084136,1.979929,17.70064,13.66841,2.419254,0,2.419254,24.50289,62.82779,0.1680535,10.90745,0.3514595,12,14.10773
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,5.953368,5.953368,12,0,3.372,5.953368,10.56428,0,0,0,0.6289303,0,0,6.046632,5.7443,15.28138,15.84573,6.37323,0,6.37323,30.54906,78.33077,0.1681649,6.548705,0.5031442,12,16.47466
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.009262,0,2.362343,0,0,0,0,0,1.299353,0,0,8.009262,7.608799,8.908152,21.58164,8.908152,0,8.908152,39.00008,100,0.1681523,0,1.039482,12,22.88099
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.603222,2.603222,0,0,0,2.603222,75.21179,0,0,0,1.95793,2.740233,2.603222,0,0,0,29.59898,0,0.7823038,-0.7823038,38.17546,97.88559,0.1681523,2.863544,1.566344,0,31.55691
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.045129,1.045129,0,0,0,1.045129,182.3506,0,0,0,1.905799,1.100136,1.045129,0,0,0.8692264,28.81668,0.805663,0,0.805663,38.93978,99.84538,0.1681334,1.149642,1.524639,0,30.72247
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,9.992462,9.992462,9.240829,0,2.67393,9.992462,8.554003,6.383782E-16,0,0,0.8547555,0.7911921,0.7516325,0,0,0.06356338,29.54177,0.06356338,0,0.06356338,39.00008,100,0.1681343,10.99171,0.6838044,12,30.39653
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,3.481332,3.481332,0,0,0,3.481332,13.20967,0,4.440892E-16,0,0.4598725,3.66456,3.481332,0,0,0,29.59898,0,3.204688,-3.204688,35.62204,91.33839,0.1681343,3.829465,0.367898,0,30.05885
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,5.8654,5.8654,0,0,0,5.8654,24.62362,0,0,0,1.444273,6.174105,5.8654,0,0,3.560764,26.39429,0,4.729832,-4.729832,30.63636,78.55461,0.1681343,6.45194,1.155419,0,27.83856
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.066674,3.066674,0,0,0,3.066674,33.0797,0,0,0,1.014447,3.228078,3.066674,0,0,8.816133,21.66446,0,2.213631,-2.213631,28.30299,72.57162,0.1681343,3.373341,0.8115573,0,22.67891
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,10.99574,10.99574,12,0,3.372,10.99574,3.094781,0,0,0,0.340294,0,0,1.004264,0.9540504,11.27572,19.45083,1.294344,0,1.294344,29.53091,75.72013,0.168156,12.09531,0.2722352,12,19.79112
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.747571,2.747571,11.54757,0,3.257535,2.747571,11.79957,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,9.981379,20.61574,8.684201,0,8.684201,37.76947,96.8446,0.1682873,3.022328,0.2593613,12,20.93994
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,9.057449,9.057449,10.4229,0,2.972993,9.057449,0,0,0,0,0,0,0,1.365449,1.297177,1.297177,28.43152,1.297177,0,1.297177,39.00008,100,0.1683104,9.963194,0,12,28.43152
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,8.157893,8.157893,8.157893,0,2.399947,8.157893,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683104,8.973683,0,12,29.59898
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,11.43523,11.43523,11.43523,0,3.229114,11.43523,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683104,12.57875,0,12,29.59898
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683104,0,0,0,29.59898
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.770755,1.770755,0,0,0,1.770755,0,0,2.220446E-16,0,0,1.863952,1.770755,0,0,0,29.59898,0,1.863952,-1.863952,37.0353,94.96212,0.1683104,1.94783,0,0,29.59898
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071058,27.73503,0,0,0,37.0353,94.96212,0.1683104,0,0,0,27.73503
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.30767,1.30767,0,0,0,1.30767,0,0,0,0,0,1.376494,1.30767,0,0,2.071058,27.73503,0,1.376494,-1.376494,35.58435,91.24174,0.1683104,1.438437,0,0,27.73503
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2569935,0.2569935,0,0,0,0.2569935,0,0,5.551115E-17,0,0,0.2705195,0.2569935,0,0,3.600496,26.35853,0,0.2705195,-0.2705195,35.29919,90.51057,0.1683104,0.2826929,0,0,26.35853
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.530897,0.530897,0,0,0,0.530897,0,0,0,0,0,0.5588389,0.530897,0,0,3.901073,26.08801,0,0.5588389,-0.5588389,34.71012,89.00014,0.1683104,0.5839867,0,0,26.08801
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.193146,1.193146,0,0,0,1.193146,0,0,2.220446E-16,0,0,1.255943,1.193146,0,0,4.522006,25.52917,0,1.255943,-1.255943,33.38625,85.60559,0.1683104,1.31246,0,0,25.52917
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1313599,0.1313599,0,0,0,0.1313599,0,0,0,0,0,0.1382736,0.1313599,0,0,5.917498,24.27323,0,0.1382736,-0.1382736,33.24049,85.23186,0.1683104,0.1444959,0,0,24.27323
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.57461,1.57461,0,0,0,1.57461,3.107223,0,0,0,0.04892663,1.657484,1.57461,0,0,6.071135,24.13496,0,1.608557,-1.608557,31.54493,80.88426,0.1683104,1.73207,0.03914131,0,24.18388
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.9162523,0.9162523,0,0,0,0.9162523,27.76092,0,1.110223E-16,0,0.25436,0.964476,0.9162523,0,0,7.85842,22.5264,0,0.710116,-0.710116,30.7964,78.96497,0.1683104,1.007877,0.203488,0,22.78076
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,7.833668,7.833668,12,0,3.372,7.833668,9.890191,0,0,0,0.7747647,0,0,4.166332,3.958016,8.647438,21.81628,4.73278,0,4.73278,35.28631,90.47753,0.1683914,8.617035,0.6198118,12,22.59105
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,7.348727,7.348727,0,0,0,7.348727,18.64878,0,0,0,1.370448,7.735502,7.348727,0,0,3.914658,26.07579,0,6.365055,-6.365055,28.57695,73.27409,0.1683914,8.0836,1.096358,0,27.44623
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.206459,1.206459,0,0,0,1.206459,31.23718,0,2.220446E-16,0,0.3768638,1.269957,1.206459,0,0,10.98694,19.71073,0,0.8930931,-0.8930931,27.63555,70.86024,0.1683914,1.327105,0.3014911,0,20.08759
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.228295,1.228295,0,0,0,1.228295,59.96817,0,0,0,0.7365863,1.292942,1.228295,0,0,11.97927,18.81764,0,0.5563561,-0.5563561,27.0491,69.35652,0.1683914,1.351125,0.589269,0,19.55422
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,5.438342,5.438342,0,0,0,5.438342,39.42491,0,0,0,2.144061,5.72457,5.438342,0,0,12.59744,18.26128,0,3.580509,-3.580509,23.27491,59.67913,0.1683914,5.982176,1.715249,0,20.40534
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.064576,4.064576,0,0,0,4.064576,61.0295,0,0,0,2.48059,4.278501,4.064576,0,0,16.57578,14.68077,0,1.79791,-1.79791,21.37975,54.81975,0.1683914,4.471033,1.984472,0,17.16136
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,9.738445,9.738445,12,0,3.372,9.738445,27.45166,0,0,0,2.673364,0,0,2.261555,2.148477,18.57346,12.88286,4.821841,0,4.821841,25.95415,66.54896,0.1684662,10.71229,2.138691,12,15.55623
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,5.785945,5.785945,12,0,3.372,5.785945,41.11363,0,0,0,2.378812,0,0,6.214055,5.903352,13.75162,17.22252,8.282165,0,8.282165,33.8113,86.69546,0.1686033,6.36454,1.90305,12,19.60133
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,5.924077,5.924077,0,0,0,5.924077,16.4142,0,8.881784E-16,0,0.9723899,6.23587,5.924077,0,0,5.469456,24.67647,0,5.26348,-5.26348,28.2631,72.46935,0.1686033,6.516484,0.777912,0,25.64886
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,5.640423,5.640423,0,0,0,5.640423,22.4665,8.881784E-16,0,0,1.267205,5.937288,5.640423,0,0,11.31777,19.41299,0,4.670083,-4.670083,23.3404,59.84706,0.1686033,6.204466,1.013764,0,20.68019
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.544229,1.544229,0,0,0,1.544229,17.83737,0,2.220446E-16,0,0.2754498,1.625504,1.544229,0,0,16.50675,14.74291,0,1.350054,-1.350054,21.91732,56.19814,0.1686033,1.698652,0.2203598,0,15.01836
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.00681,13.39285,0,0,0,21.91732,56.19814,0.1686033,0,0,0,13.39285
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,11.44094,11.44094,12,0,3.372,11.44094,0,0,0,0,0,0,0,0.5590625,0.5311093,18.00681,13.39285,0.5311093,0,0.5311093,22.42118,57.49008,0.1686127,12.58503,0,12,13.39285
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,6.971853,6.971853,12,0,3.372,6.971853,0,0,0,0,0,0,0,5.028147,4.77674,17.4757,13.87085,4.77674,0,4.77674,26.95279,69.10957,0.1686972,7.669038,0,12,13.87085
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.69896,18.16992,8.36,0,8.36,34.88378,89.44541,0.1687277,0,0,12,18.16992
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3372661,0.3372661,0,0,0,0.3372661,0,0,5.551115E-17,0,0,0.3550169,0.3372661,0,0,4.338959,25.69391,0,0.3550169,-0.3550169,34.50956,88.48587,0.1687277,0.3709927,0,0,25.69391
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.160779,3.160779,0,0,0,3.160779,0,0,4.440892E-16,0,0,3.327136,3.160779,0,0,4.733422,25.3389,0,3.327136,-3.327136,31.00245,79.4933,0.1687277,3.476857,0,0,25.3389
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.59219,2.59219,0,0,0,2.59219,0,0,4.440892E-16,0,0,2.728621,2.59219,0,0,8.43024,22.01176,0,2.728621,-2.728621,28.12623,72.1184,0.1687277,2.851409,0,0,22.01176
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.9776512,0.9776512,0,0,0,0.9776512,0,0,2.220446E-16,0,0,1.029106,0.9776512,0,0,11.46204,19.28314,0,1.029106,-1.029106,27.04146,69.33694,0.1687277,1.075416,0,0,19.28314
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.6504447,0.6504447,0,0,0,0.6504447,0,0,0,0,0,0.6846786,0.6504447,0,0,12.60549,18.25404,0,0.6846786,-0.6846786,26.31974,67.48639,0.1687277,0.7154891,0,0,18.25404
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.711767,1.711767,0,0,0,1.711767,0,0,2.220446E-16,0,0,1.80186,1.711767,0,0,13.36625,17.56936,0,1.80186,-1.80186,24.42042,62.61633,0.1687277,1.882943,0,0,17.56936
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.534412,1.534412,0,0,0,1.534412,0,0,2.220446E-16,0,0,1.615171,1.534412,0,0,15.36831,15.7675,0,1.615171,-1.615171,22.71788,58.25085,0.1687277,1.687854,0,0,15.7675
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,17.16295,14.15233,0.1355471,0,0.1355471,22.84647,58.58057,0.1687245,0,0.1084377,0,14.28787
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.225447,2.225447,0,0,0,2.225447,91.33128,0,0,0,2.032529,2.342576,2.225447,0,0,17.0274,14.27432,0,0.3100466,-0.3100466,22.51965,57.74258,0.1687245,2.447992,1.626024,0,16.30685
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,8.38255,8.38255,12,0,3.372,8.38255,58.36906,0,0,0,4.892817,0,0,3.617449,3.436577,17.37189,13.96427,8.329393,0,8.329393,30.42161,78.00397,0.1688517,9.220806,3.914253,12,18.85709
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.250588,2.250588,4.978162,0,1.595475,2.250588,286.6498,0,0,0,6.451307,0,0,2.727574,2.591195,9.042502,21.46073,9.042502,0,9.042502,39.00008,100,0.1687174,2.475647,5.161046,12,27.91203
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.7338127,0.7338127,0,0,0,0.7338127,911.0941,5.91329,0,0,6.685724,0.7724345,0.7338127,0,0,0,29.59898,0,0,0,39.00008,100,0.1687174,0.807194,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,5.729026,5.729026,0,0,0,5.729026,117.4802,0.699918,0,0,6.730472,6.030554,5.729026,0,0,0,29.59898,0,0,0,39.00008,100,0.1687174,6.301929,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687174,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687174,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.081874,2.081874,0,0,0,2.081874,207.8526,2.135783,0,0,4.327229,2.191446,2.081874,0,0,0,29.59898,0,0,0,39.00008,100,0.1687174,2.290061,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,7.5359,7.5359,0,0,0,7.5359,63.8086,0,0,0,4.808552,7.932527,7.5359,0,0,0,29.59898,0,3.123974,-3.123974,35.70712,91.55653,0.1687174,8.289491,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,6.45715,6.45715,0,0,0,6.45715,49.88724,0,8.881784E-16,0,3.221294,6.797,6.45715,0,0,3.471083,26.475,0,3.575706,-3.575706,31.938,81.89213,0.1687174,7.102865,2.577035,0,29.6963
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,4.762728,4.762728,0,0,0,4.762728,23.34976,0,8.881784E-16,0,1.112085,5.013398,4.762728,0,0,7.444089,22.8993,0,3.901313,-3.901313,27.82565,71.34768,0.1687174,5.239001,0.8896683,0,24.01138
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,11.77888,18.99799,0.2205318,0,0.2205318,28.03486,71.88412,0.1687123,0,0.1764254,0,19.21852
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,6.165814,6.165814,0,0,0,6.165814,0,0,8.881784E-16,0,0,6.490331,6.165814,0,0,11.55835,19.19646,0,6.490331,-6.490331,21.19345,54.34209,0.1687123,6.782396,0,0,19.19646
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,17.91557,17.91557,12,0,3.372,17.91557,0,0,0,0,0,6.226915,5.915569,0,0,18.76983,12.70613,0,6.226915,-6.226915,14.62971,37.512,0.1687123,19.70713,0,12,12.70613
