Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.68862,6.479218,8.36,0,8.36,22.5607,57.84784,0.1687427,0,0,12,6.479218
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1339038,0.1339038,8.933904,0,2.596278,0.1339038,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.32862,14.00322,8.36,0,8.36,30.4917,78.18368,0.1687782,0.1472941,0,12,14.00322
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2480335,0.2480335,9.048034,0,2.625153,0.2480335,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.968623,21.52722,8.36,0,8.36,38.42269,98.51952,0.1688181,0.2728369,0,12,21.52722
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.890734,2.890734,0,0,0,2.890734,0,0,4.440892E-16,0,0,3.042878,2.890734,0,0,0.6086228,29.05122,0,3.042878,-3.042878,35.21521,90.29523,0.1688181,3.179808,0,0,29.05122
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.8497241,0.8497241,0,0,0,0.8497241,0,0,1.110223E-16,0,0,0.8944464,0.8497241,0,0,3.989599,26.00834,0,0.8944464,-0.8944464,34.27238,87.87773,0.1688181,0.9346964,0,0,26.00834
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.755108,1.755108,0,0,0,1.755108,0,0,2.220446E-16,0,0,1.847482,1.755108,0,0,4.983428,25.11389,0,1.847482,-1.847482,32.32497,82.88436,0.1688181,1.930618,0,0,25.11389
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.6660467,0.6660467,0,0,0,0.6660467,0,0,1.110223E-16,0,0,0.7011018,0.6660467,0,0,7.036185,23.26641,0,0.7011018,-0.7011018,31.58594,80.98943,0.1688181,0.7326514,0,0,23.26641
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.943975,1.943975,0,0,0,1.943975,0,0,2.220446E-16,0,0,2.04629,1.943975,0,0,7.815187,22.56531,0,2.04629,-2.04629,29.42896,75.45872,0.1688181,2.138373,0,0,22.56531
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.138561,2.138561,0,0,0,2.138561,0,0,4.440892E-16,0,0,2.251117,2.138561,0,0,10.08884,20.51902,0,2.251117,-2.251117,27.05608,69.37441,0.1688181,2.352418,0,0,20.51902
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.926616,1.926616,0,0,0,1.926616,5.603853,0,0,0,0.1079647,2.028017,1.926616,0,0,12.59008,18.2679,0,1.920052,-1.920052,25.03216,64.18491,0.1688181,2.119278,0.08637179,0,18.37587
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,14.72348,16.34785,1.502071,0,1.502071,26.45715,67.83871,0.1687831,0,1.201657,0,17.84992
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,6.213464,6.213464,0,0,0,6.213464,71.6688,0,0,0,4.453115,6.540488,6.213464,0,0,13.2214,17.69971,0,2.087373,-2.087373,24.25687,62.19697,0.1687831,6.83481,3.562492,0,22.15283
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,5.782588,5.782588,0,0,0,5.782588,64.79185,0,8.881784E-16,0,3.746645,6.086934,5.782588,0,0,15.54071,15.61234,0,2.340289,-2.340289,21.78999,55.87165,0.1687831,6.360846,2.997316,0,19.35899
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,15.23198,15.23198,12,0,3.372,15.23198,39.87484,0,0,0,6.073729,3.402088,3.231984,0,0,18.14103,13.27205,2.67164,0,2.67164,24.32453,62.37046,0.1688193,16.75518,4.858983,12,19.34578
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,6.349588,0,1.942446,0,0,8.881784E-16,0,0,9.437281,0,0,6.349588,6.032108,15.46939,15.67653,15.46939,0,15.46939,39.00008,100,0.1685897,0,7.549824,12,25.11381
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,4.624768,4.624768,0,0,0,4.624768,234.9498,5.997707,0,0,10.86588,4.868176,4.624768,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,5.087245,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,7.431286,7.431286,0,0,0,7.431286,115.3313,0.7481928,0,0,8.5706,7.822406,7.431286,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,8.174415,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.106044,2.106044,0,0,0,2.106044,311.1135,4.335298,0,0,6.552186,2.216888,2.106044,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,2.316648,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,7.995963,7.995963,4.1852,0,1.394855,7.995963,50.16694,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,8.795559,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,7.61814,7.61814,6.474657,0,1.974088,7.61814,15.80001,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,8.379954,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,7.722442,7.722442,7.560009,0,2.248682,7.722442,2.214102,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1685897,8.494686,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.395815,1.395815,0,0,0,1.395815,0,0,0,0,0,1.469279,1.395815,0,0,0,29.59898,0,1.469279,-1.469279,37.45132,96.02884,0.1685897,1.535397,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.766081,2.766081,0,0,0,2.766081,0,0,0,0,0,2.911664,2.766081,0,0,1.632532,28.1297,0,2.911664,-2.911664,34.38216,88.1592,0.1685897,3.042689,0,0,28.1297
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.102795,4.102795,0,0,0,4.102795,0,0,0,0,0,4.318731,4.102795,0,0,4.867715,25.21803,0,4.318731,-4.318731,29.82981,76.48655,0.1685897,4.513074,0,0,25.21803
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.121704,2.121704,0,0,0,2.121704,0,0,0,0,0,2.233372,2.121704,0,0,9.666306,20.8993,0,2.233372,-2.233372,27.47563,70.4502,0.1685897,2.333874,0,0,20.8993
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.291169,1.291169,0,0,0,1.291169,0,0,2.220446E-16,0,0,1.359125,1.291169,0,0,12.14783,18.66593,0,1.359125,-1.359125,26.04299,66.77676,0.1685897,1.420286,0,0,18.66593
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.794369,2.794369,0,0,0,2.794369,0,0,4.440892E-16,0,0,2.941441,2.794369,0,0,13.65797,17.3068,0,2.941441,-2.941441,22.94244,58.82665,0.1685897,3.073806,0,0,17.3068
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.3468152,0.3468152,0,0,0,0.3468152,0,0,5.551115E-17,0,0,0.3650686,0.3468152,0,0,16.92624,14.36536,0,0.3650686,-0.3650686,22.55762,57.83994,0.1685897,0.3814967,0,0,14.36536
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.858981,1.858981,0,0,0,1.858981,0,0,2.220446E-16,0,0,1.956822,1.858981,0,0,17.33187,14.0003,0,1.956822,-1.956822,20.49495,52.55105,0.1685897,2.044879,0,0,14.0003
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.7419971,0.7419971,0,0,0,0.7419971,0,0,1.110223E-16,0,0,0.7810496,0.7419971,0,0,19.50612,12.04347,0,0.7810496,-0.7810496,19.67165,50.44003,0.1685897,0.8161968,0,0,12.04347
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.6497917,0.6497917,0,0,0,0.6497917,0,0,1.110223E-16,0,0,0.6839912,0.6497917,0,0,20.37395,11.26242,0,0.6839912,-0.6839912,18.95066,48.59135,0.1685897,0.7147708,0,0,11.26242
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13394,10.57843,0,0,0,18.95066,48.59135,0.1685897,0,0,0,10.57843
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.7228126,0.7228126,0,0,0,0.7228126,20.25653,0,1.110223E-16,0,0.1464168,0.7608554,0.7228126,0,0,21.13394,10.57843,0,0.6144386,-0.6144386,18.30299,46.93064,0.1685897,0.7950938,0.1171334,0,10.72485
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.483732,1.483732,0,0,0,1.483732,99.27519,0,2.220446E-16,0,1.472978,1.561824,1.483732,0,0,21.81665,9.963994,0,0.08884542,-0.08884542,18.20934,46.69051,0.1685897,1.632106,1.178383,0,11.43697
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,7.448253,7.448253,0,0,0,7.448253,27.17281,0,1.776357E-15,0,2.023899,7.840266,7.448253,0,0,21.91537,9.875149,0,5.816367,-5.816367,12.07835,30.97006,0.1685897,8.193078,1.61912,0,11.89905
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,9.891439,9.891439,12,0,3.372,9.891439,44.57656,0,0,0,4.409264,0,0,2.108561,2.003133,28.378,4.058782,6.412396,0,6.412396,18.16168,46.56832,0.1686844,10.88058,3.527411,12,8.468045
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,7.447576,7.447576,12,0,3.372,7.447576,41.50714,0,0,0,3.091276,0,0,4.552424,4.324802,21.9656,9.829938,7.416079,0,7.416079,25.19719,64.60805,0.1688016,8.192334,2.473021,12,12.92121
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,8.373464,8.373464,12,0,3.372,8.373464,25.4193,0,0,0,2.128476,0,0,3.626537,3.44521,14.54952,16.50441,5.573686,0,5.573686,30.48485,78.16613,0.1688904,9.21081,1.702781,12,18.63288
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,7.001109,0,2.107281,0,0,0,0,0,2.324782,0,0,7.001109,6.651054,8.975836,21.52073,8.975836,0,8.975836,39.00008,100,0.1688368,0,1.859826,12,23.84551
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.964231,0,0,4.964231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688368,0,3.971385,0,34.56321
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.186895,2.186895,0,0,0,2.186895,206.8871,2.222409,0,0,4.524404,2.301995,2.186895,0,0,0,29.59898,0,0,0,39.00008,100,0.1688368,2.405584,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.643057,1.643057,0,0,0,1.643057,192.7977,1.438242,0,0,3.167776,1.729534,1.643057,0,0,0,29.59898,0,0,0,39.00008,100,0.1688368,1.807363,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.6429794,0.6429794,0,0,0,0.6429794,367.3136,1.68493,0,0,2.361751,0.6768204,0.6429794,0,0,0,29.59898,0,0,0,39.00008,100,0.1688368,0.7072773,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,9.955919,9.955919,8.922095,0,2.59329,9.955919,10.93054,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1688368,10.95151,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.075487,3.075487,0,0,0,3.075487,9.263263,0,0,0,0.2848904,3.237355,3.075487,0,0,0,29.59898,0,2.952464,-2.952464,35.88791,92.02009,0.1688368,3.383036,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,7.893058,7.893058,11.34623,0,3.206597,7.893058,0,0,0,0,0,0,0,3.453175,3.280516,3.280516,26.64651,3.280516,0,3.280516,39.00008,100,0.1688939,8.682364,0,12,26.64651
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,6.302052,6.302052,0,0,0,6.302052,0,0,8.881784E-16,0,0,6.633739,6.302052,0,0,0,29.59898,0,6.633739,-6.633739,32.0075,82.07036,0.1688939,6.932258,0,0,29.59898
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,4.166741,4.166741,0,0,0,4.166741,0,0,0,0,0,4.386043,4.166741,0,0,7.370822,22.96524,0,4.386043,-4.386043,27.38421,70.21577,0.1688939,4.583415,0,0,22.96524
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2945147,0.2945147,0,0,0,0.2945147,0,0,0,0,0,0.3100154,0.2945147,0,0,12.2442,18.5792,0,0.3100154,-0.3100154,27.05742,69.37787,0.1688939,0.3239661,0,0,18.5792
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.883049,1.883049,0,0,0,1.883049,0,0,2.220446E-16,0,0,1.982157,1.883049,0,0,12.58867,18.26918,0,1.982157,-1.982157,24.96804,64.0205,0.1688939,2.071354,0,0,18.26918
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.79106,16.28702,0,0,0,24.96804,64.0205,0.1688939,0,0,0,16.28702
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.79106,16.28702,0,0,0,24.96804,64.0205,0.1688939,0,0,0,16.28702
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.75352,1.75352,0,0,0,1.75352,0,0,2.220446E-16,0,0,1.845811,1.75352,0,0,14.79106,16.28702,0,1.845811,-1.845811,23.02239,59.03165,0.1688939,1.928872,0,0,16.28702
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.4466111,0.4466111,0,0,0,0.4466111,0,0,5.551115E-17,0,0,0.470117,0.4466111,0,0,16.84196,14.44121,0,0.470117,-0.470117,22.52684,57.76102,0.1688939,0.4912722,0,0,14.44121
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.36432,13.9711,0,0,0,22.52684,57.76102,0.1688939,0,0,0,13.9711
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.8327007,0.8327007,0,0,0,0.8327007,0,0,1.110223E-16,0,0,0.8765271,0.8327007,0,0,17.36432,13.9711,0,0.8765271,-0.8765271,21.6029,55.39194,0.1688939,0.9159708,0,0,13.9711
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.7310798,0.7310798,0,0,0,0.7310798,22.14547,0,0,0,0.1619011,0.7695577,0.7310798,0,0,18.33823,13.09457,0,0.6076566,-0.6076566,20.96238,53.74957,0.1688939,0.8041878,0.1295208,0,13.25647
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.912101,2.912101,0,0,0,2.912101,29.97428,0,0,0,0.8728811,3.065369,2.912101,0,0,19.01341,12.48691,0,2.192488,-2.192488,18.65129,47.82373,0.1688939,3.203311,0.6983049,0,13.35979
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.547646,1.547646,0,0,0,1.547646,150.7871,0,0,0,2.333651,1.629101,1.547646,0,0,21.4495,10.29442,0.7045496,0,0.7045496,19.31968,49.53755,0.1688776,1.702411,1.86692,0,12.62807
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,6.650429,6.650429,0,0,0,6.650429,55.51008,0,0,0,3.691659,7.000452,6.650429,0,0,20.74496,10.92852,0,3.308793,-3.308793,15.83191,40.59456,0.1688776,7.315472,2.953327,0,14.62018
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.785105,3.785105,0,0,0,3.785105,131.6925,0,0,0,4.984699,3.984321,3.785105,0,0,24.42139,7.619724,1.000378,0,1.000378,16.78095,43.028,0.1688544,4.163616,3.987759,0,12.60442
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.209297,1.209297,0,0,0,1.209297,197.7209,0,0,0,2.391034,1.272945,1.209297,0,0,23.42101,8.520064,1.118089,0,1.118089,17.84167,45.74777,0.1688286,1.330227,1.912827,0,10.9111
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,22.30293,9.526345,1.492538,0,1.492538,19.25761,49.37839,0.1687941,0,1.194031,0,11.01888
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,6.29132,6.29132,0,0,0,6.29132,51.37218,0,8.881784E-16,0,3.231988,6.622442,6.29132,0,0,20.81039,10.86963,0,3.390454,-3.390454,15.68376,40.21469,0.1687941,6.920452,2.58559,0,14.10162
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.6528767,0.6528767,0,0,0,0.6528767,239.4787,0,0,0,1.563501,0.6872386,0.6528767,0,0,24.57756,7.479176,0.8762621,0,0.8762621,16.51505,42.34621,0.1687739,0.7181644,1.250801,0,9.042676
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,23.7013,8.267812,2.053794,0,2.053794,18.46346,47.3421,0.1687265,0,1.643036,0,10.32161
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02300395,0.02300395,0,0,0,0.02300395,8674.743,0,0,0,1.995534,0.02421468,0.02300395,0,0,21.6475,10.11623,1.971319,0,1.971319,20.33361,52.13736,0.168681,0.02530435,1.596427,0,12.11176
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,7.202847,7.202847,0,0,0,7.202847,7.48104,0,8.881784E-16,0,0.5388479,7.581944,7.202847,0,0,19.67618,11.89041,0,7.043097,-7.043097,12.90954,33.10131,0.168681,7.923132,0.4310783,0,12.42926
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,14.31253,14.31253,12,0,3.372,14.31253,1.903603,0,0,0,0.2724538,2.434241,2.312529,0,0,27.50185,4.847317,0,2.161788,-2.161788,10.63081,27.25844,0.168681,15.74378,0.217963,12,5.119771
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,5.032073,5.032073,12,0,3.372,5.032073,0,0,0,0,0,0,0,6.967927,6.61953,29.90383,2.68553,6.61953,0,6.61953,16.91065,43.36055,0.168796,5.535281,0,12,2.68553
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,10.21568,10.21568,12,0,3.372,10.21568,0,0,0,0,0,0,0,1.784316,1.6951,23.2843,8.643107,1.6951,0,1.6951,18.51876,47.48391,0.1688255,11.23725,0,12,8.643107
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,16.04375,16.04375,12,0,3.372,16.04375,0,0,0,0,0,4.256574,4.043745,0,0,21.5892,10.1687,0,4.256574,-4.256574,14.03194,35.97926,0.1688255,17.64812,0,12,10.1687
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.010403,2.010403,10.8104,0,3.071032,2.010403,0,0,0,0,0,0,0,8.8,8.36,26.31873,5.912124,8.36,0,8.36,21.96293,56.3151,0.1689325,2.211443,0,12,5.912124
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.5749877,0.5749877,9.374988,0,2.707872,0.5749877,0,0,0,0,0,0,0,8.8,8.36,17.95873,13.43612,8.36,0,8.36,29.89393,76.65094,0.1689842,0.6324865,0,12,13.43612
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.697338,2.697338,11.49734,0,3.244826,2.697338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.598727,20.96012,8.36,0,8.36,37.82492,96.98678,0.1691171,2.967071,0,12,20.96012
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.3529189,0.3529189,0,0,0,0.3529189,0,0,5.551115E-17,0,0,0.3714936,0.3529189,0,0,1.238727,28.48412,0,0.3714936,-0.3714936,37.43333,95.9827,0.1691171,0.3882108,0,0,28.48412
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.158925,1.158925,0,0,0,1.158925,0,0,2.220446E-16,0,0,1.219921,1.158925,0,0,1.651498,28.11263,0,1.219921,-1.219921,36.14742,92.68551,0.1691171,1.274817,0,0,28.11263
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.274828,0.274828,0,0,0,0.274828,0,0,0,0,0,0.2892927,0.274828,0,0,3.006966,26.89271,0,0.2892927,-0.2892927,35.84248,91.90361,0.1691171,0.3023109,0,0,26.89271
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.495752,0.495752,0,0,0,0.495752,0,0,5.551115E-17,0,0,0.5218442,0.495752,0,0,3.328402,26.60342,0,0.5218442,-0.5218442,35.29241,90.49317,0.1691171,0.5453272,0,0,26.60342
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.682842,2.682842,0,0,0,2.682842,0,0,4.440892E-16,0,0,2.824044,2.682842,0,0,3.908229,26.08157,0,2.824044,-2.824044,32.3156,82.86035,0.1691171,2.951126,0,0,26.08157
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.02438,1.02438,0,0,0,1.02438,15.93276,0,0,0,0.1632121,1.078295,1.02438,0,0,7.046055,23.25753,0,0.9150829,-0.9150829,31.35102,80.38707,0.1691171,1.126818,0.1305697,0,23.42074
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,8.936086,8.936086,12,0,3.372,8.936086,22.52897,0,0,0,2.013208,0,0,3.063914,2.910718,8.062815,22.34245,4.923926,0,4.923926,36.02227,92.3646,0.1691941,9.829695,1.610566,12,24.35565
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,6.382053,6.382053,0,0,0,6.382053,71.25093,0,0,0,4.547272,6.71795,6.382053,0,0,3.138888,26.77398,0,2.170678,-2.170678,33.73417,86.4977,0.1691941,7.020258,3.637817,0,31.32125
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,1.496891,0,0,7.047644,0,0,0,0,5.550753,24.6033,5.550753,0,5.550753,39.00008,100,0.1690665,0,5.638115,0,31.65094
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,10.68019,10.68019,3,0,1.095,10.68019,78.82457,0.3342027,0,0,8.418614,8.084412,7.680191,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,11.74821,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.807841,3.807841,0,0,0,3.807841,247.5737,5.418957,0,0,9.427211,4.008254,3.807841,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,4.188625,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,12.29314,12.29314,3.933141,0,1.331085,12.29314,100.2474,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,13.52246,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.909145,2.909145,0,0,0,2.909145,438.6177,9.697768,0,0,12.76003,3.062258,2.909145,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,3.20006,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.776481,2.776481,0,0,0,2.776481,414.86,8.5959,0,0,11.51851,2.922612,2.776481,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,3.054129,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.817649,1.817649,0,0,0,1.817649,494.3557,7.072337,0,0,8.985652,1.913315,1.817649,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,1.999414,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.141235,1.141235,0,0,0,1.141235,426.9966,3.671735,0,0,4.873035,1.2013,1.141235,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,1.255359,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690665,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,6.126934,6.126934,0,0,0,6.126934,4.059498,0,8.881784E-16,0,0.2487228,6.449404,6.126934,0,0,0,29.59898,0,6.200682,-6.200682,32.46399,83.24082,0.1690665,6.739628,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.889647,23.3983,0,0,0,32.46399,83.24082,0.1690665,0,0,0,23.3983
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.889647,23.3983,0,0,0,32.46399,83.24082,0.1690665,0,0,0,23.3983
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,11.46275,11.46275,12,0,3.372,11.46275,0,0,0,0,0,0,0,0.5372512,0.5103887,6.889647,23.3983,0.5103887,0,0.5103887,32.94818,84.48235,0.1690753,12.60902,0,12,23.3983
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.196377,2.196377,0,0,0,2.196377,0,0,4.440892E-16,0,0,2.311976,2.196377,0,0,6.379258,23.85765,0,2.311976,-2.311976,30.51115,78.23355,0.1690753,2.416015,0,0,23.85765
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.4765517,0.4765517,0,0,0,0.4765517,0,0,5.551115E-17,0,0,0.5016333,0.4765517,0,0,8.94812,21.54567,0,0.5016333,-0.5016333,29.98238,76.87774,0.1690753,0.5242069,0,0,21.54567
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.7538428,0.7538428,0,0,0,0.7538428,0,0,0,0,0,0.7935187,0.7538428,0,0,9.50549,21.04404,0,0.7935187,-0.7935187,29.14594,74.73302,0.1690753,0.829227,0,0,21.04404
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.660367,1.660367,0,0,0,1.660367,0,0,2.220446E-16,0,0,1.747754,1.660367,0,0,10.38718,20.25052,0,1.747754,-1.747754,27.30364,70.00919,0.1690753,1.826403,0,0,20.25052
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32913,18.50276,0,0,0,27.30364,70.00919,0.1690753,0,0,0,18.50276
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32913,18.50276,0,0,0,27.30364,70.00919,0.1690753,0,0,0,18.50276
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.222276,3.222276,0,0,0,3.222276,0,0,4.440892E-16,0,0,3.391869,3.222276,0,0,12.32913,18.50276,0,3.391869,-3.391869,23.7283,60.84166,0.1690753,3.544503,0,0,18.50276
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.560595,1.560595,0,0,0,1.560595,0,0,2.220446E-16,0,0,1.642731,1.560595,0,0,16.09787,15.11089,0,1.642731,-1.642731,21.99671,56.4017,0.1690753,1.716654,0,0,15.11089
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.875748,0.875748,0,0,0,0.875748,13.60557,0,1.110223E-16,0,0.1191505,0.92184,0.875748,0,0,17.92313,13.46816,0,0.8026894,-0.8026894,21.1506,54.23219,0.1690753,0.9633228,0.09532044,0,13.58731
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,18.815,12.66547,1.905667,0,1.905667,22.95847,58.86776,0.1690315,0,1.524534,0,14.57114
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,6.974494,6.974494,0,0,0,6.974494,64.60748,0,8.881784E-16,0,4.506044,7.341573,6.974494,0,0,16.90934,14.38057,0,2.835528,-2.835528,19.96956,51.2039,0.1690315,7.671943,3.604836,0,18.88662
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.20149,3.20149,0,0,0,3.20149,232.0081,0,0,0,7.427717,3.36999,3.20149,0,0,20.05993,11.54505,4.057727,0,4.057727,23.81906,61.07439,0.1689383,3.521639,5.942173,0,18.97276
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,6.372715,6.372715,0,0,0,6.372715,129.5258,0,0,0,8.254313,6.708121,6.372715,0,0,16.0022,15.197,1.546191,0,1.546191,25.28591,64.83553,0.1689028,7.009986,6.60345,0,23.45131
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.929548,2.929548,0,0,0,2.929548,275.234,0,0,0,8.063113,3.083735,2.929548,0,0,14.45601,16.58857,4.979378,0,4.979378,30.00976,76.94794,0.1687887,3.222503,6.45049,0,24.65169
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,7.449462,7.449462,0,0,0,7.449462,118.1825,0,0,0,8.803962,7.841539,7.449462,0,0,9.476628,21.07001,0.9624223,0,0.9624223,30.92279,79.28905,0.1687667,8.194408,7.043169,0,29.87397
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,0.2229429,0,0,8.737148,0,0,0,0,8.514206,21.93619,8.514206,0,8.514206,39.00008,100,0.1685719,0,6.989719,0,30.67334
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,4.282673,4.282673,0,0,0,4.282673,208.3405,4.414464,0,0,8.922542,4.508077,4.282673,0,0,0,29.59898,0,0,0,39.00008,100,0.1685719,4.71094,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.937484,1.937484,0,0,0,1.937484,442.8595,6.540875,0,0,8.580333,2.039457,1.937484,0,0,0,29.59898,0,0,0,39.00008,100,0.1685719,2.131233,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,5.9915,5.9915,0,0,0,5.9915,99.50439,0,0,0,5.961806,6.306843,5.9915,0,0,0,29.59898,0,0.345037,-0.345037,38.63638,99.06744,0.1685719,6.590651,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,6.022129,6.022129,0,0,0,6.022129,40.16523,0,8.881784E-16,0,2.418802,6.339083,6.022129,0,0,0.3833745,29.25394,0,3.920281,-3.920281,34.50404,88.47172,0.1685719,6.624341,1.935042,0,31.67274
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.882753,1.882753,0,0,0,1.882753,13.3481,0,2.220446E-16,0,0.2513116,1.981845,1.882753,0,0,4.739242,25.33366,0,1.730533,-1.730533,32.6799,83.79444,0.1685719,2.071028,0.2010493,0,25.58497
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,8.083133,8.083133,12,0,3.372,8.083133,0,0,0,0,0,0,0,3.916867,3.721024,6.662057,23.60313,3.721024,0,3.721024,36.20997,92.84589,0.1686361,8.891446,0,12,23.60313
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.156626,2.156626,0,0,0,2.156626,0,0,4.440892E-16,0,0,2.270132,2.156626,0,0,2.941033,26.95205,0,2.270132,-2.270132,33.81704,86.71018,0.1686361,2.372288,0,0,26.95205
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.463402,24.68192,0,0,0,33.81704,86.71018,0.1686361,0,0,0,24.68192
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1736942,0.1736942,0,0,0,0.1736942,0,0,2.775558E-17,0,0,0.182836,0.1736942,0,0,5.463402,24.68192,0,0.182836,-0.182836,33.62431,86.21602,0.1686361,0.1910636,0,0,24.68192
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03207076,0.03207076,0,0,0,0.03207076,0,0,0,0,0,0.03375869,0.03207076,0,0,5.666553,24.49908,0,0.03375869,-0.03375869,33.58873,86.12477,0.1686361,0.03527783,0,0,24.49908
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.358024,2.358024,0,0,0,2.358024,0,0,4.440892E-16,0,0,2.48213,2.358024,0,0,5.704062,24.46532,0,2.48213,-2.48213,30.97233,79.41608,0.1686361,2.593826,0,0,24.46532
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.084534,1.084534,0,0,0,1.084534,0,0,2.220446E-16,0,0,1.141614,1.084534,0,0,8.461986,21.98319,0,1.141614,-1.141614,29.76897,76.33053,0.1686361,1.192987,0,0,21.98319
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.5042127,0.5042127,0,0,0,0.5042127,0,0,1.110223E-16,0,0,0.5307503,0.5042127,0,0,9.730446,20.84158,0,0.5307503,-0.5307503,29.20951,74.89602,0.1686361,0.554634,0,0,20.84158
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.109066,1.109066,0,0,0,1.109066,0,0,2.220446E-16,0,0,1.167438,1.109066,0,0,10.32017,20.31083,0,1.167438,-1.167438,27.97892,71.74068,0.1686361,1.219973,0,0,20.31083
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.039837,1.039837,0,0,0,1.039837,0,0,2.220446E-16,0,0,1.094565,1.039837,0,0,11.61732,19.14339,0,1.094565,-1.094565,26.82515,68.78229,0.1686361,1.143821,0,0,19.14339
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.134016,2.134016,0,0,0,2.134016,0,0,0,0,0,2.246333,2.134016,0,0,12.83351,18.04882,0,2.246333,-2.246333,24.4573,62.71091,0.1686361,2.347418,0,0,18.04882
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.501638,2.501638,0,0,0,2.501638,6.328593,0,4.440892E-16,0,0.1583185,2.633303,2.501638,0,0,15.32943,15.80249,0,2.474984,-2.474984,21.84844,56.02153,0.1686361,2.751801,0.1266548,0,15.96081
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,18.07941,13.32751,1.948298,0,1.948298,23.69676,60.7608,0.1685916,0,1.558639,0,15.2758
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.718755,2.718755,0,0,0,2.718755,189.4869,0,0,0,5.151684,2.861848,2.718755,0,0,16.13111,15.08097,2.289837,0,2.289837,25.86909,66.33086,0.1685394,2.990631,4.121347,0,20.23266
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,12.95377,12.95377,12,0,3.372,12.95377,67.2222,0,0,0,8.707811,1.003972,0.9537738,0,0,13.84128,17.14183,7.703839,0,7.703839,33.17759,85.07058,0.168642,14.24915,6.966249,12,25.84964
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,6.838017,6.838017,0,0,0,6.838017,149.578,0,0,0,10.22817,7.197913,6.838017,0,0,6.13744,24.07528,3.030255,0,3.030255,36.05235,92.44172,0.1685729,7.52182,8.182535,0,34.30345
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,8.79303,8.79303,3,0,1.095,8.79303,137.1558,2.855038,0,0,12.06015,6.097926,5.79303,0,0,3.107185,26.80251,3.107185,0,3.107185,39.00008,100,0.1685022,9.672333,9.648119,12,38.86266
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685022,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.079003,4.079003,0,0,0,4.079003,203.6175,4.011877,0,0,8.305565,4.293687,4.079003,0,0,0,29.59898,0,0,0,39.00008,100,0.1685022,4.486903,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.216666,4.216666,0,0,0,4.216666,197.3018,3.880963,0,0,8.319558,4.438595,4.216666,0,0,0,29.59898,0,0,0,39.00008,100,0.1685022,4.638332,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.47759,1.47759,0,0,0,1.47759,328.3877,3.296867,0,0,4.852225,1.555358,1.47759,0,0,0,29.59898,0,0,0,39.00008,100,0.1685022,1.62535,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.952538,2.952538,0,0,0,2.952538,143.6742,1.1341,0,0,4.242035,3.107935,2.952538,0,0,0,29.59898,0,0,0,39.00008,100,0.1685022,3.247792,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001163896,0.001163896,0,0,0,0.001163896,147151.9,1.71147,0,0,1.712696,0.001225154,0.001163896,0,0,0,29.59898,0,0,0,39.00008,100,0.1685022,0.001280286,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.843124,4.843124,0,0,0,4.843124,4.841696,0,0,0,0.2344894,5.098025,4.843124,0,0,0,29.59898,0,4.863536,-4.863536,33.87346,86.85485,0.1685022,5.327436,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,5.819285,5.819285,0,0,0,5.819285,0,0,8.881784E-16,0,0,6.125563,5.819285,0,0,5.403929,24.73544,0,6.125563,-6.125563,27.41655,70.29871,0.1685022,6.401213,0,0,24.73544
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,4.695029,4.695029,0,0,0,4.695029,0,0,8.881784E-16,0,0,4.942136,4.695029,0,0,12.21011,18.60988,0,4.942136,-4.942136,22.20708,56.94112,0.1685022,5.164532,0,0,18.60988
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.374081,1.374081,0,0,0,1.374081,0,0,0,0,0,1.446401,1.374081,0,0,17.70137,13.66774,0,1.446401,-1.446401,20.68244,53.0318,0.1685022,1.511489,0,0,13.66774
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30849,12.22134,0,0,0,20.68244,53.0318,0.1685022,0,0,0,12.22134
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.9320572,0.9320572,0,0,0,0.9320572,0,0,1.110223E-16,0,0,0.9811128,0.9320572,0,0,19.30849,12.22134,0,0.9811128,-0.9811128,19.64826,50.38005,0.1685022,1.025263,0,0,12.22134
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.08490639,0.08490639,0,0,0,0.08490639,0,0,1.387779E-17,0,0,0.08937515,0.08490639,0,0,20.39861,11.24023,0,0.08937515,-0.08937515,19.55405,50.13848,0.1685022,0.09339704,0,0,11.24023
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.106969,3.106969,0,0,0,3.106969,0,0,0,0,0,3.270494,3.106969,0,0,20.49792,11.15085,0,3.270494,-3.270494,16.10665,41.29901,0.1685022,3.417666,0,0,11.15085
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.773326,1.773326,0,0,0,1.773326,0,0,2.220446E-16,0,0,1.866658,1.773326,0,0,24.1318,7.880361,0,1.866658,-1.866658,14.13901,36.25381,0.1685022,1.950658,0,0,7.880361
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.418399,1.418399,0,0,0,1.418399,0,0,0,0,0,1.493052,1.418399,0,0,26.20586,6.013702,0,1.493052,-1.493052,12.5652,32.2184,0.1685022,1.560239,0,0,6.013702
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.7881544,0.7881544,0,0,0,0.7881544,0,0,0,0,0,0.8296362,0.7881544,0,0,27.86481,4.52065,0,0.8296362,-0.8296362,11.69069,29.97606,0.1685022,0.8669699,0,0,4.52065
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2206097,0.2206097,0,0,0,0.2206097,0,0,2.775558E-17,0,0,0.2322207,0.2206097,0,0,28.78663,3.691014,0,0.2322207,-0.2322207,11.4459,29.34841,0.1685022,0.2426707,0,0,3.691014
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.5130882,0.5130882,0,0,0,0.5130882,28.9002,0,0,0,0.1482835,0.5400929,0.5130882,0,0,29.04465,3.458793,0,0.3918093,-0.3918093,11.0329,28.28943,0.1685022,0.564397,0.1186268,0,3.607077
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,9.660574,9.660574,12,0,3.372,9.660574,23.74935,0,0,0,2.294323,0,0,2.339426,2.222455,29.47999,3.066984,4.516778,0,4.516778,15.31789,39.27657,0.1685709,10.62663,1.835458,12,5.361307
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,6.797993,6.797993,12,0,3.372,6.797993,66.43985,8.881784E-16,0,0,4.516576,0,0,5.202007,4.941906,24.96321,7.132084,9.458483,0,9.458483,24.291,62.28448,0.1686971,7.477793,3.613261,12,11.64866
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,7.766751,0,2.300988,0,0,0,0,0,8.126319,0,0,7.766751,7.378414,15.50473,15.64472,15.50473,0,15.50473,39.00008,100,0.1685254,0,6.501055,12,23.77104
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.828919,3.828919,0,0,0,3.828919,233.3085,4.902752,0,0,8.933193,4.030441,3.828919,0,0,0,29.59898,0,0,0,39.00008,100,0.1685254,4.211811,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,9.100797,9.100797,3,0,1.095,9.100797,130.3596,5.441869,0,0,11.86376,6.421891,6.100797,0,0,0,29.59898,0,0,0,39.00008,100,0.1685254,10.01088,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.898538,0.898538,0,0,0,0.898538,1448.524,12.06971,0,0,13.01554,0.9458295,0.898538,0,0,0,29.59898,0,0,0,39.00008,100,0.1685254,0.9883918,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.031922,2.031922,0,0,0,2.031922,573.9418,9.523186,0,0,11.66205,2.138865,2.031922,0,0,0,29.59898,0,0,0,39.00008,100,0.1685254,2.235115,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,8.13803,8.13803,3,0,1.095,8.13803,129.5176,5.131726,0,0,10.54018,5.408453,5.13803,0,0,0,29.59898,0,0,0,39.00008,100,0.1685254,8.951833,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,7.07371,7.07371,0,0,0,7.07371,79.83001,0,0,0,5.646944,7.446011,7.07371,0,0,0,29.59898,0,1.799067,-1.799067,37.10369,95.13749,0.1685254,7.781082,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,4.49368,4.49368,0,0,0,4.49368,105.4962,0,0,0,4.740659,4.730189,4.49368,0,0,1.998964,27.79991,0.01047019,0,0.01047019,37.11363,95.16296,0.1685252,4.943047,3.792527,0,32.54057
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,7.125681,7.125681,0,0,0,7.125681,31.92215,0,8.881784E-16,0,2.274671,7.500718,7.125681,0,0,1.988494,27.80933,0,5.226047,-5.226047,31.60489,81.03802,0.1685252,7.83825,1.819736,0,30.08401
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.064783,1.064783,0,0,0,1.064783,20.18156,0,0,0,0.2148898,1.120824,1.064783,0,0,7.795212,22.58329,0,0.9059345,-0.9059345,30.64995,78.58946,0.1685252,1.171261,0.1719119,0,22.79818
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.016025,0.016025,0,0,0,0.016025,0,0,3.469447E-18,0,0,0.01686843,0.016025,0,0,8.801806,21.67735,0,0.01686843,-0.01686843,30.63217,78.54387,0.1685252,0.01762751,0,0,21.67735
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,8.095934,8.095934,12,0,3.372,8.095934,0,0,0,0,0,0,0,3.904067,3.708863,8.820549,21.66048,3.708863,0,3.708863,34.15071,87.56574,0.1685887,8.905527,0,12,21.66048
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.185777,4.185777,0,0,0,4.185777,0,0,8.881784E-16,0,0,4.406081,4.185777,0,0,5.111685,24.99846,0,4.406081,-4.406081,29.50629,75.65701,0.1685887,4.604355,0,0,24.99846
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.13616,1.13616,0,0,0,1.13616,0,0,0,0,0,1.195958,1.13616,0,0,10.00733,20.59238,0,1.195958,-1.195958,28.24564,72.42458,0.1685887,1.249776,0,0,20.59238
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.211145,2.211145,0,0,0,2.211145,0,0,4.440892E-16,0,0,2.327521,2.211145,0,0,11.33617,19.39642,0,2.327521,-2.327521,25.79222,66.13376,0.1685887,2.432259,0,0,19.39642
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.299975,1.299975,0,0,0,1.299975,0,0,2.220446E-16,0,0,1.368394,1.299975,0,0,13.92231,17.0689,0,1.368394,-1.368394,24.3498,62.43527,0.1685887,1.429972,0,0,17.0689
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.140979,2.140979,0,0,0,2.140979,0,0,4.440892E-16,0,0,2.253662,2.140979,0,0,15.44275,15.70051,0,2.253662,-2.253662,21.97423,56.34408,0.1685887,2.355077,0,0,15.70051
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.234627,2.234627,0,0,0,2.234627,0,0,0,0,0,2.352239,2.234627,0,0,17.94682,13.44685,0,2.352239,-2.352239,19.49476,49.98646,0.1685887,2.458089,0,0,13.44685
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.214424,2.214424,0,0,0,2.214424,0,0,4.440892E-16,0,0,2.330973,2.214424,0,0,20.56041,11.09461,0,2.330973,-2.330973,17.0377,43.68631,0.1685887,2.435867,0,0,11.09461
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.324159,1.324159,0,0,0,1.324159,0,0,2.220446E-16,0,0,1.393852,1.324159,0,0,23.15038,8.763633,0,1.393852,-1.393852,15.56845,39.91901,0.1685887,1.456575,0,0,8.763633
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.8442993,0.8442993,0,0,0,0.8442993,0,0,1.110223E-16,0,0,0.8887361,0.8442993,0,0,24.69911,7.369781,0,0.8887361,-0.8887361,14.63164,37.51694,0.1685887,0.9287292,0,0,7.369781
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.12968,2.12968,0,0,0,2.12968,6.816082,0,4.440892E-16,0,0.1451607,2.241769,2.12968,0,0,25.68659,6.481045,0,2.096608,-2.096608,12.42162,31.85024,0.1685887,2.342649,0.1161286,0,6.626206
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.9523616,0.9523616,0,0,0,0.9523616,240.1653,0,0,0,2.287242,1.002486,0.9523616,0,0,28.01616,4.384437,1.284757,0,1.284757,13.64045,34.97543,0.1685596,1.047598,1.829794,0,6.671679
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,7.090676,7.090676,12,0,3.372,7.090676,56.37193,0,0,0,3.997151,0,0,4.909324,4.663858,26.7314,5.540718,8.661009,0,8.661009,21.857,56.04348,0.1686923,7.799744,3.197721,12,9.537868
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,8.530855,8.530855,12,0,3.372,8.530855,76.26371,0,0,0,6.505947,0,0,3.469145,3.295687,18.07039,13.33563,9.801634,0,9.801634,31.15565,79.88611,0.1688099,9.383941,5.204757,12,19.84157
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,7.932027,7.932027,7.798287,0,2.308967,7.932027,106.02,0,0,0,8.409536,0.1407784,0.1337395,0,0,8.268758,22.1571,8.268758,0,8.268758,39.00008,100,0.1688036,8.725229,6.727629,12,30.56663
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,15.83012,15.83012,7.470117,0,2.22594,15.83012,69.8983,2.264983,0,0,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,17.41313,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,8.266809,8.266809,3,0,1.095,8.266809,128.9242,5.113905,0,0,10.65791,5.54401,5.266809,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,9.09349,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,4.142849,4.142849,0,0,0,4.142849,189.1221,3.474148,0,0,7.835042,4.360894,4.142849,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,4.557135,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,4.554227,4.554227,0,0,0,4.554227,195.6131,4.11474,0,0,8.908664,4.793923,4.554227,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,5.00965,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.328037,1.328037,0,0,0,1.328037,665.5457,7.440759,0,0,8.838693,1.397934,1.328037,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,1.460841,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.9439362,0.9439362,0,0,0,0.9439362,610.1572,4.765877,0,0,5.759494,0.9936171,0.9439362,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,1.03833,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,7.960508,7.960508,5.809342,0,1.805763,7.960508,28.44524,0,8.881784E-16,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,8.756559,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,8.832462,8.832462,8.62821,0,2.518937,8.832462,2.434232,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1688036,9.715709,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,12.25773,12.25773,12,0,3.372,12.25773,0,0,0,0,0,0.2712939,0.2577293,0,0,0,29.59898,0,0.2712939,-0.2712939,38.71411,99.26675,0.1688036,13.4835,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,9.580382,9.580382,9.897686,0,2.840114,9.580382,0,0,0,0,0,0,0,0.3173029,0.3014377,0.3014377,29.32768,0.3014377,0,0.3014377,39.00008,100,0.1688087,10.53842,0,12,29.32768
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,14.86641,14.86641,12,0,3.372,14.86641,0,0,0,0,0,3.017273,2.86641,0,0,0,29.59898,0,3.017273,-3.017273,35.81959,91.84492,0.1688087,16.35305,0,12,29.59898
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.168002,2.168002,0,0,0,2.168002,0,0,0,0,0,2.282108,2.168002,0,0,3.352526,26.58171,0,2.282108,-2.282108,33.41404,85.67686,0.1688087,2.384803,0,0,26.58171
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.264004,3.264004,0,0,0,3.264004,0,0,4.440892E-16,0,0,3.435794,3.264004,0,0,5.888201,24.2996,0,3.435794,-3.435794,29.79239,76.3906,0.1688087,3.590405,0,0,24.2996
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.70575,20.8638,0,0,0,29.79239,76.3906,0.1688087,0,0,0,20.8638
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.912741,1.912741,0,0,0,1.912741,0,0,2.220446E-16,0,0,2.013412,1.912741,0,0,9.70575,20.8638,0,2.013412,-2.013412,27.67007,70.94876,0.1688087,2.104015,0,0,20.8638
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.722244,1.722244,0,0,0,1.722244,0,0,2.220446E-16,0,0,1.812889,1.722244,0,0,11.94287,18.85039,0,1.812889,-1.812889,25.75912,66.0489,0.1688087,1.894469,0,0,18.85039
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.5886806,0.5886806,0,0,0,0.5886806,0,0,1.110223E-16,0,0,0.6196638,0.5886806,0,0,13.9572,17.0375,0,0.6196638,-0.6196638,25.10594,64.37407,0.1688087,0.6475487,0,0,17.0375
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,3.576644,3.576644,0,0,0,3.576644,0,0,4.440892E-16,0,0,3.764888,3.576644,0,0,14.64571,16.41784,0,3.764888,-3.764888,21.1374,54.19835,0.1688087,3.934308,0,0,16.41784
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.780279,1.780279,0,0,0,1.780279,0,0,2.220446E-16,0,0,1.873978,1.780279,0,0,18.82892,12.65295,0,1.873978,-1.873978,19.16205,49.13337,0.1688087,1.958307,0,0,12.65295
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,20.91112,10.77897,0.08938029,0,0.08938029,19.24684,49.35078,0.1688067,0,0.07150423,0,10.86835
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,11.78765,11.78765,12,0,3.372,11.78765,22.01188,0,0,0,2.594682,0,0,0.2123543,0.2017366,20.82174,10.85942,2.796418,0,2.796418,21.89976,56.15312,0.1688443,12.96641,2.075745,12,13.4541
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.3061837,0.3061837,9.106184,0,2.639864,0.3061837,1766.172,0,0,0,5.407731,0,0,8.8,8.36,18.02532,13.37619,13.76773,0,13.76773,34.96098,89.64335,0.168763,0.3368021,4.326185,12,18.78392
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,10.71818,10.71818,6.935239,0,2.090616,10.71818,76.87528,0,0,0,8.239635,3.982047,3.782945,0,0,4.257587,25.76715,4.257587,0,4.257587,39.00008,100,0.1688148,11.79,6.591708,12,34.00678
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.17585,0,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.127452,3.127452,0,0,0,3.127452,394.5733,9.048035,0,0,12.34009,3.292055,3.127452,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,3.440197,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,9.079331,9.079331,3,0,1.095,9.079331,114.0662,3.957154,0,0,10.35645,6.399296,6.079331,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,9.987265,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.818327,1.818327,0,0,0,1.818327,397.1986,5.308342,0,0,7.222371,1.914029,1.818327,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,2.00016,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.945019,3.945019,0,0,0,3.945019,148.1196,1.690696,0,0,5.843347,4.152652,3.945019,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,4.339521,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.693699,3.693699,0,0,0,3.693699,113.9383,0.3204335,0,0,4.208538,3.888104,3.693699,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,4.063069,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,7.977886,7.977886,7.977886,0,2.354405,7.977886,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,8.775674,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,11.40447,11.40447,11.40447,0,3.221331,11.40447,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688148,12.54492,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,14.53233,14.53233,12,0,3.372,14.53233,0,0,0,0,0,2.665606,2.532326,0,0,0,29.59898,0,2.665606,-2.665606,36.19028,92.79541,0.1688148,15.98556,0,12,29.59898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.237338,2.237338,0,0,0,2.237338,0,0,0,0,0,2.355093,2.237338,0,0,2.961785,26.93337,0,2.355093,-2.355093,33.7078,86.43008,0.1688148,2.461072,0,0,26.93337
