Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.108118,1.108118,0,0,0,1.108118,0,0,2.220446E-16,0,0,1.16644,1.108118,0,0,5.578555,24.57828,0,1.16644,-1.16644,32.47826,83.27743,0.1688148,1.21893,0,0,24.57828
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1694994,0.1694994,0,0,0,0.1694994,0,0,2.775558E-17,0,0,0.1784204,0.1694994,0,0,6.874599,23.41184,0,0.1784204,-0.1784204,32.29019,82.79519,0.1688148,0.1864494,0,0,23.41184
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.721024,1.721024,0,0,0,1.721024,0,0,0,0,0,1.811605,1.721024,0,0,7.072844,23.23342,0,1.811605,-1.811605,30.38059,77.8988,0.1688148,1.893127,0,0,23.23342
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.498551,2.498551,0,0,0,2.498551,0,0,4.440892E-16,0,0,2.630054,2.498551,0,0,9.085737,21.42181,0,2.630054,-2.630054,27.60827,70.7903,0.1688148,2.748406,0,0,21.42181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.7348794,0.7348794,0,0,0,0.7348794,0,0,0,0,0,0.7735572,0.7348794,0,0,12.00802,18.79176,0,0.7735572,-0.7735572,26.79287,68.69953,0.1688148,0.8083673,0,0,18.79176
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.053422,3.053422,0,0,0,3.053422,0,0,4.440892E-16,0,0,3.214128,3.053422,0,0,12.86753,18.0182,0,3.214128,-3.214128,23.40488,60.01239,0.1688148,3.358764,0,0,18.0182
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.980144,1.980144,0,0,0,1.980144,0,0,2.220446E-16,0,0,2.084362,1.980144,0,0,16.43878,14.80408,0,2.084362,-2.084362,21.20777,54.37879,0.1688148,2.178159,0,0,14.80408
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.012653,4.012653,0,0,0,4.012653,3.45539,0,0,0,0.1386528,4.223845,4.012653,0,0,18.75474,12.71971,0,4.085192,-4.085192,16.9016,43.33735,0.1688148,4.413918,0.1109222,0,12.85837
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,11.32125,11.32125,12,0,3.372,11.32125,17.72728,0,0,0,2.00695,0,0,0.6787502,0.6448126,23.29384,8.634521,2.651762,0,2.651762,19.41728,49.7878,0.1688521,12.45337,1.60556,12,10.64147
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,9.613271,9.613271,12,0,3.372,9.613271,55.90812,0,0,0,5.374599,0,0,2.386729,2.267393,20.64208,11.02111,7.641992,0,7.641992,26.66711,68.37708,0.168961,10.5746,4.299679,12,16.39571
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.898858,4.898858,9.544387,0,2.75073,4.898858,165.55,0,0,0,8.110057,0,0,4.645529,4.413253,13.00009,17.8989,12.52331,0,12.52331,38.54777,98.84023,0.1689242,5.388743,6.488045,12,26.00896
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,9.938633,9.938633,3,0,1.095,9.938633,103.9144,2.547067,0,0,10.32767,7.303824,6.938633,0,0,0.476778,29.16988,0.476778,0,0.476778,39.00008,100,0.1689134,10.9325,8.262136,12,39.49755
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,6.9283,6.9283,0,0,0,6.9283,179.4539,5.14016,0,0,12.43311,7.292947,6.9283,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,7.62113,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,4.278102,4.278102,0,0,0,4.278102,306.0731,8.590854,0,0,13.09412,4.503265,4.278102,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,4.705912,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,9.315031,9.315031,3,0,1.095,9.315031,119.5909,4.492527,0,0,11.13993,6.647401,6.315032,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,10.24653,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,6.006276,6.006276,0,0,0,6.006276,131.1754,1.556359,0,0,7.878755,6.322395,6.006276,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,6.606903,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.304574,1.304574,0,0,0,1.304574,388.4295,3.694114,0,0,5.067349,1.373236,1.304574,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,1.435031,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,10.66025,10.66025,7.075744,0,2.126163,10.66025,35.39468,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,11.72627,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,9.86867,9.86867,8.192453,0,2.408691,9.86867,17.8792,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1689134,10.85554,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.768521,3.768521,0,0,0,3.768521,4.981834,0,0,0,0.1877415,3.966864,3.768521,0,0,0,29.59898,0,3.779123,-3.779123,35.01653,89.7858,0.1689134,4.145373,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,8.485583,8.485583,12,0,3.372,8.485583,0,0,0,0,0,0,0,3.514417,3.338696,4.199025,25.81985,3.338696,0,3.338696,38.1839,97.90723,0.1689699,9.334142,0,12,25.81985
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.108976,1.108976,0,0,0,1.108976,0,0,2.220446E-16,0,0,1.167344,1.108976,0,0,0.8603293,28.82468,0,1.167344,-1.167344,36.95341,94.75214,0.1689699,1.219874,0,0,28.82468
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3167487,0.3167487,0,0,0,0.3167487,0,0,5.551115E-17,0,0,0.3334197,0.3167487,0,0,2.157378,27.65734,0,0.3334197,-0.3334197,36.60196,93.85098,0.1689699,0.3484236,0,0,27.65734
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.855875,1.855875,0,0,0,1.855875,0,0,2.220446E-16,0,0,1.953553,1.855875,0,0,2.527844,27.32392,0,1.953553,-1.953553,34.54273,88.57092,0.1689699,2.041462,0,0,27.32392
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.290075,3.290075,0,0,0,3.290075,0,0,0,0,0,3.463237,3.290075,0,0,4.698458,25.37037,0,3.463237,-3.463237,30.89216,79.2105,0.1689699,3.619083,0,0,25.37037
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.535137,1.535137,0,0,0,1.535137,0,0,2.220446E-16,0,0,1.615933,1.535137,0,0,8.546499,21.90713,0,1.615933,-1.615933,29.18881,74.84296,0.1689699,1.68865,0,0,21.90713
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34198,20.29119,0,0,0,29.18881,74.84296,0.1689699,0,0,0,20.29119
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.590034,1.590034,0,0,0,1.590034,0,0,2.220446E-16,0,0,1.67372,1.590034,0,0,10.34198,20.29119,0,1.67372,-1.67372,27.42456,70.31924,0.1689699,1.749038,0,0,20.29119
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.541764,2.541764,0,0,0,2.541764,0,0,4.440892E-16,0,0,2.675541,2.541764,0,0,12.20167,18.61748,0,2.675541,-2.675541,24.60429,63.0878,0.1689699,2.79594,0,0,18.61748
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.937077,1.937077,0,0,0,1.937077,0,0,2.220446E-16,0,0,2.039028,1.937077,0,0,15.17449,15.94193,0,2.039028,-2.039028,22.45497,57.57672,0.1689699,2.130784,0,0,15.94193
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.44008,13.90291,0,0,0,22.45497,57.57672,0.1689699,0,0,0,13.90291
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.243886,2.243886,0,0,0,2.243886,2.812721,0,4.440892E-16,0,0.06311426,2.361985,2.243886,0,0,17.44008,13.90291,0,2.298871,-2.298871,20.03174,51.36334,0.1689699,2.468275,0.05049141,0,13.96602
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,19.99438,11.60403,0.8269968,0,0.8269968,20.8163,53.37502,0.1689513,0,0.6615974,0,12.43103
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.125059,2.125059,0,0,0,2.125059,35.20727,0,0,0,0.7481753,2.236904,2.125059,0,0,19.16739,12.34833,0,1.488729,-1.488729,19.24704,49.35129,0.1689513,2.337565,0.5985402,0,13.09651
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,5.283928,5.283928,0,0,0,5.283928,47.88513,0,8.881784E-16,0,2.530216,5.562029,5.283928,0,0,20.82153,10.8596,0,3.031814,-3.031814,16.05123,41.15692,0.1689513,5.812321,2.024173,0,13.38982
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,5.601718,5.601718,0,0,0,5.601718,22.84851,0,0,0,1.279909,5.896545,5.601718,0,0,24.19021,7.827789,0,4.616636,-4.616636,11.18487,28.67909,0.1689513,6.16189,1.023927,0,9.107698
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,11.84756,11.84756,12,0,3.372,11.84756,5.838569,0,0,0,0.6917277,0,0,0.1524444,0.1448222,29.31981,3.211154,0.8365499,0,0.8365499,11.97849,30.71401,0.1689628,13.03231,0.5533822,12,3.902881
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,10.22124,10.22124,12,0,3.372,10.22124,8.487702,0,0,0,0.8675483,0,0,1.77876,1.689822,28.48326,3.964048,2.557371,0,2.557371,14.40462,36.93486,0.1690026,11.24336,0.6940387,12,4.831597
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,6.118612,6.118612,12,0,3.372,6.118612,15.52051,0,0,0,0.9496396,0,0,5.881388,5.587318,25.92588,6.265682,6.536958,0,6.536958,20.60613,52.83612,0.1691093,6.730474,0.7597117,12,7.215322
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,10.62764,10.62764,12,0,3.372,10.62764,9.075066,0,0,0,0.9644656,0,0,1.372356,1.303738,19.38893,12.14894,2.268204,0,2.268204,22.75793,58.35356,0.1691438,11.69041,0.7715725,12,13.11341
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.913506,3.913506,12,0,3.372,3.913506,41.12062,0,0,0,1.609258,0,0,8.086494,7.682169,17.12072,14.19033,9.291428,0,9.291428,31.57256,80.95511,0.1692711,4.304856,1.287406,12,15.79959
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,5.203298,5.203298,0,0,0,5.203298,9.608164,0,0,0,0.4999414,5.477156,5.203298,0,0,7.829295,22.55261,0,4.977214,-4.977214,26.32611,67.50272,0.1692711,5.723628,0.3999531,0,23.05255
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,10.93361,10.93361,12,0,3.372,10.93361,2.497746,0,0,0,0.273094,0,0,1.066386,1.013067,13.35953,17.5754,1.286161,0,1.286161,27.54627,70.63132,0.1692917,12.02698,0.2184752,12,17.84849
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,12.07337,18.73294,8.490946,0,8.490946,35.60149,91.28569,0.1693172,0,0.1047566,12,18.86389
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,5.950742,5.950742,0,0,0,5.950742,0,0,0,0,0,6.263939,5.950742,0,0,3.582427,26.37479,0,6.263939,-6.263939,28.99872,74.35554,0.1693172,6.545816,0,0,26.37479
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,7.834314,7.834314,12,0,3.372,7.834314,0,0,0,0,0,0,0,4.165686,3.957402,10.54236,20.11086,3.957402,0,3.957402,32.75304,83.98198,0.1693836,8.617745,0,12,20.11086
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,9.69594,9.69594,12,0,3.372,9.69594,0,0,0,0,0,0,0,2.30406,2.188857,6.584958,23.67252,2.188857,0,2.188857,34.82957,89.30641,0.1694203,10.66553,0,12,23.67252
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.483541,2.483541,0,0,0,2.483541,0,0,0,0,0,2.614254,2.483541,0,0,4.396101,25.64249,0,2.614254,-2.614254,32.07391,82.24062,0.1694203,2.731895,0,0,25.64249
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.300827,23.02823,0,0,0,32.07391,82.24062,0.1694203,0,0,0,23.02823
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1483911,0.1483911,0,0,0,0.1483911,0,0,2.775558E-17,0,0,0.1562012,0.1483911,0,0,7.300827,23.02823,0,0.1562012,-0.1562012,31.90925,81.81844,0.1694203,0.1632302,0,0,23.02823
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.666124,2.666124,0,0,0,2.666124,0,0,0,0,0,2.806446,2.666124,0,0,7.474384,22.87203,0,2.806446,-2.806446,28.951,74.23318,0.1694203,2.932736,0,0,22.87203
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.218993,1.218993,0,0,0,1.218993,0,0,2.220446E-16,0,0,1.28315,1.218993,0,0,10.59266,20.06559,0,1.28315,-1.28315,27.59844,70.76509,0.1694203,1.340892,0,0,20.06559
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.5028319,0.5028319,0,0,0,0.5028319,0,0,1.110223E-16,0,0,0.5292967,0.5028319,0,0,12.01838,18.78244,0,0.5292967,-0.5292967,27.04051,69.33451,0.1694203,0.5531151,0,0,18.78244
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.200751,1.200751,0,0,0,1.200751,0,0,0,0,0,1.263949,1.200751,0,0,12.60649,18.25314,0,1.263949,-1.263949,25.70819,65.91832,0.1694203,1.320826,0,0,18.25314
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.633645,3.633645,0,0,0,3.633645,0,0,0,0,0,3.82489,3.633645,0,0,14.01087,16.98919,0,3.82489,-3.82489,21.67641,55.58042,0.1694203,3.99701,0,0,16.98919
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,18.26075,13.1643,0.08973136,0,0.08973136,21.76153,55.79869,0.1694183,0,0.07178509,0,13.25403
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,3.527323,3.527323,0,0,0,3.527323,22.43224,0,0,0,0.7912574,3.712971,3.527323,0,0,18.17102,13.24506,0,2.921714,-2.921714,18.68178,47.9019,0.1694183,3.880055,0.6330059,0,14.03632
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,21.41737,10.32335,2.082531,0,2.082531,20.65744,52.96769,0.1693716,0,1.666025,0,12.40588
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.603544,2.603544,0,0,0,2.603544,110.5485,0,0,0,2.878179,2.740572,2.603544,0,0,19.33484,12.19762,0.1376069,0,0.1376069,20.78798,53.30242,0.1693685,2.863898,2.302543,0,15.0758
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.791225,2.791225,0,0,0,2.791225,131.8706,0,0,0,3.680804,2.938132,2.791225,0,0,19.19723,12.32147,0.7426723,0,0.7426723,21.49255,55.10898,0.1693518,3.070347,2.944643,0,16.00227
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.330205,3.330205,0,0,0,3.330205,27.18168,0,4.440892E-16,0,0.9052057,3.505479,3.330205,0,0,18.45456,12.98987,0,2.600273,-2.600273,18.75162,48.08097,0.1693518,3.663225,0.7241645,0,13.89508
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.384552,3.384552,0,0,0,3.384552,38.02034,0,8.881784E-16,0,1.286818,3.562687,3.384552,0,0,21.34375,10.3896,0,2.275868,-2.275868,16.35264,41.92977,0.1693518,3.723008,1.029455,0,11.67642
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,14.33179,14.33179,12,0,3.372,14.33179,16.51679,0,1.776357E-15,0,2.367152,2.454521,2.331795,0,0,23.87249,8.113733,0,0.08736935,-0.08736935,16.26055,41.69363,0.1693518,15.76497,1.893721,12,10.48089
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.395979,3.395979,11.71154,0,3.29902,3.395979,64.26578,0,0,0,2.182452,0,0,8.315562,7.899784,23.96957,8.026364,10.08224,0,10.08224,25.8254,66.21883,0.1694499,3.735577,1.745962,12,10.20882
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.572523,2.572523,11.37252,0,3.213248,2.572523,60.9858,1.776357E-15,0,0,1.568874,0,0,8.8,8.36,13.88733,17.10038,9.928874,0,9.928874,35.24475,90.37098,0.1695386,2.829776,1.255099,12,18.66925
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,7.257451,7.257451,0,0,0,7.257451,21.18914,0,8.881784E-16,0,1.537791,7.639421,7.257451,0,0,3.958461,26.03636,0,6.10163,-6.10163,28.81307,73.87952,0.1695386,7.983196,1.230233,0,27.57415
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.89775,1.89775,0,0,0,1.89775,47.81079,0,0,0,0.9073293,1.997632,1.89775,0,0,10.73805,19.93473,0,1.090302,-1.090302,27.66379,70.93266,0.1695386,2.087525,0.7258634,0,20.84206
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,5.346482,5.346482,0,0,0,5.346482,1.876317,0,8.881784E-16,0,0.100317,5.627876,5.346482,0,0,11.9495,18.84443,0,5.527559,-5.527559,21.83723,55.99279,0.1695386,5.881131,0.08025357,0,18.94475
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,5.314911,5.314911,0,0,0,5.314911,0,0,8.881784E-16,0,0,5.594643,5.314911,0,0,18.09123,13.31687,0,5.594643,-5.594643,15.93996,40.87161,0.1695386,5.846402,0,0,13.31687
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,4.602085,4.602085,0,0,0,4.602085,0,0,8.881784E-16,0,0,4.8443,4.602085,0,0,24.3075,7.722229,0,4.8443,-4.8443,10.83362,27.77845,0.1695386,5.062294,0,0,7.722229
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,13.60112,13.60112,12,0,3.372,13.60112,0,0,0,0.2272039,0,1.685393,1.601123,0,0,29.69006,2.877928,0,1.685393,-1.685393,9.057058,23.22318,0.1695386,14.96124,0,12,2.877928
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.6749179,0.6749179,9.474917,0,2.733154,0.6749179,0,0,0,0,0,0,0,8.8,8.36,31.56271,1.192535,8.36,0,8.36,16.98805,43.55902,0.1695917,0.7424096,0,12,1.192535
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.615335,1.615335,10.41533,0,2.97108,1.615335,0,0,0,0,0,0,0,8.8,8.36,23.20271,8.716536,8.36,0,8.36,24.91904,63.89486,0.1696796,1.776868,0,12,8.716536
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.792158,1.792158,10.59216,0,3.015816,1.792158,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.84271,16.24054,8.36,0,8.36,32.85004,84.23069,0.1697738,1.971374,0,12,16.24054
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.472746,1.472746,0,0,0,1.472746,0,0,2.220446E-16,0,0,1.550259,1.472746,0,0,6.482714,23.76454,0,1.550259,-1.550259,31.21592,80.04066,0.1697738,1.620021,0,0,23.76454
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.333801,3.333801,0,0,0,3.333801,0,0,4.440892E-16,0,0,3.509264,3.333801,0,0,8.205225,22.21428,0,3.509264,-3.509264,27.51683,70.55583,0.1697738,3.667181,0,0,22.21428
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3272517,0.3272517,0,0,0,0.3272517,0,0,5.551115E-17,0,0,0.3444755,0.3272517,0,0,12.10441,18.70501,0,0.3444755,-0.3444755,27.15372,69.62479,0.1697738,0.3599769,0,0,18.70501
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.23916,3.23916,0,0,0,3.23916,0,0,4.440892E-16,0,0,3.409642,3.23916,0,0,12.48716,18.36054,0,3.409642,-3.409642,23.55964,60.40922,0.1697738,3.563076,0,0,18.36054
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.846769,3.846769,0,0,0,3.846769,0,0,4.440892E-16,0,0,4.049231,3.846769,0,0,16.27565,14.95089,0,4.049231,-4.049231,19.29138,49.46497,0.1697738,4.231446,0,0,14.95089
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.422155,1.422155,0,0,0,1.422155,13.67191,0,0,0,0.1944356,1.497005,1.422155,0,0,20.77479,10.90166,0,1.302569,-1.302569,17.91835,45.94439,0.1697738,1.56437,0.1555485,0,11.0961
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.081066,3.081066,0,0,0,3.081066,40.86682,0,4.440892E-16,0,1.259134,3.243227,3.081066,0,0,22.22209,9.599094,0,1.984094,-1.984094,15.82693,40.58179,0.1697738,3.389173,1.007307,0,10.85823
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.183244,2.183244,0,0,0,2.183244,181.5963,0,0,0,3.964692,2.298152,2.183244,0,0,24.42664,7.615001,1.66654,0,1.66654,17.40795,44.63568,0.1697365,2.401569,3.171754,0,11.57969
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.342842,3.342842,0,0,0,3.342842,168.5228,0,0,0,5.633451,3.518781,3.342842,0,0,22.7601,9.114886,2.11467,0,2.11467,19.4141,49.77965,0.1696893,3.677126,4.506761,0,14.74834
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,20.64543,11.01809,6.788503,0,6.788503,25.85424,66.29279,0.1695379,0,5.430802,0,17.80659
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,4.653129,4.653129,0,0,0,4.653129,172.0059,0,0,0,8.003657,4.89803,4.653129,0,0,13.85693,17.12774,3.105627,0,3.105627,28.8005,73.84728,0.1694687,5.118442,6.402926,0,25.1314
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,0,0,0,9.924803,0,0,0,0,10.7513,19.92281,9.924803,0,9.924803,38.21599,97.98953,0.169248,0,7.939842,0,29.84761
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,8.211345,0,0,9.037843,0,0,0,0,0.8264984,28.85513,0.8264984,0,0.8264984,39.00008,100,0.1692296,0,7.230275,0,37.89297
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1692296,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,5.495418,5.495418,0,0,0,5.495418,76.5091,0,0,0,4.204495,5.784651,5.495418,0,0,0,29.59898,0,1.580156,-1.580156,37.33445,95.72916,0.1692296,6.04496,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,4.587222,4.587222,0,0,0,4.587222,72.83561,0,8.881784E-16,0,3.341131,4.828655,4.587222,0,0,1.755729,28.01882,0,1.487524,-1.487524,35.76646,91.70869,0.1692296,5.045944,2.672905,0,31.35995
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,9.11237,9.11237,9.953935,0,2.854346,9.11237,27.68407,0,0,0,2.522675,0,0,0.8415644,0.7994862,3.408533,26.5313,3.322162,0,3.322162,38.91814,99.7899,0.1692753,10.02361,2.01814,12,29.05397
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0.05682628,0,0,0.1431974,0,0,0,0,0.08637109,29.52124,0.08637109,0,0.08637109,39.00008,100,0.1692733,0,0.1145579,0,29.66444
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.308051,1.308051,0,0,0,1.308051,0,0,2.220446E-16,0,0,1.376896,1.308051,0,0,0,29.59898,0,1.376896,-1.376896,37.5487,96.27853,0.1692733,1.438856,0,0,29.59898
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,7.058861,7.058861,0,0,0,7.058861,0,0,8.881784E-16,0,0,7.43038,7.058861,0,0,1.529884,28.22208,0,7.43038,-7.43038,29.71639,76.19573,0.1692733,7.764747,0,0,28.22208
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,12.90327,12.90327,12,0,3.372,12.90327,0,0,0,0,0,0.9508095,0.9032691,0,0,9.785861,20.7917,0,0.9508095,-0.9508095,28.71415,73.62589,0.1692733,14.1936,0,12,20.7917
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.917664,1.917664,10.71766,0,3.047569,1.917664,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.84232,19.84089,8.36,0,8.36,36.64515,93.96172,0.1693722,2.109431,0,12,19.84089
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.102257,2.102257,0,0,0,2.102257,0,0,4.440892E-16,0,0,2.212902,2.102257,0,0,2.482316,27.36489,0,2.212902,-2.212902,34.31254,87.98071,0.1693722,2.312482,0,0,27.36489
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.085869,2.085869,0,0,0,2.085869,0,0,4.440892E-16,0,0,2.195652,2.085869,0,0,4.941096,25.15199,0,2.195652,-2.195652,31.99812,82.0463,0.1693722,2.294456,0,0,25.15199
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.229366,2.229366,0,0,0,2.229366,0,0,0,0,0,2.346701,2.229366,0,0,7.38071,22.95634,0,2.346701,-2.346701,29.52448,75.70365,0.1693722,2.452302,0,0,22.95634
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.988154,20.60964,0,0,0,29.52448,75.70365,0.1693722,0,0,0,20.60964
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.988154,20.60964,0,0,0,29.52448,75.70365,0.1693722,0,0,0,20.60964
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.6581464,0.6581464,0,0,0,0.6581464,0,0,1.110223E-16,0,0,0.6927857,0.6581464,0,0,9.988154,20.60964,0,0.6927857,-0.6927857,28.79422,73.83119,0.1693722,0.7239611,0,0,20.60964
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.531202,2.531202,0,0,0,2.531202,0,0,4.440892E-16,0,0,2.664423,2.531202,0,0,10.75792,19.91685,0,2.664423,-2.664423,25.98567,66.6298,0.1693722,2.784322,0,0,19.91685
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.8222389,0.8222389,0,0,0,0.8222389,11.37846,0,0,0,0.09355811,0.8655146,0.8222389,0,0,13.71839,17.25243,0,0.7719564,-0.7719564,25.17196,64.54336,0.1693722,0.9044627,0.07484649,0,17.34599
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,3.52526,3.52526,0,0,0,3.52526,56.9853,0,0,0,2.00888,3.7108,3.52526,0,0,14.57612,16.48047,0,1.70192,-1.70192,23.37798,59.94342,0.1693722,3.877786,1.607104,0,18.48935
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,6.444751,6.444751,0,0,0,6.444751,52.049,0,0,0,3.354428,6.783948,6.444751,0,0,16.46714,14.77855,0,3.42952,-3.42952,19.76295,50.67412,0.1693722,7.089226,2.683542,0,18.13298
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,20.27772,11.34903,2.651027,0,2.651027,22.27793,57.12279,0.1693134,0,2.120822,0,14.00006
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.987062,4.987062,0,0,0,4.987062,107.5808,0,0,0,5.36512,5.249539,4.987062,0,0,17.62669,13.73496,0.1155811,0,0.1155811,22.38758,57.40394,0.1693108,5.485768,4.292096,0,19.10008
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,17.51111,13.83898,6.109382,0,6.109382,28.18345,72.26511,0.1691754,0,4.887505,0,19.94836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.467695,2.467695,0,0,0,2.467695,260.4689,0,0,0,6.427578,2.597573,2.467695,0,0,11.40173,19.33743,3.830004,0,3.830004,31.81691,81.58167,0.1690907,2.714464,5.142062,0,25.765
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.766237,3.766237,0,0,0,3.766237,140.5322,0,0,0,5.292776,3.96446,3.766237,0,0,7.571722,22.78443,1.328316,0,1.328316,33.07706,84.81281,0.1690613,4.142861,4.234221,0,28.0772
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,5.884946,5.884946,0,0,0,5.884946,37.42553,0,0,0,2.202472,6.19468,5.884946,0,0,6.243406,23.97991,0,3.992208,-3.992208,28.86891,74.02269,0.1690613,6.473441,1.761978,0,26.18238
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.502723,2.502723,0,0,0,2.502723,81.16994,0,0,0,2.031459,2.634445,2.502723,0,0,10.67919,19.98771,0,0.6029865,-0.6029865,28.2333,72.39294,0.1690613,2.752995,1.625167,0,22.01916
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,8.166743,8.166743,12,0,3.372,8.166743,30.83561,0,0,0,2.518265,0,0,3.833257,3.641594,11.34918,19.38472,6.159859,0,6.159859,34.07706,87.3769,0.1691539,8.983418,2.014612,12,21.90298
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,8.178413,8.178413,12,0,3.372,8.178413,6.836615,0,0,0,0.5591266,0,0,3.821587,3.630508,5.189318,24.92859,4.189634,0,4.189634,38.05169,97.56825,0.1692212,8.996254,0.4473013,12,25.48772
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.467964,1.467964,0,0,0,1.467964,0,0,2.220446E-16,0,0,1.545225,1.467964,0,0,0.999684,28.69926,0,1.545225,-1.545225,36.42288,93.39182,0.1692212,1.614761,0,0,28.69926
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.096518,4.096518,0,0,0,4.096518,0,0,0,0,0,4.312124,4.096518,0,0,2.716601,27.15404,0,4.312124,-4.312124,31.87751,81.73703,0.1692212,4.506169,0,0,27.15404
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.150697,3.150697,0,0,0,3.150697,0,0,4.440892E-16,0,0,3.316523,3.150697,0,0,7.50785,22.84191,0,3.316523,-3.316523,28.38158,72.77315,0.1692212,3.465766,0,0,22.84191
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,5.624719,5.624719,0,0,0,5.624719,0,0,0,0,0,5.920757,5.624719,0,0,11.19287,19.52539,0,5.920757,-5.920757,22.14056,56.77055,0.1692212,6.187191,0,0,19.52539
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.813298,1.813298,0,0,0,1.813298,0,0,2.220446E-16,0,0,1.908735,1.813298,0,0,17.77149,13.60463,0,1.908735,-1.908735,20.12858,51.61163,0.1692212,1.994628,0,0,13.60463
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.266064,2.266064,0,0,0,2.266064,0,0,0,0,0,2.38533,2.266064,0,0,19.89231,11.6959,0,2.38533,-2.38533,17.61422,45.16457,0.1692212,2.49267,0,0,11.6959
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.748184,1.748184,0,0,0,1.748184,0,0,2.220446E-16,0,0,1.840194,1.748184,0,0,22.54268,9.310569,0,1.840194,-1.840194,15.67448,40.1909,0.1692212,1.923002,0,0,9.310569
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.6006392,0.6006392,0,0,0,0.6006392,0,0,0,0,0,0.6322517,0.6006392,0,0,24.58734,7.470375,0,0.6322517,-0.6322517,15.00803,38.48205,0.1692212,0.6607031,0,0,7.470375
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.28984,6.838123,0,0,0,15.00803,38.48205,0.1692212,0,0,0,6.838123
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.798017,1.798017,0,0,0,1.798017,0,0,2.220446E-16,0,0,1.89265,1.798017,0,0,25.28984,6.838123,0,1.89265,-1.89265,13.013,33.3666,0.1692212,1.977819,0,0,6.838123
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.39278,4.945473,0,0,0,13.013,33.3666,0.1692212,0,0,0,4.945473
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.641641,1.641641,0,0,0,1.641641,0,0,2.220446E-16,0,0,1.728043,1.641641,0,0,27.39278,4.945473,0,1.728043,-1.728043,11.19149,28.69606,0.1692212,1.805805,0,0,4.945473
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.8606567,0.8606567,0,0,0,0.8606567,31.4075,0,1.110223E-16,0,0.2703107,0.9059544,0.8606567,0,0,29.31283,3.217431,0,0.6356437,-0.6356437,10.52146,26.97804,0.1692212,0.9467224,0.2162486,0,3.487741
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,3.501502,3.501502,11.52553,0,3.25196,3.501502,82.28944,0,0,0,2.881366,0,0,8.024031,7.622829,30.0191,2.581787,10.5042,0,10.5042,20.48661,52.52967,0.1693019,3.851652,2.305093,12,5.463153
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.316084,0,0,8.8,8.36,19.51491,12.03556,14.67608,0,14.67608,34.40957,88.22948,0.1691907,0,5.052867,12,18.35165
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,5.137219,5.137219,0,0,0,5.137219,150.9312,0,0,0,7.753665,5.407599,5.137219,0,0,4.838823,25.24404,2.346065,0,2.346065,36.63524,93.93633,0.1691391,5.650941,6.202932,0,32.9977
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,7.978522,7.978522,3,0,1.095,7.978522,129.6125,2.607859,0,0,10.34117,5.24055,4.978522,0,0,2.492758,27.3555,2.492758,0,2.492758,39.00008,100,0.1690842,8.776374,8.272933,12,37.69666
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,7.426415,7.426415,0,0,0,7.426415,163.3098,4.310789,0,0,12.12807,7.817279,7.426415,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,8.169057,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,4.323404,4.323404,0,0,0,4.323404,281.9926,7.640725,0,0,12.19168,4.550951,4.323404,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,4.755744,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,5.610827,5.610827,0,0,0,5.610827,152.5234,2.651688,0,0,8.557822,5.906134,5.610827,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,6.17191,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.895105,4.895105,0,0,0,4.895105,156.1049,2.488757,0,0,7.6415,5.152743,4.895105,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,5.384616,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.783368,1.783368,0,0,0,1.783368,263.2516,2.817516,0,0,4.694746,1.87723,1.783368,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,1.961705,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.6463821,0.6463821,0,0,0,0.6463821,239.294,0.8663511,0,0,1.546753,0.6804022,0.6463821,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,0.7110203,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690842,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,4.516041,4.516041,0,0,0,4.516041,0,0,0,0,0,4.753727,4.516041,0,0,0,29.59898,0,4.753727,-4.753727,33.98921,87.15164,0.1690842,4.967645,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,8.656836,8.656836,12,0,3.372,8.656836,0,0,0,0,0,0,0,3.343164,3.176006,5.281919,24.84525,3.176006,0,3.176006,37.00223,94.87733,0.1691366,9.522519,0,12,24.84525
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,11.56249,11.56249,12,0,3.372,11.56249,0,0,0,0,0,0,0,0.4375142,0.4156385,2.105913,27.70366,0.4156385,0,0.4156385,37.39654,95.88838,0.1691434,12.71873,0,12,27.70366
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0006558159,0.0006558159,0,0,0,0.0006558159,0,0,1.084202E-19,0,0,0.0006903325,0.0006558159,0,0,1.690275,28.07773,0,0.0006903325,-0.0006903325,37.39582,95.88651,0.1691434,0.0007213975,0,0,28.07773
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.691042,28.07704,0,0,0,37.39582,95.88651,0.1691434,0,0,0,28.07704
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.7771974,0.7771974,0,0,0,0.7771974,0,0,0,0,0,0.8181025,0.7771974,0,0,1.691042,28.07704,0,0.8181025,-0.8181025,36.53346,93.67535,0.1691434,0.8549171,0,0,28.07704
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.585287,1.585287,0,0,0,1.585287,0,0,2.220446E-16,0,0,1.668723,1.585287,0,0,2.600044,27.25894,0,1.668723,-1.668723,34.77447,89.16513,0.1691434,1.743816,0,0,27.25894
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.454181,25.59022,0,0,0,34.77447,89.16513,0.1691434,0,0,0,25.59022
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.189982,1.189982,0,0,0,1.189982,0,0,2.220446E-16,0,0,1.252612,1.189982,0,0,4.454181,25.59022,0,1.252612,-1.252612,33.4541,85.77957,0.1691434,1.30898,0,0,25.59022
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,3.47438,3.47438,0,0,0,3.47438,0,0,4.440892E-16,0,0,3.657242,3.47438,0,0,5.845973,24.3376,0,3.657242,-3.657242,29.59903,75.8948,0.1691434,3.821818,0,0,24.3376
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.139715,1.139715,0,0,0,1.139715,0,0,0,0,0,1.1997,1.139715,0,0,9.909575,20.68036,0,1.1997,-1.1997,28.33443,72.65225,0.1691434,1.253687,0,0,20.68036
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.574562,2.574562,0,0,0,2.574562,13.2331,4.440892E-16,0,0,0.3406943,2.710065,2.574562,0,0,11.24257,19.48066,0,2.369371,-2.369371,25.8369,66.24833,0.1691434,2.832018,0.2725554,0,19.82136
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.9996362,0.9996362,0,0,0,0.9996362,251.8118,0,0,0,2.517202,1.052249,0.9996362,0,0,13.87521,17.11129,1.464954,0,1.464954,27.22668,69.81185,0.1691112,1.0996,2.013762,0,19.62849
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.892382,4.892382,0,0,0,4.892382,90.50076,0,8.881784E-16,0,4.427643,5.149876,4.892382,0,0,12.41026,18.42975,0,0.722233,-0.722233,26.46538,67.8598,0.1691112,5.38162,3.542114,0,22.85739
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,8.512763,8.512763,12,0,3.372,8.512763,71.60214,0,0,0,6.09532,0,0,3.487237,3.312875,13.21274,17.70752,9.408195,0,9.408195,35.39077,90.74539,0.1692331,9.364039,4.876256,12,23.80284
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,4.423892,4.423892,0,0,0,4.423892,173.803,0,0,0,7.688858,4.656729,4.423892,0,0,3.804541,26.17489,3.032129,0,3.032129,38.2673,98.12109,0.1691665,4.866282,6.151086,0,33.86375
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,4.654229,4.654229,0,0,0,4.654229,177.4716,2.588336,0,0,8.259937,4.899189,4.654229,0,0,0.7724123,28.90381,0.7724123,0,0.7724123,39.00008,100,0.1691496,5.119652,6.60795,0,37.16375
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.731852,1.731852,0,0,0,1.731852,563.7437,7.940202,0,0,9.763205,1.823002,1.731852,0,0,0,29.59898,0,0,0,39.00008,100,0.1691496,1.905037,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.377827,2.377827,0,0,0,2.377827,391.3052,6.801586,0,0,9.304562,2.502976,2.377827,0,0,0,29.59898,0,0,0,39.00008,100,0.1691496,2.61561,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,6.364188,6.364188,0,0,0,6.364188,149.8532,2.837795,0,0,9.53694,6.699145,6.364188,0,0,0,29.59898,0,0,0,39.00008,100,0.1691496,7.000607,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,10.13111,10.13111,3,0,1.095,10.13111,76.16591,0.2100203,0,0,7.716451,7.506431,7.131109,0,0,0,29.59898,0,0,0,39.00008,100,0.1691496,11.14422,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691496,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,5.925793,5.925793,0,0,0,5.925793,37.08219,0,8.881784E-16,0,2.197414,6.237677,5.925793,0,0,0,29.59898,0,4.040263,-4.040263,34.74127,89.07999,0.1691496,6.518372,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,7.860532,7.860532,12,0,3.372,7.860532,0,0,0,0,0,0,0,4.139468,3.932494,4.489181,25.55872,3.932494,0,3.932494,38.47196,98.64585,0.1692142,8.646585,0,12,25.55872
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.653887,3.653887,0,0,0,3.653887,0,0,4.440892E-16,0,0,3.846196,3.653887,0,0,0.5566867,29.09796,0,3.846196,-3.846196,34.41771,88.25037,0.1692142,4.019275,0,0,29.09796
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.940808,4.940808,0,0,0,4.940808,0,0,8.881784E-16,0,0,5.20085,4.940808,0,0,4.830238,25.25176,0,5.20085,-5.20085,28.93553,74.19353,0.1692142,5.434889,0,0,25.25176
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60896,20.05091,0,0,0,28.93553,74.19353,0.1692142,0,0,0,20.05091
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.7481654,0.7481654,0,0,0,0.7481654,0,0,0,0,0,0.7875426,0.7481654,0,0,10.60896,20.05091,0,0.7875426,-0.7875426,28.10539,72.06496,0.1692142,0.822982,0,0,20.05091
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.479376,1.479376,0,0,0,1.479376,0,0,2.220446E-16,0,0,1.557238,1.479376,0,0,11.48401,19.26337,0,1.557238,-1.557238,26.46392,67.85606,0.1692142,1.627314,0,0,19.26337
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.21427,17.70613,0,0,0,26.46392,67.85606,0.1692142,0,0,0,17.70613
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.292381,1.292381,0,0,0,1.292381,0,0,2.220446E-16,0,0,1.360401,1.292381,0,0,13.21427,17.70613,0,1.360401,-1.360401,25.02993,64.17918,0.1692142,1.421619,0,0,17.70613
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.5204479,0.5204479,0,0,0,0.5204479,0,0,0,0,0,0.5478398,0.5204479,0,0,14.72583,16.34573,0,0.5478398,-0.5478398,24.45246,62.69848,0.1692142,0.5724927,0,0,16.34573
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.4369992,0.4369992,0,0,0,0.4369992,0,0,5.551115E-17,0,0,0.4599992,0.4369992,0,0,15.33454,15.79789,0,0.4599992,-0.4599992,23.96758,61.4552,0.1692142,0.4806992,0,0,15.79789
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.353994,1.353994,0,0,0,1.353994,0,0,0,0,0,1.425256,1.353994,0,0,15.84565,15.33789,0,1.425256,-1.425256,22.46522,57.60302,0.1692142,1.489393,0,0,15.33789
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.133104,1.133104,0,0,0,1.133104,0,0,0,0,0,1.192742,1.133104,0,0,17.42927,13.91264,0,1.192742,-1.192742,21.20796,54.37928,0.1692142,1.246415,0,0,13.91264
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.126266,1.126266,0,0,0,1.126266,21.5461,0,2.220446E-16,0,0.2426665,1.185544,1.126266,0,0,18.75454,12.7199,0,0.942877,-0.942877,20.21408,51.83088,0.1692142,1.238893,0.1941332,0,12.96256
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,6.409516,6.409516,0,0,0,6.409516,10.36165,0,0,0,0.6641316,6.746859,6.409516,0,0,19.80218,11.77702,0,6.082727,-6.082727,13.80233,35.39051,0.1692142,7.050467,0.5313053,0,12.44115
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.279522,2.279522,0,0,0,2.279522,80.69092,0,0,0,1.839367,2.399496,2.279522,0,0,26.56076,5.694291,0,0.5601294,-0.5601294,13.2119,33.87659,0.1692142,2.507474,1.471494,0,7.533658
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,5.672271,5.672271,12,0,3.372,5.672271,21.39062,0,0,0,1.213334,0,0,6.327729,6.011343,27.18313,5.134161,7.224677,0,7.224677,20.06583,51.45074,0.1693283,6.239498,0.9706672,12,6.347496
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,10.22969,10.22969,12,0,3.372,10.22969,26.68952,0,0,0,2.730256,0,0,1.770308,1.681792,19.95845,11.63637,4.412049,0,4.412049,24.25146,62.18312,0.1693905,11.25266,2.184205,12,14.36663
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,6.610124,6.610124,12,0,3.372,6.610124,49.60273,0,0,0,3.278802,0,0,5.389876,5.120382,15.5464,15.60721,8.399184,0,8.399184,32.21963,82.61427,0.1695157,7.271136,2.623042,12,18.88602
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.233923,2.233923,0,0,0,2.233923,401.3152,0,0,0,8.965072,2.351498,2.233923,0,0,7.14722,23.16648,6.613574,0,6.613574,38.49382,98.7019,0.1693708,2.457315,7.172058,0,32.13155
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,11.57906,11.57906,4.994164,0,1.599523,11.57906,64.47082,0,0,0,7.465113,6.931467,6.584893,0,0,0.5336461,29.1187,0.5336461,0,0.5336461,39.00008,100,0.1693775,12.73696,5.97209,12,36.58381
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,6.363564,6.363564,0,0,0,6.363564,71.15827,0,0,0,4.528203,6.698489,6.363564,0,0,0,29.59898,0,2.170286,-2.170286,36.71239,94.13416,0.1693775,6.999921,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.738164,2.738164,0,0,0,2.738164,100.8573,0,0,0,2.761638,2.882278,2.738164,0,0,2.411429,27.42869,0,0.1206402,-0.1206402,36.58523,93.80809,0.1693775,3.011981,2.20931,0,30.19033
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,8.599522,8.599522,7.981096,0,2.355217,8.599522,37.17006,0,0,0,3.196448,0.6509735,0.6184248,0,0,2.545474,27.30805,2.545474,0,2.545474,39.00008,100,0.1694096,9.459474,2.557158,12,30.5045
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,6.473072,6.473072,0,0,0,6.473072,30.97746,0,0,0,2.005193,6.81376,6.473072,0,0,0,29.59898,0,4.808567,-4.808567,33.9314,87.00343,0.1694096,7.120379,1.604154,0,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,7.813268,7.813268,12,0,3.372,7.813268,0,0,0,0,0,0,0,4.186732,3.977395,5.342852,24.79041,3.977395,0,3.977395,37.70469,96.6785,0.1694746,8.594595,0,12,24.79041
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,5.40871,5.40871,0,0,0,5.40871,0,0,0,0,0,5.693379,5.40871,0,0,1.365457,28.37007,0,5.693379,-5.693379,31.70334,81.29046,0.1694746,5.949581,0,0,28.37007
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.380387,3.380387,0,0,0,3.380387,0,0,4.440892E-16,0,0,3.558302,3.380387,0,0,7.691433,22.67669,0,3.558302,-3.558302,27.95256,71.6731,0.1694746,3.718426,0,0,22.67669
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.654859,1.654859,0,0,0,1.654859,0,0,0,0,0,1.741957,1.654859,0,0,11.6451,19.11839,0,1.741957,-1.741957,26.11638,66.96494,0.1694746,1.820345,0,0,19.11839
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.66627,0.66627,0,0,0,0.66627,0,0,1.110223E-16,0,0,0.7013369,0.66627,0,0,13.58061,17.37643,0,0.7013369,-0.7013369,25.37711,65.06937,0.1694746,0.732897,0,0,17.37643
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.950899,3.950899,0,0,0,3.950899,0,0,8.881784E-16,0,0,4.158842,3.950899,0,0,14.35987,16.67509,0,4.158842,-4.158842,20.9933,53.82887,0.1694746,4.345989,0,0,16.67509
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.520997,2.520997,0,0,0,2.520997,0,0,4.440892E-16,0,0,2.653681,2.520997,0,0,18.98081,12.51625,0,2.653681,-2.653681,18.19608,46.65651,0.1694746,2.773096,0,0,12.51625
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.240847,2.240847,0,0,0,2.240847,0,0,4.440892E-16,0,0,2.358786,2.240847,0,0,21.92934,9.86257,0,2.358786,-2.358786,15.7097,40.2812,0.1694746,2.464932,0,0,9.86257
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.018868,1.018868,0,0,0,1.018868,0,0,0,0,0,1.072493,1.018868,0,0,24.55022,7.503784,0,1.072493,-1.072493,14.57919,37.38247,0.1694746,1.120755,0,0,7.503784
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.812606,1.812606,0,0,0,1.812606,0,0,2.220446E-16,0,0,1.908006,1.812606,0,0,25.74187,6.431291,0,1.908006,-1.908006,12.56798,32.22551,0.1694746,1.993866,0,0,6.431291
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.393848,1.393848,0,0,0,1.393848,0,0,2.220446E-16,0,0,1.467208,1.393848,0,0,27.86188,4.523284,0,1.467208,-1.467208,11.0214,28.25995,0.1694746,1.533233,0,0,4.523284
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.7854618,0.7854618,0,0,0,0.7854618,0,0,1.110223E-16,0,0,0.8268019,0.7854618,0,0,29.49211,3.056076,0,0.8268019,-0.8268019,10.14988,26.02527,0.1694746,0.8640079,0,0,3.056076
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.577205,1.577205,0,0,0,1.577205,26.4278,0,4.440892E-16,0,0.4168207,1.660216,1.577205,0,0,30.41078,2.229274,0,1.243395,-1.243395,8.839223,22.66463,0.1694746,1.734926,0.3334566,0,2.646095
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,9.299737,9.299737,12,0,3.372,9.299737,29.04194,0,0,0,2.700824,0,0,2.700263,2.56525,31.79233,0.9858788,5.266074,0,5.266074,13.83506,35.47444,0.1695505,10.22971,2.16066,12,3.686703
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.220112,2.220112,11.02011,0,3.124088,2.220112,266.1344,1.776357E-15,0,0,5.908481,0,0,8.8,8.36,26.52626,5.725346,14.26848,0,14.26848,27.37133,70.18275,0.1695293,2.442123,4.726784,12,11.63383
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.6571918,0.6571918,4.526657,0,1.481244,0.6571918,1305.827,0,0,0,8.581786,0,0,3.869465,3.675992,12.25778,18.56698,12.25778,0,12.25778,39.00008,100,0.1693172,0.722911,6.865429,12,27.14876
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.866751,4.866751,0,0,0,4.866751,188.9698,4.073792,0,0,9.196688,5.122895,4.866751,0,0,0,29.59898,0,0,0,39.00008,100,0.1693172,5.353426,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.3578131,0.3578131,0,0,0,0.3578131,3158.679,10.92552,0,0,11.30217,0.3766454,0.3578131,0,0,0,29.59898,0,0,0,39.00008,100,0.1693172,0.3935944,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.7142612,0.7142612,0,0,0,0.7142612,1534.969,10.21183,0,0,10.96368,0.7518538,0.7142612,0,0,0,29.59898,0,0,0,39.00008,100,0.1693172,0.7856873,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.047873,3.047873,0,0,0,3.047873,352.4152,7.532879,0,0,10.74117,3.208287,3.047873,0,0,0,29.59898,0,0,0,39.00008,100,0.1693172,3.35266,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,4.384788,4.384788,0,0,0,4.384788,207.5485,4.484995,0,0,9.100562,4.615567,4.384788,0,0,0,29.59898,0,0,0,39.00008,100,0.1693172,4.823267,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693172,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,5.561645,5.561645,0,0,0,5.561645,100.4323,0,0,0,5.585687,5.854363,5.561645,0,0,0,29.59898,0,0.2686758,-0.2686758,38.71687,99.27383,0.1693172,6.11781,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,1.989443,0,0,2.287971,0,0,0,0,0.2985287,29.3303,0.2985287,0,0.2985287,39.00008,100,0.1693107,0,1.830377,0,31.61827
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693107,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2030064,0.2030064,0,0,0,0.2030064,0,0,2.775558E-17,0,0,0.213691,0.2030064,0,0,0,29.59898,0,0.213691,-0.213691,38.77483,99.42244,0.1693107,0.2233071,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,9.514931,9.514931,9.764861,0,2.80651,9.514931,0,1.94289E-16,0,0,0,0,0,0.249931,0.2374344,0.2374344,29.38529,0.2374344,0,0.2374344,39.00008,100,0.1693146,10.46642,0,12,29.38529
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693146,0,0,0,29.59898
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.9417987,0.9417987,0,0,0,0.9417987,0,0,1.110223E-16,0,0,0.991367,0.9417987,0,0,0,29.59898,0,0.991367,-0.991367,37.95509,97.32053,0.1693146,1.035979,0,0,29.59898
