Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.601373,1.601373,0,0,0,1.601373,0,0,0,0,0,1.685656,1.601373,0,0,1.101519,28.60761,0,1.685656,-1.685656,36.17825,92.76456,0.1693146,1.76151,0,0,28.60761
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.97447,26.92196,0,0,0,36.17825,92.76456,0.1693146,0,0,0,26.92196
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.338573,2.338573,0,0,0,2.338573,0,0,4.440892E-16,0,0,2.461655,2.338573,0,0,2.97447,26.92196,0,2.461655,-2.461655,33.58344,86.1112,0.1693146,2.57243,0,0,26.92196
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.709642,24.4603,0,0,0,33.58344,86.1112,0.1693146,0,0,0,24.4603
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.497604,1.497604,0,0,0,1.497604,0,0,2.220446E-16,0,0,1.576425,1.497604,0,0,5.709642,24.4603,0,1.576425,-1.576425,31.92174,81.85045,0.1693146,1.647364,0,0,24.4603
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.632354,2.632354,0,0,0,2.632354,0,0,0,0,0,2.770899,2.632354,0,0,7.461226,22.88387,0,2.770899,-2.770899,29.00095,74.36127,0.1693146,2.89559,0,0,22.88387
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.655313,1.655313,0,0,0,1.655313,0,0,2.220446E-16,0,0,1.742435,1.655313,0,0,10.54,20.11298,0,1.742435,-1.742435,27.16427,69.65182,0.1693146,1.820845,0,0,20.11298
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.9212855,0.9212855,0,0,0,0.9212855,35.615,0,1.110223E-16,0,0.3281158,0.9697742,0.9212855,0,0,12.47604,18.37054,0,0.6416584,-0.6416584,26.4879,67.91755,0.1693146,1.013414,0.2624926,0,18.69866
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,13.47525,13.47525,12,0,3.372,13.47525,15.01505,0,0,0,2.023317,1.552899,1.475254,0,0,13.189,17.72888,0.4704176,0,0.4704176,26.93418,69.06185,0.1693205,14.82278,1.618653,12,19.7522
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,7.46136,7.46136,11.83266,0,3.329664,7.46136,61.66932,0,0,0,4.60137,0,0,4.371302,4.152737,12.71858,18.15226,8.754107,0,8.754107,35.23905,90.35636,0.1694458,8.207497,3.681096,12,22.75363
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.79054,1.79054,0,0,0,1.79054,458.2758,2.356364,0,0,8.205613,1.884779,1.79054,0,0,3.964471,26.03095,3.964471,0,3.964471,39.00008,100,0.1693595,1.969594,6.564491,0,34.23657
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,7.268111,7.268111,0,0,0,7.268111,146.189,2.974539,0,0,10.62518,7.650643,7.268111,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,7.994922,8.500146,0,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.925977,3.925977,0,0,0,3.925977,239.4789,5.269279,0,0,9.401886,4.132607,3.925977,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,4.318574,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.368085,2.368085,0,0,0,2.368085,387.3929,6.681072,0,0,9.173793,2.492721,2.368085,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,2.604893,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,6.797373,6.797373,0,0,0,6.797373,160.9245,3.783512,0,0,10.93864,7.155129,6.797373,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,7.47711,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,12.34478,12.34478,3.984782,0,1.34415,12.34478,88.00941,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,13.57926,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,7.23787,7.23787,0,0,0,7.23787,114.422,0.6629045,0,0,8.281715,7.618811,7.23787,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,7.961657,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,7.613431,7.613431,3,0,1.095,7.613431,64.70738,0.07020898,0,0,4.926452,4.856243,4.613431,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,8.374774,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.025667,2.025667,0,0,0,2.025667,135.1974,0.6063673,0,0,2.738648,2.132281,2.025667,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,2.228234,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,10.6846,10.6846,10.6846,0,3.039203,10.6846,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,11.75306,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.077121,3.077121,0,0,0,3.077121,0,0,4.440892E-16,0,0,3.239075,3.077121,0,0,0,29.59898,0,3.239075,-3.239075,35.58579,91.24544,0.1693595,3.384834,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.357845,1.357845,0,0,0,1.357845,0,0,2.220446E-16,0,0,1.42931,1.357845,0,0,3.598973,26.3599,0,1.42931,-1.42931,34.07917,87.38231,0.1693595,1.493629,0,0,26.3599
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,3.530796,3.530796,0,0,0,3.530796,0,0,0,0,0,3.716627,3.530796,0,0,5.187095,24.93059,0,3.716627,-3.716627,30.1615,77.33702,0.1693595,3.883875,0,0,24.93059
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.718945,2.718945,0,0,0,2.718945,0,0,4.440892E-16,0,0,2.862047,2.718945,0,0,9.316681,21.21396,0,2.862047,-2.862047,27.14464,69.60149,0.1693595,2.990839,0,0,21.21396
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.202425,2.202425,0,0,0,2.202425,0,0,0,0,0,2.318341,2.202425,0,0,12.49673,18.35192,0,2.318341,-2.318341,24.70089,63.33549,0.1693595,2.422667,0,0,18.35192
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.7039008,0.7039008,0,0,0,0.7039008,0,0,0,0,0,0.7409481,0.7039008,0,0,15.07267,16.03358,0,0.7409481,-0.7409481,23.91986,61.33286,0.1693595,0.7742908,0,0,16.03358
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.289662,1.289662,0,0,0,1.289662,0,0,0,0,0,1.357539,1.289662,0,0,15.89594,15.29263,0,1.357539,-1.357539,22.48889,57.6637,0.1693595,1.418629,0,0,15.29263
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.227346,1.227346,0,0,0,1.227346,0,0,2.220446E-16,0,0,1.291943,1.227346,0,0,17.40432,13.93509,0,1.291943,-1.291943,21.12706,54.17184,0.1693595,1.35008,0,0,13.93509
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.5712913,0.5712913,0,0,0,0.5712913,0,0,1.110223E-16,0,0,0.6013592,0.5712913,0,0,18.83981,12.64315,0,0.6013592,-0.6013592,20.49317,52.54649,0.1693595,0.6284204,0,0,12.64315
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.402079,2.402079,0,0,0,2.402079,0,0,4.440892E-16,0,0,2.528504,2.402079,0,0,19.50799,12.04179,0,2.528504,-2.528504,17.8279,45.71246,0.1693595,2.642287,0,0,12.04179
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.072622,1.072622,0,0,0,1.072622,0,0,0,0,0,1.129075,1.072622,0,0,22.31744,9.513283,0,1.129075,-1.129075,16.63775,42.6608,0.1693595,1.179884,0,0,9.513283
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.767776,1.767776,0,0,0,1.767776,19.55036,0,2.220446E-16,0,0.3456066,1.860817,1.767776,0,0,23.57197,8.384208,0,1.51521,-1.51521,15.04057,38.5655,0.1693595,1.944554,0.2764853,0,8.729814
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,8.481737,8.481737,12,0,3.372,8.481737,18.93966,0,0,0,1.606412,0,0,3.518262,3.342349,25.25554,6.868997,4.948761,0,4.948761,19.73538,50.60344,0.1694339,9.329911,1.28513,12,8.47541
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.812688,1.812688,10.61269,0,3.02101,1.812688,273.6945,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,20.30677,11.32288,13.32123,0,13.32123,32.37301,83.00755,0.1694189,1.993957,3.968983,12,16.28411
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.924579,2.924579,0,0,0,2.924579,169.79,0,0,0,4.965642,3.078504,2.924579,0,0,6.985544,23.31199,1.887138,0,1.887138,34.1633,87.59805,0.169378,3.217037,3.972513,0,28.27763
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,5.049541,5.049541,0,0,0,5.049541,171.7228,0,0,0,8.671215,5.315306,5.049541,0,0,5.098406,25.01041,3.355908,0,3.355908,37.347,95.76134,0.1693052,5.554495,6.936972,0,33.68163
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,8.259431,8.259431,3,0,1.095,8.259431,113.149,2.066719,0,0,9.34546,5.536243,5.259431,0,0,1.742498,28.03073,1.742498,0,1.742498,39.00008,100,0.1692675,9.085374,7.476368,12,37.37619
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,7.323805,7.323805,0,0,0,7.323805,148.8006,3.188596,0,0,10.89786,7.709269,7.323805,0,0,0,29.59898,0,0,0,39.00008,100,0.1692675,8.056186,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.942558,2.942558,0,0,0,2.942558,294.8276,5.578043,0,0,8.675472,3.097429,2.942558,0,0,0,29.59898,0,0,0,39.00008,100,0.1692675,3.236814,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.626041,2.626041,0,0,0,2.626041,208.8168,2.71936,0,0,5.483613,2.764253,2.626041,0,0,0,29.59898,0,0,0,39.00008,100,0.1692675,2.888645,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,4.677365,4.677365,0,0,0,4.677365,93.24366,0,0,0,4.361346,4.923542,4.677365,0,0,0,29.59898,0,0.5621957,-0.5621957,38.40747,98.4805,0.1692675,5.145101,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,8.622458,8.622458,8.073268,0,2.378537,8.622458,13.94913,1.110223E-16,0,0,1.202758,0.5780959,0.5491911,0,0,0.6246619,29.03678,0.6246619,0,0.6246619,39.00008,100,0.1692753,9.484705,0.9622062,12,30.23954
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,6.199662,6.199662,0,0,0,6.199662,8.715309,0,8.881784E-16,0,0.5403197,6.52596,6.199662,0,0,0,29.59898,0,5.985641,-5.985641,32.69066,83.82204,0.1692753,6.819628,0.4322558,0,30.1393
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.670379,1.670379,0,0,0,1.670379,0,0,2.220446E-16,0,0,1.758294,1.670379,0,0,6.650712,23.61334,0,1.758294,-1.758294,30.83726,79.06973,0.1692753,1.837417,0,0,23.61334
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,10.07687,10.07687,12,0,3.372,10.07687,0,0,0,0,0,0,0,1.923132,1.826975,8.604371,21.85504,1.826975,0,1.826975,32.57048,83.51387,0.1693049,11.08455,0,12,21.85504
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,12.45474,12.45474,12,0,3.372,12.45474,0,0,0,0,0,0.4786775,0.4547436,0,0,6.777396,23.49932,0,0.4786775,-0.4786775,32.06591,82.22011,0.1693049,13.70022,0,12,23.49932
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,17.49997,17.49997,12,0,3.372,17.49997,0,0,0,0,0,5.789444,5.499972,0,0,7.30926,23.02065,0,5.789444,-5.789444,25.96329,66.57242,0.1693049,19.24997,0,12,23.02065
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.085586,3.085586,11.88559,0,3.343053,3.085586,0,0,0,0,0,0,0,8.8,8.36,13.74198,17.2312,8.36,0,8.36,33.89429,86.90826,0.1694402,3.394145,0,12,17.2312
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.414725,2.414725,0,0,0,2.414725,0,0,4.440892E-16,0,0,2.541815,2.414725,0,0,5.381976,24.7552,0,2.541815,-2.541815,31.21498,80.03825,0.1694402,2.656197,0,0,24.7552
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.194275,2.194275,0,0,0,2.194275,0,0,4.440892E-16,0,0,2.309763,2.194275,0,0,8.206215,22.21338,0,2.309763,-2.309763,28.78028,73.79543,0.1694402,2.413702,0,0,22.21338
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.249601,1.249601,0,0,0,1.249601,0,0,0,0,0,1.31537,1.249601,0,0,10.77262,19.90362,0,1.31537,-1.31537,27.39375,70.24025,0.1694402,1.374561,0,0,19.90362
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.124179,2.124179,0,0,0,2.124179,0,0,4.440892E-16,0,0,2.235978,2.124179,0,0,12.23414,18.58825,0,2.235978,-2.235978,25.03683,64.19686,0.1694402,2.336597,0,0,18.58825
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.5995018,0.5995018,0,0,0,0.5995018,0,0,0,0,0,0.6310545,0.5995018,0,0,14.71856,16.35227,0,0.6310545,-0.6310545,24.37164,62.49125,0.1694402,0.659452,0,0,16.35227
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2132957,0.2132957,0,0,0,0.2132957,0,0,2.775558E-17,0,0,0.2245218,0.2132957,0,0,15.41973,15.72122,0,0.2245218,-0.2245218,24.13497,61.88441,0.1694402,0.2346253,0,0,15.72122
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.328712,2.328712,0,0,0,2.328712,0,0,4.440892E-16,0,0,2.451276,2.328712,0,0,15.6692,15.4967,0,2.451276,-2.451276,21.5511,55.25911,0.1694402,2.561584,0,0,15.4967
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,18.39284,13.04542,0.3186774,0,0.3186774,21.85342,56.0343,0.1694333,0,0.2549419,0,13.3641
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,18.07416,13.33223,1.631169,0,1.631169,23.40088,60.00215,0.169398,0,1.304935,0,14.9634
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,16.443,14.80028,3.689347,0,3.689347,26.90091,68.97655,0.1693181,0,2.951478,0,18.48963
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.1279,2.1279,0,0,0,2.1279,297.1679,0,0,0,6.323438,2.239895,2.1279,0,0,12.75365,18.1207,4.083543,0,4.083543,30.77489,78.90983,0.1692299,2.34069,5.05875,0,24.44413
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.348815,1.348815,0,0,0,1.348815,598.7007,0,0,0,8.075363,1.419805,1.348815,0,0,8.670105,21.79588,6.655558,0,6.655558,37.08891,95.09959,0.1690862,1.483696,6.46029,0,29.87125
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,9.114164,9.114164,3,0,1.095,9.114164,117.9494,2.299594,0,0,10.7501,6.435963,6.114164,0,0,2.014546,27.78589,2.014546,0,2.014546,39.00008,100,0.1690428,10.02558,8.600082,12,38.53599
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,9.450059,9.450059,3,0,1.095,9.450059,89.41928,1.660639,0,0,8.450175,6.789536,6.450059,0,0,0,29.59898,0,0,0,39.00008,100,0.1690428,10.39507,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,12.18357,12.18357,8.7542,0,2.550812,12.18357,29.62897,0,1.776357E-15,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1690428,13.40193,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,4.748123,4.748123,0,0,0,4.748123,123.4691,0.8644414,0,0,5.862465,4.998024,4.748123,0,0,0,29.59898,0,0,0,39.00008,100,0.1690428,5.222935,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.379191,2.379191,0,0,0,2.379191,269.1649,3.899536,0,0,6.403948,2.504412,2.379191,0,0,0,29.59898,0,0,0,39.00008,100,0.1690428,2.61711,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.758747,3.758747,0,0,0,3.758747,154.0097,1.83226,0,0,5.788836,3.956576,3.758747,0,0,0,29.59898,0,0,0,39.00008,100,0.1690428,4.134622,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,6.025066,6.025066,0,0,0,6.025066,37.97247,0,0,0,2.287866,6.342175,6.025066,0,0,0,29.59898,0,4.054308,-4.054308,34.72646,89.04203,0.1690428,6.627573,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.712584,1.712584,0,0,0,1.712584,0,0,2.220446E-16,0,0,1.80272,1.712584,0,0,4.504787,25.54467,0,1.80272,-1.80272,32.82623,84.16965,0.1690428,1.883842,0,0,25.54467
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,5.973568,5.973568,0,0,0,5.973568,0,0,8.881784E-16,0,0,6.287967,5.973568,0,0,6.50781,23.74195,0,6.287967,-6.287967,26.19813,67.17455,0.1690428,6.570925,0,0,23.74195
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.6482697,0.6482697,0,0,0,0.6482697,0,0,0,0,0,0.6823892,0.6482697,0,0,13.49444,17.45398,0,0.6823892,-0.6823892,25.47883,65.3302,0.1690428,0.7130967,0,0,17.45398
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25265,16.77159,0,0,0,25.47883,65.3302,0.1690428,0,0,0,16.77159
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.5918906,0.5918906,0,0,0,0.5918906,0,0,1.110223E-16,0,0,0.6230428,0.5918906,0,0,14.25265,16.77159,0,0.6230428,-0.6230428,24.82208,63.64624,0.1690428,0.6510797,0,0,16.77159
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.462919,1.462919,0,0,0,1.462919,0,0,0,0,0,1.539914,1.462919,0,0,14.94492,16.14855,0,1.539914,-1.539914,23.19887,59.48417,0.1690428,1.60921,0,0,16.14855
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.65594,14.60864,0,0,0,23.19887,59.48417,0.1690428,0,0,0,14.60864
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.830029,2.830029,0,0,0,2.830029,0,0,0,0,0,2.978977,2.830029,0,0,16.65594,14.60864,0,2.978977,-2.978977,20.05875,51.4326,0.1690428,3.113031,0,0,14.60864
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.154558,2.154558,0,0,0,2.154558,0,0,4.440892E-16,0,0,2.267956,2.154558,0,0,19.96591,11.62966,0,2.267956,-2.267956,17.66812,45.30277,0.1690428,2.370014,0,0,11.62966
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.768984,3.768984,0,0,0,3.768984,0,0,4.440892E-16,0,0,3.967351,3.768984,0,0,22.48586,9.361703,0,3.967351,-3.967351,13.48616,34.57983,0.1690428,4.145882,0,0,9.361703
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.415149,1.415149,0,0,0,1.415149,0,0,2.220446E-16,0,0,1.48963,1.415149,0,0,26.89403,5.394351,0,1.48963,-1.48963,11.91595,30.55367,0.1690428,1.556664,0,0,5.394351
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.714399,2.714399,0,0,0,2.714399,0,0,0,0,0,2.857262,2.714399,0,0,28.54917,3.904721,0,2.857262,-2.857262,8.904135,22.83107,0.1690428,2.985839,0,0,3.904721
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.615206,2.615206,11.41521,0,3.224047,2.615206,15.38924,0,0,0,0.4024601,0,0,8.8,8.36,31.72391,1.047459,8.76246,0,8.76246,17.21693,44.1459,0.1691554,2.876726,0.3219681,12,1.449919
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,22.96145,8.933673,10.97215,0,10.97215,27.62603,70.83585,0.1691267,0,2.089724,12,11.54583
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,7.705544,7.705544,12,0,3.372,7.705544,66.44933,0,0,0,5.120282,0,0,4.294456,4.079733,11.9893,18.80861,9.200015,0,9.200015,36.35394,93.21503,0.1692505,8.476099,4.096226,12,23.92889
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,6.132619,6.132619,0,0,0,6.132619,85.70036,0,8.881784E-16,0,5.255677,6.455389,6.132619,0,0,2.78928,27.08862,0,1.199712,-1.199712,35.08932,89.97245,0.1692505,6.745882,4.204541,0,32.3443
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,4.440223,0,0,8.562517,0,0,0,0,4.122294,25.88891,4.122294,0,4.122294,39.00008,100,0.1691619,0,6.850014,0,34.45143
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,5.467876,5.467876,0,0,0,5.467876,130.2137,1.364264,0,0,7.119923,5.755659,5.467876,0,0,0,29.59898,0,0,0,39.00008,100,0.1691619,6.014663,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.776798,2.776798,0,0,0,2.776798,408.7328,8.426739,0,0,11.34968,2.922945,2.776798,0,0,0,29.59898,0,0,0,39.00008,100,0.1691619,3.054478,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691619,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691619,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,5.618634,5.618634,0,0,0,5.618634,130.2986,1.406651,0,0,7.321002,5.914351,5.618634,0,0,0,29.59898,0,0,0,39.00008,100,0.1691619,6.180497,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,5.232212,5.232212,0,0,0,5.232212,67.61462,0,8.881784E-16,0,3.53774,5.507591,5.232212,0,0,0,29.59898,0,1.969851,-1.969851,36.92367,94.6759,0.1691619,5.755433,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,2.188724,27.62913,1.718955,0,1.718955,38.55442,98.85728,0.169125,0,1.375164,0,29.34808
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4697693,29.17619,0,0,0,38.55442,98.85728,0.169125,0,0,0,29.17619
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4697693,29.17619,0,0,0,38.55442,98.85728,0.169125,0,0,0,29.17619
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,9.962276,9.962276,10.45677,0,2.981563,9.962276,0,0,0,0,0,0,0,0.494494,0.4697693,0.4697693,29.17619,0.4697693,0,0.4697693,39.00008,100,0.1691325,10.9585,0,12,29.17619
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.103875,2.103875,0,0,0,2.103875,0,0,0,0,0,2.214605,2.103875,0,0,0,29.59898,0,2.214605,-2.214605,36.66568,94.01437,0.1691325,2.314263,0,0,29.59898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.9654913,0.9654913,0,0,0,0.9654913,0,0,2.220446E-16,0,0,1.016307,0.9654913,0,0,2.460673,27.38437,0,1.016307,-1.016307,35.5944,91.2675,0.1691325,1.06204,0,0,27.38437
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4057778,0.4057778,0,0,0,0.4057778,0,0,5.551115E-17,0,0,0.4271345,0.4057778,0,0,3.589902,26.36807,0,0.4271345,-0.4271345,35.14416,90.11304,0.1691325,0.4463556,0,0,26.36807
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064496,25.94093,0,0,0,35.14416,90.11304,0.1691325,0,0,0,25.94093
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.338706,2.338706,0,0,0,2.338706,0,0,0,0,0,2.461796,2.338706,0,0,4.064496,25.94093,0,2.461796,-2.461796,32.5492,83.45931,0.1691325,2.572577,0,0,25.94093
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.9008644,0.9008644,0,0,0,0.9008644,0,0,1.110223E-16,0,0,0.9482784,0.9008644,0,0,6.799825,23.47914,0,0.9482784,-0.9482784,31.54963,80.89631,0.1691325,0.9909509,0,0,23.47914
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.7001336,0.7001336,0,0,0,0.7001336,0,0,1.110223E-16,0,0,0.7369828,0.7001336,0,0,7.853467,22.53086,0,0.7369828,-0.7369828,30.77278,78.9044,0.1691325,0.770147,0,0,22.53086
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.254494,1.254494,0,0,0,1.254494,0,0,0,0,0,1.32052,1.254494,0,0,8.672337,21.79387,0,1.32052,-1.32052,29.38083,75.3353,0.1691325,1.379943,0,0,21.79387
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.88838,1.88838,0,0,0,1.88838,0,0,2.220446E-16,0,0,1.987768,1.88838,0,0,10.13958,20.47335,0,1.987768,-1.987768,27.28553,69.96277,0.1691325,2.077218,0,0,20.47335
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.011732,2.011732,0,0,0,2.011732,1.547957,0,0,0,0.03114074,2.117612,2.011732,0,0,12.34821,18.48559,0,2.086472,-2.086472,25.0862,64.32346,0.1691325,2.212905,0.02491259,0,18.51673
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,10.42245,10.42245,12,0,3.372,10.42245,2.52578,0,0,0,0.263248,0,0,1.577553,1.498675,14.66651,16.39911,1.761923,0,1.761923,26.75771,68.60937,0.1691599,11.46469,0.2105984,12,16.66236
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,9.363635,9.363635,12,0,3.372,9.363635,0.6305806,0,0,0,0.05904527,0,0,2.636365,2.504547,12.90459,17.98485,2.563592,0,2.563592,29.18974,74.84535,0.1692009,10.3,0.04723622,12,18.04389
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,8.017899,8.017899,12,0,3.372,8.017899,6.040198,0,0,0,0.4842969,0,0,3.982102,3.782996,10.341,20.29208,4.267293,0,4.267293,33.23806,85.22561,0.1692677,8.819688,0.3874376,12,20.77637
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,6.073706,24.13264,1.828963,0,1.828963,34.97316,89.67459,0.1692285,0,1.46317,0,25.96161
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.318349,3.318349,0,0,0,3.318349,39.92381,0,4.440892E-16,0,1.324811,3.492999,3.318349,0,0,4.244743,25.77871,0,2.168188,-2.168188,32.68769,83.81442,0.1692285,3.650184,1.059849,0,27.10352
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,5.228005,5.228005,0,0,0,5.228005,39.83554,0,0,0,2.082604,5.503163,5.228005,0,0,6.653841,23.61052,0,3.420559,-3.420559,29.0821,74.56935,0.1692285,5.750806,1.666083,0,25.69312
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.694001,3.694001,0,0,0,3.694001,29.99943,0,0,0,1.108179,3.888422,3.694001,0,0,10.45446,20.18996,0,2.780243,-2.780243,26.15147,67.05492,0.1692285,4.063401,0.8865433,0,21.29814
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.3414229,0.3414229,0,0,0,0.3414229,138.0558,0,0,0,0.471354,0.3593925,0.3414229,0,0,13.54362,17.40972,0.1119615,0,0.1119615,26.25769,67.32727,0.1692261,0.3755651,0.3770832,0,17.88107
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,5.287249,5.287249,0,0,0,5.287249,34.2188,0,8.881784E-16,0,1.809233,5.565525,5.287249,0,0,13.43166,17.51048,0,3.756292,-3.756292,22.29821,57.17478,0.1692261,5.815973,1.447387,0,19.31972
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,5.17767,5.17767,0,0,0,5.17767,18.82391,0,8.881784E-16,0,0.9746398,5.450179,5.17767,0,0,17.60532,13.75419,0,4.475539,-4.475539,17.58058,45.07831,0.1692261,5.695437,0.7797118,0,14.72883
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,22.57814,9.278653,0.6140446,0,0.6140446,18.16311,46.57198,0.1692129,0,0.4912357,0,9.892698
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,10.94342,10.94342,12,0,3.372,10.94342,0,0,0,0,0,0,0,1.056578,1.003749,21.96409,9.831294,1.003749,0,1.003749,19.11535,49.01362,0.169229,12.03776,0,12,9.831294
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,15.61777,15.61777,12,0,3.372,15.61777,0,0,0,0,0,3.808175,3.617766,0,0,20.96034,10.73467,0,3.808175,-3.808175,15.10118,38.7209,0.169229,17.17954,0,12,10.73467
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,5.650892,5.650892,12,0,3.372,5.650892,0,0,0,0,0,0,0,6.349108,6.031652,25.19165,6.926493,6.031652,0,6.031652,20.82331,53.39299,0.1693258,6.215981,0,12,6.926493
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.16,12.35498,8.36,0,8.36,28.7543,73.72883,0.169353,0,0,12,12.35498
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.781216,1.781216,10.58122,0,3.013048,1.781216,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.8,19.87898,8.36,0,8.36,36.68529,94.06467,0.1694434,1.959338,0,12,19.87898
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.126187,2.126187,0,0,0,2.126187,0,0,0,0,0,2.238092,2.126187,0,0,2.439998,27.40298,0,2.238092,-2.238092,34.32614,88.01556,0.1694434,2.338806,0,0,27.40298
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3335365,0.3335365,0,0,0,0.3335365,0,0,5.551115E-17,0,0,0.3510911,0.3335365,0,0,4.926767,25.16489,0,0.3510911,-0.3510911,33.95605,87.06663,0.1694434,0.3668902,0,0,25.16489
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.3549526,0.3549526,0,0,0,0.3549526,0,0,0,0,0,0.3736343,0.3549526,0,0,5.316868,24.8138,0,0.3736343,-0.3736343,33.56221,86.05677,0.1694434,0.3904479,0,0,24.8138
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.732018,24.44016,0,0,0,33.56221,86.05677,0.1694434,0,0,0,24.44016
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.732018,24.44016,0,0,0,33.56221,86.05677,0.1694434,0,0,0,24.44016
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.821645,0.821645,0,0,0,0.821645,0,0,1.110223E-16,0,0,0.8648894,0.821645,0,0,5.732018,24.44016,0,0.8648894,-0.8648894,32.65054,83.71915,0.1694434,0.9038095,0,0,24.44016
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.5430771,0.5430771,0,0,0,0.5430771,0,0,0,0,0,0.5716601,0.5430771,0,0,6.693006,23.57527,0,0.5716601,-0.5716601,32.04795,82.17407,0.1694434,0.5973848,0,0,23.57527
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.244629,3.244629,0,0,0,3.244629,3.990631,0,4.440892E-16,0,0.1294812,3.415399,3.244629,0,0,7.328184,23.00361,0,3.285918,-3.285918,28.58429,73.29291,0.1694434,3.569092,0.1035849,0,23.13309
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,6.343208,6.343208,0,0,0,6.343208,20.32064,0,0,0,1.28898,6.677061,6.343208,0,0,10.9792,19.7177,0,5.388081,-5.388081,22.90476,58.73003,0.1694434,6.977529,1.031184,0,21.00668
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,16.96596,14.32961,3.218114,0,3.218114,25.95773,66.55814,0.1693745,0,2.574491,0,17.54773
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,5.080793,5.080793,0,0,0,5.080793,77.79552,0,0,0,3.95263,5.348203,5.080793,0,0,13.74784,17.22592,0,1.395574,-1.395574,24.48666,62.78619,0.1693745,5.588872,3.162104,0,21.17855
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,4.606679,4.606679,0,0,0,4.606679,143.7828,0,0,0,6.62361,4.849136,4.606679,0,0,15.29848,15.83034,1.774474,0,1.774474,26.17008,67.10263,0.1693365,5.067348,5.298888,0,22.45395
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,7.7642,7.7642,12,0,3.372,7.7642,50.02889,0,0,0,3.884343,0,0,4.2358,4.02401,13.52401,17.42737,7.908353,0,7.908353,33.6726,86.33983,0.1694487,8.54062,3.107474,12,21.31171
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,11.03883,11.03883,9.224027,0,2.669679,11.03883,68.17728,1.776357E-15,0,0,7.525973,1.910318,1.814803,0,0,5.615654,24.54489,5.615654,0,5.615654,39.00008,100,0.1695178,12.14271,6.020779,12,32.07086
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,9.135665,9.135665,3,0,1.095,9.135665,71.60922,0.08338404,0,0,6.541979,6.458595,6.135665,0,0,0,29.59898,0,0,0,39.00008,100,0.1695178,10.04923,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.8114647,0.8114647,0,0,0,0.8114647,578.4409,3.83967,0,0,4.693843,0.8541733,0.8114647,0,0,0,29.59898,0,0,0,39.00008,100,0.1695178,0.8926111,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.852091,3.852091,0,0,0,3.852091,63.01286,0,4.440892E-16,0,2.427313,4.054833,3.852091,0,0,0,29.59898,0,1.62752,-1.62752,37.28452,95.60114,0.1695178,4.2373,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,5.156275,5.156275,0,0,0,5.156275,42.82323,0,0,0,2.208084,5.427658,5.156275,0,0,1.808356,27.97146,0,3.219574,-3.219574,33.89079,86.89929,0.1695178,5.671902,1.766467,0,30.17954
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.743357,3.743357,0,0,0,3.743357,29.05505,0,4.440892E-16,0,1.087634,3.940376,3.743357,0,0,5.38566,24.75188,0,2.852742,-2.852742,30.88374,79.18891,0.1695178,4.117693,0.8701074,0,25.83952
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,6.855012,6.855012,0,0,0,6.855012,0,0,8.881784E-16,0,0,7.215802,6.855012,0,0,8.555373,21.89914,0,7.215802,-7.215802,23.27761,59.68607,0.1695178,7.540513,0,0,21.89914
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,10.99502,10.99502,12,0,3.372,10.99502,0,0,0,0,0,0,0,1.004978,0.9547287,16.57293,14.68334,0.9547287,0,0.9547287,24.18335,62.00846,0.169533,12.09452,0,12,14.68334
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,7.38342,7.38342,12,0,3.372,7.38342,0,0,0,0,0,0,0,4.61658,4.385751,15.6182,15.5426,4.385751,0,4.385751,28.34404,72.67688,0.1696028,8.121762,0,12,15.5426
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,5.321249,5.321249,12,0,3.372,5.321249,0,0,0,0,0,0,0,6.678751,6.344813,11.23245,19.48977,6.344813,0,6.344813,34.36326,88.11074,0.1697037,5.853374,0,12,19.48977
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.782118,3.782118,0,0,0,3.782118,0,0,4.440892E-16,0,0,3.981177,3.782118,0,0,4.887639,25.2001,0,3.981177,-3.981177,30.16673,77.35043,0.1697037,4.16033,0,0,25.2001
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.511302,1.511302,0,0,0,1.511302,0,0,0,0,0,1.590845,1.511302,0,0,9.311169,21.21893,0,1.590845,-1.590845,28.48983,73.0507,0.1697037,1.662433,0,0,21.21893
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.57677,1.57677,0,0,0,1.57677,0,0,2.220446E-16,0,0,1.659757,1.57677,0,0,11.07877,19.62808,0,1.659757,-1.659757,26.74029,68.56471,0.1697037,1.734447,0,0,19.62808
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2515663,0.2515663,0,0,0,0.2515663,0,0,0,0,0,0.2648066,0.2515663,0,0,12.92295,17.96832,0,0.2648066,-0.2648066,26.46116,67.849,0.1697037,0.2767229,0,0,17.96832
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.87402,0.87402,0,0,0,0.87402,0,0,1.110223E-16,0,0,0.9200211,0.87402,0,0,13.21718,17.70352,0,0.9200211,-0.9200211,25.49137,65.36237,0.1697037,0.961422,0,0,17.70352
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.8044407,0.8044407,0,0,0,0.8044407,0,0,0,0,0,0.8467796,0.8044407,0,0,14.23942,16.7835,0,0.8467796,-0.8467796,24.59879,63.0737,0.1697037,0.8848847,0,0,16.7835
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.730934,1.730934,0,0,0,1.730934,0,0,2.220446E-16,0,0,1.822036,1.730934,0,0,15.18029,15.93672,0,1.822036,-1.822036,22.6782,58.14911,0.1697037,1.904027,0,0,15.93672
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.281722,2.281722,0,0,0,2.281722,0,0,0,0,0,2.401813,2.281722,0,0,17.20477,14.11468,0,2.401813,-2.401813,20.14646,51.65749,0.1697037,2.509894,0,0,14.11468
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.7560887,0.7560887,0,0,0,0.7560887,3.033424,0,0,0,0.02293538,0.7958829,0.7560887,0,0,19.87346,11.71287,0,0.7729475,-0.7729475,19.33171,49.56837,0.1697037,0.8316976,0.0183483,0,11.7358
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3957385,0.3957385,0,0,0,0.3957385,60.0659,0,0,0,0.2377039,0.4165668,0.3957385,0,0,20.73228,10.93992,0,0.1788629,-0.1788629,19.14317,49.08495,0.1697037,0.4353123,0.1901631,0,11.17762
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,20.93102,10.76106,0.4998787,0,0.4998787,19.61739,50.30091,0.1696931,0,0.399903,0,11.26094
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,8.551512,8.551512,12,0,3.372,8.551512,12.55303,0,0,0,1.073473,0,0,3.448488,3.276064,20.43114,11.21095,4.349537,0,4.349537,23.74373,60.88123,0.1697582,9.406663,0.8587788,12,12.28442
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,4.3187,4.3187,12,0,3.372,4.3187,19.55782,-8.881784E-16,0,0,0.8446435,0,0,7.6813,7.297235,16.08161,15.12553,8.141878,0,8.141878,31.46779,80.68649,0.1698843,4.750571,0.6757148,12,15.97018
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,7.939728,22.45322,1.372823,0,1.372823,32.77016,84.02589,0.169855,0,1.098258,0,23.82605
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,7.334163,7.334163,0,0,0,7.334163,9.213467,0,0,0,0.6757306,7.720171,7.334163,0,0,6.566905,23.68876,0,7.04444,-7.04444,25.34467,64.98621,0.169855,8.067579,0.5405845,0,24.36449
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,6.631461,6.631461,0,0,0,6.631461,19.62743,0,0,0,1.301585,6.980485,6.631461,0,0,14.39406,16.64432,0,5.6789,-5.6789,19.35859,49.6373,0.169855,7.294607,1.041268,0,17.94591
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.312102,2.312102,0,0,0,2.312102,108.4671,0,0,0,2.50787,2.433792,2.312102,0,0,20.70395,10.96542,0.07407799,0,0.07407799,19.42886,49.8175,0.1698534,2.543313,2.006296,0,13.47329
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,20.62987,11.03209,1.412592,0,1.412592,20.76896,53.25365,0.1698232,0,1.130073,0,12.44468
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,19.21728,12.30343,0.8941747,0,0.8941747,21.61725,55.42875,0.1698042,0,0.7153398,0,13.1976
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,7.566962,7.566962,0,0,0,7.566962,5.181776,0,1.776357E-15,0,0.392103,7.965223,7.566962,0,0,18.3231,13.10818,0,7.57312,-7.57312,13.63448,34.96015,0.1698042,8.323658,0.3136824,0,13.50029
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,12.61386,12.61386,12,0,3.372,12.61386,0,0,0,0,0,0.6461714,0.6138628,0,0,26.73768,5.535063,0,0.6461714,-0.6461714,12.95336,33.21368,0.1698042,13.87525,0,12,5.535063
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.770486,1.770486,10.57049,0,3.010333,1.770486,0,0,0,0,0,0,0,8.8,8.36,27.45565,4.888892,8.36,0,8.36,20.88435,53.54951,0.1698931,1.947535,0,12,4.888892
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1071745,0.1071745,8.907174,0,2.589515,0.1071745,0,0,0,0,0,0,0,8.8,8.36,19.09565,12.41289,8.36,0,8.36,28.81534,73.88535,0.1699232,0.117892,0,12,12.41289
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.019546,2.019546,10.81955,0,3.073345,2.019546,0,0,0,0,0,0,0,8.8,8.36,10.73565,19.93689,8.36,0,8.36,36.74634,94.22119,0.1700206,2.221501,0,12,19.93689
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.565565,2.565565,0,0,0,2.565565,0,0,4.440892E-16,0,0,2.700595,2.565565,0,0,2.375652,27.46089,0,2.700595,-2.700595,33.89966,86.92204,0.1700206,2.822121,0,0,27.46089
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.376312,24.7603,0,0,0,33.89966,86.92204,0.1700206,0,0,0,24.7603
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.040472,1.040472,0,0,0,1.040472,0,0,0,0,0,1.095233,1.040472,0,0,5.376312,24.7603,0,1.095233,-1.095233,32.74518,83.96184,0.1700206,1.144519,0,0,24.7603
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.593238,23.66506,0,0,0,32.74518,83.96184,0.1700206,0,0,0,23.66506
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,3.415972,3.415972,0,0,0,3.415972,0,0,4.440892E-16,0,0,3.595761,3.415972,0,0,6.593238,23.66506,0,3.595761,-3.595761,28.95492,74.24323,0.1700206,3.75757,0,0,23.66506
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.5042517,0.5042517,0,0,0,0.5042517,0,0,0,0,0,0.5307912,0.5042517,0,0,10.58853,20.0693,0,0.5307912,-0.5307912,28.39542,72.80861,0.1700206,0.5546768,0,0,20.0693
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.191373,2.191373,0,0,0,2.191373,0,0,0,0,0,2.306708,2.191373,0,0,11.1783,19.53851,0,2.306708,-2.306708,25.96393,66.57405,0.1700206,2.41051,0,0,19.53851
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.117641,2.117641,0,0,0,2.117641,0,0,0,0,0,2.229096,2.117641,0,0,13.7413,17.2318,0,2.229096,-2.229096,23.61426,60.54926,0.1700206,2.329405,0,0,17.2318
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.504432,2.504432,0,0,0,2.504432,19.33072,0,0,0,0.484125,2.636245,2.504432,0,0,16.21808,15.00271,0,2.15212,-2.15212,21.34572,54.73252,0.1700206,2.754876,0.3873,0,15.48683
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,9.413205,9.413205,12,0,3.372,9.413205,31.52911,0,0,0,2.9679,0,0,2.586795,2.457455,18.60932,12.85059,5.425355,0,5.425355,26.49267,67.92978,0.1700954,10.35453,2.37432,12,15.81849
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,6.61823,6.61823,12,0,3.372,6.61823,84.56043,0,0,0,5.596404,0,0,5.38177,5.112682,13.18397,17.73341,10.70909,0,10.70909,36.6522,93.9798,0.1701839,7.280053,4.477123,12,23.32981
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,9.299653,9.299653,5.279548,0,1.671726,9.299653,72.11636,0,0,0,6.706572,4.231689,4.020105,0,0,2.474882,27.37158,2.474882,0,2.474882,39.00008,100,0.1702113,10.22962,5.365257,12,34.07816
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,7.465205,7.465205,0,0,0,7.465205,101.8825,0,0,0,7.605737,7.85811,7.465205,0,0,0,29.59898,0,0.2523738,-0.2523738,38.73405,99.31789,0.1702113,8.211725,6.084589,0,37.20472
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,9.919216,9.919216,3,0,1.095,9.919216,95.6057,1.919535,0,0,9.483335,7.283386,6.919216,0,0,0.2804153,29.3466,0.2804153,0,0.2804153,39.00008,100,0.1702054,10.91114,7.586668,12,38.82994
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,8.291382,8.291382,3,0,1.095,8.291382,122.6756,4.601628,0,0,10.1715,5.569876,5.291382,0,0,0,29.59898,0,0,0,39.00008,100,0.1702054,9.12052,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.577179,2.577179,0,0,0,2.577179,419.6678,8.102773,0,0,10.81559,2.712821,2.577179,0,0,0,29.59898,0,0,0,39.00008,100,0.1702054,2.834898,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,8.209565,8.209565,3,0,1.095,8.209565,114.5103,3.917045,0,0,9.400798,5.483753,5.209566,0,0,0,29.59898,0,0,0,39.00008,100,0.1702054,9.030522,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.209391,2.209391,0,0,0,2.209391,323.2211,4.815543,0,0,7.141218,2.325675,2.209391,0,0,0,29.59898,0,0,0,39.00008,100,0.1702054,2.43033,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,6.396167,6.396167,0,0,0,6.396167,65.78147,0,0,0,4.207493,6.732808,6.396167,0,0,0,29.59898,0,2.525315,-2.525315,36.33816,93.17459,0.1702054,7.035784,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,9.133811,9.133811,9.927156,0,2.847571,9.133811,21.57702,0,0,0,1.970804,0,0,0.7933459,0.7536786,2.805905,27.07366,2.724483,0,2.724483,38.92283,99.80194,0.170241,10.04719,1.576643,12,29.04447
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,18.33203,18.33203,12,0,3.372,18.33203,0,0,0,0,0,6.665297,6.332032,0,0,0.08142234,29.5257,0,6.665297,-6.665297,31.89699,81.787,0.170241,20.16524,0,12,29.5257
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,4.451693,4.451693,0,0,0,4.451693,0,0,0,0,0,4.685993,4.451693,0,0,7.487308,22.8604,0,4.685993,-4.685993,26.95752,69.12172,0.170241,4.896863,0,0,22.8604
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.122171,1.122171,0,0,0,1.122171,0,0,0,0,0,1.181233,1.122171,0,0,12.69397,18.17441,0,1.181233,-1.181233,25.71239,65.92908,0.170241,1.234388,0,0,18.17441
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.00645,16.99318,0,0,0,25.71239,65.92908,0.170241,0,0,0,16.99318
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.4029619,0.4029619,0,0,0,0.4029619,0,0,0,0,0,0.4241704,0.4029619,0,0,14.00645,16.99318,0,0.4241704,-0.4241704,25.26528,64.78264,0.170241,0.443258,0,0,16.99318
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.722036,2.722036,0,0,0,2.722036,0,0,0,0,0,2.865301,2.722036,0,0,14.47775,16.56901,0,2.865301,-2.865301,22.24499,57.03831,0.170241,2.99424,0,0,16.56901
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.08515161,0.08515161,0,0,0,0.08515161,0,0,1.387779E-17,0,0,0.08963328,0.08515161,0,0,17.66142,13.7037,0,0.08963328,-0.08963328,22.15051,56.79605,0.170241,0.09366678,0,0,13.7037
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.312503,1.312503,0,0,0,1.312503,0,0,2.220446E-16,0,0,1.381583,1.312503,0,0,17.76101,13.61407,0,1.381583,-1.381583,20.69419,53.06192,0.170241,1.443754,0,0,13.61407
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.246174,1.246174,0,0,0,1.246174,0,0,2.220446E-16,0,0,1.311762,1.246174,0,0,19.2961,12.23249,0,1.311762,-1.311762,19.31147,49.51649,0.170241,1.370792,0,0,12.23249
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.8439382,0.8439382,0,0,0,0.8439382,0,0,1.110223E-16,0,0,0.888356,0.8439382,0,0,20.75361,10.92073,0,0.888356,-0.888356,18.37506,47.11545,0.170241,0.928332,0,0,10.92073
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3892697,0.3892697,0,0,0,0.3892697,0,0,0,0,0,0.4097576,0.3892697,0,0,21.74068,10.03237,0,0.4097576,-0.4097576,17.94314,46.00796,0.170241,0.4281967,0,0,10.03237
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.5180184,0.5180184,0,0,0,0.5180184,0,0,1.110223E-16,0,0,0.5452825,0.5180184,0,0,22.19596,9.622612,0,0.5452825,-0.5452825,17.36836,44.53417,0.170241,0.5698203,0,0,9.622612
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.4901833,0.4901833,0,0,0,0.4901833,58.83591,0,0,0,0.2884038,0.5159824,0.4901833,0,0,22.80183,9.07733,0,0.2275786,-0.2275786,17.12847,43.91907,0.170241,0.5392017,0.2307231,0,9.365733
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,7.431738,7.431738,0,0,0,7.431738,38.10611,0,0,0,2.831947,7.822882,7.431738,0,0,23.0547,8.849751,0,4.990936,-4.990936,11.86756,30.42959,0.170241,8.174911,2.265557,0,11.6817
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,4.165095,4.165095,0,0,0,4.165095,133.1162,0,0,0,5.544418,4.384311,4.165095,0,0,28.60018,3.858815,1.160107,0,1.160107,12.96814,33.25157,0.1702164,4.581605,4.435534,0,9.403234
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.639814,3.639814,0,0,0,3.639814,226.862,0,0,0,8.257356,3.831383,3.639814,0,0,27.44007,4.902912,4.425973,0,4.425973,17.16698,44.01782,0.1701224,4.003795,6.605885,0,13.16027
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.468505,1.468505,0,0,0,1.468505,529.3474,0,0,0,7.773491,1.545794,1.468505,0,0,23.0141,8.886287,6.227697,0,6.227697,23.0751,59.1668,0.1699902,1.615355,6.218793,0,16.65978
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.995403,4.995403,0,0,0,4.995403,184.5063,0,0,0,9.216833,5.258319,4.995403,0,0,16.7864,14.49121,3.958514,0,3.958514,26.83047,68.79594,0.1699063,5.494944,7.373466,0,23.70805
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.725866,1.725866,0,0,0,1.725866,698.6583,0,0,0,12.0579,1.816701,1.725866,0,0,12.82789,18.05388,10.2412,0,10.2412,36.54613,93.70784,0.1696897,1.898452,9.646323,0,30.11178
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,7.797433,7.797433,3,0,1.095,7.797433,106.6357,0.6782296,0,0,8.314846,5.04993,4.797433,0,0,2.586686,27.27096,2.586686,0,2.586686,39.00008,100,0.1696351,8.577177,6.651876,12,35.58581
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,11.98107,11.98107,3.621069,0,1.252131,11.98107,78.89744,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1696351,13.17918,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,3.509644,3.509644,0,0,0,3.509644,200.5868,3.34552,0,0,7.039882,3.694362,3.509644,0,0,0,29.59898,0,0,0,39.00008,100,0.1696351,3.860608,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.972996,3.972996,0,0,0,3.972996,114.9987,0.3867914,0,0,4.568892,4.182101,3.972996,0,0,0,29.59898,0,0,0,39.00008,100,0.1696351,4.370296,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.902968,3.902968,0,0,0,3.902968,42.96674,0,8.881784E-16,0,1.676978,4.108387,3.902968,0,0,0,29.59898,0,2.431409,-2.431409,36.43715,93.4284,0.1696351,4.293265,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.701566,27.16757,0,0,0,36.43715,93.4284,0.1696351,0,0,0,27.16757
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.523743,2.523743,0,0,0,2.523743,0,0,4.440892E-16,0,0,2.656572,2.523743,0,0,2.701566,27.16757,0,2.656572,-2.656572,33.63688,86.24822,0.1696351,2.776118,0,0,27.16757
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,13.70528,13.70528,12,0,3.372,13.70528,0,0,0,0,0,1.79503,1.705278,0,0,5.653312,24.511,0,1.79503,-1.79503,31.74475,81.39663,0.1696351,15.07581,0,12,24.511
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,5.970711,5.970711,0,0,0,5.970711,0,0,8.881784E-16,0,0,6.284958,5.970711,0,0,7.647789,22.71597,0,6.284958,-6.284958,25.11982,64.40967,0.1696351,6.567781,0,0,22.71597
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.63108,16.43101,0,0,0,25.11982,64.40967,0.1696351,0,0,0,16.43101
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.63108,16.43101,0,0,0,25.11982,64.40967,0.1696351,0,0,0,16.43101
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.708415,2.708415,0,0,0,2.708415,0,0,4.440892E-16,0,0,2.850963,2.708415,0,0,14.63108,16.43101,0,2.850963,-2.850963,22.11464,56.70409,0.1696351,2.979256,0,0,16.43101
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.7828494,0.7828494,0,0,0,0.7828494,0,0,1.110223E-16,0,0,0.824052,0.7828494,0,0,17.79881,13.58005,0,0.824052,-0.824052,21.24601,54.47685,0.1696351,0.8611343,0,0,13.58005
