Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.9728959,0.9728959,0,0,0,0.9728959,0,0,0,0,0,1.024101,0.9728959,0,0,18.71443,12.75599,0,1.024101,-1.024101,20.16652,51.70892,0.1696351,1.070186,0,0,12.75599
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.244317,2.244317,0,0,0,2.244317,0,0,0,0,0,2.362439,2.244317,0,0,19.85232,11.73189,0,2.362439,-2.362439,17.67629,45.32372,0.1696351,2.468749,0,0,11.73189
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2421468,0.2421468,0,0,0,0.2421468,0,0,2.775558E-17,0,0,0.2548914,0.2421468,0,0,22.47725,9.369454,0,0.2548914,-0.2548914,17.40761,44.6348,0.1696351,0.2663615,0,0,9.369454
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.730075,1.730075,0,0,0,1.730075,0,0,2.220446E-16,0,0,1.821132,1.730075,0,0,22.76046,9.114563,0,1.821132,-1.821132,15.48797,39.71266,0.1696351,1.903082,0,0,9.114563
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.641278,3.641278,0,0,0,3.641278,15.977,0,0,0,0.581767,3.832924,3.641278,0,0,24.78394,7.293431,0,3.251157,-3.251157,12.06095,30.92544,0.1696351,4.005406,0.4654136,0,7.875198
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,7.439055,7.439055,12,0,3.372,7.439055,38.86335,0,0,0,2.891066,0,0,4.560945,4.332898,28.39634,4.042274,7.223964,0,7.223964,18.9142,48.49785,0.1697381,8.182961,2.312853,12,6.93334
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.987083,3.987083,11.88375,0,3.342589,3.987083,147.3302,0,0,0,5.874179,0,0,7.896666,7.501833,21.17237,10.54384,13.37601,0,13.37601,31.6038,81.03522,0.1697663,4.385792,4.699344,12,16.41802
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,7.033308,7.033308,0,0,0,7.033308,100.9353,0,0,0,7.09909,7.403482,7.033308,0,0,7.796361,22.58225,0,0.3043927,-0.3043927,31.28294,80.21251,0.1697663,7.736639,5.679272,0,29.68134
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0,0,0,7.22565,0,0,0,0,8.134576,22.27786,7.22565,0,7.22565,38.13779,97.78902,0.1696142,0,5.78052,0,29.50351
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,5.306286,0,0,6.215212,0,0,0,0,0.9089255,28.78094,0.9089255,0,0.9089255,39.00008,100,0.169595,0,4.972169,0,34.99616
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.232137,2.232137,0,0,0,2.232137,361.7246,5.724572,0,0,8.074189,2.349618,2.232137,0,0,0,29.59898,0,0,0,39.00008,100,0.169595,2.455351,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,12.93689,12.93689,5.031585,0,1.608991,12.93689,64.32282,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.169595,14.23057,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,4.121398,4.121398,0,0,0,4.121398,196.4588,3.758535,0,0,8.096849,4.338315,4.121398,0,0,0,29.59898,0,0,0,39.00008,100,0.169595,4.533538,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.8294804,0.8294804,0,0,0,0.8294804,744.3913,5.301443,0,0,6.17458,0.8731372,0.8294804,0,0,0,29.59898,0,0,0,39.00008,100,0.169595,0.9124284,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,6.980981,6.980981,0,0,0,6.980981,57.988,0,8.881784E-16,0,4.048131,7.348402,6.980981,0,0,0,29.59898,0,3.30027,-3.30027,35.52129,91.08004,0.169595,7.67908,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.964124,4.964124,0,0,0,4.964124,26.55474,0,0,0,1.31821,5.225393,4.964124,0,0,3.666967,26.29871,0,3.907183,-3.907183,31.40276,80.51972,0.169595,5.460536,1.054568,0,27.61692
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.387396,3.387396,0,0,0,3.387396,0,0,0,0,0,3.56568,3.387396,0,0,8.008282,22.39153,0,3.56568,-3.56568,27.6442,70.88242,0.169595,3.726135,0,0,22.39153
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,6.637548,6.637548,0,0,0,6.637548,0,0,0,0,0,6.986893,6.637548,0,0,11.97015,18.82584,0,6.986893,-6.986893,20.27937,51.99827,0.169595,7.301303,0,0,18.82584
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73336,11.83895,0,0,0,20.27937,51.99827,0.169595,0,0,0,11.83895
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73336,11.83895,0,0,0,20.27937,51.99827,0.169595,0,0,0,11.83895
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73336,11.83895,0,0,0,20.27937,51.99827,0.169595,0,0,0,11.83895
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.020671,2.020671,0,0,0,2.020671,0,0,4.440892E-16,0,0,2.127022,2.020671,0,0,19.73336,11.83895,0,2.127022,-2.127022,18.03729,46.24937,0.169595,2.222738,0,0,11.83895
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.531998,1.531998,0,0,0,1.531998,0,0,2.220446E-16,0,0,1.61263,1.531998,0,0,22.09672,9.71193,0,1.61263,-1.61263,16.33743,41.89075,0.169595,1.685198,0,0,9.71193
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.304017,1.304017,0,0,0,1.304017,0,0,2.220446E-16,0,0,1.372649,1.304017,0,0,23.88853,8.0993,0,1.372649,-1.372649,14.89053,38.18076,0.169595,1.434418,0,0,8.0993
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4137,6.726651,0,0,0,14.89053,38.18076,0.169595,0,0,0,6.726651
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.014511,2.014511,0,0,0,2.014511,0,0,0,0,0,2.120538,2.014511,0,0,25.4137,6.726651,0,2.120538,-2.120538,12.65528,32.44938,0.169595,2.215962,0,0,6.726651
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,3.525079,3.525079,0,0,0,3.525079,0,0,0,0,0,3.710609,3.525079,0,0,27.76985,4.606113,0,3.710609,-3.710609,8.743959,22.42036,0.169595,3.877587,0,0,4.606113
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.89275,0.8955036,0,0,0,8.743959,22.42036,0.169595,0,0,0,0.8955036
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2306792,0.2306792,0,0,0,0.2306792,159.5911,0,0,0,0.3681434,0.2428202,0.2306792,0,0,31.89275,0.8955036,0.1253232,0,0.1253232,8.862851,22.72521,0.1695924,0.2537471,0.2945147,0,1.263647
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.521121,2.521121,11.32112,0,3.200243,2.521121,97.60148,0,0,0,2.460651,0,0,8.8,8.36,31.76743,1.008294,10.82065,0,10.82065,19.12822,49.04663,0.1696548,2.773233,1.968521,12,3.468946
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,20.94678,10.74688,13.38085,0,13.38085,31.82241,81.59576,0.1695757,0,4.016681,12,15.76773
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,5.859107,5.859107,0,0,0,5.859107,123.9019,0,0,0,7.259543,6.167481,5.859107,0,0,7.565925,22.78965,1.092063,0,1.092063,32.85843,84.25223,0.1695528,6.445018,5.807635,0,30.04919
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,1.930061,0,0,8.403923,0,0,0,0,6.473862,23.7725,6.473862,0,6.473862,39.00008,100,0.1694172,0,6.723139,0,32.17643
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.248747,1.248747,0,0,0,1.248747,955.425,10.61637,0,0,11.93084,1.314471,1.248747,0,0,0,29.59898,0,0,0,39.00008,100,0.1694172,1.373622,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694172,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,9.207799,9.207799,3,0,1.095,9.207799,133.5903,5.766205,0,0,12.30073,6.534525,6.207798,0,0,0,29.59898,0,0,0,39.00008,100,0.1694172,10.12858,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694172,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,5.100912,5.100912,0,0,0,5.100912,164.8475,3.039345,0,0,8.408726,5.369381,5.100912,0,0,0,29.59898,0,0,0,39.00008,100,0.1694172,5.611003,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,5.448992,5.448992,0,0,0,5.448992,93.15697,0,0,0,5.076115,5.735781,5.448992,0,0,0,29.59898,0,0.6596653,-0.6596653,38.30473,98.21706,0.1694172,5.993891,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.7807794,0.7807794,0,0,0,0.7807794,246.3405,0.3685418,0,0,1.923376,0.8218731,0.7807794,0,0,0.7329614,28.93931,0.7329614,0,0.7329614,39.00008,100,0.1694019,0.8588574,1.538701,0,30.86269
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,8.303795,8.303795,8.303795,0,2.43686,8.303795,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694019,9.134174,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.574291,2.574291,0,0,0,2.574291,0,0,0,0,0,2.70978,2.574291,0,0,0,29.59898,0,2.70978,-2.70978,36.14372,92.67602,0.1694019,2.83172,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.741826,1.741826,0,0,0,1.741826,0,0,2.220446E-16,0,0,1.833501,1.741826,0,0,3.010866,26.8892,0,1.833501,-1.833501,34.21104,87.72044,0.1694019,1.916008,0,0,26.8892
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.048089,25.0557,0,0,0,34.21104,87.72044,0.1694019,0,0,0,25.0557
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.063644,2.063644,0,0,0,2.063644,0,0,0,0,0,2.172257,2.063644,0,0,5.048089,25.0557,0,2.172257,-2.172257,31.92128,81.84927,0.1694019,2.270008,0,0,25.0557
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.9282622,0.9282622,0,0,0,0.9282622,0,0,1.110223E-16,0,0,0.9771181,0.9282622,0,0,7.461708,22.88344,0,0.9771181,-0.9771181,30.89131,79.20832,0.1694019,1.021088,0,0,22.88344
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.750218,0.750218,0,0,0,0.750218,0,0,1.110223E-16,0,0,0.7897032,0.750218,0,0,8.547395,21.90632,0,0.7897032,-0.7897032,30.05889,77.07391,0.1694019,0.8252398,0,0,21.90632
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.424843,21.11662,0,0,0,30.05889,77.07391,0.1694019,0,0,0,21.11662
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.785924,3.785924,0,0,0,3.785924,0,0,4.440892E-16,0,0,3.985183,3.785924,0,0,9.424843,21.11662,0,3.985183,-3.985183,25.85814,66.30278,0.1694019,4.164517,0,0,21.11662
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.488513,1.488513,0,0,0,1.488513,0,0,0,0,0,1.566855,1.488513,0,0,13.85282,17.13144,0,1.566855,-1.566855,24.20652,62.06789,0.1694019,1.637364,0,0,17.13144
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.747166,1.747166,0,0,0,1.747166,0,0,2.220446E-16,0,0,1.839122,1.747166,0,0,15.59377,15.56458,0,1.839122,-1.839122,22.26792,57.09712,0.1694019,1.921882,0,0,15.56458
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.606156,1.606156,0,0,0,1.606156,0,0,2.220446E-16,0,0,1.69069,1.606156,0,0,17.63724,13.72546,0,1.69069,-1.69069,20.48578,52.52753,0.1694019,1.766771,0,0,13.72546
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.305876,2.305876,0,0,0,2.305876,5.681296,0,0,0,0.1310037,2.427238,2.305876,0,0,19.51579,12.03477,0,2.296235,-2.296235,18.06533,46.32127,0.1694019,2.536464,0.1048029,0,12.16577
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,6.667065,6.667065,0,0,0,6.667065,32.23082,0,8.881784E-16,0,2.14885,7.017963,6.667065,0,0,22.06716,9.738535,0,4.869113,-4.869113,12.93284,33.16105,0.1694019,7.333771,1.71908,0,11.88738
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,27.47729,4.869421,4.728551,0,4.728551,17.41873,44.66333,0.169303,0,3.782841,0,9.597972
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,0,0,0,8.431103,0,0,0,0,22.74873,9.125117,8.431103,0,8.431103,25.41718,65.17213,0.169127,0,6.744883,0,17.55622
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,4.418555,4.418555,0,0,0,4.418555,186.4215,0,0,0,8.237139,4.651111,4.418555,0,0,14.31763,16.71311,3.586028,0,3.586028,28.81919,73.8952,0.1690523,4.860411,6.589711,0,24.95025
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,6.134949,6.134949,0,0,0,6.134949,186.5473,0,0,0,11.44458,6.457841,6.134949,0,0,10.7316,19.94053,4.98674,0,4.98674,33.55002,86.02552,0.1689484,6.748445,9.155664,0,31.38512
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,7.163162,7.163162,0,0,0,7.163162,164.2853,0,0,0,11.76802,7.540171,7.163162,0,0,5.744864,24.4286,4.227852,0,4.227852,37.56091,96.30984,0.1688605,7.879478,9.414418,0,36.19662
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,4.10817,4.10817,0,0,0,4.10817,235.7773,3.84473,0,0,9.686131,4.324389,4.10817,0,0,1.517012,28.23367,1.517012,0,1.517012,39.00008,100,0.1688289,4.518987,7.748905,0,37.9198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688289,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,8.992372,8.992372,3.92903,0,1.330045,8.992372,59.27061,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1688289,9.891609,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688289,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,4.461527,4.461527,0,0,0,4.461527,34.28801,0,8.881784E-16,0,1.529769,4.696345,4.461527,0,0,0,29.59898,0,3.166576,-3.166576,35.66221,91.44139,0.1688289,4.907681,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,12.75647,12.75647,12,0,3.372,12.75647,0,0,0,0,0,0.7962832,0.756469,0,0,3.518417,26.4324,0,0.7962832,-0.7962832,34.82286,89.2892,0.1688289,14.03212,0,12,26.4324
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,10.56013,10.56013,12,0,3.372,10.56013,0,0,0,0,0,0,0,1.439871,1.367878,4.403176,25.63612,1.367878,0,1.367878,36.12054,92.61658,0.1688503,11.61614,0,12,25.63612
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,11.94937,11.94937,12,0,3.372,11.94937,0,0,0,0,0,0,0,0.05063244,0.04810081,3.035299,26.86721,0.04810081,0,0.04810081,36.16617,92.73359,0.1688511,13.1443,0,12,26.86721
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,9.955413,9.955413,12,0,3.372,9.955413,0,0,0,0,0,0,0,2.044587,1.942357,2.987198,26.9105,1.942357,0,1.942357,38.00885,97.45841,0.1688814,10.95095,0,12,26.9105
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.05942,1.05942,0,0,0,1.05942,0,0,2.220446E-16,0,0,1.115179,1.05942,0,0,1.04484,28.65862,0,1.115179,-1.115179,36.83335,94.44431,0.1688814,1.165362,0,0,28.65862
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.6187501,0.6187501,0,0,0,0.6187501,0,0,0,0,0,0.6513159,0.6187501,0,0,2.283928,27.54344,0,0.6513159,-0.6513159,36.1468,92.68394,0.1688814,0.6806251,0,0,27.54344
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.405267,1.405267,0,0,0,1.405267,0,0,2.220446E-16,0,0,1.479229,1.405267,0,0,3.007612,26.89213,0,1.479229,-1.479229,34.58756,88.68588,0.1688814,1.545794,0,0,26.89213
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.7860472,0.7860472,0,0,0,0.7860472,0,0,1.110223E-16,0,0,0.827418,0.7860472,0,0,4.6512,25.4129,0,0.827418,-0.827418,33.71539,86.44954,0.1688814,0.8646519,0,0,25.4129
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.666279,1.666279,0,0,0,1.666279,0,0,2.220446E-16,0,0,1.753978,1.666279,0,0,5.570553,24.58548,0,1.753978,-1.753978,31.86653,81.70889,0.1688814,1.832907,0,0,24.58548
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.280957,1.280957,0,0,0,1.280957,0,0,2.220446E-16,0,0,1.348376,1.280957,0,0,7.519418,22.8315,0,1.348376,-1.348376,30.44522,78.06451,0.1688814,1.409053,0,0,22.8315
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.713715,1.713715,0,0,0,1.713715,0,0,2.220446E-16,0,0,1.803911,1.713715,0,0,9.017613,21.48313,0,1.803911,-1.803911,28.54373,73.1889,0.1688814,1.885087,0,0,21.48313
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.6223035,0.6223035,0,0,0,0.6223035,0,0,1.110223E-16,0,0,0.6550564,0.6223035,0,0,11.02196,19.67921,0,0.6550564,-0.6550564,27.85324,71.41842,0.1688814,0.6845339,0,0,19.67921
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.716879,1.716879,0,0,0,1.716879,10.92777,0,2.220446E-16,0,0.1876165,1.80724,1.716879,0,0,11.7498,19.02416,0,1.619624,-1.619624,26.14601,67.04091,0.1688814,1.888566,0.1500932,0,19.21177
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,5.45963,5.45963,0,0,0,5.45963,22.59854,0,8.881784E-16,0,1.233796,5.746978,5.45963,0,0,13.54938,17.40454,0,4.513182,-4.513182,21.38869,54.8427,0.1688814,6.005592,0.987037,0,18.63833
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,5.084505,5.084505,0,0,0,5.084505,72.59295,0,8.881784E-16,0,3.690992,5.35211,5.084505,0,0,18.56403,12.89135,0,1.661118,-1.661118,19.63772,50.35303,0.1688814,5.592955,2.952793,0,16.58234
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.01049,4.01049,0,0,0,4.01049,212.4131,0,0,0,8.518808,4.221569,4.01049,0,0,20.40972,11.23023,4.29724,0,4.29724,23.71444,60.80614,0.1687922,4.41154,6.815047,0,19.74904
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,5.582919,5.582919,0,0,0,5.582919,140.5864,0,0,0,7.848827,5.876757,5.582919,0,0,16.11248,15.09775,1.97207,0,1.97207,25.58531,65.60323,0.1687513,6.141211,6.279062,0,22.94658
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.938286,4.938286,0,0,0,4.938286,181.5385,0,0,0,8.964892,5.198196,4.938286,0,0,14.14041,16.87261,3.766696,0,3.766696,29.15871,74.76579,0.1686732,5.432115,7.171914,0,25.83751
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,4.399076,4.399076,0,0,0,4.399076,216.5071,0,0,0,9.524311,4.630607,4.399076,0,0,10.37371,20.26264,4.893704,0,4.893704,33.80129,86.6698,0.1685718,4.838984,7.619449,0,29.78695
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.678448,2.678448,0,0,0,2.678448,418.4549,2.908674,0,0,11.2081,2.819419,2.678448,0,0,5.480005,24.66697,5.480005,0,5.480005,39.00008,100,0.1684584,2.946293,8.966478,0,35.87507
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,5.07694,5.07694,0,0,0,5.07694,105.7066,0.02251124,0,0,5.366659,5.344148,5.07694,0,0,0,29.59898,0,0,0,39.00008,100,0.1684584,5.584634,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.007969,2.007969,0,0,0,2.007969,271.317,3.334311,0,0,5.447963,2.113652,2.007969,0,0,0,29.59898,0,0,0,39.00008,100,0.1684584,2.208766,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.776284,2.776284,0,0,0,2.776284,81.54951,0,0,0,2.264046,2.922404,2.776284,0,0,0,29.59898,0,0.658358,-0.658358,38.30611,98.22059,0.1684584,3.053912,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0.3527475,0,0,1.084257,0,0,0,0,0.731509,28.94062,0.731509,0,0.731509,39.00008,100,0.1684433,0,0.8674052,0,30.02488
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.473145,1.473145,0,0,0,1.473145,0,0,2.220446E-16,0,0,1.550679,1.473145,0,0,0,29.59898,0,1.550679,-1.550679,37.36552,95.80883,0.1684433,1.62046,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,5.554668,5.554668,0,0,0,5.554668,0,0,0,0,0,5.847019,5.554668,0,0,1.722977,28.0483,0,5.847019,-5.847019,31.20222,80.00553,0.1684433,6.110135,0,0,28.0483
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.219666,22.20128,0,0,0,31.20222,80.00553,0.1684433,0,0,0,22.20128
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,8.615313,8.615313,12,0,3.372,8.615313,0,0,0,0,0,0,0,3.384687,3.215453,8.219666,22.20128,3.215453,0,3.215453,34.25267,87.82717,0.1684936,9.476845,0,12,22.20128
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.004213,25.09519,0,0,0,34.25267,87.82717,0.1684936,0,0,0,25.09519
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.211523,1.211523,0,0,0,1.211523,0,0,2.220446E-16,0,0,1.275288,1.211523,0,0,5.004213,25.09519,0,1.275288,-1.275288,32.90839,84.38033,0.1684936,1.332676,0,0,25.09519
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.6314814,0.6314814,0,0,0,0.6314814,0,0,0,0,0,0.6647173,0.6314814,0,0,6.421199,23.8199,0,0.6647173,-0.6647173,32.20772,82.58373,0.1684936,0.6946295,0,0,23.8199
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.350818,1.350818,0,0,0,1.350818,0,0,0,0,0,1.421913,1.350818,0,0,7.159774,23.15518,0,1.421913,-1.421913,30.70889,78.74059,0.1684936,1.485899,0,0,23.15518
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.736132,2.736132,0,0,0,2.736132,0,0,4.440892E-16,0,0,2.880139,2.736132,0,0,8.739677,21.73327,0,2.880139,-2.880139,27.67296,70.95616,0.1684936,3.009745,0,0,21.73327
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.427434,1.427434,0,0,0,1.427434,0,0,2.220446E-16,0,0,1.502562,1.427434,0,0,11.93983,18.85313,0,1.502562,-1.502562,26.08912,66.89504,0.1684936,1.570177,0,0,18.85313
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.03630752,0.03630752,0,0,0,0.03630752,0,0,6.938894E-18,0,0,0.03821844,0.03630752,0,0,13.60934,17.35057,0,0.03821844,-0.03821844,26.04883,66.79175,0.1684936,0.03993827,0,0,17.35057
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.385665,3.385665,0,0,0,3.385665,0,0,4.440892E-16,0,0,3.563858,3.385665,0,0,13.65181,17.31235,0,3.563858,-3.563858,22.2922,57.15937,0.1684936,3.724231,0,0,17.31235
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,17.61165,13.74849,0.2820108,0,0.2820108,22.55974,57.84536,0.1684877,0,0.2256086,0,14.0305
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,5.709153,5.709153,0,0,0,5.709153,31.54982,0,8.881784E-16,0,1.801228,6.009634,5.709153,0,0,17.32964,14.0023,0,4.208407,-4.208407,18.12369,46.4709,0.1684877,6.280068,1.440982,0,15.80353
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,22.00565,9.793895,2.992795,0,2.992795,20.9629,53.75092,0.1684259,0,2.394236,0,12.78669
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,10.70427,10.70427,12,0,3.372,10.70427,64.09791,0,0,0,6.861215,0,0,1.295728,1.230941,19.01285,12.48741,8.092156,0,8.092156,28.6398,73.43523,0.168528,11.7747,5.488972,12,19.34863
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.775435,2.775435,5.84264,0,1.814188,2.775435,288.49,0,0,0,8.006852,0,0,3.067205,2.913845,10.9207,19.77035,10.9207,0,10.9207,39.00008,100,0.1684006,3.052979,6.405482,12,27.7772
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,9.603679,9.603679,6.239519,0,1.914598,9.603679,36.87358,0,0,0,3.541221,3.541221,3.36416,0,0,0,29.59898,0,0,0,39.00008,100,0.1684006,10.56405,2.832977,12,33.1402
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,14.00671,14.00671,7.319085,0,2.187728,14.00671,50.25883,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1684006,15.40739,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,6.865983,6.865983,0,0,0,6.865983,113.9917,0.5993028,0,0,7.826653,7.22735,6.865983,0,0,0,29.59898,0,0,0,39.00008,100,0.1684006,7.552581,6.261322,0,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,8.208782,8.208782,3.602206,0,1.247358,8.208782,59.07122,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.1684006,9.02966,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,4.745952,4.745952,0,0,0,4.745952,82.6965,0,0,0,3.924736,4.995739,4.745952,0,0,0,29.59898,0,1.071003,-1.071003,37.87114,97.1053,0.1684006,5.220547,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,7.138902,7.138902,0,0,0,7.138902,54.8066,0,8.881784E-16,0,3.912589,7.514634,7.138902,0,0,1.190003,28.52798,0,3.602044,-3.602044,34.07425,87.36971,0.1684006,7.852792,3.130071,0,32.44056
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,5.192275,24.92593,2.035979,0,2.035979,36.00575,92.32226,0.1683587,0,1.628783,0,26.96191
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,7.29937,7.29937,0,0,0,7.29937,0,0,8.881784E-16,0,0,7.683547,7.29937,0,0,3.156296,26.75831,0,7.683547,-7.683547,27.90658,71.5552,0.1683587,8.029307,0,0,26.75831
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,6.654922,6.654922,0,0,0,6.654922,0,0,0,0,0,7.005181,6.654922,0,0,11.69357,19.07476,0,7.005181,-7.005181,20.52247,52.62162,0.1683587,7.320414,0,0,19.07476
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,6.354308,6.354308,0,0,0,6.354308,0,0,8.881784E-16,0,0,6.688745,6.354308,0,0,19.4771,12.06958,0,6.688745,-6.688745,13.47192,34.54331,0.1683587,6.989738,0,0,12.06958
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,10.6938,10.6938,12,0,3.372,10.6938,0,0,0,0,0,0,0,1.3062,1.24089,26.90904,5.380839,1.24089,0,1.24089,14.64913,37.56179,0.168378,11.76318,0,12,5.380839
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.9628667,0.9628667,9.762867,0,2.806005,0.9628667,0,0,0,0,0,0,0,8.8,8.36,25.66815,6.49764,8.36,0,8.36,22.58012,57.89763,0.1684383,1.059153,0,12,6.49764
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.9149104,0.9149104,9.714911,0,2.793872,0.9149104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.30815,14.02164,8.36,0,8.36,30.51111,78.23347,0.1684968,1.006402,0,12,14.02164
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,4.171916,4.171916,12,0,3.372,4.171916,0,0,0,0,0,0,0,7.828084,7.436679,8.948153,21.54564,7.436679,0,7.436679,37.56617,96.32331,0.1686124,4.589108,0,12,21.54564
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511475,28.23865,0,0,0,37.56617,96.32331,0.1686124,0,0,0,28.23865
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511475,28.23865,0,0,0,37.56617,96.32331,0.1686124,0,0,0,28.23865
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2661862,0.2661862,0,0,0,0.2661862,0,0,0,0,0,0.280196,0.2661862,0,0,1.511475,28.23865,0,0.280196,-0.280196,37.27081,95.566,0.1686124,0.2928048,0,0,28.23865
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.4205,2.4205,0,0,0,2.4205,0,0,0,0,0,2.547895,2.4205,0,0,1.822803,27.95845,0,2.547895,-2.547895,34.5851,88.67956,0.1686124,2.66255,0,0,27.95845
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.653798,25.41056,0,0,0,34.5851,88.67956,0.1686124,0,0,0,25.41056
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,4.653798,25.41056,0.67236,0,0.67236,35.22295,90.31509,0.1685985,0,0.537888,0,26.08292
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,3.981438,26.01568,2.958343,0,2.958343,38.02948,97.51131,0.1685378,0,2.366675,0,28.97403
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,5.957916,5.957916,0,0,0,5.957916,79.05771,0,8.881784E-16,0,4.710192,6.271491,5.957916,0,0,1.023095,28.67819,0,1.561298,-1.561298,36.38373,93.29144,0.1685378,6.553708,3.768154,0,33.38839
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,6.93003,6.93003,0,0,0,6.93003,115.1598,0,0,0,7.98061,7.294768,6.93003,0,0,2.757871,27.11689,0.6858417,0,0.6858417,37.03438,94.95975,0.1685237,7.623033,6.384488,0,35.0975
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,9.664618,9.664618,5.780005,0,1.798341,9.664618,63.74898,0,0,0,6.161096,4.089067,3.884613,0,0,2.072029,27.73415,2.072029,0,2.072029,39.00008,100,0.1685486,10.63108,4.928876,12,33.89525
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,9.432548,9.432548,3,0,1.095,9.432548,79.85187,0.7609628,0,0,7.532065,6.771102,6.432547,0,0,0,29.59898,0,0,0,39.00008,100,0.1685486,10.3758,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,5.74487,5.74487,0,0,0,5.74487,174.7068,3.989447,0,0,10.03668,6.047232,5.74487,0,0,0,29.59898,0,0,0,39.00008,100,0.1685486,6.319357,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,6.335373,6.335373,0,0,0,6.335373,148.5189,2.740412,0,0,9.409226,6.668814,6.335373,0,0,0,29.59898,0,0,0,39.00008,100,0.1685486,6.968911,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.792467,2.792467,0,0,0,2.792467,369.8289,7.387912,0,0,10.32735,2.939439,2.792467,0,0,0,29.59898,0,0,0,39.00008,100,0.1685486,3.071714,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685486,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,8.079608,8.079608,3.073869,0,1.113689,8.079608,65.21601,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1685486,8.887568,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,4.431086,4.431086,0,0,0,4.431086,48.41478,0,0,0,2.1453,4.6643,4.431086,0,0,0,29.59898,0,2.519001,-2.519001,36.34482,93.19166,0.1685486,4.874194,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.798889,27.07998,0,0,0,36.34482,93.19166,0.1685486,0,0,0,27.07998
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.843539,1.843539,0,0,0,1.843539,0,0,2.220446E-16,0,0,1.940567,1.843539,0,0,2.798889,27.07998,0,1.940567,-1.940567,34.29928,87.9467,0.1685486,2.027893,0,0,27.07998
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.427358,2.427358,0,0,0,2.427358,0,0,0,0,0,2.555114,2.427358,0,0,4.955075,25.13941,0,2.555114,-2.555114,31.60596,81.04075,0.1685486,2.670094,0,0,25.13941
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,9.085151,9.085151,12,0,3.372,9.085151,0,0,0,0,0,0,0,2.91485,2.769107,7.79409,22.5843,2.769107,0,2.769107,34.23296,87.77665,0.1685915,9.993666,0,12,22.5843
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.728766,2.728766,0,0,0,2.728766,0,0,0,0,0,2.872386,2.728766,0,0,5.024983,25.07649,0,2.872386,-2.872386,31.2052,80.01318,0.1685915,3.001643,0,0,25.07649
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.388308,1.388308,0,0,0,1.388308,0,0,2.220446E-16,0,0,1.461376,1.388308,0,0,8.216523,22.20411,0,1.461376,-1.461376,29.66477,76.06337,0.1685915,1.527138,0,0,22.20411
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.797741,1.797741,0,0,0,1.797741,0,0,2.220446E-16,0,0,1.892359,1.797741,0,0,9.840275,20.74273,0,1.892359,-1.892359,27.67005,70.94871,0.1685915,1.977515,0,0,20.74273
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.337314,1.337314,0,0,0,1.337314,0,0,2.220446E-16,0,0,1.407699,1.337314,0,0,11.9429,18.85037,0,1.407699,-1.407699,26.18621,67.14399,0.1685915,1.471046,0,0,18.85037
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.3527915,0.3527915,0,0,0,0.3527915,0,0,5.551115E-17,0,0,0.3713594,0.3527915,0,0,13.50701,17.44267,0,0.3713594,-0.3713594,25.79476,66.14027,0.1685915,0.3880706,0,0,17.44267
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.9503396,0.9503396,0,0,0,0.9503396,0,0,0,0,0,1.000358,0.9503396,0,0,13.91963,17.07131,0,1.000358,-1.000358,24.74029,63.43652,0.1685915,1.045374,0,0,17.07131
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.010912,1.010912,0,0,0,1.010912,0,0,2.220446E-16,0,0,1.064118,1.010912,0,0,15.03114,16.07096,0,1.064118,-1.064118,23.61861,60.56042,0.1685915,1.112003,0,0,16.07096
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.9652281,0.9652281,0,0,0,0.9652281,0,0,1.110223E-16,0,0,1.01603,0.9652281,0,0,16.21349,15.00684,0,1.01603,-1.01603,22.54762,57.8143,0.1685915,1.061751,0,0,15.00684
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.652022,0.652022,0,0,0,0.652022,29.44049,0,0,0,0.1919585,0.686339,0.652022,0,0,17.34241,13.99081,0,0.4943804,-0.4943804,22.0265,56.47809,0.1685915,0.7172242,0.1535668,0,14.18277
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.121423,1.121423,0,0,0,1.121423,152.7073,0,0,0,1.712495,1.180445,1.121423,0,0,17.89172,13.49643,0.53205,0,0.53205,22.53125,57.77231,0.1685806,1.233565,1.369996,0,15.20892
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,8.521074,8.521074,12,0,3.372,8.521074,54.18877,0,0,0,4.617465,0,0,3.478926,3.30498,17.35967,13.97527,7.922445,0,7.922445,30.04714,77.04379,0.1686871,9.373181,3.693973,12,18.59274
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,5.51509,5.51509,7.302102,0,2.183432,5.51509,137.0089,0,0,0,7.556161,0,0,1.787013,1.697662,9.437227,21.10547,9.253823,0,9.253823,38.82608,99.55386,0.1686444,6.066598,6.044929,12,28.66163
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,7.011515,7.011515,0,0,0,7.011515,130.2512,1.568633,0,0,9.13258,7.380542,7.011515,0,0,0.1834039,29.43391,0.1834039,0,0.1834039,39.00008,100,0.1686406,7.712667,7.306064,0,38.56649
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.560012,2.560012,0,0,0,2.560012,425.5253,8.19875,0,0,10.8935,2.69475,2.560012,0,0,0,29.59898,0,0,0,39.00008,100,0.1686406,2.816013,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.598787,2.598787,0,0,0,2.598787,403.1396,7.741173,0,0,10.47674,2.735565,2.598787,0,0,0,29.59898,0,0,0,39.00008,100,0.1686406,2.858665,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686406,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.9011779,0.9011779,0,0,0,0.9011779,933.8571,7.467105,0,0,8.415713,0.9486084,0.9011779,0,0,0,29.59898,0,0,0,39.00008,100,0.1686406,0.9912958,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,6.297352,6.297352,0,0,0,6.297352,89.46177,0,0,0,5.633723,6.628792,6.297352,0,0,0,29.59898,0,0.9950693,-0.9950693,37.95118,97.31053,0.1686406,6.927088,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.931386,2.931386,0,0,0,2.931386,78.28622,0,4.440892E-16,0,2.294871,3.085669,2.931386,0,0,1.105633,28.60391,0,0.7907982,-0.7907982,37.11761,95.17316,0.1686406,3.224524,1.835897,0,30.89878
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.230025,3.230025,0,0,0,3.230025,49.27801,0,4.440892E-16,0,1.591692,3.400026,3.230025,0,0,1.984297,27.81311,0,1.808334,-1.808334,35.21146,90.28561,0.1686406,3.553027,1.273353,0,29.4048
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.144849,2.144849,0,0,0,2.144849,0,0,4.440892E-16,0,0,2.257736,2.144849,0,0,3.993557,26.00478,0,2.257736,-2.257736,32.83159,84.1834,0.1686406,2.359334,0,0,26.00478
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.168328,1.168328,0,0,0,1.168328,0,0,0,0,0,1.229819,1.168328,0,0,6.502153,23.74704,0,1.229819,-1.229819,31.53525,80.85946,0.1686406,1.285161,0,0,23.74704
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.868618,22.51722,0,0,0,31.53525,80.85946,0.1686406,0,0,0,22.51722
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.803391,1.803391,0,0,0,1.803391,0,0,2.220446E-16,0,0,1.898306,1.803391,0,0,7.868618,22.51722,0,1.898306,-1.898306,29.53426,75.72872,0.1686406,1.98373,0,0,22.51722
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.187892,1.187892,0,0,0,1.187892,0,0,0,0,0,1.250413,1.187892,0,0,9.977847,20.61892,0,1.250413,-1.250413,28.21621,72.34911,0.1686406,1.306681,0,0,20.61892
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.6766598,0.6766598,0,0,0,0.6766598,0,0,0,0,0,0.7122735,0.6766598,0,0,11.36719,19.3685,0,0.7122735,-0.7122735,27.46541,70.42398,0.1686406,0.7443258,0,0,19.3685
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.008122,2.008122,0,0,0,2.008122,0,0,0,0,0,2.113813,2.008122,0,0,12.15861,18.65623,0,2.113813,-2.113813,25.23725,64.71078,0.1686406,2.208935,0,0,18.65623
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.7280373,0.7280373,0,0,0,0.7280373,0,0,1.110223E-16,0,0,0.766355,0.7280373,0,0,14.50729,16.54242,0,0.766355,-0.766355,24.42945,62.63948,0.1686406,0.800841,0,0,16.54242
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.160695,1.160695,0,0,0,1.160695,0,0,2.220446E-16,0,0,1.221784,1.160695,0,0,15.3588,15.77606,0,1.221784,-1.221784,23.14157,59.33724,0.1686406,1.276764,0,0,15.77606
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.2966726,0.2966726,0,0,0,0.2966726,0,0,5.551115E-17,0,0,0.312287,0.2966726,0,0,16.71633,14.55428,0,0.312287,-0.312287,22.81239,58.49319,0.1686406,0.3263399,0,0,14.55428
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.712109,2.712109,0,0,0,2.712109,0,0,0,0,0,2.854852,2.712109,0,0,17.06332,14.24199,0,2.854852,-2.854852,19.80311,50.77711,0.1686406,2.98332,0,0,14.24199
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.149255,1.149255,0,0,0,1.149255,0,0,2.220446E-16,0,0,1.209743,1.149255,0,0,20.23538,11.38714,0,1.209743,-1.209743,18.52793,47.50743,0.1686406,1.264181,0,0,11.38714
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.87398,0.87398,0,0,0,0.87398,33.44867,0,0,0,0.2923347,0.919979,0.87398,0,0,21.57953,10.1774,0,0.6276443,-0.6276443,17.86634,45.81103,0.1686406,0.961378,0.2338677,0,10.46973
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,3.501103,3.501103,0,0,0,3.501103,67.12489,0,0,0,2.350112,3.685372,3.501103,0,0,22.27692,9.549752,0,1.33526,-1.33526,16.45885,42.2021,0.1686406,3.851213,1.880089,0,11.89986
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,6.818439,6.818439,0,0,0,6.818439,79.55647,0,0,0,5.424509,7.177304,6.818439,0,0,23.76054,8.214492,0,1.752795,-1.752795,14.61124,37.46465,0.1686406,7.500283,4.339607,0,13.639
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,6.667522,6.667522,0,0,0,6.667522,112.916,0,0,0,7.528699,7.018445,6.667522,0,0,25.70809,6.461697,0.510254,0,0.510254,15.09531,38.70585,0.1686302,7.334275,6.022959,0,13.9904
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,5.696754,5.696754,0,0,0,5.696754,144.905,0,0,0,8.254878,5.996583,5.696754,0,0,25.19784,6.920926,2.258295,0,2.258295,17.23772,44.19919,0.1685839,6.266429,6.603902,0,15.1758
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,12.87293,12.87293,12,0,3.372,12.87293,65.978,0,0,0,8.493301,0.9188737,0.87293,0,0,22.93954,8.953391,7.574428,0,7.574428,24.42345,62.62411,0.1686744,14.16022,6.794641,12,17.44669
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,5.024125,5.024125,12,0,3.372,5.024125,156.4706,-8.881784E-16,0,0,7.861281,0,0,6.975875,6.627081,15.36511,15.77038,14.48836,0,14.48836,38.16832,97.86729,0.1686849,5.526537,6.289025,12,23.63166
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,5.702382,0,0,6.579133,0,0,0,0,0.8767511,28.8099,0.8767511,0,0.8767511,39.00008,100,0.1686669,0,5.263306,0,35.38903
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686669,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686669,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,9.802836,9.802836,6.58721,0,2.002564,9.802836,34.52949,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1686669,10.78312,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,6.538767,6.538767,0,0,0,6.538767,28.69143,0,0,0,1.876066,6.882913,6.538767,0,0,0,29.59898,0,5.006847,-5.006847,33.7224,86.46751,0.1686669,7.192644,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.563164,24.59213,0,0,0,33.7224,86.46751,0.1686669,0,0,0,24.59213
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.013897,2.013897,0,0,0,2.013897,0,0,4.440892E-16,0,0,2.119892,2.013897,0,0,5.563164,24.59213,0,2.119892,-2.119892,31.48783,80.73788,0.1686669,2.215287,0,0,24.59213
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,8.54588,8.54588,12,0,3.372,8.54588,0,0,0,0,0,0,0,3.454119,3.281413,7.918599,22.47224,3.281413,0,3.281413,34.60086,88.71997,0.1687175,9.400469,0,12,22.47224
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,5.608533,5.608533,0,0,0,5.608533,0,0,8.881784E-16,0,0,5.903719,5.608533,0,0,4.637186,25.42551,0,5.903719,-5.903719,28.37779,72.76342,0.1687175,6.169386,0,0,25.42551
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4911758,0.4911758,0,0,0,0.4911758,0,0,5.551115E-17,0,0,0.5170272,0.4911758,0,0,11.19687,19.52179,0,0.5170272,-0.5170272,27.8328,71.366,0.1687175,0.5402934,0,0,19.52179
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.08204511,0.08204511,0,0,0,0.08204511,0,0,0,0,0,0.08636327,0.08204511,0,0,11.77135,19.00476,0,0.08636327,-0.08636327,27.74176,71.13258,0.1687175,0.09024962,0,0,19.00476
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.733335,0.733335,0,0,0,0.733335,0,0,0,0,0,0.7719316,0.733335,0,0,11.86731,18.9184,0,0.7719316,-0.7719316,26.92807,69.0462,0.1687175,0.8066685,0,0,18.9184
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.511673,1.511673,0,0,0,1.511673,0,0,0,0,0,1.591235,1.511673,0,0,12.72501,18.14647,0,1.591235,-1.591235,25.25077,64.74542,0.1687175,1.66284,0,0,18.14647
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.754308,1.754308,0,0,0,1.754308,0,0,2.220446E-16,0,0,1.846639,1.754308,0,0,14.49305,16.55523,0,1.846639,-1.846639,23.30424,59.75433,0.1687175,1.929738,0,0,16.55523
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.911224,2.911224,0,0,0,2.911224,0,0,4.440892E-16,0,0,3.064446,2.911224,0,0,16.54487,14.7086,0,3.064446,-3.064446,20.07403,51.47176,0.1687175,3.202346,0,0,14.7086
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.096725,1.096725,0,0,0,1.096725,0,0,2.220446E-16,0,0,1.154448,1.096725,0,0,19.94981,11.64415,0,1.154448,-1.154448,18.85713,48.35152,0.1687175,1.206398,0,0,11.64415
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,3.45521,3.45521,0,0,0,3.45521,0,0,4.440892E-16,0,0,3.637064,3.45521,0,0,21.23253,10.4897,0,3.637064,-3.637064,15.02333,38.52128,0.1687175,3.800731,0,0,10.4897
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.063253,1.063253,0,0,0,1.063253,26.64416,0,2.220446E-16,0,0.2832948,1.119214,1.063253,0,0,25.27371,6.852638,0,0.835919,-0.835919,14.14219,36.26197,0.1687175,1.169578,0.2266358,0,7.135933
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.934651,1.934651,0,0,0,1.934651,146.0618,0,0,0,2.825786,2.036475,1.934651,0,0,26.20251,6.016719,0.7893108,0,0.7893108,14.891,38.18198,0.1687014,2.128116,2.260628,0,8.842505
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,5.484116,5.484116,0,0,0,5.484116,90.77483,0,0,0,4.978197,5.772754,5.484116,0,0,25.4132,6.727099,0,0.7945568,-0.7945568,14.05346,36.03445,0.1687014,6.032527,3.982558,0,11.7053
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,0,0,0,0,0,0,0,4.990571,0,0,0,0,26.29604,5.932542,4.990571,0,4.990571,18.78794,48.1741,0.1685995,0,3.992457,0,10.92311
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,21.30547,10.42406,4.846393,0,4.846393,23.38563,59.96303,0.1685007,0,3.877114,0,15.27045
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,4.771763,4.771763,0,0,0,4.771763,158.9927,0,0,0,7.586757,5.022908,4.771763,0,0,16.45908,14.78581,2.563848,0,2.563848,25.81791,66.19963,0.1684484,5.24894,6.069406,0,22.37257
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,4.459814,4.459814,0,0,0,4.459814,269.4492,0,0,0,12.01693,4.694541,4.459814,0,0,13.89523,17.09327,7.322391,0,7.322391,32.76454,84.01147,0.1682994,4.905795,9.613545,0,29.1102
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,5.143826,5.143826,0,0,0,5.143826,207.5369,0,0,0,10.67534,5.414553,5.143826,0,0,6.572837,23.68343,5.260785,0,5.260785,37.75536,96.80841,0.1681925,5.658208,8.54027,0,34.35876
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,5.154358,5.154358,0,0,0,5.154358,204.222,3.78864,0,0,10.52633,5.42564,5.154358,0,0,1.312052,28.41813,1.312052,0,1.312052,39.00008,100,0.1681659,5.669794,8.421066,0,38.94447
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681659,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,7.186701,7.186701,0,0,0,7.186701,53.07862,0,0,0,3.814602,7.564948,7.186701,0,0,0,29.59898,0,3.750347,-3.750347,35.04687,89.86358,0.1681659,7.905371,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.5538906,0.5538906,0,0,0,0.5538906,292.0368,0,0,0,1.617565,0.5830427,0.5538906,0,0,4.167052,25.84863,1.034522,0,1.034522,36.0283,92.38007,0.1681449,0.6092796,1.294052,0,27.4662
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,15.34037,15.34037,12,0,3.372,15.34037,0,0,0,0,0,3.516181,3.340372,0,0,3.13253,26.7797,0,3.516181,-3.516181,32.32192,82.87655,0.1681449,16.87441,0,12,26.7797
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,7.722992,7.722992,12,0,3.372,7.722992,0,0,0,0,0,0,0,4.277008,4.063158,7.039398,23.26352,4.063158,0,4.063158,36.17657,92.76025,0.1682075,8.495291,0,12,23.26352
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,14.43821,14.43821,12,0,3.372,14.43821,0,0,0,0,0,2.566536,2.438209,0,0,2.97624,26.92036,0,2.566536,-2.566536,33.4712,85.82343,0.1682075,15.88203,0,12,26.92036
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.276049,2.276049,0,0,0,2.276049,0,0,0,0,0,2.395841,2.276049,0,0,5.827947,24.35383,0,2.395841,-2.395841,30.94576,79.34795,0.1682075,2.503654,0,0,24.35383
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.489992,21.95798,0,0,0,30.94576,79.34795,0.1682075,0,0,0,21.95798
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.666203,2.666203,0,0,0,2.666203,0,0,0,0,0,2.806529,2.666203,0,0,8.489992,21.95798,0,2.806529,-2.806529,27.98742,71.76247,0.1682075,2.932823,0,0,21.95798
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.6393409,0.6393409,0,0,0,0.6393409,0,0,0,0,0,0.6729905,0.6393409,0,0,11.60836,19.15145,0,0.6729905,-0.6729905,27.27803,69.94352,0.1682075,0.7032751,0,0,19.15145
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.119626,1.119626,0,0,0,1.119626,0,0,2.220446E-16,0,0,1.178553,1.119626,0,0,12.35613,18.47846,0,1.178553,-1.178553,26.03572,66.75813,0.1682075,1.231588,0,0,18.47846
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1268324,0.1268324,0,0,0,0.1268324,0,0,0,0,0,0.1335078,0.1268324,0,0,13.66563,17.29991,0,0.1335078,-0.1335078,25.89499,66.39729,0.1682075,0.1395156,0,0,17.29991
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.519,1.519,0,0,0,1.519,0,0,0,0,0,1.598947,1.519,0,0,13.81397,17.1664,0,1.598947,-1.598947,24.20955,62.07566,0.1682075,1.6709,0,0,17.1664
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.312377,1.312377,0,0,0,1.312377,0,0,0,0,0,1.381449,1.312377,0,0,15.59058,15.56746,0,1.381449,-1.381449,22.75338,58.34188,0.1682075,1.443615,0,0,15.56746
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.912494,0.912494,0,0,0,0.912494,0,0,0,0,0,0.96052,0.912494,0,0,17.12552,14.18601,0,0.96052,-0.96052,21.7409,55.74579,0.1682075,1.003743,0,0,14.18601
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.029041,2.029041,0,0,0,2.029041,5.812179,0,0,0,0.1179315,2.135833,2.029041,0,0,18.19277,13.22549,0,2.017901,-2.017901,19.61385,50.29182,0.1682075,2.231945,0.0943452,0,13.34342
