Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04878594,0.04878594,0,0,0,0.04878594,2017.711,0,0,0,0.9843593,0.05135362,0.04878594,0,0,20.43488,11.20759,0.9330057,0,0.9330057,20.49898,52.56137,0.1681886,0.05366454,0.7874874,0,12.19195
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,10.9515,10.9515,12,0,3.372,10.9515,6.747469,0,0,0,0.7389491,0,0,1.048499,0.9960744,19.50187,12.04729,1.735023,0,1.735023,22.14496,56.78185,0.1682127,12.04665,0.5911593,12,12.78624
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.9691477,0.9691477,9.769148,0,2.807594,0.9691477,269.9913,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,17.76685,13.60881,10.97661,0,10.97661,32.55829,83.48264,0.1682195,1.066062,2.093291,12,16.22543
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,6.790237,23.48776,1.7389,0,1.7389,34.20796,87.71254,0.1681843,0,1.39112,0,25.22667
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,5.876276,5.876276,0,0,0,5.876276,51.0463,0,0,0,2.999621,6.185553,5.876276,0,0,5.051337,25.05277,0,3.185932,-3.185932,30.84969,79.10162,0.1681843,6.463903,2.399697,0,28.0524
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,8.591261,21.86684,1.324074,0,1.324074,32.10582,82.32245,0.1681575,0,1.059259,0,23.19092
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.262261,1.262261,0,0,0,1.262261,198.9778,0,0,0,2.511619,1.328695,1.262261,0,0,7.267187,23.05851,1.182923,0,1.182923,33.22804,85.19993,0.1681336,1.388487,2.009295,0,25.57013
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,6.084264,24.12314,2.43602,0,2.43602,35.53905,91.12559,0.1680843,0,1.948816,0,26.55916
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.6951794,0.6951794,0,0,0,0.6951794,236.0689,0,0,0,1.641103,0.7317678,0.6951794,0,0,3.648244,26.31556,0.9093348,0,0.9093348,36.40172,93.33756,0.1680659,0.7646973,1.312882,0,27.95666
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,7.822229,7.822229,8.568597,0,2.503855,7.822229,24.97062,0,0,0,1.953259,0,0,0.7463673,0.709049,2.738909,27.13396,2.662308,0,2.662308,38.92741,99.81367,0.1681,8.604452,1.562607,12,29.08722
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,5.690241,5.690241,0,0,0,5.690241,20.38938,0,0,0,1.160205,5.989727,5.690241,0,0,0.07660086,29.53004,0,4.829523,-4.829523,33.83664,86.76045,0.1681,6.259265,0.928164,0,30.69024
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.442737,24.70052,0,0,0,33.83664,86.76045,0.1681,0,0,0,24.70052
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.855538,2.855538,0,0,0,2.855538,0,0,0,0,0,3.005829,2.855538,0,0,5.442737,24.70052,0,3.005829,-3.005829,30.66822,78.63631,0.1681,3.141092,0,0,24.70052
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,14.31188,14.31188,12,0,3.372,14.31188,0,0,0,0,0,2.433558,2.31188,0,0,8.782547,21.69468,0,2.433558,-2.433558,28.10303,72.0589,0.1681,15.74307,0,12,21.69468
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,8.99479,8.99479,12,0,3.372,8.99479,0,0,0,0,0,0,0,3.00521,2.85495,11.4865,19.26113,2.85495,0,2.85495,30.81147,79.00361,0.1681439,9.894269,0,12,19.26113
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.279571,1.279571,10.07957,0,2.886132,1.279571,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.631551,21.83058,8.36,0,8.36,38.74246,99.33945,0.1682141,1.407528,0,12,21.83058
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.632534,1.632534,0,0,0,1.632534,0,0,2.220446E-16,0,0,1.718457,1.632534,0,0,0.2715508,29.35458,0,1.718457,-1.718457,36.93105,94.69481,0.1682141,1.795788,0,0,29.35458
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,3.412823,3.412823,0,0,0,3.412823,0,0,4.440892E-16,0,0,3.592446,3.412823,0,0,2.180948,27.63613,0,3.592446,-3.592446,33.14428,84.98516,0.1682141,3.754106,0,0,27.63613
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.907236,1.907236,0,0,0,1.907236,0,0,2.220446E-16,0,0,2.007617,1.907236,0,0,6.172554,24.04368,0,2.007617,-2.007617,31.02806,79.55898,0.1682141,2.09796,0,0,24.04368
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.314116,2.314116,0,0,0,2.314116,0,0,0,0,0,2.435911,2.314116,0,0,8.403239,22.03606,0,2.435911,-2.435911,28.46039,72.97521,0.1682141,2.545527,0,0,22.03606
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.683775,2.683775,0,0,0,2.683775,0,0,4.440892E-16,0,0,2.825027,2.683775,0,0,11.10981,19.60015,0,2.825027,-2.825027,25.48255,65.33974,0.1682141,2.952153,0,0,19.60015
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.136598,2.136598,0,0,0,2.136598,0,0,0,0,0,2.24905,2.136598,0,0,14.24873,16.77513,0,2.24905,-2.24905,23.11184,59.26102,0.1682141,2.350258,0,0,16.77513
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.574698,2.574698,0,0,0,2.574698,0,0,4.440892E-16,0,0,2.710209,2.574698,0,0,16.74767,14.52607,0,2.710209,-2.710209,20.25503,51.93587,0.1682141,2.832168,0,0,14.52607
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.597567,1.597567,0,0,0,1.597567,10.02069,0,2.220446E-16,0,0.1600872,1.681649,1.597567,0,0,19.75901,11.81587,0,1.521562,-1.521562,18.65117,47.8234,0.1682141,1.757324,0.1280698,0,11.97595
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,5.059938,5.059938,0,0,0,5.059938,24.97357,0,0,0,1.263647,5.326251,5.059938,0,0,21.44964,10.2943,0,4.062603,-4.062603,14.3688,36.84301,0.1682141,5.565932,1.010918,0,11.55795
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04026678,0.04026678,0,0,0,0.04026678,5088.625,0,0,0,2.049025,0.04238608,0.04026678,0,0,25.96364,6.2317,2.006639,0,2.006639,16.27247,41.7242,0.1681736,0.04429346,1.63922,0,8.280725
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,5.789533,5.789533,0,0,0,5.789533,78.8658,0,0,0,4.565962,6.094245,5.789533,0,0,23.957,8.037675,0,1.528284,-1.528284,14.66152,37.59356,0.1681736,6.368487,3.652769,0,12.60364
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,7.609462,7.609462,12,0,3.372,7.609462,79.57758,0,0,0,6.055425,0,0,4.390538,4.171011,25.6551,6.509391,10.22644,0,10.22644,24.36317,62.46953,0.1682708,8.370408,4.84434,12,12.56482
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.604987,0,0,8.8,8.36,15.42866,15.71318,14.96499,0,14.96499,38.5602,98.87211,0.1681645,0,5.283989,12,22.31817
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,9.935889,0,0,10.39956,0,0,0,0,0.463673,29.18167,0.463673,0,0.463673,39.00008,100,0.1681551,0,8.31965,0,39.58123
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,10.10515,10.10515,3,0,1.095,10.10515,79.06612,0.5106448,0,0,7.989747,7.479102,7.105147,0,0,0,29.59898,0,0,0,39.00008,100,0.1681551,11.11566,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,3.458219,3.458219,0,0,0,3.458219,101.3254,0,4.440892E-16,0,3.504055,3.64023,3.458219,0,0,0,29.59898,0,0.1361751,-0.1361751,38.85654,99.63194,0.1681551,3.80404,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.012806,0,0,4.164112,0,0,0,0,0.1513057,29.4628,0.1513057,0,0.1513057,39.00008,100,0.1681521,0,3.33129,0,33.62691
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681521,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.003577,3.003577,0,0,0,3.003577,66.46479,0,0,0,1.996321,3.16166,3.003577,0,0,0,29.59898,0,1.165339,-1.165339,37.7717,96.85033,0.1681521,3.303935,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,4.130101,4.130101,0,0,0,4.130101,0,0,8.881784E-16,0,0,4.347475,4.130101,0,0,1.294821,28.43364,0,4.347475,-4.347475,33.18906,85.09999,0.1681521,4.543111,0,0,28.43364
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,12.42111,12.42111,12,0,3.372,12.42111,0,0,0,0,0,0.443278,0.4211141,0,0,6.125349,24.08616,0,0.443278,-0.443278,32.72181,83.9019,0.1681521,13.66323,0,12,24.08616
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.389482,2.389482,0,0,0,2.389482,0,0,4.440892E-16,0,0,2.515245,2.389482,0,0,6.617879,23.64289,0,2.515245,-2.515245,30.07051,77.10371,0.1681521,2.628431,0,0,23.64289
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.412596,21.12764,0,0,0,30.07051,77.10371,0.1681521,0,0,0,21.12764
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.261298,2.261298,0,0,0,2.261298,0,0,4.440892E-16,0,0,2.380314,2.261298,0,0,9.412596,21.12764,0,2.380314,-2.380314,27.56143,70.6702,0.1681521,2.487428,0,0,21.12764
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.168473,1.168473,0,0,0,1.168473,0,0,0,0,0,1.229972,1.168473,0,0,12.05739,18.74733,0,1.229972,-1.229972,26.26493,67.34584,0.1681521,1.285321,0,0,18.74733
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.032559,1.032559,0,0,0,1.032559,0,0,2.220446E-16,0,0,1.086904,1.032559,0,0,13.42402,17.51735,0,1.086904,-1.086904,25.11923,64.40816,0.1681521,1.135815,0,0,17.51735
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.681893,1.681893,0,0,0,1.681893,0,0,2.220446E-16,0,0,1.770413,1.681893,0,0,14.6317,16.43045,0,1.770413,-1.770413,23.25305,59.62309,0.1681521,1.850082,0,0,16.43045
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.369036,1.369036,0,0,0,1.369036,0,0,0,0,0,1.441091,1.369036,0,0,16.59882,14.66004,0,1.441091,-1.441091,21.73401,55.72812,0.1681521,1.50594,0,0,14.66004
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.7581699,0.7581699,0,0,0,0.7581699,0,0,1.110223E-16,0,0,0.7980735,0.7581699,0,0,18.20003,13.21895,0,0.7980735,-0.7980735,20.89277,53.57109,0.1681521,0.8339869,0,0,13.21895
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.08678,12.42087,0,0,0,20.89277,53.57109,0.1681521,0,0,0,12.42087
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.675257,1.675257,0,0,0,1.675257,0,0,2.220446E-16,0,0,1.763428,1.675257,0,0,19.08678,12.42087,0,1.763428,-1.763428,19.03395,48.8049,0.1681521,1.842782,0,0,12.42087
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.362085,0.362085,0,0,0,0.362085,209.6165,0,0,0,0.75899,0.3811421,0.362085,0,0,21.04615,10.65745,0.3778479,0,0.3778479,19.39241,49.72403,0.1681445,0.3982936,0.607192,0,11.41644
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.974595,3.974595,0,0,0,3.974595,84.26308,8.881784E-16,0,0,3.349116,4.183784,3.974595,0,0,20.6683,10.99751,0,0.834668,-0.834668,18.51259,47.46809,0.1681445,4.372054,2.679293,0,14.34663
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,5.007719,5.007719,0,0,0,5.007719,122.6412,0,0,0,6.141528,5.271283,5.007719,0,0,21.59571,10.16284,0.8702456,0,0.8702456,19.33818,49.58497,0.168127,5.50849,4.913222,0,16.30437
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,6.828068,6.828068,0,0,0,6.828068,137.1219,0,0,0,9.362776,7.18744,6.828068,0,0,20.72546,10.94606,2.175336,0,2.175336,21.40188,54.87651,0.1680832,7.510875,7.490221,0,20.30884
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0,0,0,9.597342,0,0,0,0,18.55013,12.90386,9.597342,0,9.597342,30.50672,78.22221,0.1678904,0,7.677874,0,22.50121
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,11.13533,11.13533,8.472861,0,2.479634,11.13533,105.5683,0,0,0,11.75538,2.802597,2.662467,0,0,8.952784,21.54147,8.952784,0,8.952784,39.00008,100,0.1678946,12.24886,9.404305,12,33.29685
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.013424,2.013424,0,0,0,2.013424,605.7405,10.07673,0,0,12.19612,2.119394,2.013424,0,0,0,29.59898,0,0,0,39.00008,100,0.1678946,2.214766,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,7.02735,7.02735,0,0,0,7.02735,161.8254,3.974826,0,0,11.37204,7.397211,7.02735,0,0,0,29.59898,0,0,0,39.00008,100,0.1678946,7.730085,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,9.127383,9.127383,3,0,1.095,9.127383,94.13011,2.141739,0,0,8.591616,6.449877,6.127383,0,0,0,29.59898,0,0,0,39.00008,100,0.1678946,10.04012,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,4.475037,4.475037,0,0,0,4.475037,163.0932,2.587914,0,0,7.298478,4.710565,4.475037,0,0,0,29.59898,0,0,0,39.00008,100,0.1678946,4.92254,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.238859,4.238859,0,0,0,4.238859,119.7289,0.6131811,0,0,5.075138,4.461957,4.238859,0,0,0,29.59898,0,0,0,39.00008,100,0.1678946,4.662745,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,14.69063,14.69063,12,0,3.372,14.69063,12.62566,0,0,0,1.85479,2.832244,2.690632,0,0,0,29.59898,0,0.9774542,-0.9774542,37.96975,97.35814,0.1678946,16.15969,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,6.766857,6.766857,0,0,0,6.766857,0,0,8.881784E-16,0,0,7.123007,6.766857,0,0,1.08606,28.62152,0,7.123007,-7.123007,30.46144,78.1061,0.1678946,7.443542,0,0,28.62152
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.386602,3.386602,0,0,0,3.386602,0,0,0,0,0,3.564845,3.386602,0,0,9.000513,21.49852,0,3.564845,-3.564845,26.70377,68.47105,0.1678946,3.725263,0,0,21.49852
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,15.0582,15.0582,12,0,3.372,15.0582,0,0,0,0,0,3.21916,3.058202,0,0,12.96145,17.93367,0,3.21916,-3.21916,23.31047,59.77032,0.1678946,16.56402,0,12,17.93367
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.5383,14.71451,8.36,0,8.36,31.24147,80.10616,0.1679217,0,0,12,14.71451
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.8351903,0.8351903,0,0,0,0.8351903,0,0,1.110223E-16,0,0,0.8791476,0.8351903,0,0,8.178295,22.23851,0,0.8791476,-0.8791476,30.31476,77.73,0.1679217,0.9187093,0,0,22.23851
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.132706,2.132706,0,0,0,2.132706,0,0,4.440892E-16,0,0,2.244954,2.132706,0,0,9.155126,21.35937,0,2.244954,-2.244954,27.94837,71.66235,0.1679217,2.345977,0,0,21.35937
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.341367,1.341367,0,0,0,1.341367,0,0,2.220446E-16,0,0,1.411966,1.341367,0,0,11.64952,19.11441,0,1.411966,-1.411966,26.46003,67.8461,0.1679217,1.475504,0,0,19.11441
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.6921746,0.6921746,0,0,0,0.6921746,0,0,0,0,0,0.7286049,0.6921746,0,0,13.21837,17.70244,0,0.7286049,-0.7286049,25.69201,65.87683,0.1679217,0.7613921,0,0,17.70244
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.691682,1.691682,0,0,0,1.691682,0,0,2.220446E-16,0,0,1.780717,1.691682,0,0,14.02793,16.97384,0,1.780717,-1.780717,23.81497,61.06391,0.1679217,1.86085,0,0,16.97384
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.216212,2.216212,0,0,0,2.216212,0,0,4.440892E-16,0,0,2.332855,2.216212,0,0,16.00651,15.19312,0,2.332855,-2.332855,21.35593,54.75868,0.1679217,2.437833,0,0,15.19312
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.448193,1.448193,0,0,0,1.448193,0,0,2.220446E-16,0,0,1.524413,1.448193,0,0,18.59857,12.86027,0,1.524413,-1.524413,19.74906,50.6385,0.1679217,1.593012,0,0,12.86027
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.850913,1.850913,0,0,0,1.850913,0,0,2.220446E-16,0,0,1.948329,1.850913,0,0,20.29236,11.33585,0,1.948329,-1.948329,17.69534,45.37257,0.1679217,2.036004,0,0,11.33585
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.780971,1.780971,0,0,0,1.780971,32.68886,0,2.220446E-16,0,0.5821791,1.874706,1.780971,0,0,22.45717,9.387525,0,1.292527,-1.292527,16.33289,41.87913,0.1679217,1.959068,0.4657433,0,9.969704
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,23.89331,8.094997,2.430345,0,2.430345,18.63852,47.79098,0.167873,0,1.944276,0,10.52534
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.224455,1.224455,0,0,0,1.224455,250.8508,0,0,0,3.071555,1.2889,1.224455,0,0,21.46297,10.28231,1.782655,0,1.782655,20.32969,52.12732,0.1678373,1.346901,2.457244,0,13.35386
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,19.68031,11.8867,3.794832,0,3.794832,23.92979,61.35831,0.1677614,0,3.035866,0,15.68153
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,5.617605,5.617605,0,0,0,5.617605,98.9661,0,0,0,5.559525,5.913269,5.617605,0,0,15.88548,15.30205,0,0.3537437,-0.3537437,23.55691,60.40221,0.1677614,6.179366,4.44762,0,20.86157
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,7.52832,7.52832,0,0,0,7.52832,50.82788,0,8.881784E-16,0,3.826485,7.924547,7.52832,0,0,16.27853,14.9483,0,4.098062,-4.098062,19.23717,49.32599,0.1677614,8.281152,3.061188,0,18.77479
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,20.83193,10.85024,3.849509,0,3.849509,22.88914,58.68998,0.1676845,0,3.079607,0,14.69975
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,3.454196,3.454196,0,0,0,3.454196,116.6592,0,0,0,4.02964,3.635996,3.454196,0,0,16.98242,14.3148,0.3936431,0,0.3936431,23.26258,59.64753,0.1676766,3.799616,3.223711,0,18.34444
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,5.750942,5.750942,0,0,0,5.750942,90.74564,0,8.881784E-16,0,5.218729,6.053623,5.750942,0,0,16.58878,14.66908,0,0.834894,-0.834894,22.38253,57.39098,0.1676766,6.326036,4.174984,0,19.88781
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.105433,2.105433,0,0,0,2.105433,228.6496,0,0,0,4.814066,2.216246,2.105433,0,0,17.51644,13.83418,2.59782,0,2.59782,24.84703,63.71022,0.1676247,2.315977,3.851253,0,18.64825
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,14.91862,16.17222,1.90557,0,1.90557,26.65482,68.34554,0.1675867,0,1.524456,0,18.07779
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,13.01305,17.88723,0.5610988,0,0.5610988,27.18712,69.71043,0.1675755,0,0.448879,0,18.44833
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,9.496505,9.496505,12,0,3.372,9.496505,0,0,0,0,0,0,0,2.503495,2.378321,12.45195,18.39222,2.378321,0,2.378321,29.44339,75.49574,0.1676118,10.44615,0,12,18.39222
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,10.14428,10.14428,12,0,3.372,10.14428,0,0,0,0,0,0,0,1.855723,1.762936,10.07363,20.53271,1.762936,0,1.762936,31.11586,79.7841,0.1676387,11.1587,0,12,20.53271
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,8.748097,0,2.549269,0,0,0,0,0,0,0,0,8.748097,8.310693,8.310693,22.11935,8.310693,0,8.310693,39.00008,100,0.1676652,0,0,12,22.11935
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1676652,0,0,0,29.59898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.576629,2.576629,0,0,0,2.576629,0,0,0,0,0,2.712241,2.576629,0,0,0,29.59898,0,2.712241,-2.712241,36.14112,92.66936,0.1676652,2.834292,0,0,29.59898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.427643,2.427643,0,0,0,2.427643,0,0,0,0,0,2.555413,2.427643,0,0,3.013601,26.88674,0,2.555413,-2.555413,33.44748,85.7626,0.1676652,2.670407,0,0,26.88674
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.7338535,0.7338535,0,0,0,0.7338535,0,0,1.110223E-16,0,0,0.7724774,0.7338535,0,0,5.852949,24.33132,0,0.7724774,-0.7724774,32.63322,83.67476,0.1676652,0.8072389,0,0,24.33132
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.4460161,0.4460161,0,0,0,0.4460161,0,0,5.551115E-17,0,0,0.4694906,0.4460161,0,0,6.711257,23.55885,0,0.4694906,-0.4694906,32.13833,82.40582,0.1676652,0.4906177,0,0,23.55885
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.938736,2.938736,0,0,0,2.938736,0,0,0,0,0,3.093406,2.938736,0,0,7.232914,23.08936,0,3.093406,-3.093406,28.8776,74.04498,0.1676652,3.23261,0,0,23.08936
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01686316,0.01686316,0,0,0,0.01686316,0,0,3.469447E-18,0,0,0.01775069,0.01686316,0,0,10.67003,19.99595,0,0.01775069,-0.01775069,28.85889,73.99699,0.1676652,0.01854947,0,0,19.99595
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.349967,0.349967,0,0,0,0.349967,0,0,5.551115E-17,0,0,0.3683864,0.349967,0,0,10.68975,19.9782,0,0.3683864,-0.3683864,28.47057,73.00132,0.1676652,0.3849638,0,0,19.9782
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.125745,1.125745,0,0,0,1.125745,0,0,0,0,0,1.184994,1.125745,0,0,11.09907,19.60981,0,1.184994,-1.184994,27.22148,69.79852,0.1676652,1.238319,0,0,19.60981
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.774684,1.774684,0,0,0,1.774684,15.1913,0,0,0,0.2695976,1.868089,1.774684,0,0,12.41573,18.42482,0,1.598491,-1.598491,25.53652,65.47813,0.1676652,1.952153,0.2156781,0,18.69442
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.843967,1.843967,0,0,0,1.843967,74.94403,0,2.220446E-16,0,1.381943,1.941018,1.843967,0,0,14.19183,16.82633,0,0.5590748,-0.5590748,24.9472,63.96706,0.1676652,2.028364,1.105555,0,18.20827
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,6.111554,6.111554,0,0,0,6.111554,44.11441,0,8.881784E-16,0,2.696076,6.433215,6.111554,0,0,14.81303,16.26725,0,3.737139,-3.737139,21.00792,53.86634,0.1676652,6.72271,2.156861,0,18.96333
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.862903,1.862903,0,0,0,1.862903,258.0157,0,0,0,4.806582,1.96095,1.862903,0,0,18.9654,12.53011,2.845632,0,2.845632,23.70752,60.78839,0.1676085,2.049193,3.845266,0,17.33669
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,7.345424,7.345424,0,0,0,7.345424,75.69807,0,0,0,5.560344,7.732025,7.345424,0,0,16.11977,15.09118,0,2.171681,-2.171681,21.41837,54.91877,0.1676085,8.079967,4.448275,0,20.65153
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,6.891374,6.891374,0,0,0,6.891374,102.9356,0,8.881784E-16,0,7.093677,7.254078,6.891374,0,0,18.53275,12.9195,0,0.1604011,-0.1604011,21.24929,54.48524,0.1676085,7.580512,5.674942,0,20.01318
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,18.71098,12.7591,5.348619,0,5.348619,26.32343,67.49585,0.167502,0,4.278895,0,18.10772
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,8.232203,8.232203,12,0,3.372,8.232203,84.23354,0,0,0,6.934276,0,0,3.767797,3.579407,13.36236,17.57286,10.51368,0,10.51368,36.29759,93.07056,0.1675933,9.055424,5.547421,12,24.50713
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,6.774855,6.774855,0,0,0,6.774855,88.05823,0,8.881784E-16,0,5.965817,7.131427,6.774855,0,0,2.848674,27.03517,0,1.165609,-1.165609,35.06893,89.92015,0.1675933,7.452341,4.772654,0,33.00099
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,6.175603,6.175603,0,0,0,6.175603,111.6796,0,0,0,6.896885,6.500635,6.175603,0,0,4.143795,25.86956,0.3962507,0,0.3962507,35.44484,90.88403,0.1675854,6.793163,5.517509,0,32.76645
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,1.450777,0,0,5.198322,0,0,0,0,3.747545,26.22619,3.747545,0,3.747545,39.00008,100,0.1675109,0,4.158658,0,31.42451
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1675109,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1675109,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.873301,4.873301,0,0,0,4.873301,0,0,8.881784E-16,0,0,5.12979,4.873301,0,0,0,29.59898,0,5.12979,-5.12979,33.5928,86.13522,0.1675109,5.360631,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,3.52307,3.52307,0,0,0,3.52307,0,0,0,0,0,3.708494,3.52307,0,0,5.699767,24.46919,0,3.708494,-3.708494,29.68371,76.11192,0.1675109,3.875376,0,0,24.46919
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.907097,4.907097,0,0,0,4.907097,0,0,8.881784E-16,0,0,5.165366,4.907097,0,0,9.820315,20.76069,0,5.165366,-5.165366,24.23894,62.15099,0.1675109,5.397807,0,0,20.76069
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.841273,1.841273,0,0,0,1.841273,0,0,2.220446E-16,0,0,1.938182,1.841273,0,0,15.55961,15.59533,0,1.938182,-1.938182,22.19591,56.91248,0.1675109,2.0254,0,0,15.59533
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.680987,1.680987,0,0,0,1.680987,0,0,2.220446E-16,0,0,1.76946,1.680987,0,0,17.71315,13.65715,0,1.76946,-1.76946,20.33074,52.12999,0.1675109,1.849085,0,0,13.65715
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.974745,2.974745,0,0,0,2.974745,0,0,4.440892E-16,0,0,3.131311,2.974745,0,0,19.67921,11.88769,0,3.131311,-3.131311,17.03005,43.6667,0.1675109,3.27222,0,0,11.88769
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2278143,0.2278143,0,0,0,0.2278143,0,0,2.775558E-17,0,0,0.2398045,0.2278143,0,0,23.15845,8.756376,0,0.2398045,-0.2398045,16.77727,43.01855,0.1675109,0.2505957,0,0,8.756376
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.513623,1.513623,0,0,0,1.513623,0,0,2.220446E-16,0,0,1.593287,1.513623,0,0,23.4249,8.516571,0,1.593287,-1.593287,15.0978,38.71223,0.1675109,1.664985,0,0,8.516571
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.375525,3.375525,0,0,0,3.375525,0,0,4.440892E-16,0,0,3.553185,3.375525,0,0,25.19522,6.923285,0,3.553185,-3.553185,11.35241,29.10869,0.1675109,3.713078,0,0,6.923285
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.310226,1.310226,0,0,0,1.310226,0,0,2.220446E-16,0,0,1.379186,1.310226,0,0,29.1432,3.3701,0,1.379186,-1.379186,9.898623,25.38103,0.1675109,1.441249,0,0,3.3701
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.06982,1.06982,0,0,0,1.06982,0,0,0,0,0,1.126127,1.06982,0,0,30.67563,1.990914,0,1.126127,-1.126127,8.711581,22.33734,0.1675109,1.176802,0,0,1.990914
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.415475,1.415475,10.21548,0,2.920515,1.415475,49.93237,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,31.92688,0.8647875,9.06678,0,9.06678,17.31308,44.39244,0.1675713,1.557022,0.5654241,12,1.571568
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.917813,3.917813,12,0,3.372,3.917813,78.60027,0,0,0,3.079411,0,0,8.082188,7.678078,22.8601,9.02489,10.75749,0,10.75749,27.51854,70.5602,0.1676573,4.309594,2.463529,12,12.1043
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,6.317904,6.317904,12,0,3.372,6.317904,93.55818,0,0,0,5.910916,0,0,5.682096,5.397991,12.10261,18.70663,11.30891,0,11.30891,38.2471,98.06931,0.1677322,6.949694,4.728733,12,24.61755
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,6.833165,6.833165,0,0,0,6.833165,127.2706,0.7101032,0,0,8.69661,7.192805,6.833165,0,0,0.7937021,28.88465,0.7937021,0,0.7937021,39.00008,100,0.1677165,7.516481,6.957288,0,37.58126
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,7.160663,7.160663,0,0,0,7.160663,137.9697,2.342007,0,0,9.879547,7.53754,7.160663,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,7.876729,7.903637,0,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.781002,2.781002,0,0,0,2.781002,426.4366,8.931839,0,0,11.85921,2.92737,2.781002,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,3.059102,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,4.784306,4.784306,0,0,0,4.784306,246.3462,6.749843,0,0,11.78595,5.036111,4.784306,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,5.262736,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,8.691463,8.691463,3,0,1.095,8.691463,85.25808,1.419161,0,0,7.410175,5.991014,5.691463,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,9.56061,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.401153,1.401153,0,0,0,1.401153,509.2716,5.660778,0,0,7.135675,1.474898,1.401153,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,1.541268,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,4.534914,4.534914,0,0,0,4.534914,106.434,0.0530986,0,0,4.826692,4.773593,4.534914,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,4.988405,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,9.117619,9.117619,7.192657,0,2.155742,9.117619,22.22373,0,0,0,2.026275,2.026275,1.924961,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,10.02938,1.62102,12,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,9.754994,9.754994,9.754994,0,2.804013,9.754994,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,10.73049,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,11.90967,11.90967,11.90967,0,3.349146,11.90967,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1677165,13.10063,0,12,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.93624,3.93624,0,0,0,3.93624,0,0,0,0,0,4.143411,3.93624,0,0,0,29.59898,0,4.143411,-4.143411,34.63254,88.80121,0.1677165,4.329864,0,0,29.59898
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.603789,25.45557,0,0,0,34.63254,88.80121,0.1677165,0,0,0,25.45557
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.603789,25.45557,0,0,0,34.63254,88.80121,0.1677165,0,0,0,25.45557
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.363784,1.363784,0,0,0,1.363784,0,0,0,0,0,1.435562,1.363784,0,0,4.603789,25.45557,0,1.435562,-1.435562,33.11932,84.92117,0.1677165,1.500162,0,0,25.45557
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.077936,1.077936,0,0,0,1.077936,0,0,0,0,0,1.134669,1.077936,0,0,6.198858,24.02001,0,1.134669,-1.134669,31.92328,81.85439,0.1677165,1.18573,0,0,24.02001
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.258979,1.258979,0,0,0,1.258979,0,0,2.220446E-16,0,0,1.325241,1.258979,0,0,7.459602,22.88534,0,1.325241,-1.325241,30.52635,78.27254,0.1677165,1.384877,0,0,22.88534
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.9655655,0.9655655,0,0,0,0.9655655,0,0,1.110223E-16,0,0,1.016385,0.9655655,0,0,8.932093,21.56009,0,1.016385,-1.016385,29.45499,75.52546,0.1677165,1.062122,0,0,21.56009
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.10194,1.10194,0,0,0,1.10194,0,0,0,0,0,1.159936,1.10194,0,0,10.06141,20.54371,0,1.159936,-1.159936,28.23231,72.39039,0.1677165,1.212134,0,0,20.54371
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.688197,2.688197,0,0,0,2.688197,0,0,4.440892E-16,0,0,2.829681,2.688197,0,0,11.35023,19.38377,0,2.829681,-2.829681,25.24956,64.74233,0.1677165,2.957017,0,0,19.38377
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.139224,1.139224,0,0,0,1.139224,0,0,0,0,0,1.199183,1.139224,0,0,14.49432,16.55409,0,1.199183,-1.199183,23.98551,61.50119,0.1677165,1.253147,0,0,16.55409
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.744357,1.744357,0,0,0,1.744357,12.62452,0,0,0,0.2202166,1.836165,1.744357,0,0,15.82674,15.35491,0,1.615948,-1.615948,22.28215,57.13361,0.1677165,1.918792,0.1761733,0,15.57513
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,6.26028,6.26028,0,0,0,6.26028,15.47459,0,0,0,0.9687524,6.589768,6.26028,0,0,17.62224,13.73896,0,5.621016,-5.621016,16.35708,41.94115,0.1677165,6.886307,0.7750019,0,14.70771
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,5.204995,5.204995,0,0,0,5.204995,14.15003,0,0,0,0.7365081,5.478942,5.204995,0,0,23.86782,8.117946,0,4.742434,-4.742434,11.35812,29.12332,0.1677165,5.725494,0.5892065,0,8.854454
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,8.150035,8.150035,12,0,3.372,8.150035,38.27361,0,0,0,3.119313,0,0,3.849965,3.657467,29.13718,3.375512,6.77678,0,6.77678,17.78713,45.60795,0.1678084,8.965038,2.49545,12,6.494824
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.337628,2.337628,11.13763,0,3.15382,2.337628,93.86309,1.776357E-15,0,0,2.19417,0,0,8.8,8.36,22.3604,9.474613,10.55417,0,10.55417,27.7997,71.28114,0.1678692,2.57139,1.755336,12,11.66878
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.664832,0,0,8.8,8.36,11.80624,18.97337,10.02483,0,10.02483,37.31009,95.66671,0.1678631,0,1.331866,12,20.6382
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,8.412923,8.412923,4.248311,0,1.410823,8.412923,73.28256,6.661338E-16,0,0,6.165205,4.383802,4.164612,0,0,1.781403,27.99571,1.781403,0,1.781403,39.00008,100,0.1678692,9.254215,4.932164,12,34.16092
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.815869,1.815869,0,0,0,1.815869,460.6395,6.453171,0,0,8.364612,1.911441,1.815869,0,0,0,29.59898,0,0,0,39.00008,100,0.1678692,1.997456,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,8.059819,8.059819,3.081809,0,1.115698,8.059819,65.014,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.1678692,8.865801,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,15.82374,15.82374,10.74507,0,3.054503,15.82374,33.78447,0,0,0,5.345965,5.345965,5.078667,0,0,0,29.59898,0,0,0,39.00008,100,0.1678692,17.40611,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,6.889443,6.889443,0,0,0,6.889443,55.08884,0,0,0,3.795315,7.252046,6.889443,0,0,0,29.59898,0,3.456731,-3.456731,35.35637,90.65716,0.1678692,7.578388,3.036252,0,33.39429
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,9.040873,9.040873,11.03472,0,3.127784,9.040873,19.26834,0,0,0,1.742026,0,0,1.993847,1.894155,3.840812,26.14225,3.63618,0,3.63618,38.80595,99.50223,0.167918,9.944961,1.39362,12,27.88427
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2046317,29.41481,0,0,0,38.80595,99.50223,0.167918,0,0,0,29.41481
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,4.26852,4.26852,0,0,0,4.26852,0,0,8.881784E-16,0,0,4.493179,4.26852,0,0,0.2046317,29.41481,0,4.493179,-4.493179,34.06972,87.35809,0.167918,4.695372,0,0,29.41481
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,9.817704,9.817704,12,0,3.372,9.817704,0,0,0,0,0,0,0,2.182296,2.073181,5.197053,24.92163,2.073181,0,2.073181,36.03651,92.40113,0.1679492,10.79947,0,12,24.92163
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.5367808,0.5367808,0,0,0,0.5367808,0,0,0,0,0,0.5650325,0.5367808,0,0,3.123872,26.78749,0,0.5650325,-0.5650325,35.44092,90.87396,0.1679492,0.5904589,0,0,26.78749
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.897548,1.897548,0,0,0,1.897548,0,0,0,0,0,1.997419,1.897548,0,0,3.751686,26.22246,0,1.997419,-1.997419,33.33545,85.47535,0.1679492,2.087303,0,0,26.22246
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.5393912,0.5393912,0,0,0,0.5393912,0,0,0,0,0,0.5677803,0.5393912,0,0,5.97104,24.22504,0,0.5677803,-0.5677803,32.73696,83.94075,0.1679492,0.5933304,0,0,24.22504
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.601907,23.65726,0,0,0,32.73696,83.94075,0.1679492,0,0,0,23.65726
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.132214,2.132214,0,0,0,2.132214,0,0,0,0,0,2.244435,2.132214,0,0,6.601907,23.65726,0,2.244435,-2.244435,30.37112,77.8745,0.1679492,2.345435,0,0,23.65726
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.6396163,0.6396163,0,0,0,0.6396163,0,0,1.110223E-16,0,0,0.6732803,0.6396163,0,0,9.095724,21.41283,0,0.6732803,-0.6732803,29.66142,76.05476,0.1679492,0.7035779,0,0,21.41283
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2996486,0.2996486,0,0,0,0.2996486,0,0,5.551115E-17,0,0,0.3154196,0.2996486,0,0,9.843814,20.73955,0,0.3154196,-0.3154196,29.32894,75.20225,0.1679492,0.3296135,0,0,20.73955
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.19608,3.19608,0,0,0,3.19608,0,0,4.440892E-16,0,0,3.364295,3.19608,0,0,10.19428,20.42413,0,3.364295,-3.364295,25.78266,66.10925,0.1679492,3.515688,0,0,20.42413
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.8488961,0.8488961,0,0,0,0.8488961,0,0,1.110223E-16,0,0,0.8935749,0.8488961,0,0,13.93239,17.05983,0,0.8935749,-0.8935749,24.84075,63.6941,0.1679492,0.9337857,0,0,17.05983
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.7816481,0.7816481,0,0,0,0.7816481,102.3887,0,0,0,0.8003196,0.8227875,0.7816481,0,0,14.92525,16.16626,0,0.02246793,-0.02246793,24.81706,63.63337,0.1679492,0.8598129,0.6402556,0,16.96658
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,4.676717,4.676717,0,0,0,4.676717,44.20247,0,8.881784E-16,0,2.067224,4.92286,4.676717,0,0,14.95021,16.14379,0,2.855636,-2.855636,21.80696,55.91517,0.1679492,5.144389,1.653779,0,18.21101
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,7.459144,7.459144,0,0,0,7.459144,29.80971,0,8.881784E-16,0,2.223549,7.85173,7.459144,0,0,18.12314,13.28815,0,5.628181,-5.628181,15.87433,40.70334,0.1679492,8.205058,1.778839,0,15.5117
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,6.57496,6.57496,0,0,0,6.57496,71.17543,0,0,0,4.679757,6.921011,6.57496,0,0,24.37667,7.659972,0,2.241254,-2.241254,13.51185,34.64569,0.1679492,7.232457,3.743805,0,12.33973
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.42711,2.42711,0,0,0,2.42711,295.15,0,0,0,7.163615,2.554853,2.42711,0,0,26.86696,5.418717,4.608763,0,4.608763,17.8841,45.85658,0.1678582,2.669821,5.730892,0,12.58233
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,4.34687,4.34687,0,0,0,4.34687,223.7603,0,0,0,9.726571,4.575653,4.34687,0,0,22.25819,9.566604,5.150918,0,5.150918,22.77069,58.38627,0.1677567,4.781558,7.781257,0,19.29317
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.8078722,0.8078722,0,0,0,0.8078722,1197.011,0,0,0,9.670317,0.8503918,0.8078722,0,0,17.10728,14.20243,8.819924,0,8.819924,31.13801,79.84088,0.167583,0.8886594,7.736253,0,23.87275
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.189298,2.189298,0,0,0,2.189298,338.1381,0,0,0,7.40285,2.304524,2.189298,0,0,8.287352,22.14036,5.098326,0,5.098326,35.9747,92.24265,0.1674828,2.408228,5.92228,0,29.54321
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.047992,1.047992,0,0,0,1.047992,768.87,3.765521,0,0,8.057695,1.10315,1.047992,0,0,3.189025,26.72886,3.189025,0,3.189025,39.00008,100,0.1674202,1.152791,6.446157,0,34.78655
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.668009,2.668009,0,0,0,2.668009,195.4745,2.406846,0,0,5.215277,2.80843,2.668009,0,0,0,29.59898,0,0,0,39.00008,100,0.1674202,2.93481,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.9679744,0.9679744,0,0,0,0.9679744,422.1142,3.067037,0,0,4.085958,1.01892,0.9679744,0,0,0,29.59898,0,0,0,39.00008,100,0.1674202,1.064772,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.392047,3.392047,0,0,0,3.392047,40.45694,0,0,0,1.372319,3.570576,3.392047,0,0,0,29.59898,0,2.198257,-2.198257,36.68291,94.05856,0.1674202,3.731252,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.442508,27.40072,0,0,0,36.68291,94.05856,0.1674202,0,0,0,27.40072
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,6.714247,6.714247,0,0,0,6.714247,0,0,8.881784E-16,0,0,7.067628,6.714247,0,0,2.442508,27.40072,0,7.067628,-7.067628,29.23298,74.9562,0.1674202,7.385671,0,0,27.40072
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29543,20.33309,0,0,0,29.23298,74.9562,0.1674202,0,0,0,20.33309
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,16.72759,16.72759,12,0,3.372,16.72759,0,0,0,0,0,4.976411,4.727591,0,0,10.29543,20.33309,0,4.976411,-4.976411,23.98738,61.50598,0.1674202,18.40035,0,12,20.33309
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3646345,0.3646345,9.164635,0,2.654653,0.3646345,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.82477,15.35668,8.36,0,8.36,31.91837,81.84182,0.1674592,0.401098,0,12,15.35668
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.146893,2.146893,0,0,0,2.146893,0,0,4.440892E-16,0,0,2.259887,2.146893,0,0,7.464773,22.88068,0,2.259887,-2.259887,29.53624,75.7338,0.1674592,2.361582,0,0,22.88068
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.678958,2.678958,0,0,0,2.678958,0,0,4.440892E-16,0,0,2.819956,2.678958,0,0,9.975759,20.62079,0,2.819956,-2.819956,26.56375,68.11204,0.1674592,2.946854,0,0,20.62079
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.398451,1.398451,0,0,0,1.398451,0,0,2.220446E-16,0,0,1.472054,1.398451,0,0,13.10904,17.80084,0,1.472054,-1.472054,25.01207,64.13338,0.1674592,1.538296,0,0,17.80084
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,3.557616,3.557616,0,0,0,3.557616,0,0,4.440892E-16,0,0,3.744859,3.557616,0,0,14.74466,16.32878,0,3.744859,-3.744859,21.06464,54.01178,0.1674592,3.913378,0,0,16.32878
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.846781,1.846781,0,0,0,1.846781,0,0,2.220446E-16,0,0,1.94398,1.846781,0,0,18.90561,12.58393,0,1.94398,-1.94398,19.0155,48.7576,0.1674592,2.03146,0,0,12.58393
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.207883,3.207883,0,0,0,3.207883,0,0,4.440892E-16,0,0,3.376719,3.207883,0,0,21.06559,10.63995,0,3.376719,-3.376719,15.45613,39.63102,0.1674592,3.528671,0,0,10.63995
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.07529034,0.07529034,0,0,0,0.07529034,0,0,1.387779E-17,0,0,0.079253,0.07529034,0,0,24.8175,7.263227,0,0.079253,-0.079253,15.37259,39.41681,0.1674592,0.08281938,0,0,7.263227
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.763091,1.763091,0,0,0,1.763091,32.66858,0,2.220446E-16,0,0.5759767,1.855885,1.763091,0,0,24.90556,7.183973,0,1.279908,-1.279908,14.02345,35.95748,0.1674592,1.9394,0.4607814,0,7.75995
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,26.32768,5.904065,3.416026,0,3.416026,17.26417,44.26702,0.1673922,0,2.732821,0,9.320091
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,7.005683,7.005683,0,0,0,7.005683,86.56531,0,8.881784E-16,0,6.064491,7.374403,7.005683,0,0,22.91166,8.978489,0,1.309912,-1.309912,15.8834,40.7266,0.1673922,7.706252,4.851593,0,15.04298
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,6.86739,6.86739,0,0,0,6.86739,120.5976,0,0,0,8.281907,7.228831,6.86739,0,0,24.36711,7.668577,1.053076,0,1.053076,16.88244,43.28822,0.1673716,7.554129,6.625526,0,15.95048
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,11.32283,11.32283,12,0,3.372,11.32283,81.11324,0,0,0,9.184313,0,0,0.6771724,0.6433138,23.31404,8.616345,9.827627,0,9.827627,26.20575,67.19408,0.1674751,12.45511,7.34745,12,17.80066
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,10.27742,10.27742,12,0,3.372,10.27742,104.3547,0,0,0,10.72498,0,0,1.722577,1.636448,13.48641,17.46121,12.36143,0,12.36143,37.93283,97.26346,0.1675288,11.30517,8.579983,12,28.18619
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,8.420805,0,0,9.545788,0,0,0,0,1.124983,28.58649,1.124983,0,1.124983,39.00008,100,0.1675068,0,7.63663,0,38.13228
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.050946,2.050946,0,0,0,2.050946,406.2193,6.172447,0,0,8.331338,2.15889,2.050946,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,2.25604,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,10.49868,10.49868,3.550278,0,1.23422,10.49868,69.66695,0,1.776357E-15,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,11.54855,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1429396,0.1429396,0,0,0,0.1429396,4263.613,5.943928,0,0,6.09439,0.1504627,0.1429396,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,0.1572336,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,8.658106,8.658106,7.627653,0,2.265796,8.658106,12.528,0,0,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,9.523917,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,8.54267,8.54267,8.54267,0,2.497295,8.54267,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,9.396936,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,8.197256,8.197256,8.197256,0,2.409906,8.197256,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1675068,9.016981,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.99904,2.99904,0,0,0,2.99904,0,0,0,0,0,3.156884,2.99904,0,0,0,29.59898,0,3.156884,-3.156884,35.67243,91.46758,0.1675068,3.298944,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,4.582265,4.582265,0,0,0,4.582265,0,0,8.881784E-16,0,0,4.823437,4.582265,0,0,3.507649,26.44209,0,4.823437,-4.823437,30.58808,78.43082,0.1675068,5.040492,0,0,26.44209
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.867023,21.61866,0,0,0,30.58808,78.43082,0.1675068,0,0,0,21.61866
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.867023,21.61866,0,0,0,30.58808,78.43082,0.1675068,0,0,0,21.61866
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.635752,1.635752,0,0,0,1.635752,0,0,2.220446E-16,0,0,1.721845,1.635752,0,0,8.867023,21.61866,0,1.721845,-1.721845,28.7731,73.77702,0.1675068,1.799328,0,0,21.61866
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.174243,1.174243,0,0,0,1.174243,0,0,2.220446E-16,0,0,1.236046,1.174243,0,0,10.78018,19.89681,0,1.236046,-1.236046,27.47019,70.43625,0.1675068,1.291668,0,0,19.89681
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.8979778,0.8979778,0,0,0,0.8979778,0,0,1.110223E-16,0,0,0.9452397,0.8979778,0,0,12.15357,18.66077,0,0.9452397,-0.9452397,26.47382,67.88145,0.1675068,0.9877756,0,0,18.66077
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.6847579,0.6847579,0,0,0,0.6847579,0,0,0,0,0,0.7207978,0.6847579,0,0,13.20383,17.71553,0,0.7207978,-0.7207978,25.71403,65.93329,0.1675068,0.7532337,0,0,17.71553
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.6554722,0.6554722,0,0,0,0.6554722,0,0,0,0,0,0.6899707,0.6554722,0,0,14.00472,16.99473,0,0.6899707,-0.6899707,24.98674,64.06844,0.1675068,0.7210194,0,0,16.99473
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3378885,0.3378885,0,0,0,0.3378885,0,0,5.551115E-17,0,0,0.3556722,0.3378885,0,0,14.77135,16.30476,0,0.3556722,-0.3556722,24.61183,63.10713,0.1675068,0.3716774,0,0,16.30476
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.5883071,0.5883071,0,0,0,0.5883071,89.00974,0,0,0,0.5236506,0.6192706,0.5883071,0,0,15.16655,15.94909,0,0.09562002,-0.09562002,24.51104,62.84869,0.1675068,0.6471378,0.4189205,0,16.47274
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,8.24754,8.24754,12,0,3.372,8.24754,35.04638,0,0,0,2.890464,0,0,3.75246,3.564837,15.27279,15.85347,6.455301,0,6.455301,30.63507,78.55132,0.1675938,9.072294,2.312371,12,18.74393
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,3.166324,0,1.13708,0,0,4.440892E-16,0,0,5.809482,0,0,3.166324,3.008008,8.81749,21.66324,8.81749,0,8.81749,39.00008,100,0.167427,0,4.647585,12,27.47272
