Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.276574,2.276574,0,0,0,2.276574,387.6943,6.429753,0,0,8.826147,2.396394,2.276574,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,2.504231,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,8.744361,8.744361,3,0,1.095,8.744361,117.8331,4.257059,0,0,10.30376,6.046696,5.744361,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,9.618797,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,6.993985,6.993985,0,0,0,6.993985,151.0068,3.199305,0,0,10.56139,7.36209,6.993985,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,7.693384,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.960844,1.960844,0,0,0,1.960844,546.2596,8.647254,0,0,10.7113,2.064047,1.960844,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,2.156929,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,14.69652,14.69652,6.336522,0,1.93914,14.69652,67.45386,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,16.16617,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,6.172898,6.172898,0,0,0,6.172898,145.6517,2.493141,0,0,8.990928,6.497787,6.172898,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,6.790187,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,5.351802,5.351802,0,0,0,5.351802,145.6349,2.160615,0,0,7.79409,5.633475,5.351802,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,5.886982,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,9.746695,9.746695,4.738318,0,1.534795,9.746695,54.08987,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,10.72136,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167427,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.510794,2.510794,0,0,0,2.510794,0,0,4.440892E-16,0,0,2.642941,2.510794,0,0,0,29.59898,0,2.642941,-2.642941,36.21417,92.85667,0.167427,2.761874,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.661772,2.661772,0,0,0,2.661772,0,0,4.440892E-16,0,0,2.801866,2.661772,0,0,2.936602,26.95604,0,2.801866,-2.801866,33.26075,85.2838,0.167427,2.92795,0,0,26.95604
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.250934,4.250934,0,0,0,4.250934,0,0,8.881784E-16,0,0,4.474667,4.250934,0,0,6.049786,24.15417,0,4.474667,-4.474667,28.54403,73.18968,0.167427,4.676027,0,0,24.15417
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.7447818,0.7447818,0,0,0,0.7447818,0,0,1.110223E-16,0,0,0.7839808,0.7447818,0,0,11.02164,19.6795,0,0.7839808,-0.7839808,27.71765,71.07075,0.167427,0.8192599,0,0,19.6795
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.89273,18.89552,0,0,0,27.71765,71.07075,0.167427,0,0,0,18.89552
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.05766929,0.05766929,0,0,0,0.05766929,0,0,0,0,0,0.06070451,0.05766929,0,0,11.89273,18.89552,0,0.06070451,-0.06070451,27.65366,70.90667,0.167427,0.06343622,0,0,18.89552
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.308864,1.308864,0,0,0,1.308864,0,0,2.220446E-16,0,0,1.377752,1.308864,0,0,11.96018,18.83482,0,1.377752,-1.377752,26.20138,67.18289,0.167427,1.439751,0,0,18.83482
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.9352679,0.9352679,0,0,0,0.9352679,0,0,0,0,0,0.9844925,0.9352679,0,0,13.49101,17.45707,0,0.9844925,-0.9844925,25.16363,64.52201,0.167427,1.028795,0,0,17.45707
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.496732,2.496732,0,0,0,2.496732,0,0,0,0,0,2.628139,2.496732,0,0,14.58489,16.47257,0,2.628139,-2.628139,22.39333,57.41868,0.167427,2.746406,0,0,16.47257
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.09257153,0.09257153,0,0,0,0.09257153,0,0,0,0,0,0.09744371,0.09257153,0,0,17.50505,13.84443,0,0.09744371,-0.09744371,22.29062,57.15531,0.167427,0.1018287,0,0,13.84443
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0439346,0.0439346,0,0,0,0.0439346,0,0,0,0,0,0.04624695,0.0439346,0,0,17.61332,13.74699,0,0.04624695,-0.04624695,22.24187,57.03032,0.167427,0.04832806,0,0,13.74699
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.100091,2.100091,0,0,0,2.100091,28.55046,0,0,0,0.5995856,2.210622,2.100091,0,0,17.66471,13.70074,0,1.611037,-1.611037,20.54369,52.67601,0.167427,2.3101,0.4796685,0,14.30033
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,5.802368,5.802368,0,0,0,5.802368,50.51223,0,0,0,2.930905,6.107756,5.802368,0,0,19.45474,12.08971,0,3.176851,-3.176851,17.19499,44.08963,0.167427,6.382605,2.344724,0,15.02061
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,22.98458,8.912857,4.786817,0,4.786817,21.73617,55.73365,0.1673336,0,3.829454,0,13.69967
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.878621,4.878621,0,0,0,4.878621,138.1654,0,0,0,6.740567,5.13539,4.878621,0,0,18.19776,13.22099,1.605177,0,1.605177,23.25897,59.63826,0.1673023,5.366483,5.392454,0,19.96156
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,5.892261,5.892261,0,0,0,5.892261,144.3082,0,0,0,8.503017,6.202379,5.892261,0,0,16.59258,14.66565,2.300638,0,2.300638,25.44155,65.2346,0.1672575,6.481486,6.802414,0,23.16867
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.676956,2.676956,0,0,0,2.676956,370.42,0,0,0,9.915978,2.817848,2.676956,0,0,14.29195,16.73623,7.098131,0,7.098131,32.17542,82.50092,0.1671194,2.944651,7.932783,0,26.6522
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,4.30658,4.30658,0,0,0,4.30658,173.5419,0,0,0,7.473722,4.533242,4.30658,0,0,7.193817,23.12454,2.940481,0,2.940481,34.96501,89.65369,0.1670623,4.737237,5.978978,0,30.59826
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01392083,0.01392083,0,0,0,0.01392083,47650.62,2.365372,0,0,6.633361,0.0146535,0.01392083,0,0,4.253336,25.77098,4.253336,0,4.253336,39.00008,100,0.1669797,0.01531291,5.306689,0,32.40434
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,9.315197,9.315197,3,0,1.095,9.315197,77.82991,0.602434,0,0,7.25001,6.647575,6.315197,0,0,0,29.59898,0,0,0,39.00008,100,0.1669797,10.24672,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.234935,2.234935,0,0,0,2.234935,265.9801,3.591918,0,0,5.94448,2.352563,2.234935,0,0,0,29.59898,0,0,0,39.00008,100,0.1669797,2.458428,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,6.063103,6.063103,0,0,0,6.063103,54.49781,0,8.881784E-16,0,3.304258,6.382214,6.063103,0,0,0,29.59898,0,3.077955,-3.077955,35.75563,91.68092,0.1669797,6.669414,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,4.552934,4.552934,0,0,0,4.552934,27.08665,0,0,0,1.233237,4.792562,4.552934,0,0,3.41995,26.52102,0,3.559325,-3.559325,32.00377,82.06078,0.1669797,5.008227,0.9865897,0,27.75426
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.374756,22.9617,0,0,0,32.00377,82.06078,0.1669797,0,0,0,22.9617
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.177607,3.177607,0,0,0,3.177607,0,0,4.440892E-16,0,0,3.344849,3.177607,0,0,7.374756,22.9617,0,3.344849,-3.344849,28.47799,73.02034,0.1669797,3.495368,0,0,22.9617
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,8.540711,8.540711,12,0,3.372,8.540711,0,0,0,0,0,0,0,3.459288,3.286324,11.09126,19.61685,3.286324,0,3.286324,31.59567,81.01437,0.1670289,9.394783,0,12,19.61685
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.023499,4.023499,0,0,0,4.023499,0,0,8.881784E-16,0,0,4.235262,4.023499,0,0,7.804932,22.57454,0,4.235262,-4.235262,27.13131,69.56733,0.1670289,4.425849,0,0,22.57454
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.25398,2.25398,0,0,0,2.25398,0,0,0,0,0,2.372611,2.25398,0,0,12.51078,18.33928,0,2.372611,-2.372611,24.63036,63.15464,0.1670289,2.479378,0,0,18.33928
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.575321,2.575321,0,0,0,2.575321,0,0,0,0,0,2.710864,2.575321,0,0,15.14701,15.96667,0,2.710864,-2.710864,21.77286,55.82773,0.1670289,2.832853,0,0,15.96667
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.5364648,0.5364648,0,0,0,0.5364648,0,0,0,0,0,0.5646997,0.5364648,0,0,18.15908,13.2558,0,0.5646997,-0.5646997,21.17761,54.30146,0.1670289,0.5901112,0,0,13.2558
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.857683,1.857683,0,0,0,1.857683,0,0,0,0,0,1.955456,1.857683,0,0,18.78653,12.6911,0,1.955456,-1.955456,19.11638,49.01627,0.1670289,2.043451,0,0,12.6911
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,3.485106,3.485106,0,0,0,3.485106,0,0,4.440892E-16,0,0,3.668533,3.485106,0,0,20.95926,10.73565,0,3.668533,-3.668533,15.24941,39.10097,0.1670289,3.833617,0,0,10.73565
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.904323,1.904323,0,0,0,1.904323,0,0,0,0,0,2.00455,1.904323,0,0,25.0354,7.067114,0,2.00455,-2.00455,13.13643,33.68308,0.1670289,2.094755,0,0,7.067114
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.838578,2.838578,0,0,0,2.838578,0,0,4.440892E-16,0,0,2.987977,2.838578,0,0,27.26268,5.062564,0,2.987977,-2.987977,9.986822,25.60719,0.1670289,3.122436,0,0,5.062564
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.592778,1.592778,0,0,0,1.592778,0,0,2.220446E-16,0,0,1.676608,1.592778,0,0,30.58266,2.074587,0,1.676608,-1.676608,8.219522,21.07565,0.1670289,1.752056,0,0,2.074587
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.5035726,0.5035726,9.303573,0,2.689804,0.5035726,146.7459,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,32.44556,0.3979786,9.098972,0,9.098972,16.85156,43.20905,0.1670582,0.5539299,0.5911776,12,1.136951
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,23.34658,8.587053,10.52668,0,10.52668,26.83805,68.81538,0.1670433,0,1.733345,12,10.75373
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,11.20176,11.20176,12,0,3.372,11.20176,34.96839,0,0,0,3.917076,0,0,0.7982375,0.7583256,12.8199,18.06107,4.675401,0,4.675401,31.27353,80.18837,0.1671,12.32194,3.133661,12,21.97814
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,10.03537,10.03537,11.09939,0,3.144145,10.03537,69.99725,0,0,0,7.024484,0,0,1.064016,1.010815,8.144501,22.26893,8.035299,0,8.035299,38.89648,99.73437,0.1671964,11.03891,5.619587,12,29.29341
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,8.595202,8.595202,3,0,1.095,8.595202,113.6875,3.772785,0,0,9.771673,5.889686,5.595202,0,0,0.1092016,29.5007,0.1092016,0,0.1092016,39.00008,100,0.1671943,9.454722,7.817339,12,39.27237
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,5.833871,5.833871,0,0,0,5.833871,176.2325,4.14026,0,0,10.28118,6.140917,5.833871,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,6.417258,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.8478265,0.8478265,0,0,0,0.8478265,852.9834,6.33937,0,0,7.231819,0.8924489,0.8478265,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,0.9326091,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.9887056,0.9887056,0,0,0,0.9887056,1058.426,9.423969,0,0,10.46471,1.040743,0.9887056,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,1.087576,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,8.938407,8.938407,3,0,1.095,8.938407,89.02244,1.706233,0,0,7.957188,6.250954,5.938406,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,9.832247,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,12.37152,12.37152,7.694437,0,2.282692,12.37152,39.79501,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,13.60868,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,9.161672,9.161672,9.161672,0,2.653903,9.161672,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1671943,10.07784,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.7736237,0.7736237,0,0,0,0.7736237,0,0,0,0,0,0.8143408,0.7736237,0,0,0,29.59898,0,0.8143408,-0.8143408,38.14169,97.799,0.1671943,0.8509861,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,5.153433,5.153433,0,0,0,5.153433,0,0,8.881784E-16,0,0,5.424666,5.153433,0,0,0.9048231,28.78464,0,5.424666,-5.424666,32.42359,83.13724,0.1671943,5.668777,0,0,28.78464
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,5.700941,5.700941,0,0,0,5.700941,0,0,0,0,0,6.00099,5.700941,0,0,6.93223,23.35997,0,6.00099,-6.00099,26.09799,66.91779,0.1671943,6.271035,0,0,23.35997
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2674064,0.2674064,0,0,0,0.2674064,0,0,0,0,0,0.2814804,0.2674064,0,0,13.6,17.35898,0,0.2814804,-0.2814804,25.80128,66.157,0.1671943,0.294147,0,0,17.35898
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.21313,1.21313,0,0,0,1.21313,0,0,2.220446E-16,0,0,1.276979,1.21313,0,0,13.91275,17.0775,0,1.276979,-1.276979,24.45523,62.70559,0.1671943,1.334443,0,0,17.0775
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.9233832,0.9233832,0,0,0,0.9233832,0,0,1.110223E-16,0,0,0.9719824,0.9233832,0,0,15.33162,15.80052,0,0.9719824,-0.9719824,23.43067,60.07852,0.1671943,1.015722,0,0,15.80052
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.4116,14.82854,0,0,0,23.43067,60.07852,0.1671943,0,0,0,14.82854
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.390296,1.390296,0,0,0,1.390296,0,0,2.220446E-16,0,0,1.46347,1.390296,0,0,16.4116,14.82854,0,1.46347,-1.46347,21.88804,56.12306,0.1671943,1.529326,0,0,14.82854
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.05925672,0.05925672,0,0,0,0.05925672,0,0,6.938894E-18,0,0,0.06237549,0.05925672,0,0,18.03768,13.36507,0,0.06237549,-0.06237549,21.82229,55.95447,0.1671943,0.06518239,0,0,13.36507
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.742346,1.742346,0,0,0,1.742346,0,0,2.220446E-16,0,0,1.834048,1.742346,0,0,18.10698,13.30269,0,1.834048,-1.834048,19.88903,50.99741,0.1671943,1.916581,0,0,13.30269
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14481,11.46865,0,0,0,19.88903,50.99741,0.1671943,0,0,0,11.46865
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.72948,1.72948,0,0,0,1.72948,30.88432,0,2.220446E-16,0,0.5341382,1.820505,1.72948,0,0,20.14481,11.46865,0,1.286367,-1.286367,18.53308,47.52062,0.1671943,1.902428,0.4273106,0,12.00278
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,4.36524,4.36524,0,0,0,4.36524,56.66012,0,0,0,2.47335,4.594989,4.36524,0,0,21.57411,10.18228,0,2.121639,-2.121639,16.29668,41.78627,0.1671943,4.801764,1.97868,0,12.65563
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,6.66518,6.66518,0,0,0,6.66518,81.07217,0,0,0,5.403606,7.015979,6.66518,0,0,23.93149,8.060639,0,1.612373,-1.612373,14.59708,37.42835,0.1671943,7.331698,4.322885,0,13.46425
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,0,0,0,0,0,0,0,8.910561,0,0,0,0,25.72301,6.448267,8.910561,0,8.910561,23.05038,59.10344,0.167022,0,7.128448,0,15.35883
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,16.81245,14.46777,9.761741,0,9.761741,32.31119,82.84903,0.1668337,0,7.809393,0,24.22951
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,4.78441,0,0,11.83512,0,0,0,0,7.050711,23.25334,7.050711,0,7.050711,39.00008,100,0.1666979,0,9.468098,0,35.08846
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,8.082927,8.082927,3,0,1.095,8.082927,133.6521,5.452552,0,0,10.803,5.350449,5.082926,0,0,0,29.59898,0,0,0,39.00008,100,0.1666979,8.891219,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,8.691416,8.691416,3,0,1.095,8.691416,123.4607,4.73952,0,0,10.73048,5.990964,5.691416,0,0,0,29.59898,0,0,0,39.00008,100,0.1666979,9.560557,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,5.848552,5.848552,0,0,0,5.848552,127.5972,1.30622,0,0,7.46259,6.156371,5.848552,0,0,0,29.59898,0,0,0,39.00008,100,0.1666979,6.433407,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,5.703725,5.703725,0,0,0,5.703725,99.06191,0,0,0,5.650219,6.003922,5.703725,0,0,0,29.59898,0,0.3537021,-0.3537021,38.62724,99.04401,0.1666979,6.274098,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,2.65115,0,0,3.044152,0,0,0,0,0.3930023,29.24528,0.3930023,0,0.3930023,39.00008,100,0.1666904,0,2.435322,0,32.28943
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.12097,3.12097,0,0,0,3.12097,51.66269,0,0,0,1.612377,3.285232,3.12097,0,0,0,29.59898,0,1.672855,-1.672855,37.23674,95.47861,0.1666904,3.433067,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,7.350274,7.350274,0,0,0,7.350274,0,0,8.881784E-16,0,0,7.737131,7.350274,0,0,1.858727,27.92612,0,7.737131,-7.737131,29.08108,74.56673,0.1666904,8.085301,0,0,27.92612
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.8393495,0.8393495,0,0,0,0.8393495,0,0,1.110223E-16,0,0,0.8835258,0.8393495,0,0,10.45554,20.18899,0,0.8835258,-0.8835258,28.14977,72.17874,0.1666904,0.9232844,0,0,20.18899
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43723,19.30547,0,0,0,28.14977,72.17874,0.1666904,0,0,0,19.30547
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.962908,3.962908,0,0,0,3.962908,0,0,4.440892E-16,0,0,4.171482,3.962908,0,0,11.43723,19.30547,0,4.171482,-4.171482,23.75264,60.90408,0.1666904,4.359199,0,0,19.30547
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.358491,2.358491,0,0,0,2.358491,0,0,0,0,0,2.482622,2.358491,0,0,16.07221,15.13399,0,2.482622,-2.482622,21.13572,54.19405,0.1666904,2.59434,0,0,15.13399
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.83068,12.65136,0,0,0,21.13572,54.19405,0.1666904,0,0,0,12.65136
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.224582,3.224582,0,0,0,3.224582,0,0,0,0,0,3.394297,3.224582,0,0,18.83068,12.65136,0,3.394297,-3.394297,17.55782,45.01996,0.1666904,3.54704,0,0,12.65136
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.110423,1.110423,0,0,0,1.110423,0,0,0,0,0,1.168866,1.110423,0,0,22.60213,9.257066,0,1.168866,-1.168866,16.32573,41.86076,0.1666904,1.221465,0,0,9.257066
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.733516,1.733516,0,0,0,1.733516,0,0,2.220446E-16,0,0,1.824754,1.733516,0,0,23.90086,8.088201,0,1.824754,-1.824754,14.40227,36.92882,0.1666904,1.906868,0,0,8.088201
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.287763,1.287763,0,0,0,1.287763,0,0,2.220446E-16,0,0,1.35554,1.287763,0,0,25.92837,6.263446,0,1.35554,-1.35554,12.9734,33.26507,0.1666904,1.41654,0,0,6.263446
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.43452,4.907906,0,0,0,12.9734,33.26507,0.1666904,0,0,0,4.907906
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.225321,2.225321,0,0,0,2.225321,0,0,0,0,0,2.342443,2.225321,0,0,27.43452,4.907906,0,2.342443,-2.342443,10.50425,26.93392,0.1666904,2.447854,0,0,4.907906
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.006176,2.006176,0,0,0,2.006176,39.36321,0,0,0,0.789695,2.111764,2.006176,0,0,30.03724,2.565462,0,1.322069,-1.322069,9.110667,23.36064,0.1666904,2.206793,0.631756,0,3.355157
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.784065,2.784065,11.58406,0,3.266768,2.784065,100.3817,1.776357E-15,0,0,2.794692,0,0,8.8,8.36,31.5062,1.243394,11.15469,0,11.15469,19.69294,50.49461,0.1667542,3.062471,2.235753,12,4.038085
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,4.456601,4.456601,11.73961,0,3.30612,4.456601,144.3319,0,0,0,6.432298,0,0,7.283005,6.918855,20.35151,11.28262,13.35115,0,13.35115,32.35895,82.97151,0.1667807,4.902261,5.145838,12,17.71491
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,5.314456,5.314456,0,0,0,5.314456,170.7855,0,0,0,9.076321,5.594165,5.314456,0,0,7.00036,23.29865,3.482156,0,3.482156,35.66241,91.44191,0.1667139,5.845902,7.261057,0,32.37497
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.225245,2.225245,0,0,0,2.225245,395.7208,2.945189,0,0,8.805757,2.342363,2.225245,0,0,3.518204,26.43259,3.518204,0,3.518204,39.00008,100,0.1666465,2.447769,7.044606,0,35.23835
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.642496,2.642496,0,0,0,2.642496,292.2182,4.940279,0,0,7.721855,2.781575,2.642496,0,0,0,29.59898,0,0,0,39.00008,100,0.1666465,2.906746,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,9.122232,9.122232,3,0,1.095,9.122232,82.68147,1.09794,0,0,7.542396,6.444455,6.122232,0,0,0,29.59898,0,0,0,39.00008,100,0.1666465,10.03446,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.059968,4.059968,0,0,0,4.059968,214.3581,4.429221,0,0,8.702871,4.273651,4.059968,0,0,0,29.59898,0,0,0,39.00008,100,0.1666465,4.465965,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,8.379523,8.379523,3,0,1.095,8.379523,103.092,2.975965,0,0,8.63862,5.662656,5.379523,0,0,0,29.59898,0,0,0,39.00008,100,0.1666465,9.217475,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,8.409747,8.409747,3,0,1.095,8.409747,83.29211,1.310186,0,0,7.004656,5.69447,5.409747,0,0,0,29.59898,0,0,0,39.00008,100,0.1666465,9.250721,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.840219,3.840219,0,0,0,3.840219,101.8453,0,0,0,3.911082,4.042336,3.840219,0,0,0,29.59898,0,0.1312534,-0.1312534,38.86172,99.64525,0.1666465,4.224241,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.223683,0,0,1.36952,0,0,0,0,0.1458372,29.46772,0.1458372,0,0.1458372,39.00008,100,0.1666437,0,1.095616,0,30.83724
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,4.154378,4.154378,0,0,0,4.154378,0,0,8.881784E-16,0,0,4.373029,4.154378,0,0,0,29.59898,0,4.373029,-4.373029,34.3905,88.1806,0.1666437,4.569816,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,9.250407,9.250407,12,0,3.372,9.250407,0,0,0,0,0,0,0,2.749593,2.612113,4.858922,25.22595,2.612113,0,2.612113,36.86857,94.5346,0.1666825,10.17545,0,12,25.22595
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.762648,2.762648,0,0,0,2.762648,0,0,4.440892E-16,0,0,2.908051,2.762648,0,0,2.246809,27.57685,0,2.908051,-2.908051,33.80322,86.67474,0.1666825,3.038913,0,0,27.57685
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.256505,2.256505,0,0,0,2.256505,0,0,0,0,0,2.375268,2.256505,0,0,5.477976,24.6688,0,2.375268,-2.375268,31.29946,80.25487,0.1666825,2.482156,0,0,24.6688
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.117163,22.29353,0,0,0,31.29946,80.25487,0.1666825,0,0,0,22.29353
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.117163,22.29353,0,0,0,31.29946,80.25487,0.1666825,0,0,0,22.29353
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.117163,22.29353,0,0,0,31.29946,80.25487,0.1666825,0,0,0,22.29353
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.117163,22.29353,0,0,0,31.29946,80.25487,0.1666825,0,0,0,22.29353
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3136138,0.3136138,0,0,0,0.3136138,0,0,0,0,0,0.3301198,0.3136138,0,0,8.117163,22.29353,0,0.3301198,-0.3301198,30.95148,79.36263,0.1666825,0.3449751,0,0,22.29353
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2467754,0.2467754,0,0,0,0.2467754,0,0,0,0,0,0.2597636,0.2467754,0,0,8.483963,21.96341,0,0.2597636,-0.2597636,30.67767,78.66053,0.1666825,0.271453,0,0,21.96341
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.694921,1.694921,0,0,0,1.694921,0,0,0,0,0,1.784128,1.694921,0,0,8.772589,21.70365,0,1.784128,-1.784128,28.79703,73.8384,0.1666825,1.864414,0,0,21.70365
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.5134667,0.5134667,0,0,0,0.5134667,0,0,1.110223E-16,0,0,0.5404913,0.5134667,0,0,10.75495,19.91952,0,0.5404913,-0.5404913,28.22731,72.37756,0.1666825,0.5648134,0,0,19.91952
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,11.3555,19.37903,0.4012376,0,0.4012376,28.60795,73.35358,0.1666748,0,0.3209901,0,19.78027
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,10.95426,19.74014,2.23387,0,2.23387,30.72719,78.78751,0.166632,0,1.787096,0,21.97401
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,4.179079,4.179079,0,0,0,4.179079,105.2396,0,0,0,4.398046,4.39903,4.179079,0,0,8.720391,21.75063,0,0.0009838335,-0.0009838335,30.72615,78.78484,0.166632,4.596987,3.518437,0,26.14867
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,4.4276,4.4276,0,0,0,4.4276,195.7828,0,0,0,8.668479,4.660632,4.4276,0,0,8.721484,21.74964,4.007847,0,4.007847,34.52833,88.534,0.1665553,4.87036,6.934783,0,30.41812
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,5.986082,0,0,10.69972,0,0,0,0,4.713638,25.3567,4.713638,0,4.713638,39.00008,100,0.1664652,0,8.559775,0,36.05642
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,6.725616,6.725616,0,0,0,6.725616,117.4399,0.8189594,0,0,7.898555,7.079596,6.725616,0,0,0,29.59898,0,0,0,39.00008,100,0.1664652,7.398177,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,6.098303,6.098303,0,0,0,6.098303,130.2761,1.525365,0,0,7.944632,6.419266,6.098303,0,0,0,29.59898,0,0,0,39.00008,100,0.1664652,6.708133,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.479122,2.479122,0,0,0,2.479122,363.0374,6.390538,0,0,9.000139,2.609602,2.479122,0,0,0,29.59898,0,0,0,39.00008,100,0.1664652,2.727034,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.718127,2.718127,0,0,0,2.718127,251.4595,3.973804,0,0,6.83499,2.861186,2.718127,0,0,0,29.59898,0,0,0,39.00008,100,0.1664652,2.98994,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.217376,1.217376,0,0,0,1.217376,556.8221,5.497169,0,0,6.778617,1.281448,1.217376,0,0,0,29.59898,0,0,0,39.00008,100,0.1664652,1.339113,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664652,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,6.445704,6.445704,0,0,0,6.445704,25.72573,0,8.881784E-16,0,1.658204,6.784952,6.445704,0,0,0,29.59898,0,5.126747,-5.126747,33.59601,86.14345,0.1664652,7.090274,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.311819,3.311819,0,0,0,3.311819,0,0,4.440892E-16,0,0,3.486125,3.311819,0,0,5.696386,24.47223,0,3.486125,-3.486125,29.92131,76.72116,0.1664652,3.643001,0,0,24.47223
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,7.898054,7.898054,12,0,3.372,7.898054,0,0,0,0,0,0,0,4.101946,3.896849,9.569859,20.9861,3.896849,0,3.896849,33.61819,86.20031,0.166523,8.68786,0,12,20.9861
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,5.734072,5.734072,0,0,0,5.734072,0,0,8.881784E-16,0,0,6.035865,5.734072,0,0,5.67301,24.49327,0,6.035865,-6.035865,27.25583,69.8866,0.166523,6.307479,0,0,24.49327
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.681263,1.681263,0,0,0,1.681263,0,0,2.220446E-16,0,0,1.76975,1.681263,0,0,12.37953,18.45741,0,1.76975,-1.76975,25.39035,65.10332,0.166523,1.849389,0,0,18.45741
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.199882,0.199882,0,0,0,0.199882,0,0,2.775558E-17,0,0,0.2104021,0.199882,0,0,14.34591,16.68765,0,0.2104021,-0.2104021,25.16856,64.53465,0.166523,0.2198702,0,0,16.68765
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.6676414,0.6676414,0,0,0,0.6676414,0,0,1.110223E-16,0,0,0.7027804,0.6676414,0,0,14.5797,16.47725,0,0.7027804,-0.7027804,24.42777,62.63518,0.166523,0.7344055,0,0,16.47725
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.565291,1.565291,0,0,0,1.565291,0,0,2.220446E-16,0,0,1.647675,1.565291,0,0,15.36056,15.77447,0,1.647675,-1.647675,22.69097,58.18185,0.166523,1.72182,0,0,15.77447
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.9358575,0.9358575,0,0,0,0.9358575,0,0,1.110223E-16,0,0,0.9851131,0.9358575,0,0,17.19131,14.1268,0,0.9851131,-0.9851131,21.65257,55.51929,0.166523,1.029443,0,0,14.1268
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2227527,0.2227527,0,0,0,0.2227527,0,0,2.775558E-17,0,0,0.2344766,0.2227527,0,0,18.28588,13.14168,0,0.2344766,-0.2344766,21.40541,54.88555,0.166523,0.245028,0,0,13.14168
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.54641,12.90721,0,0,0,21.40541,54.88555,0.166523,0,0,0,12.90721
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.07386,2.07386,0,0,0,2.07386,0,0,4.440892E-16,0,0,2.183011,2.07386,0,0,18.54641,12.90721,0,2.183011,-2.183011,19.10431,48.98531,0.166523,2.281246,0,0,12.90721
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.723938,1.723938,0,0,0,1.723938,0,0,2.220446E-16,0,0,1.814672,1.723938,0,0,20.97198,10.7242,0,1.814672,-1.814672,17.19148,44.08063,0.166523,1.896332,0,0,10.7242
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,22.98828,8.909524,0.9341061,0,0.9341061,18.07765,46.35286,0.1665052,0,0.7472848,0,9.843631
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,5.465417,5.465417,0,0,0,5.465417,65.16966,0,0,0,3.561794,5.75307,5.465417,0,0,22.05418,9.750219,0,2.191276,-2.191276,15.76784,40.43028,0.1665052,6.011959,2.849435,0,13.31201
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,6.828341,6.828341,0,0,0,6.828341,93.74703,0,0,0,6.401367,7.187727,6.828341,0,0,24.48893,7.558943,0,0.7863604,-0.7863604,14.93894,38.30491,0.1665052,7.511175,5.121093,0,13.96031
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,5.069738,5.069738,0,0,0,5.069738,159.5218,0,0,0,8.087337,5.336566,5.069738,0,0,25.36266,6.772583,2.75077,0,2.75077,17.54856,44.9962,0.1664527,5.576712,6.469869,0,14.85992
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.9959505,0.9959505,0,0,0,0.9959505,1036.078,0,0,0,10.31882,1.048369,0.9959505,0,0,22.61189,9.248276,9.270456,0,9.270456,26.34328,67.54674,0.1662759,1.095546,8.25506,0,19.5671
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,10.91416,10.91416,12,0,3.372,10.91416,109.138,0,0,0,11.9115,0,0,1.085837,1.031546,13.34144,17.59169,12.94305,0,12.94305,38.62214,99.03092,0.1663191,12.00558,9.529202,12,29.50319
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,3.582536,3.582536,0,0,0,3.582536,328.4874,7.598702,0,0,11.76818,3.771091,3.582536,0,0,0.3983859,29.24043,0.3983859,0,0.3983859,39.00008,100,0.1663115,3.940789,9.414543,0,41.00861
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,3.485224,3.485224,0,0,0,3.485224,311.3545,7.182745,0,0,10.8514,3.668657,3.485224,0,0,0,29.59898,0,0,0,39.00008,100,0.1663115,3.833746,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,5.753601,5.753601,0,0,0,5.753601,148.0453,2.461511,0,0,8.517932,6.056421,5.753601,0,0,0,29.59898,0,0,0,39.00008,100,0.1663115,6.32896,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,4.428778,4.428778,0,0,0,4.428778,165.1625,2.652807,0,0,7.314679,4.661872,4.428778,0,0,0,29.59898,0,0,0,39.00008,100,0.1663115,4.871656,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,7.388404,7.388404,0,0,0,7.388404,64.70705,0,8.881784E-16,0,4.780819,7.777268,7.388404,0,0,0,29.59898,0,2.996449,-2.996449,35.84155,91.90121,0.1663115,8.127245,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.7005917,0.7005917,0,0,0,0.7005917,296.0154,0,0,0,2.073859,0.7374649,0.7005917,0,0,3.329388,26.60253,1.336394,0,1.336394,37.10936,95.15201,0.1662861,0.7706509,1.659087,0,28.67639
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,12.02841,12.02841,12,0,3.372,12.02841,0,0,0,0,0,0.0299028,0.02840766,0,0,1.992993,27.80528,0,0.0299028,-0.0299028,37.07784,95.07119,0.1662861,13.23125,0,12,27.80528
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,6.205458,6.205458,0,0,0,6.205458,0,0,8.881784E-16,0,0,6.532061,6.205458,0,0,2.026219,27.77538,0,6.532061,-6.532061,30.19244,77.41636,0.1662861,6.826004,0,0,27.77538
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,5.404201,5.404201,0,0,0,5.404201,0,0,8.881784E-16,0,0,5.688632,5.404201,0,0,9.284064,21.24332,0,5.688632,-5.688632,24.1961,62.04115,0.1662861,5.944621,0,0,21.24332
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,5.689267,5.689267,0,0,0,5.689267,0,0,8.881784E-16,0,0,5.988702,5.689267,0,0,15.60477,15.55469,0,5.988702,-5.988702,17.88345,45.85491,0.1662861,6.258193,0,0,15.55469
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.444429,1.444429,0,0,0,1.444429,0,0,0,0,0,1.520452,1.444429,0,0,22.25888,9.565987,0,1.520452,-1.520452,16.28075,41.74544,0.1662861,1.588872,0,0,9.565987
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94827,8.045534,0,0,0,16.28075,41.74544,0.1662861,0,0,0,8.045534
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.724782,1.724782,0,0,0,1.724782,0,0,2.220446E-16,0,0,1.81556,1.724782,0,0,23.94827,8.045534,0,1.81556,-1.81556,14.36699,36.83835,0.1662861,1.89726,0,0,8.045534
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.5469781,0.5469781,0,0,0,0.5469781,0,0,0,0,0,0.5757664,0.5469781,0,0,25.96556,6.229974,0,0.5757664,-0.5757664,13.76007,35.28217,0.1662861,0.6016759,0,0,6.229974
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.579499,2.579499,0,0,0,2.579499,0,0,4.440892E-16,0,0,2.715262,2.579499,0,0,26.6053,5.654208,0,2.715262,-2.715262,10.89794,27.94337,0.1662861,2.837449,0,0,5.654208
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.341801,1.341801,0,0,0,1.341801,0,0,2.220446E-16,0,0,1.412422,1.341801,0,0,29.62226,2.938946,0,1.412422,-1.412422,9.409113,24.12588,0.1662861,1.475981,0,0,2.938946
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.655437,1.655437,10.45544,0,2.981226,1.655437,0,0,0,0,0,0,0,8.8,8.36,31.19162,1.526524,8.36,0,8.36,17.34011,44.46172,0.1663667,1.820981,0,12,1.526524
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.945995,1.945995,10.74599,0,3.054737,1.945995,0,0,0,0,0,0,0,8.8,8.36,22.83162,9.050524,8.36,0,8.36,25.2711,64.79755,0.1664565,2.140594,0,12,9.050524
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.280191,2.280191,11.08019,0,3.139288,2.280191,5.30345,1.776357E-15,0,0,0.1209288,0,0,8.8,8.36,14.47162,16.57452,8.480928,0,8.480928,33.31681,85.42756,0.1665546,2.50821,0.09674303,12,16.69545
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,5.990687,24.20736,1.439973,0,1.439973,34.68289,88.93031,0.1665272,0,1.151978,0,25.64733
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,9.152767,9.152767,10.07756,0,2.885623,9.152767,39.08375,0,0,0,3.577245,0,0,0.9247956,0.8785558,4.550714,25.50334,4.455801,0,4.455801,38.91003,99.76912,0.1665812,10.06804,2.861796,12,29.08058
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,7.682918,7.682918,3,0,1.095,7.682918,83.81709,1.415297,0,0,6.439598,4.929388,4.682918,0,0,0.09491323,29.51356,0.09491323,0,0.09491323,39.00008,100,0.1665794,8.45121,5.151679,12,35.95316
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.71941,0,0,9.71941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665794,0,7.775528,0,39.31839
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2628218,0.2628218,0,0,0,0.2628218,4125.464,10.56596,0,0,10.84262,0.2766545,0.2628218,0,0,0,29.59898,0,0,0,39.00008,100,0.1665794,0.289104,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,8.936095,8.936095,3,0,1.095,8.936095,92.67654,2.033142,0,0,8.281664,6.248522,5.936096,0,0,0,29.59898,0,0,0,39.00008,100,0.1665794,9.829705,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.217268,1.217268,0,0,0,1.217268,962.0647,10.42958,0,0,11.71091,1.281335,1.217268,0,0,0,29.59898,0,0,0,39.00008,100,0.1665794,1.338995,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.230912,1.230912,0,0,0,1.230912,670.1564,6.953337,0,0,8.249034,1.295696,1.230912,0,0,0,29.59898,0,0,0,39.00008,100,0.1665794,1.354003,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,6.777783,6.777783,0,0,0,6.777783,57.25662,0,0,0,3.880729,7.134509,6.777783,0,0,0,29.59898,0,3.253779,-3.253779,35.57029,91.2057,0.1665794,7.455562,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,7.423083,7.423083,0,0,0,7.423083,17.53209,0,0,0,1.301422,7.813772,7.423083,0,0,3.61531,26.3452,0,6.51235,-6.51235,28.70567,73.60414,0.1665794,8.165392,1.041137,0,27.64662
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,10.85125,19.83285,0.855449,0,0.855449,29.51722,75.68504,0.1665632,0,0.6843592,0,20.6883
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.858244,4.858244,0,0,0,4.858244,0,0,8.881784E-16,0,0,5.113941,4.858244,0,0,9.995806,20.60275,0,5.113941,-5.113941,24.12666,61.8631,0.1665632,5.344069,0,0,20.60275
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2559221,0.2559221,0,0,0,0.2559221,0,0,5.551115E-17,0,0,0.2693917,0.2559221,0,0,15.67796,15.48881,0,0.2693917,-0.2693917,23.84269,61.13499,0.1665632,0.2815143,0,0,15.48881
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.100512,4.100512,0,0,0,4.100512,0,0,8.881784E-16,0,0,4.316328,4.100512,0,0,15.97729,15.21942,0,4.316328,-4.316328,19.29288,49.46883,0.1665632,4.510563,0,0,15.21942
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,4.626936,4.626936,0,0,0,4.626936,0,0,8.881784E-16,0,0,4.870459,4.626936,0,0,20.77321,10.90309,0,4.870459,-4.870459,14.15897,36.30497,0.1665632,5.08963,0,0,10.90309
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.170911,2.170911,0,0,0,2.170911,0,0,0,0,0,2.285169,2.170911,0,0,26.18483,6.032632,0,2.285169,-2.285169,11.75019,30.12863,0.1665632,2.388002,0,0,6.032632
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.232425,2.232425,0,0,0,2.232425,0,0,0,0,0,2.349921,2.232425,0,0,28.72391,3.747463,0,2.349921,-2.349921,9.273155,23.77727,0.1665632,2.455667,0,0,3.747463
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.415017,1.415017,10.21502,0,2.920399,1.415017,0,0,0,0,0,0,0,8.8,8.36,31.33493,1.397543,8.36,0,8.36,17.20415,44.11311,0.1666355,1.556519,0,12,1.397543
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.97493,8.921543,8.36,0,8.36,25.13514,64.44894,0.1666625,0,0,12,8.921543
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03205675,0.03205675,8.832057,0,2.57051,0.03205675,0,0,0,0,0,0,0,8.8,8.36,14.61493,16.44554,8.36,0,8.36,33.06613,84.78478,0.1666905,0.03526243,0,12,16.44554
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.09559,1.09559,0,0,0,1.09559,0,0,0,0,0,1.153253,1.09559,0,0,6.254928,23.96954,0,1.153253,-1.153253,31.8505,81.66778,0.1666905,1.205149,0,0,23.96954
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.53632,22.81629,0,0,0,31.8505,81.66778,0.1666905,0,0,0,22.81629
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.53632,22.81629,0,0,0,31.8505,81.66778,0.1666905,0,0,0,22.81629
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.3772063,0.3772063,0,0,0,0.3772063,296.1902,0,0,0,1.117248,0.3970593,0.3772063,0,0,7.53632,22.81629,0.7201888,0,0.7201888,32.53373,83.41965,0.1666769,0.4149269,0.8937984,0,23.93354
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,6.816131,23.46446,2.507429,0,2.507429,34.91248,89.51901,0.1666294,0,2.005943,0,25.97189
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.699024,3.699024,0,0,0,3.699024,117.5519,0,0,0,4.348272,3.89371,3.699024,0,0,4.308702,25.72115,0.4545627,0,0.4545627,35.34372,90.62474,0.1666208,4.068926,3.478618,0,30.06942
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.215187,1.215187,0,0,0,1.215187,538.3271,1.408397,0,0,6.541681,1.279144,1.215187,0,0,3.854139,26.13025,3.854139,0,3.854139,39.00008,100,0.1665479,1.336706,5.233345,0,32.67193
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.240265,1.240265,0,0,0,1.240265,647.4699,6.7248,0,0,8.030342,1.305542,1.240265,0,0,0,29.59898,0,0,0,39.00008,100,0.1665479,1.364291,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.301646,1.301646,0,0,0,1.301646,720.3934,8.006822,0,0,9.376975,1.370154,1.301646,0,0,0,29.59898,0,0,0,39.00008,100,0.1665479,1.431811,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,4.26999,4.26999,0,0,0,4.26999,199.0569,4.004982,0,0,8.499709,4.494727,4.26999,0,0,0,29.59898,0,0,0,39.00008,100,0.1665479,4.69699,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665479,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,7.439075,7.439075,0,0,0,7.439075,83.33629,0,0,0,6.199449,7.830605,7.439075,0,0,0,29.59898,0,1.631156,-1.631156,37.28069,95.59132,0.1665479,8.182982,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,3.38563,0,0,5.198026,0,0,0,0,1.812396,27.96782,1.812396,0,1.812396,39.00008,100,0.1665136,0,4.158421,0,33.16585
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,4.627574,4.627574,0,0,0,4.627574,58.74797,0,0,0,2.718606,4.87113,4.627574,0,0,0,29.59898,0,2.152524,-2.152524,36.73112,94.18217,0.1665136,5.090332,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.184201,4.184201,0,0,0,4.184201,35.78883,0,8.881784E-16,0,1.497477,4.404423,4.184201,0,0,2.391694,27.44645,0,2.906946,-2.906946,33.66693,86.32529,0.1665136,4.602622,1.197981,0,28.94393
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.054274,3.054274,0,0,0,3.054274,0,0,4.440892E-16,0,0,3.215025,3.054274,0,0,5.621634,24.53951,0,3.215025,-3.215025,30.27799,77.63573,0.1665136,3.359701,0,0,24.53951
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.193884,21.32448,0,0,0,30.27799,77.63573,0.1665136,0,0,0,21.32448
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.193884,21.32448,0,0,0,30.27799,77.63573,0.1665136,0,0,0,21.32448
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.193884,21.32448,0,0,0,30.27799,77.63573,0.1665136,0,0,0,21.32448
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.5096896,0.5096896,0,0,0,0.5096896,0,0,1.110223E-16,0,0,0.5365154,0.5096896,0,0,9.193884,21.32448,0,0.5365154,-0.5365154,29.71246,76.18564,0.1665136,0.5606586,0,0,21.32448
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.683542,1.683542,0,0,0,1.683542,0,0,2.220446E-16,0,0,1.772149,1.683542,0,0,9.790012,20.78797,0,1.772149,-1.772149,27.84445,71.39587,0.1665136,1.851896,0,0,20.78797
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.819534,2.819534,0,0,0,2.819534,0,0,0,0,0,2.967931,2.819534,0,0,11.75907,19.01582,0,2.967931,-2.967931,24.71597,63.37416,0.1665136,3.101487,0,0,19.01582
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.4486074,0.4486074,0,0,0,0.4486074,0,0,5.551115E-17,0,0,0.4722183,0.4486074,0,0,15.05677,16.04789,0,0.4722183,-0.4722183,24.21821,62.09785,0.1665136,0.4934681,0,0,16.04789
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,4.127456,4.127456,0,0,0,4.127456,0,0,8.881784E-16,0,0,4.34469,4.127456,0,0,15.58145,15.57567,0,4.34469,-4.34469,19.63851,50.35505,0.1665136,4.540201,0,0,15.57567
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.62345,1.62345,0,0,0,1.62345,0,0,2.220446E-16,0,0,1.708894,1.62345,0,0,20.40889,11.23098,0,1.708894,-1.708894,17.83717,45.73625,0.1665136,1.785795,0,0,11.23098
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.913706,1.913706,0,0,0,1.913706,0,0,2.220446E-16,0,0,2.014427,1.913706,0,0,22.30766,9.522084,0,2.014427,-2.014427,15.71378,40.29166,0.1665136,2.105077,0,0,9.522084
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.017864,2.017864,0,0,0,2.017864,0,0,4.440892E-16,0,0,2.124067,2.017864,0,0,24.54591,7.507657,0,2.124067,-2.124067,13.47482,34.55074,0.1665136,2.21965,0,0,7.507657
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.873407,2.873407,0,0,0,2.873407,0.04337405,0,4.440892E-16,0,0.001246313,3.024639,2.873407,0,0,26.90599,5.38359,0,3.023392,-3.023392,10.28788,26.37913,0.1665136,3.160748,0.0009970502,0,5.384836
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,5.14886,5.14886,12,0,3.372,5.14886,7.756228,0,0,0,0.3993573,0,0,6.85114,6.508584,30.26531,2.360197,6.907941,0,6.907941,16.84133,43.18281,0.1666137,5.663745,0.3194858,12,2.759555
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.12504,2.12504,10.92504,0,3.100035,2.12504,37.93027,0,0,0,0.8060336,0,0,8.8,8.36,23.35737,8.577344,9.166034,0,9.166034,25.53699,65.47934,0.1666931,2.337544,0.6448268,12,9.383377
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.83163,2.83163,11.63163,0,3.278802,2.83163,112.6491,1.776357E-15,0,0,3.189805,0,0,8.8,8.36,14.19134,16.82677,11.54981,0,11.54981,36.4941,93.57443,0.1667498,3.114793,2.551844,12,20.01658
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,4.83614,4.83614,0,0,0,4.83614,121.3827,0,0,0,5.870236,5.090673,4.83614,0,0,2.641532,27.2216,0.7795627,0,0.7795627,37.23366,95.47073,0.1667351,5.319754,4.696189,0,33.09184
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,2.848603,0,0,4.710573,0,0,0,0,1.86197,27.9232,1.86197,0,1.86197,39.00008,100,0.1667,0,3.768458,0,32.63378
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.007325,2.007325,0,0,0,2.007325,222.5779,2.354888,0,0,4.467861,2.112974,2.007325,0,0,0,29.59898,0,0,0,39.00008,100,0.1667,2.208057,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,5.569613,5.569613,0,0,0,5.569613,53.25037,0,8.881784E-16,0,2.96584,5.86275,5.569613,0,0,0,29.59898,0,2.896911,-2.896911,35.94646,92.17024,0.1667,6.126574,2.372672,0,32.56482
