Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.626527,2.626527,0,0,0,2.626527,173.2095,0,0,0,4.549394,2.764766,2.626527,0,0,3.21879,26.70207,1.784628,0,1.784628,37.63951,96.51138,0.1666663,2.88918,3.639515,0,31.25146
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,6.764365,6.764365,0,0,0,6.764365,35.65774,0,0,0,2.412019,7.120384,6.764365,0,0,1.434161,28.30823,0,4.708364,-4.708364,32.67646,83.78563,0.1666663,7.440801,1.929616,0,30.72025
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.428864,0.428864,0,0,0,0.428864,97.91763,0,0,0,0.4199334,0.4514357,0.428864,0,0,6.665677,23.59987,0,0.03150231,-0.03150231,32.64325,83.70049,0.1666663,0.4717503,0.3359467,0,24.0198
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.809639,3.809639,0,0,0,3.809639,10.83761,0,8.881784E-16,0,0.4128738,4.010147,3.809639,0,0,6.70068,23.56837,0,3.597273,-3.597273,28.8514,73.97779,0.1666663,4.190603,0.3302991,0,23.98124
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,4.802821,4.802821,0,0,0,4.802821,0,0,0,0,0,5.055601,4.802821,0,0,10.69765,19.97109,0,5.055601,-5.055601,23.52233,60.31353,0.1666663,5.283103,0,0,19.97109
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.809523,2.809523,0,0,0,2.809523,0,0,4.440892E-16,0,0,2.957392,2.809523,0,0,16.31498,14.91549,0,2.957392,-2.957392,20.40496,52.3203,0.1666663,3.090475,0,0,14.91549
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,7.598672,7.598672,0,0,0,7.598672,0,0,8.881784E-16,0,0,7.998602,7.598672,0,0,19.60098,11.9581,0,7.998602,-7.998602,11.97369,30.70172,0.1666663,8.358539,0,0,11.9581
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,13.38624,13.38624,12,0,3.372,13.38624,0,0,0,0,0,1.459203,1.386243,0,0,28.48831,3.959498,0,1.459203,-1.459203,10.43556,26.75779,0.1666663,14.72487,0,12,3.959498
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.640068,3.640068,12,0,3.372,3.640068,0,0,0,0,0,0,0,8.359933,7.941936,30.10965,2.500295,7.941936,0,7.941936,17.96994,46.07668,0.1667823,4.004074,0,12,2.500295
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1802083,0.1802083,8.980208,0,2.607993,0.1802083,0,0,0,0,0,0,0,8.8,8.36,22.16771,9.648038,8.36,0,8.36,25.90093,66.41251,0.1668147,0.1982291,0,12,9.648038
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.054456,4.054456,12,0,3.372,4.054456,0,0,0,0,0,0,0,7.945544,7.548267,13.80771,17.17204,7.548267,0,7.548267,33.06185,84.7738,0.1669246,4.459901,0,12,17.17204
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.5560435,0.5560435,0,0,0,0.5560435,0,0,0,0,0,0.585309,0.5560435,0,0,6.259444,23.96548,0,0.585309,-0.585309,32.44488,83.19183,0.1669246,0.6116478,0,0,23.96548
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.09068,4.09068,0,0,0,4.09068,0,0,8.881784E-16,0,0,4.305979,4.09068,0,0,6.909788,23.38017,0,4.305979,-4.305979,27.90598,71.55364,0.1669246,4.499748,0,0,23.38017
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.4494961,0.4494961,0,0,0,0.4494961,0,0,5.551115E-17,0,0,0.4731538,0.4494961,0,0,11.69421,19.07419,0,0.4731538,-0.4731538,27.40723,70.27481,0.1669246,0.4944457,0,0,19.07419
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.7694619,0.7694619,0,0,0,0.7694619,0,0,1.110223E-16,0,0,0.8099599,0.7694619,0,0,12.21994,18.60104,0,0.8099599,-0.8099599,26.55346,68.08565,0.1669246,0.8464081,0,0,18.60104
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.11989,17.79108,0,0,0,26.55346,68.08565,0.1669246,0,0,0,17.79108
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.605247,2.605247,0,0,0,2.605247,5.016745,0,0,0,0.1306986,2.742366,2.605247,0,0,13.11989,17.79108,0,2.611667,-2.611667,23.80052,61.02685,0.1669246,2.865772,0.1045589,0,17.92178
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,8.817054,8.817054,12,0,3.372,8.817054,13.55704,0,0,0,1.195331,0,0,3.182946,3.023799,16.02174,15.17941,4.21913,0,4.21913,27.80314,71.28995,0.1669821,9.698759,0.9562649,12,16.37474
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.686507,3.686507,11.56789,0,3.262676,3.686507,95.115,0,0,0,3.506421,0,0,7.881382,7.487313,11.80261,18.97663,10.99373,0,10.99373,38.23271,98.03239,0.1670466,4.055158,2.805137,12,22.48305
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.4364336,0.4364336,0,0,0,0.4364336,1569.867,5.583146,0,0,6.851429,0.4594038,0.4364336,0,0,0.8088787,28.87099,0.8088787,0,0.8088787,39.00008,100,0.1670314,0.4800769,5.481143,0,35.72242
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,7.463578,7.463578,0,0,0,7.463578,87.82326,0,0,0,6.554758,7.856399,7.463578,0,0,0,29.59898,0,1.301641,-1.301641,37.62803,96.48193,0.1670314,8.209936,5.243806,0,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,3.443674,3.443674,0,0,0,3.443674,228.948,2.813037,0,0,7.884224,3.62492,3.443674,0,0,1.446267,28.29734,1.446267,0,1.446267,39.00008,100,0.1670042,3.788042,6.307379,0,36.18156
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,3.415557,3.415557,0,0,0,3.415557,233.4499,4.378291,0,0,7.973614,3.595323,3.415557,0,0,0,29.59898,0,0,0,39.00008,100,0.1670042,3.757113,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,7.477461,7.477461,0,0,0,7.477461,72.57129,0,0,0,5.42649,7.871012,7.477461,0,0,0,29.59898,0,2.444522,-2.444522,36.42332,93.39296,0.1670042,8.225207,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,5.628575,5.628575,0,0,0,5.628575,62.26777,0,0,0,3.504788,5.924815,5.628575,0,0,2.716135,27.15446,0,2.420028,-2.420028,33.87239,86.85211,0.1670042,6.191432,2.80383,0,30.65924
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,5.118706,5.118706,0,0,0,5.118706,86.14824,0,8.881784E-16,0,4.409675,5.388112,5.118706,0,0,5.405055,24.73443,0,0.9784365,-0.9784365,32.84103,84.2076,0.1670042,5.630577,3.52774,0,29.1441
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.162217,2.162217,0,0,0,2.162217,69.55312,0,0,0,1.503889,2.276017,2.162217,0,0,6.492207,23.75599,0,0.7721283,-0.7721283,32.02713,82.1207,0.1670042,2.378438,1.203111,0,25.25988
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.080262,1.080262,0,0,0,1.080262,38.13912,0,0,0,0.4120025,1.137118,1.080262,0,0,7.350127,22.98386,0,0.7251156,-0.7251156,31.2628,80.16086,0.1670042,1.188288,0.329602,0,23.39587
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.155811,22.25875,0,0,0,31.2628,80.16086,0.1670042,0,0,0,22.25875
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.155811,22.25875,0,0,0,31.2628,80.16086,0.1670042,0,0,0,22.25875
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.896935,2.896935,0,0,0,2.896935,0,0,4.440892E-16,0,0,3.049405,2.896935,0,0,8.155811,22.25875,0,3.049405,-3.049405,28.04844,71.91894,0.1670042,3.186629,0,0,22.25875
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,9.050001,9.050001,12,0,3.372,9.050001,0,0,0,0,0,0,0,2.949999,2.802499,11.54404,19.20934,2.802499,0,2.802499,30.70712,78.73606,0.1670448,9.955001,0,12,19.20934
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.420583,2.420583,11.22058,0,3.174808,2.420583,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.74154,21.73159,8.36,0,8.36,38.63812,99.0719,0.1671477,2.662641,0,12,21.73159
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3815399,29.25559,0,0,0,38.63812,99.0719,0.1671477,0,0,0,29.25559
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.239806,2.239806,0,0,0,2.239806,0,0,0,0,0,2.35769,2.239806,0,0,0.3815399,29.25559,0,2.35769,-2.35769,36.15289,92.69954,0.1671477,2.463787,0,0,29.25559
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.595151,1.595151,0,0,0,1.595151,0,0,2.220446E-16,0,0,1.679106,1.595151,0,0,3.001196,26.8979,0,1.679106,-1.679106,34.38296,88.16126,0.1671477,1.754666,0,0,26.8979
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.967661,0.967661,0,0,0,0.967661,0,0,1.110223E-16,0,0,1.01859,0.967661,0,0,4.86687,25.2188,0,1.01859,-1.01859,33.30927,85.40822,0.1671477,1.064427,0,0,25.2188
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3234505,0.3234505,0,0,0,0.3234505,0,0,5.551115E-17,0,0,0.3404742,0.3234505,0,0,5.998637,24.2002,0,0.3404742,-0.3404742,32.95038,84.48798,0.1671477,0.3557955,0,0,24.2002
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.01797,1.01797,0,0,0,1.01797,0,0,0,0,0,1.071548,1.01797,0,0,6.376942,23.85973,0,1.071548,-1.071548,31.82087,81.59181,0.1671477,1.119767,0,0,23.85973
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.9020552,0.9020552,0,0,0,0.9020552,0,0,0,0,0,0.9495318,0.9020552,0,0,7.56755,22.78818,0,0.9495318,-0.9495318,30.81997,79.02542,0.1671477,0.9922608,0,0,22.78818
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.228839,1.228839,0,0,0,1.228839,8.455791,0,2.220446E-16,0,0.103908,1.293514,1.228839,0,0,8.622585,21.83865,0,1.189606,-1.189606,29.56602,75.81016,0.1671477,1.351722,0.08312641,0,21.94256
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,6.441349,6.441349,0,0,0,6.441349,6.212682,0,0,0,0.4001805,6.780367,6.441349,0,0,9.94437,20.64904,0,6.380187,-6.380187,22.84071,58.56581,0.1671477,7.085484,0.3201444,0,21.04922
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,17.03347,14.26886,3.267973,0,3.267973,25.94098,66.51521,0.1670862,0,2.614378,0,17.53683
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.679974,3.679974,0,0,0,3.679974,76.38699,0,0,0,2.811021,3.873657,3.679974,0,0,13.76549,17.21003,0,1.062636,-1.062636,24.82087,63.64312,0.1670862,4.047972,2.248817,0,20.02106
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,6.32239,6.32239,0,0,0,6.32239,49.66737,0,0,0,3.140164,6.655147,6.32239,0,0,14.9462,16.1474,0,3.514983,-3.514983,21.11575,54.14284,0.1670862,6.954628,2.512131,0,19.28756
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,18.85174,12.63242,1.317082,0,1.317082,22.36524,57.34667,0.1670615,0,1.053666,0,13.9495
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.877093,3.877093,0,0,0,3.877093,90.65932,0,0,0,3.514946,4.081151,3.877093,0,0,17.53465,13.81779,0,0.5662044,-0.5662044,21.76841,55.81633,0.1670615,4.264803,2.811957,0,17.33274
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,13.34465,13.34465,12,0,3.372,13.34465,30.1828,0,0,0,4.027788,1.415418,1.344647,0,0,18.16377,13.25159,2.61237,0,2.61237,24.24673,62.17096,0.1670909,14.67911,3.22223,12,17.27937
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,7.481134,7.481134,12,0,3.372,7.481134,24.9636,0,0,0,1.867561,0,0,4.518866,4.292922,15.5514,15.60272,6.160483,0,6.160483,30.09107,77.15644,0.1671739,8.229248,1.494048,12,17.47028
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,7.268146,7.268146,12,0,3.372,7.268146,16.51389,0,0,0,1.200253,0,0,4.731854,4.495261,9.390918,21.14715,5.695515,0,5.695515,35.49431,91.01087,0.1672523,7.99496,0.9602028,12,22.34741
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,8.427597,8.427597,10.38665,0,2.963822,8.427597,19.37971,0,0,0,1.633244,0,0,1.959051,1.861098,3.695402,26.27312,3.494342,0,3.494342,38.80933,99.51092,0.1672974,9.270357,1.306595,12,27.90636
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,5.818551,5.818551,0,0,0,5.818551,7.687149,0,8.881784E-16,0,0.4472806,6.12479,5.818551,0,0,0.2010605,29.41802,0,5.677509,-5.677509,32.82471,84.16576,0.1672974,6.400406,0.3578245,0,29.8653
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.5507964,0.5507964,0,0,0,0.5507964,0,0,1.110223E-16,0,0,0.5797857,0.5507964,0,0,6.509404,23.74051,0,0.5797857,-0.5797857,32.21357,82.59872,0.1672974,0.6058761,0,0,23.74051
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,5.715586,5.715586,0,0,0,5.715586,0,0,0,0,0,6.016407,5.715586,0,0,7.153611,23.16073,0,6.016407,-6.016407,25.87172,66.33761,0.1672974,6.287145,0,0,23.16073
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.83851,17.14432,0,0,0,25.87172,66.33761,0.1672974,0,0,0,17.14432
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,4.700223,4.700223,0,0,0,4.700223,0,0,8.881784E-16,0,0,4.947604,4.700223,0,0,13.83851,17.14432,0,4.947604,-4.947604,20.65648,52.96524,0.1672974,5.170246,0,0,17.14432
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.168059,1.168059,0,0,0,1.168059,0,0,2.220446E-16,0,0,1.229536,1.168059,0,0,19.33584,12.19672,0,1.229536,-1.229536,19.36044,49.64206,0.1672974,1.284865,0,0,12.19672
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.358527,1.358527,0,0,0,1.358527,0,0,2.220446E-16,0,0,1.430028,1.358527,0,0,20.702,10.96718,0,1.430028,-1.430028,17.85306,45.77698,0.1672974,1.49438,0,0,10.96718
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.613517,1.613517,0,0,0,1.613517,0,0,2.220446E-16,0,0,1.698439,1.613517,0,0,22.29092,9.537154,0,1.698439,-1.698439,16.06275,41.18645,0.1672974,1.774869,0,0,9.537154
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.065892,2.065892,0,0,0,2.065892,0,0,0,0,0,2.174623,2.065892,0,0,24.17807,7.838715,0,2.174623,-2.174623,13.77049,35.30888,0.1672974,2.272481,0,0,7.838715
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.6376339,0.6376339,0,0,0,0.6376339,0,0,1.110223E-16,0,0,0.6711935,0.6376339,0,0,26.59432,5.664092,0,0.6711935,-0.6711935,13.06299,33.49479,0.1672974,0.7013972,0,0,5.664092
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.137732,2.137732,0,0,0,2.137732,0,0,4.440892E-16,0,0,2.250244,2.137732,0,0,27.34009,4.992898,0,2.250244,-2.250244,10.69103,27.41284,0.1672974,2.351505,0,0,4.992898
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.981563,2.981563,11.78156,0,3.316736,2.981563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.84036,2.742654,8.36,0,8.36,18.62202,47.74867,0.1674173,3.279719,0,12,2.742654
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.48036,10.26665,8.36,0,8.36,26.55301,68.08451,0.1674432,0,0,12,10.26665
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3899754,0.3899754,9.189976,0,2.661064,0.3899754,435.6033,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,13.12036,17.79066,10.05875,0,10.05875,36.09558,92.55257,0.1674494,0.4289729,1.358997,12,19.4894
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,12.01005,12.01005,11.56112,0,3.260964,12.01005,29.42676,0,0,0,3.534169,0.4725552,0.4489275,0,0,3.061614,26.84352,3.061614,0,3.061614,39.00008,100,0.1674835,13.21106,2.827336,12,30.3777
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,6.323411,6.323411,0,0,0,6.323411,97.1981,0,0,0,6.146235,6.656222,6.323411,0,0,0,29.59898,0,0.5099863,-0.5099863,38.46251,98.62161,0.1674835,6.955752,4.916988,0,35.74521
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,7.144279,7.144279,0,0,0,7.144279,138.4235,1.802415,0,0,9.88936,7.520294,7.144279,0,0,0.5666515,29.08899,0.5666515,0,0.5666515,39.00008,100,0.1674729,7.858707,7.911488,0,38.97835
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,9.887906,9.887906,3,0,1.095,9.887906,113.38,3.960483,0,0,11.21091,7.250427,6.887906,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,10.8767,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,4.619587,4.619587,0,0,0,4.619587,218.9838,5.253424,0,0,10.11615,4.862724,4.619587,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,5.081546,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3144843,0.3144843,0,0,0,0.3144843,2988.908,9.06861,0,0,9.399646,0.3310361,0.3144843,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,0.3459328,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.053497,3.053497,0,0,0,3.053497,293.2041,5.738772,0,0,8.952979,3.214207,3.053497,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,3.358846,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.08448,1.08448,0,0,0,1.08448,394.6255,3.138076,0,0,4.279633,1.141558,1.08448,0,0,0,29.59898,0,0,0,39.00008,100,0.1674729,1.192928,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,4.572404,4.572404,0,0,0,4.572404,45.83072,8.881784E-16,0,0,2.095566,4.813057,4.572404,0,0,0,29.59898,0,2.717491,-2.717491,36.13559,92.65517,0.1674729,5.029644,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,12.72465,12.72465,12,0,3.372,12.72465,0,0,0,0,0,0.7627876,0.7246482,0,0,3.019434,26.88149,0,0.7627876,-0.7627876,35.33154,90.59351,0.1674729,13.99711,0,12,26.88149
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,13.52706,13.52706,12,0,3.372,13.52706,0,0,0,0,0,1.607429,1.527058,0,0,3.866976,26.1187,0,1.607429,-1.607429,33.63716,86.24896,0.1674729,14.87976,0,12,26.1187
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,6.439279,6.439279,0,0,0,6.439279,0,0,0,0,0,6.778188,6.439279,0,0,5.653009,24.51127,0,6.778188,-6.778188,26.49232,67.9289,0.1674729,7.083207,0,0,24.51127
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,9.79223,9.79223,12,0,3.372,9.79223,0,0,0,0,0,0,0,2.20777,2.097381,13.18433,17.73308,2.097381,0,2.097381,28.48207,73.03082,0.167503,10.77145,0,12,17.73308
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.9999553,0.9999553,9.799955,0,2.815389,0.9999553,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.08695,19.62073,8.36,0,8.36,36.41307,93.36665,0.1675601,1.099951,0,12,19.62073
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.834468,2.834468,0,0,0,2.834468,0,0,4.440892E-16,0,0,2.983651,2.834468,0,0,2.726948,27.14473,0,2.983651,-2.983651,33.26802,85.30245,0.1675601,3.117915,0,0,27.14473
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.5309142,0.5309142,0,0,0,0.5309142,0,0,1.110223E-16,0,0,0.558857,0.5309142,0,0,6.042116,24.16107,0,0.558857,-0.558857,32.67894,83.79198,0.1675601,0.5840056,0,0,24.16107
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.039057,2.039057,0,0,0,2.039057,0,0,0,0,0,2.146375,2.039057,0,0,6.663068,23.60222,0,2.146375,-2.146375,30.41646,77.99076,0.1675601,2.242962,0,0,23.60222
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.7482418,0.7482418,0,0,0,0.7482418,0,0,1.110223E-16,0,0,0.787623,0.7482418,0,0,9.04793,21.45584,0,0.787623,-0.787623,29.58623,75.86198,0.1675601,0.823066,0,0,21.45584
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,3.515327,3.515327,0,0,0,3.515327,0,0,4.440892E-16,0,0,3.700345,3.515327,0,0,9.923066,20.66822,0,3.700345,-3.700345,25.68573,65.8607,0.1675601,3.86686,0,0,20.66822
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.933563,1.933563,0,0,0,1.933563,0,0,0,0,0,2.035329,1.933563,0,0,14.03456,16.96787,0,2.035329,-2.035329,23.5403,60.35962,0.1675601,2.126919,0,0,16.96787
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.724146,1.724146,0,0,0,1.724146,0,0,2.220446E-16,0,0,1.814891,1.724146,0,0,16.29604,14.93254,0,1.814891,-1.814891,21.62724,55.45434,0.1675601,1.896561,0,0,14.93254
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.9810272,0.9810272,0,0,0,0.9810272,48.74278,0,0,0,0.4781799,1.03266,0.9810272,0,0,18.31258,13.11765,0,0.5544803,-0.5544803,21.04276,53.9557,0.1675601,1.07913,0.382544,0,13.59583
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,4.685658,4.685658,0,0,0,4.685658,58.18604,0,0,0,2.726399,4.932272,4.685658,0,0,18.92867,12.56317,0,2.205873,-2.205873,18.71757,47.99367,0.1675601,5.154224,2.181119,0,15.28957
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,21.37964,10.3573,5.814136,0,5.814136,24.23334,62.13665,0.1674514,0,4.651309,0,16.17144
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.329865,1.329865,0,0,0,1.329865,629.2261,0,0,0,8.367861,1.399858,1.329865,0,0,15.56551,15.59002,6.968002,0,6.968002,30.84377,79.08643,0.1673213,1.462852,6.694289,0,23.95788
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,4.783549,4.783549,0,0,0,4.783549,232.7147,0,0,0,11.13202,5.035315,4.783549,0,0,8.597504,21.86123,6.096706,0,6.096706,36.62761,93.91677,0.1672076,5.261904,8.905617,0,32.99324
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.6023544,0.6023544,0,0,0,0.6023544,1619.627,6.621039,0,0,9.755894,0.6340573,0.6023544,0,0,2.500798,27.34826,2.500798,0,2.500798,39.00008,100,0.1671611,0.6625898,7.804715,0,37.10415
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.5317674,0.5317674,0,0,0,0.5317674,1607.148,7.986534,0,0,8.546289,0.5597551,0.5317674,0,0,0,29.59898,0,0,0,39.00008,100,0.1671611,0.5849441,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,5.126332,5.126332,0,0,0,5.126332,190.6566,4.37755,0,0,9.773689,5.39614,5.126332,0,0,0,29.59898,0,0,0,39.00008,100,0.1671611,5.638966,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,9.882537,9.882537,3,0,1.095,9.882537,112.77,3.899766,0,0,11.14454,7.244776,6.882537,0,0,0,29.59898,0,0,0,39.00008,100,0.1671611,10.87079,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,7.57149,7.57149,0,0,0,7.57149,116.5019,0.850938,0,0,8.820928,7.96999,7.57149,0,0,0,29.59898,0,0,0,39.00008,100,0.1671611,8.328639,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,6.108907,6.108907,0,0,0,6.108907,81.68188,0,0,0,4.98987,6.430429,6.108907,0,0,0,29.59898,0,1.440559,-1.440559,37.48159,96.10646,0.1671611,6.719798,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,6.20217,6.20217,0,0,0,6.20217,34.82615,0,8.881784E-16,0,2.159977,6.528601,6.20217,0,0,1.600621,28.15842,0,4.368623,-4.368623,32.87666,84.29897,0.1671611,6.822388,1.727982,0,30.3184
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.662846,2.662846,0,0,0,2.662846,0,0,4.440892E-16,0,0,2.802996,2.662846,0,0,6.454647,23.7898,0,2.802996,-2.802996,29.92204,76.72304,0.1671611,2.929131,0,0,23.7898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,7.647964,7.647964,12,0,3.372,7.647964,0,0,0,0,0,0,0,4.352036,4.134435,9.569086,20.9868,4.134435,0,4.134435,33.84431,86.78012,0.1672203,8.41276,0,12,20.9868
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,7.368799,7.368799,0,0,0,7.368799,0,0,8.881784E-16,0,0,7.75663,7.368799,0,0,5.434652,24.70779,0,7.75663,-7.75663,25.66811,65.81553,0.1672203,8.105679,0,0,24.70779
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,13.31352,13.31352,12,0,3.372,13.31352,0,0,0,0,0,1.382649,1.313517,0,0,14.05313,16.95116,0,1.382649,-1.382649,24.21067,62.07851,0.1672203,14.64487,0,12,16.95116
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.5814027,0.5814027,9.381403,0,2.709495,0.5814027,0,0,0,0,0,0,0,8.8,8.36,15.58941,15.56851,8.36,0,8.36,32.14166,82.41435,0.1672644,0.639543,0,12,15.56851
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.690079,0.690079,0,0,0,0.690079,0,0,1.110223E-16,0,0,0.7263989,0.690079,0,0,7.229407,23.09251,0,0.7263989,-0.7263989,31.37597,80.45104,0.1672644,0.7590868,0,0,23.09251
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.6344319,0.6344319,0,0,0,0.6344319,0,0,1.110223E-16,0,0,0.667823,0.6344319,0,0,8.036516,22.36611,0,0.667823,-0.667823,30.67202,78.64605,0.1672644,0.6978751,0,0,22.36611
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,3.534047,3.534047,0,0,0,3.534047,0,0,4.440892E-16,0,0,3.72005,3.534047,0,0,8.778543,21.69829,0,3.72005,-3.72005,26.75075,68.59151,0.1672644,3.887452,0,0,21.69829
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.8039162,0.8039162,0,0,0,0.8039162,0,0,0,0,0,0.8462275,0.8039162,0,0,12.91193,17.97824,0,0.8462275,-0.8462275,25.85874,66.30434,0.1672644,0.8843078,0,0,17.97824
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.2835791,0.2835791,0,0,0,0.2835791,0,0,5.551115E-17,0,0,0.2985043,0.2835791,0,0,13.85218,17.13201,0,0.2985043,-0.2985043,25.54409,65.49754,0.1672644,0.3119369,0,0,17.13201
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18386,16.83351,0,0,0,25.54409,65.49754,0.1672644,0,0,0,16.83351
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.5463995,0.5463995,0,0,0,0.5463995,0,0,0,0,0,0.5751573,0.5463995,0,0,14.18386,16.83351,0,0.5751573,-0.5751573,24.93782,63.94301,0.1672644,0.6010394,0,0,16.83351
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.8490555,0.8490555,0,0,0,0.8490555,207.3155,0,0,0,1.760224,0.8937427,0.8490555,0,0,14.82292,16.25835,0.8664814,0,0.8664814,25.75984,66.05074,0.1672482,0.9339611,1.408179,0,18.01858
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,13.95644,17.03819,3.25308,0,3.25308,28.84598,73.96391,0.1671878,0,2.602464,0,20.29127
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,10.70336,19.96596,6.89741,0,6.89741,35.38944,90.74197,0.1670596,0,5.517928,0,26.86337
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.392975,1.392975,0,0,0,1.392975,679.1476,4.188122,0,0,9.46036,1.46629,1.392975,0,0,3.805947,26.17363,3.805947,0,3.805947,39.00008,100,0.166989,1.532273,7.568287,0,35.63398
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.962525,1.962525,0,0,0,1.962525,614.6661,9.997158,0,0,12.06297,2.065815,1.962525,0,0,0,29.59898,0,0,0,39.00008,100,0.166989,2.158777,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,11.55726,11.55726,3.197262,0,1.144907,11.55726,107.5134,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.166989,12.71299,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166989,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.5176264,0.5176264,0,0,0,0.5176264,2506.6,12.42995,0,0,12.97482,0.5448699,0.5176264,0,0,0,29.59898,0,0,0,39.00008,100,0.166989,0.569389,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,10.81491,10.81491,3,0,1.095,10.81491,96.98512,2.262633,0,0,10.48886,8.226222,7.814911,0,0,0,29.59898,0,0,0,39.00008,100,0.166989,11.8964,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.5856203,0.5856203,0,0,0,0.5856203,1474.451,8.018241,0,0,8.634684,0.6164424,0.5856203,0,0,0,29.59898,0,0,0,39.00008,100,0.166989,0.6441824,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,6.138608,6.138608,0,0,0,6.138608,94.26223,0,0,0,5.786388,6.461692,6.138608,0,0,0,29.59898,0,0.6753036,-0.6753036,38.28825,98.17479,0.166989,6.752469,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.663716,1.663716,0,0,0,1.663716,138.1487,0,0,0,2.298401,1.751279,1.663716,0,0,0.7503373,28.92367,0.5471216,0,0.5471216,38.80729,99.50568,0.1669789,1.830087,1.838721,0,31.22208
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2032157,29.41608,0,0,0,38.80729,99.50568,0.1669789,0,0,0,29.41608
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2032157,29.41608,0,0,0,38.80729,99.50568,0.1669789,0,0,0,29.41608
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.997648,4.997648,0,0,0,4.997648,0,0,8.881784E-16,0,0,5.260683,4.997648,0,0,0.2032157,29.41608,0,5.260683,-5.260683,33.26204,85.28712,0.1669789,5.497413,0,0,29.41608
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,8.900882,8.900882,12,0,3.372,8.900882,0,0,0,0,0,0,0,3.099119,2.944163,6.048419,24.1554,2.944163,0,2.944163,36.05512,92.44884,0.167021,9.79097,0,12,24.1554
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.5510386,0.5510386,0,0,0,0.5510386,0,0,1.110223E-16,0,0,0.5800406,0.5510386,0,0,3.104256,26.80515,0,0.5800406,-0.5800406,35.44371,90.88112,0.167021,0.6061425,0,0,26.80515
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.562484,1.562484,0,0,0,1.562484,0,0,2.220446E-16,0,0,1.644719,1.562484,0,0,3.748745,26.22511,0,1.644719,-1.644719,33.71002,86.43578,0.167021,1.718732,0,0,26.22511
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.576211,24.58039,0,0,0,33.71002,86.43578,0.167021,0,0,0,24.58039
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.595575,1.595575,0,0,0,1.595575,0,0,2.220446E-16,0,0,1.679553,1.595575,0,0,5.576211,24.58039,0,1.679553,-1.679553,31.93962,81.89629,0.167021,1.755133,0,0,24.58039
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.044703,1.044703,0,0,0,1.044703,0,0,2.220446E-16,0,0,1.099688,1.044703,0,0,7.442381,22.90084,0,1.099688,-1.099688,30.78044,78.92406,0.167021,1.149174,0,0,22.90084
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,4.666958,4.666958,0,0,0,4.666958,0,0,8.881784E-16,0,0,4.912588,4.666958,0,0,8.664256,21.80115,0,4.912588,-4.912588,25.60212,65.64633,0.167021,5.133654,0,0,21.80115
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.938465,4.938465,0,0,0,4.938465,0,0,0,0,0,5.198385,4.938465,0,0,14.12269,16.88856,0,5.198385,-5.198385,20.12254,51.59616,0.167021,5.432312,0,0,16.88856
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.7545464,0.7545464,0,0,0,0.7545464,0,0,1.110223E-16,0,0,0.7942594,0.7545464,0,0,19.89867,11.69018,0,0.7942594,-0.7942594,19.28532,49.44944,0.167021,0.8300011,0,0,11.69018
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.870075,1.870075,0,0,0,1.870075,81.65913,0,0,0,1.527087,1.9685,1.870075,0,0,20.78118,10.89592,0,0.4414131,-0.4414131,18.82003,48.25639,0.167021,2.057082,1.22167,0,12.423
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,6.150377,6.150377,0,0,0,6.150377,44.73283,0,0,0,2.751238,6.474081,6.150377,0,0,21.27164,10.4545,0,3.722843,-3.722843,14.89581,38.1943,0.167021,6.765415,2.20099,0,13.20574
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,25.40813,6.731659,4.72896,0,4.72896,19.38209,49.69757,0.1669334,0,3.783168,0,11.46062
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.908714,4.908714,0,0,0,4.908714,167.0891,0,0,0,8.201924,5.167067,4.908714,0,0,20.67917,10.98772,3.034857,0,3.034857,22.26121,57.07991,0.1668772,5.399585,6.561539,0,19.18965
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.503248,0.503248,0,0,0,0.503248,2064.174,0,0,0,10.38792,0.5297347,0.503248,0,0,17.64432,13.71909,9.858182,0,9.858182,31.6135,81.0601,0.166695,0.5535728,8.310333,0,24.10701
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2498823,0.2498823,0,0,0,0.2498823,3314.928,0.2342506,0,0,8.283419,0.263034,0.2498823,0,0,7.786134,22.59146,7.786134,0,7.786134,39.00008,100,0.1665513,0.2748705,6.626735,0,30.87488
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2727176,0.2727176,0,0,0,0.2727176,4633.419,12.34908,0,0,12.63615,0.2870712,0.2727176,0,0,0,29.59898,0,0,0,39.00008,100,0.1665513,0.2999894,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665513,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,8.132283,8.132283,3,0,1.095,8.132283,129.636,5.139961,0,0,10.54237,5.402404,5.132284,0,0,0,29.59898,0,0,0,39.00008,100,0.1665513,8.945512,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,8.779195,8.779195,3,0,1.095,8.779195,91.28448,1.93068,0,0,8.014043,6.083363,5.779194,0,0,0,29.59898,0,0,0,39.00008,100,0.1665513,9.657114,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.11939,2.11939,0,0,0,2.11939,240.7976,2.872504,0,0,5.103441,2.230937,2.11939,0,0,0,29.59898,0,0,0,39.00008,100,0.1665513,2.33133,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,8.322556,8.322556,7.230612,0,2.165345,8.322556,13.81084,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1665513,9.154813,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,6.686423,6.686423,0,0,0,6.686423,0,0,8.881784E-16,0,0,7.03834,6.686423,0,0,0,29.59898,0,7.03834,-7.03834,31.58102,80.9768,0.1665513,7.355065,0,0,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,8.655898,8.655898,12,0,3.372,8.655898,0,0,0,0,0,0,0,3.344102,3.176897,7.820378,22.56064,3.176897,0,3.176897,34.59489,88.70466,0.1665968,9.521487,0,12,22.56064
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,6.174191,6.174191,0,0,0,6.174191,0,0,8.881784E-16,0,0,6.499148,6.174191,0,0,4.643481,25.41985,0,6.499148,-6.499148,27.74418,71.13879,0.1665968,6.79161,0,0,25.41985
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,13.4112,13.4112,12,0,3.372,13.4112,0,0,0,0,0,1.485469,1.411196,0,0,11.86476,18.9207,0,1.485469,-1.485469,26.17836,67.12386,0.1665968,14.75232,0,12,18.9207
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.9234679,0.9234679,9.723468,0,2.796037,0.9234679,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.51528,17.43523,8.36,0,8.36,34.10935,87.4597,0.1666518,1.015815,0,12,17.43523
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.09562282,0.09562282,0,0,0,0.09562282,0,0,1.387779E-17,0,0,0.1006556,0.09562282,0,0,5.155278,24.95923,0,0.1006556,-0.1006556,34.00325,87.18765,0.1666518,0.1051851,0,0,24.95923
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.228341,2.228341,0,0,0,2.228341,0,0,4.440892E-16,0,0,2.345622,2.228341,0,0,5.267118,24.85857,0,2.345622,-2.345622,31.53075,80.84792,0.1666518,2.451175,0,0,24.85857
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.41407,1.41407,0,0,0,1.41407,0,0,2.220446E-16,0,0,1.488495,1.41407,0,0,7.873364,22.51295,0,1.488495,-1.488495,29.96174,76.82481,0.1666518,1.555477,0,0,22.51295
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.5382,1.5382,0,0,0,1.5382,0,0,2.220446E-16,0,0,1.619158,1.5382,0,0,9.527246,21.02446,0,1.619158,-1.619158,28.255,72.44856,0.1666518,1.69202,0,0,21.02446
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.800847,1.800847,0,0,0,1.800847,0,0,2.220446E-16,0,0,1.895629,1.800847,0,0,11.32631,19.4053,0,1.895629,-1.895629,26.25683,67.32507,0.1666518,1.980932,0,0,19.4053
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.50525,2.50525,0,0,0,2.50525,0,0,0,0,0,2.637105,2.50525,0,0,13.43256,17.50967,0,2.637105,-2.637105,23.47707,60.19751,0.1666518,2.755775,0,0,17.50967
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36268,14.87256,0,0,0,23.47707,60.19751,0.1666518,0,0,0,14.87256
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3235494,0.3235494,0,0,0,0.3235494,519.6415,0,0,0,1.681297,0.3405783,0.3235494,0,0,16.36268,14.87256,1.340719,0,1.340719,24.74899,63.45883,0.166627,0.3559044,1.345038,0,16.55386
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.964205,3.964205,0,0,0,3.964205,65.12022,0,0,0,2.581499,4.172847,3.964205,0,0,15.02196,16.07921,0,1.591348,-1.591348,23.07156,59.15774,0.166627,4.360625,2.065199,0,18.66071
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,7.290862,7.290862,0,0,0,7.290862,35.1129,0,8.881784E-16,0,2.560033,7.674592,7.290862,0,0,16.79013,14.48786,0,5.114559,-5.114559,17.68035,45.33413,0.166627,8.019948,2.048026,0,17.0479
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.32098,1.32098,0,0,0,1.32098,339.1826,0,0,0,4.480533,1.390505,1.32098,0,0,22.47297,9.373304,3.090028,0,3.090028,20.6118,52.85067,0.1665702,1.453078,3.584426,0,13.85384
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.2784171,0.2784171,0,0,0,0.2784171,2693.466,0,0,0,7.499073,0.2930707,0.2784171,0,0,19.38294,12.15433,7.206002,0,7.206002,27.44802,70.37939,0.1664376,0.3062589,5.999258,0,19.6534
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.064785,4.064785,0,0,0,4.064785,122.8171,0,0,0,4.992252,4.278721,4.064785,0,0,12.17694,18.63973,0.713531,0,0.713531,28.12493,72.11507,0.1664245,4.471263,3.993802,0,23.63198
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.970382,2.970382,0,0,0,2.970382,274.3077,0,0,0,8.147985,3.126718,2.970382,0,0,11.46341,19.28191,5.021268,0,5.021268,32.88852,84.32938,0.1663323,3.26742,6.518389,0,27.42989
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,7.646901,7.646901,6.163574,0,1.895384,7.646901,104.6638,0,0,0,8.003539,1.561396,1.483326,0,0,6.442142,23.80105,6.442142,0,6.442142,39.00008,100,0.1663122,8.411591,6.402831,12,31.80459
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.5318077,0.5318077,0,0,0,0.5318077,1905.857,9.575696,0,0,10.13549,0.5597976,0.5318077,0,0,0,29.59898,0,0,0,39.00008,100,0.1663122,0.5849885,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,5.492282,5.492282,0,0,0,5.492282,100.5253,0,0,0,5.521134,5.78135,5.492282,0,0,0,29.59898,0,0.2602156,-0.2602156,38.72579,99.29669,0.1663122,6.041511,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.005658,1.005658,0,0,0,1.005658,336.6204,2.037535,0,0,3.385251,1.058588,1.005658,0,0,0.2891284,29.33876,0.2891284,0,0.2891284,39.00008,100,0.1663069,1.106224,2.708201,0,32.72401
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663069,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,11.98499,11.98499,11.98499,0,3.368201,11.98499,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663069,13.18348,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,11.06317,11.06317,11.06317,0,3.134983,11.06317,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663069,12.16949,0,12,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,9.483784,9.483784,9.483784,0,2.735397,9.483784,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663069,10.43216,0,12,29.59898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.153029,1.153029,0,0,0,1.153029,0,0,0,0,0,1.213715,1.153029,0,0,0,29.59898,0,1.213715,-1.213715,37.72071,96.71957,0.1663069,1.268332,0,0,29.59898
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.027239,1.027239,0,0,0,1.027239,0,0,0,0,0,1.081305,1.027239,0,0,1.348572,28.38526,0,1.081305,-1.081305,36.58091,93.79703,0.1663069,1.129963,0,0,28.38526
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.550021,27.30396,0,0,0,36.58091,93.79703,0.1663069,0,0,0,27.30396
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.9407437,0.9407437,0,0,0,0.9407437,0,0,0,0,0,0.9902565,0.9407437,0,0,2.550021,27.30396,0,0.9902565,-0.9902565,35.53709,91.12057,0.1663069,1.034818,0,0,27.30396
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.672341,1.672341,0,0,0,1.672341,0,0,0,0,0,1.760359,1.672341,0,0,3.650306,26.3137,0,1.760359,-1.760359,33.68151,86.36268,0.1663069,1.839575,0,0,26.3137
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.606261,24.55334,0,0,0,33.68151,86.36268,0.1663069,0,0,0,24.55334
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.606261,24.55334,0,0,0,33.68151,86.36268,0.1663069,0,0,0,24.55334
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.8722339,0.8722339,0,0,0,0.8722339,0,0,1.110223E-16,0,0,0.9181409,0.8722339,0,0,5.606261,24.55334,0,0.9181409,-0.9181409,32.71371,83.88113,0.1663069,0.9594573,0,0,24.55334
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.331236,3.331236,0,0,0,3.331236,0,0,4.440892E-16,0,0,3.506564,3.331236,0,0,6.626418,23.6352,0,3.506564,-3.506564,29.01746,74.4036,0.1663069,3.664359,0,0,23.6352
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.068653,2.068653,0,0,0,2.068653,68.81458,0,0,0,1.423535,2.17753,2.068653,0,0,10.5226,20.12864,0,0.7539947,-0.7539947,28.22268,72.36571,0.1663069,2.275519,1.138828,0,21.55217
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,4.621453,4.621453,0,0,0,4.621453,47.74553,0,0,0,2.206537,4.864687,4.621453,0,0,11.36037,19.37464,0,2.65815,-2.65815,25.42075,65.18127,0.1663069,5.083598,1.76523,0,21.58118
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,6.222849,6.222849,0,0,0,6.222849,63.51804,0,0,0,3.952632,6.550367,6.222849,0,0,14.31387,16.71649,0,2.597735,-2.597735,22.68249,58.16012,0.1663069,6.845134,3.162106,0,20.66913
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,5.276613,5.276613,0,0,0,5.276613,98.12801,0,0,0,5.177835,5.554329,5.276613,0,0,17.20024,14.11876,0,0.3764943,-0.3764943,22.28563,57.14254,0.1663069,5.804274,4.142268,0,19.29659
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,12.5839,12.5839,12,0,3.372,12.5839,79.97359,0,0,0,10.06379,0.6146284,0.5838969,0,0,17.61857,13.74226,9.449165,0,9.449165,31.2499,80.12778,0.1663746,13.84229,8.051035,12,23.80606
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,10.18679,10.18679,6.871812,0,2.074569,10.18679,114.4507,0,0,0,11.65886,3.489454,3.314981,0,0,8.169406,22.24651,8.169406,0,8.169406,39.00008,100,0.1663448,11.20547,9.327088,12,33.90537
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,9.840881,9.840881,3,0,1.095,9.840881,129.1039,5.504035,0,0,12.70496,7.200927,6.840881,0,0,0,29.59898,0,0,0,39.00008,100,0.1663448,10.82497,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,4.180134,4.180134,0,0,0,4.180134,293.8645,7.88379,0,0,12.28393,4.400142,4.180134,0,0,0,29.59898,0,0,0,39.00008,100,0.1663448,4.598148,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.9105667,0.9105667,0,0,0,0.9105667,768.7526,6.041513,0,0,7.000005,0.9584913,0.9105667,0,0,0,29.59898,0,0,0,39.00008,100,0.1663448,1.001623,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,8.269423,8.269423,3,0,1.095,8.269423,78.38311,0.9350698,0,0,6.481831,5.546761,5.269423,0,0,0,29.59898,0,0,0,39.00008,100,0.1663448,9.096365,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.153137,3.153137,0,0,0,3.153137,144.8755,1.249032,0,0,4.568124,3.319092,3.153137,0,0,0,29.59898,0,0,0,39.00008,100,0.1663448,3.468451,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,6.700356,6.700356,0,0,0,6.700356,23.65447,0,1.776357E-15,0,1.584934,7.053007,6.700356,0,0,0,29.59898,0,5.468073,-5.468073,33.23622,85.22092,0.1663448,7.370392,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,12.05803,12.05803,12,0,3.372,12.05803,0,0,0,0,0,0.06108644,0.05803212,0,0,6.075637,24.13091,0,0.06108644,-0.06108644,33.17183,85.05581,0.1663448,13.26383,0,12,24.13091
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.649211,2.649211,0,0,0,2.649211,0,0,4.440892E-16,0,0,2.788643,2.649211,0,0,6.14351,24.06982,0,2.788643,-2.788643,30.23234,77.51868,0.1663448,2.914132,0,0,24.06982
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,8.164454,8.164454,12,0,3.372,8.164454,0,0,0,0,0,0,0,3.835546,3.643769,9.242002,21.28118,3.643769,0,3.643769,33.68913,86.3822,0.1663968,8.9809,0,12,21.28118
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.903032,3.903032,0,0,0,3.903032,0,0,0,0,0,4.108455,3.903032,0,0,5.598234,24.56057,0,4.108455,-4.108455,29.35843,75.27789,0.1663968,4.293335,0,0,24.56057
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.289193,2.289193,0,0,0,2.289193,0,0,4.440892E-16,0,0,2.409677,2.289193,0,0,10.16318,20.45211,0,2.409677,-2.409677,26.81841,68.76502,0.1663968,2.518113,0,0,20.45211
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.8058043,0.8058043,0,0,0,0.8058043,0,0,1.110223E-16,0,0,0.848215,0.8058043,0,0,12.8406,18.04243,0,0.848215,-0.848215,25.92431,66.47247,0.1663968,0.8863847,0,0,18.04243
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.584438,1.584438,0,0,0,1.584438,0,0,2.220446E-16,0,0,1.66783,1.584438,0,0,13.78306,17.19422,0,1.66783,-1.66783,24.16627,61.96467,0.1663968,1.742882,0,0,17.19422
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.169779,1.169779,0,0,0,1.169779,0,0,2.220446E-16,0,0,1.231346,1.169779,0,0,15.63621,15.52639,0,1.231346,-1.231346,22.86831,58.63659,0.1663968,1.286757,0,0,15.52639
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.00437,14.29504,0,0,0,22.86831,58.63659,0.1663968,0,0,0,14.29504
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.113123,1.113123,0,0,0,1.113123,0,0,2.220446E-16,0,0,1.171709,1.113123,0,0,17.00437,14.29504,0,1.171709,-1.171709,21.63323,55.4697,0.1663968,1.224436,0,0,14.29504
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.30627,13.12334,0,0,0,21.63323,55.4697,0.1663968,0,0,0,13.12334
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.8733233,0.8733233,0,0,0,0.8733233,0,0,0,0,0,0.9192877,0.8733233,0,0,18.30627,13.12334,0,0.9192877,-0.9192877,20.66421,52.98505,0.1663968,0.9606557,0,0,13.12334
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.050368,1.050368,0,0,0,1.050368,22.04363,0,0,0,0.2315393,1.105651,1.050368,0,0,19.3277,12.20405,0,0.8741114,-0.8741114,19.74282,50.62251,0.1663968,1.155405,0.1852315,0,12.43559
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.10028,2.10028,0,0,0,2.10028,72.70984,0,0,0,1.52711,2.210821,2.10028,0,0,20.29893,11.32994,0,0.6837109,-0.6837109,19.02212,48.77458,0.1663968,2.310308,1.221688,0,12.85705
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,6.774996,6.774996,0,0,0,6.774996,43.14663,0,8.881784E-16,0,2.923182,7.131574,6.774996,0,0,21.05861,10.64623,0,4.208392,-4.208392,14.58609,37.40015,0.1663968,7.452495,2.338546,0,13.56941
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.070554,4.070554,0,0,0,4.070554,139.5346,0,0,0,5.679832,4.284793,4.070554,0,0,25.73461,6.437834,1.395038,0,1.395038,15.90954,40.79361,0.1663712,4.477609,4.543865,0,12.11767
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.070754,4.070754,0,0,0,4.070754,247.8446,0,0,0,10.08914,4.285004,4.070754,0,0,24.33957,7.693368,5.804138,0,5.804138,21.41582,54.91227,0.1662651,4.477829,8.071313,0,17.78251
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.829234,1.829234,0,0,0,1.829234,678.7839,0,0,0,12.41654,1.925509,1.829234,0,0,18.53543,12.91709,10.49103,0,10.49103,31.36849,80.43188,0.1660736,2.012157,9.933234,0,25.33363
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.318134,1.318134,0,0,0,1.318134,639.6114,0,0,0,8.430937,1.38751,1.318134,0,0,8.044396,22.35902,7.043427,0,7.043427,38.05048,97.56512,0.1659453,1.449948,6.74475,0,30.78996
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.650536,3.650536,0,0,0,3.650536,172.741,1.462334,0,0,6.305972,3.842669,3.650536,0,0,1.000969,28.69811,1.000969,0,1.000969,39.00008,100,0.1659271,4.01559,5.044778,0,35.00408
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659271,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,7.171675,7.171675,0,0,0,7.171675,86.43493,0,0,0,6.198832,7.549131,7.171675,0,0,0,29.59898,0,1.350299,-1.350299,37.57674,96.35042,0.1659271,7.888842,4.959065,0,35.79781
