Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,8.580194,8.580194,6.634361,0,2.014493,8.580194,41.35778,0,0,0,3.548577,2.048245,1.945833,0,0,1.500332,28.24868,1.500332,0,1.500332,39.00008,100,0.1659437,9.438213,2.838862,12,31.79726
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.043045,2.043045,0,0,0,2.043045,44.68618,0,0,0,0.9129589,2.150574,2.043045,0,0,0,29.59898,0,1.237615,-1.237615,37.69552,96.65498,0.1659437,2.24735,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,5.597591,5.597591,0,0,0,5.597591,0,0,8.881784E-16,0,0,5.892201,5.597591,0,0,1.375128,28.36136,0,5.892201,-5.892201,31.48459,80.72956,0.1659437,6.15735,0,0,28.36136
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,6.749286,6.749286,0,0,0,6.749286,0,0,8.881784E-16,0,0,7.104511,6.749286,0,0,7.922018,22.46916,0,7.104511,-7.104511,23.99578,61.52752,0.1659437,7.424214,0,0,22.46916
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,13.85668,13.85668,12,0,3.372,13.85668,0,0,0,0,0,1.9544,1.85668,0,0,15.81592,15.36465,0,1.9544,-1.9544,21.93566,56.24517,0.1659437,15.24235,0,12,15.36465
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,7.7256,7.7256,12,0,3.372,7.7256,0,0,0,0,0,0,0,4.2744,4.06068,17.98747,13.41025,4.06068,0,4.06068,25.78796,66.12285,0.1660015,8.49816,0,12,13.41025
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.450273,2.450273,11.25027,0,3.182319,2.450273,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.92679,17.06486,8.36,0,8.36,33.71895,86.45868,0.1661036,2.6953,0,12,17.06486
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.6226118,0.6226118,0,0,0,0.6226118,0,0,1.110223E-16,0,0,0.6553808,0.6226118,0,0,5.566794,24.58886,0,0.6553808,-0.6553808,33.02812,84.68732,0.1661036,0.684873,0,0,24.58886
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.294995,23.93348,0,0,0,33.02812,84.68732,0.1661036,0,0,0,23.93348
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.294995,23.93348,0,0,0,33.02812,84.68732,0.1661036,0,0,0,23.93348
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.037226,1.037226,0,0,0,1.037226,0,0,2.220446E-16,0,0,1.091817,1.037226,0,0,6.294995,23.93348,0,1.091817,-1.091817,31.87724,81.73637,0.1661036,1.140948,0,0,23.93348
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.9989228,0.9989228,0,0,0,0.9989228,0,0,1.110223E-16,0,0,1.051498,0.9989228,0,0,7.508124,22.84167,0,1.051498,-1.051498,30.76887,78.89438,0.1661036,1.098815,0,0,22.84167
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.028229,1.028229,0,0,0,1.028229,0,0,2.220446E-16,0,0,1.082347,1.028229,0,0,8.676455,21.79017,0,1.082347,-1.082347,29.62798,75.96902,0.1661036,1.131052,0,0,21.79017
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.619505,1.619505,0,0,0,1.619505,0,0,2.220446E-16,0,0,1.704743,1.619505,0,0,9.879063,20.70782,0,1.704743,-1.704743,27.83102,71.36144,0.1661036,1.781456,0,0,20.70782
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,11.77322,19.00308,0.3171107,0,0.3171107,28.13186,72.13282,0.1660978,0,0.2536886,0,19.32019
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.120109,2.120109,0,0,0,2.120109,65.83189,0,0,0,1.395708,2.231694,2.120109,0,0,11.45611,19.28848,0,0.835986,-0.835986,27.25065,69.87332,0.1660978,2.33212,1.116566,0,20.68419
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.858025,1.858025,0,0,0,1.858025,195.5848,0,0,0,3.634013,1.955816,1.858025,0,0,12.38498,18.45249,1.678198,0,1.678198,28.84273,73.95557,0.1660673,2.043827,2.907211,0,22.08651
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,4.652306,4.652306,0,0,0,4.652306,46.24534,0,0,0,2.151475,4.897164,4.652306,0,0,10.70679,19.96287,0,2.74569,-2.74569,25.94852,66.53453,0.1660673,5.117537,1.72118,0,22.11435
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.566647,1.566647,0,0,0,1.566647,103.34,0,0,0,1.618974,1.649102,1.566647,0,0,13.75755,17.21718,0,0.03012845,-0.03012845,25.91676,66.45309,0.1660673,1.723312,1.295179,0,18.83615
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,11.80361,11.80361,12,0,3.372,11.80361,12.23931,0,0,0,1.44468,0,0,0.1963929,0.1865733,13.79103,17.18705,1.631253,0,1.631253,27.4643,70.42115,0.1660859,12.98397,1.155744,12,18.63173
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.185227,2.185227,10.98523,0,3.115263,2.185227,122.0626,1.776357E-15,0,0,2.667345,0,0,8.8,8.36,12.15978,18.65518,11.02734,0,11.02734,37.92576,97.24535,0.1661311,2.40375,2.133876,12,21.32253
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,5.311273,5.311273,0,0,0,5.311273,97.64429,0,0,0,5.186154,5.590813,5.311273,0,0,1.132431,28.57979,0,0.4046592,-0.4046592,37.49921,96.15163,0.1661311,5.8424,4.148923,0,33.76595
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.148449,1.148449,0,0,0,1.148449,173.7599,0,0,0,1.995544,1.208894,1.148449,0,0,1.582052,28.17513,0.7866504,0,0.7866504,38.24549,98.06517,0.1661168,1.263294,1.596435,0,30.17068
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.8876503,0.8876503,0,0,0,0.8876503,36.15742,0,0,0,0.3209515,0.9343687,0.8876503,0,0,0.7954016,28.88312,0,0.6134172,-0.6134172,37.5989,96.40723,0.1661168,0.9764153,0.2567612,0,29.20407
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,7.066777,7.066777,0,0,0,7.066777,1.838897,0,0,0,0.1299507,7.438713,7.066777,0,0,1.476976,28.2697,0,7.308762,-7.308762,29.89478,76.65314,0.1661168,7.773455,0.1039606,0,28.39965
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,9.597823,20.96094,0.4285949,0,0.4285949,30.30138,77.6957,0.166109,0,0.3428759,0,21.38953
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,22.34257,20.36,12,0,3.372,20.36,0,0,1.982569,4.216826,0,8.8,8.36,0,0,9.169228,21.34667,0,8.8,-8.8,21.02537,53.9111,0.166109,24.57683,0,12,21.34667
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.8463752,0.8463752,9.646376,0,2.776533,0.8463752,0,0,0,0,0,0,0,8.8,8.36,18.94701,12.54667,8.36,0,8.36,28.95636,74.24693,0.1661614,0.9310127,0,12,12.54667
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1664347,0.1664347,8.966434,0,2.604508,0.1664347,0,0,0,0,0,0,0,8.8,8.36,10.58701,20.07067,8.36,0,8.36,36.88736,94.58277,0.1661928,0.1830782,0,12,20.07067
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.977726,3.977726,0,0,0,3.977726,0,0,8.881784E-16,0,0,4.18708,3.977726,0,0,2.227006,27.59467,0,4.18708,-4.18708,32.47379,83.26595,0.1661928,4.375499,0,0,27.59467
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.138809,3.138809,0,0,0,3.138809,0,0,0,0,0,3.304009,3.138809,0,0,6.879317,23.40759,0,3.304009,-3.304009,28.99105,74.33588,0.1661928,3.45269,0,0,23.40759
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,4.149543,4.149543,0,0,0,4.149543,0,0,0,0,0,4.36794,4.149543,0,0,10.55044,20.10358,0,4.36794,-4.36794,24.38684,62.53024,0.1661928,4.564497,0,0,20.10358
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.40371,15.73564,0,0,0,24.38684,62.53024,0.1661928,0,0,0,15.73564
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.749915,1.749915,0,0,0,1.749915,0,0,2.220446E-16,0,0,1.842016,1.749915,0,0,15.40371,15.73564,0,1.842016,-1.842016,22.44518,57.55164,0.1661928,1.924906,0,0,15.73564
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.7378531,0.7378531,0,0,0,0.7378531,0,0,1.110223E-16,0,0,0.7766874,0.7378531,0,0,17.45039,13.89363,0,0.7766874,-0.7766874,21.62648,55.45242,0.1661928,0.8116384,0,0,13.89363
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01824972,0.01824972,0,0,0,0.01824972,0,0,3.469447E-18,0,0,0.01921023,0.01824972,0,0,18.31338,13.11694,0,0.01921023,-0.01921023,21.60624,55.40049,0.1661928,0.02007469,0,0,13.11694
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.317189,1.317189,0,0,0,1.317189,0,0,0,0,0,1.386514,1.317189,0,0,18.33472,13.09773,0,1.386514,-1.386514,20.14472,51.65303,0.1661928,1.448907,0,0,13.09773
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.7994227,0.7994227,0,0,0,0.7994227,0,0,1.110223E-16,0,0,0.8414977,0.7994227,0,0,19.87529,11.71122,0,0.8414977,-0.8414977,19.2577,49.37863,0.1661928,0.879365,0,0,11.71122
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.491823,2.491823,0,0,0,2.491823,22.81741,0,0,0,0.5685693,2.622971,2.491823,0,0,20.81029,10.86972,0,2.054402,-2.054402,17.09217,43.826,0.1661928,2.741005,0.4548555,0,11.43829
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,5.337134,5.337134,0,0,0,5.337134,35.02076,0,0,0,1.869105,5.618036,5.337134,0,0,23.09296,8.815316,0,3.748931,-3.748931,13.14045,33.69341,0.1661928,5.870848,1.495284,0,10.68442
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,27.25844,5.066385,4.600824,0,4.600824,17.50518,44.88498,0.1661094,0,3.680659,0,9.667209
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,7.953022,7.953022,12,0,3.372,7.953022,60.79838,0,0,0,4.835309,0,0,4.046978,3.844629,22.65761,9.207127,8.679937,0,8.679937,25.73969,65.99908,0.166217,8.748324,3.868247,12,14.04243
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.70141,1.70141,9.196566,0,2.662731,1.70141,403.0351,0,0,0,6.857278,0,0,7.495156,7.120398,13.97768,17.01907,13.97768,0,13.97768,39.00008,100,0.1661537,1.871551,5.485822,12,23.87635
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,10.59202,10.59202,3,0,1.095,10.59202,76.07235,0.06599768,0,0,8.0576,7.991602,7.592022,0,0,0,29.59898,0,0,0,39.00008,100,0.1661537,11.65122,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,8.09094,8.09094,3,0,1.095,8.09094,80.01695,1.115239,0,0,6.474123,5.358884,5.09094,0,0,0,29.59898,0,0,0,39.00008,100,0.1661537,8.900034,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.373737,2.373737,0,0,0,2.373737,212.3955,2.54304,0,0,5.041711,2.498671,2.373737,0,0,0,29.59898,0,0,0,39.00008,100,0.1661537,2.611111,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.998315,3.998315,0,0,0,3.998315,59.18632,0,0,0,2.366456,4.208753,3.998315,0,0,0,29.59898,0,1.842297,-1.842297,37.05812,95.02065,0.1661537,4.398147,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,9.996771,9.996771,9.938785,0,2.850513,9.996771,21.08716,4.440892E-16,0,0,2.108035,0.06103855,0.05798662,0,0,2.046997,27.75668,2.046997,0,2.046997,39.00008,100,0.1661762,10.99645,1.686428,12,29.86472
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.855265,2.855265,0,0,0,2.855265,84.85306,0,0,0,2.42278,3.005543,2.855265,0,0,0,29.59898,0,0.5827624,-0.5827624,38.38579,98.42491,0.1661762,3.140792,1.938224,0,32.02176
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,7.704665,7.704665,7.322207,0,2.188518,7.704665,13.62942,0,0,0,1.050101,0.4025875,0.3824581,0,0,0.6475138,29.01622,0.6475138,0,0.6475138,39.00008,100,0.1661833,8.475131,0.840081,12,30.06632
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.994496,3.994496,0,0,0,3.994496,0,0,4.440892E-16,0,0,4.204732,3.994496,0,0,0,29.59898,0,4.204732,-4.204732,34.5679,88.63547,0.1661833,4.393945,0,0,29.59898
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,8.876727,8.876727,12,0,3.372,8.876727,0,4.440892E-16,0,0,0,0,0,3.123272,2.967109,4.671925,25.39425,2.967109,0,2.967109,37.38275,95.853,0.1662252,9.7644,0,12,25.39425
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704816,28.06464,0,0,0,37.38275,95.853,0.1662252,0,0,0,28.06464
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704816,28.06464,0,0,0,37.38275,95.853,0.1662252,0,0,0,28.06464
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.131268,0.131268,0,0,0,0.131268,0,0,0,0,0,0.1381768,0.131268,0,0,1.704816,28.06464,0,0.1381768,-0.1381768,37.23709,95.47955,0.1662252,0.1443948,0,0,28.06464
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.568837,1.568837,0,0,0,1.568837,0,0,2.220446E-16,0,0,1.651408,1.568837,0,0,1.858346,27.92647,0,1.651408,-1.651408,35.49636,91.01613,0.1662252,1.725721,0,0,27.92647
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.9141513,0.9141513,0,0,0,0.9141513,0,0,1.110223E-16,0,0,0.9622645,0.9141513,0,0,3.693243,26.27506,0,0.9622645,-0.9622645,34.48204,88.41532,0.1662252,1.005566,0,0,26.27506
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.762426,25.3128,0,0,0,34.48204,88.41532,0.1662252,0,0,0,25.3128
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.762426,25.3128,0,0,0,34.48204,88.41532,0.1662252,0,0,0,25.3128
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.070126,2.070126,0,0,0,2.070126,0,0,0,0,0,2.17908,2.070126,0,0,4.762426,25.3128,0,2.17908,-2.17908,32.18509,82.52571,0.1662252,2.277139,0,0,25.3128
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.183626,23.13371,0,0,0,32.18509,82.52571,0.1662252,0,0,0,23.13371
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.3764344,0.3764344,0,0,0,0.3764344,0,0,5.551115E-17,0,0,0.3962468,0.3764344,0,0,7.183626,23.13371,0,0.3962468,-0.3962468,31.76741,81.45473,0.1662252,0.4140779,0,0,23.13371
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.092475,2.092475,0,0,0,2.092475,53.38253,0,4.440892E-16,0,1.117016,2.202605,2.092475,0,0,7.6239,22.73747,0,1.085589,-1.085589,30.6231,78.52061,0.1662252,2.301723,0.893613,0,23.85448
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,4.542265,4.542265,0,0,0,4.542265,62.75083,0,0,0,2.850309,4.781332,4.542265,0,0,8.830111,21.65188,0,1.931023,-1.931023,28.58762,73.30145,0.1662252,4.996492,2.280247,0,24.50219
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.323757,1.323757,0,0,0,1.323757,446.5525,0,0,0,5.911268,1.393428,1.323757,0,0,10.97569,19.72086,4.51784,0,4.51784,32.87362,84.29117,0.1661436,1.456132,4.729014,0,25.63212
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,6.925882,6.925882,0,0,0,6.925882,116.8918,0,0,0,8.095788,7.290402,6.925882,0,0,6.457852,23.78691,0.8053858,0,0.8053858,33.63768,86.25028,0.166129,7.61847,6.47663,0,31.8827
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.673336,1.673336,0,0,0,1.673336,640.4628,3.303222,0,0,10.71709,1.761406,1.673336,0,0,5.652466,24.51176,5.652466,0,5.652466,39.00008,100,0.166027,1.84067,8.573676,0,35.22886
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.063915,4.063915,0,0,0,4.063915,330.116,9.137828,0,0,13.41563,4.277805,4.063915,0,0,0,29.59898,0,0,0,39.00008,100,0.166027,4.470306,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,6.762874,6.762874,0,0,0,6.762874,204.447,6.70768,0,0,13.8265,7.118815,6.762874,0,0,0,29.59898,0,0,0,39.00008,100,0.166027,7.439162,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,6.347044,6.347044,0,0,0,6.347044,191.9576,5.502532,0,0,12.18363,6.681099,6.347044,0,0,0,29.59898,0,0,0,39.00008,100,0.166027,6.981749,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166027,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,4.830077,4.830077,0,0,0,4.830077,174.6158,3.349787,0,0,8.434079,5.084292,4.830077,0,0,0,29.59898,0,0,0,39.00008,100,0.166027,5.313085,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,8.369642,8.369642,3.733376,0,1.280544,8.369642,58.30931,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.166027,9.206607,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,5.463593,5.463593,0,0,0,5.463593,43.35332,0,8.881784E-16,0,2.368649,5.751151,5.463593,0,0,0,29.59898,0,3.382501,-3.382501,35.43461,90.85779,0.166027,6.009953,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,23.66439,20.36,12,0,3.372,20.36,0,0,3.304391,5.67083,0,8.8,8.36,0,0,3.758335,26.21648,0,8.8,-8.8,26.15859,67.07318,0.166027,26.03083,0,12,26.21648
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,7.5198,7.5198,12,0,3.372,7.5198,0,0,0,0,0,0,0,4.4802,4.25619,13.53611,17.41648,4.25619,0,4.25619,30.19637,77.42644,0.166087,8.271779,0,12,17.41648
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,17.55681,17.55681,12,0,3.372,17.55681,0,0,0,0,0,5.849274,5.55681,0,0,9.279922,21.24705,0,5.849274,-5.849274,24.03069,61.61704,0.166087,19.31249,0,12,21.24705
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.366684,2.366684,11.16668,0,3.161171,2.366684,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.77912,15.39777,8.36,0,8.36,31.96169,81.95288,0.1661854,2.603352,0,12,15.39777
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.852056,1.852056,0,0,0,1.852056,0,0,2.220446E-16,0,0,1.949533,1.852056,0,0,7.419116,22.92177,0,1.949533,-1.949533,29.9067,76.68369,0.1661854,2.037262,0,0,22.92177
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.7589679,0.7589679,0,0,0,0.7589679,0,0,1.110223E-16,0,0,0.7989136,0.7589679,0,0,9.585263,20.97224,0,0.7989136,-0.7989136,29.06457,74.52439,0.1661854,0.8348647,0,0,20.97224
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.585246,2.585246,0,0,0,2.585246,0,0,0,0,0,2.721312,2.585246,0,0,10.47295,20.17333,0,2.721312,-2.721312,26.19606,67.16924,0.1661854,2.843771,0,0,20.17333
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.505852,1.505852,0,0,0,1.505852,0,0,0,0,0,1.585108,1.505852,0,0,13.49662,17.45202,0,1.585108,-1.585108,24.52521,62.88502,0.1661854,1.656438,0,0,17.45202
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.048645,1.048645,0,0,0,1.048645,0,0,0,0,0,1.103837,1.048645,0,0,15.25786,15.86691,0,1.103837,-1.103837,23.36166,59.90157,0.1661854,1.15351,0,0,15.86691
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.3684655,0.3684655,0,0,0,0.3684655,0,0,0,0,0,0.3878584,0.3684655,0,0,16.48434,14.76307,0,0.3878584,-0.3878584,22.95282,58.85327,0.1661854,0.405312,0,0,14.76307
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.400829,2.400829,0,0,0,2.400829,0,0,0,0,0,2.527188,2.400829,0,0,16.91529,14.37521,0,2.527188,-2.527188,20.28893,52.02279,0.1661854,2.640912,0,0,14.37521
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.5727561,0.5727561,0,0,0,0.5727561,0,0,0,0,0,0.6029011,0.5727561,0,0,19.72328,11.84802,0,0.6029011,-0.6029011,19.65342,50.39327,0.1661854,0.6300316,0,0,11.84802
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.072193,2.072193,0,0,0,2.072193,0,0,0,0,0,2.181256,2.072193,0,0,20.39317,11.24512,0,2.181256,-2.181256,17.35417,44.49778,0.1661854,2.279412,0,0,11.24512
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,22.81679,9.063868,3.411665,0,3.411665,20.59076,52.79672,0.166124,0,2.729332,0,12.47553
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,7.257941,7.257941,0,0,0,7.257941,96.53445,0,0,0,7.006413,7.639938,7.257941,0,0,19.40512,12.13437,0,0.6335247,-0.6335247,19.92297,51.08443,0.166124,7.983736,5.605131,0,19.14078
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,7.946567,7.946567,12,0,3.372,7.946567,108.1161,0,0,0,8.591521,0,0,4.053433,3.850762,20.10904,11.50084,12.44228,0,12.44228,31.72675,81.35049,0.1661741,8.741223,6.873217,12,20.09236
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,6.879569,6.879569,0,0,0,6.879569,149.8905,0,0,0,10.31182,7.241652,6.879569,0,0,7.666758,22.6989,3.070168,0,3.070168,34.63937,88.81872,0.1661189,7.567526,8.249455,0,33.01072
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.286386,1.286386,0,0,0,1.286386,982.4999,6.688064,0,0,12.63874,1.354091,1.286386,0,0,4.59659,25.46205,4.59659,0,4.59659,39.00008,100,0.1660363,1.415025,10.111,0,38.10079
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.885027,4.885027,0,0,0,4.885027,219.5444,5.582669,0,0,10.7248,5.142134,4.885027,0,0,0,29.59898,0,0,0,39.00008,100,0.1660363,5.373529,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660363,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.647054,2.647054,0,0,0,2.647054,360.9094,6.767095,0,0,9.553468,2.786373,2.647054,0,0,0,29.59898,0,0,0,39.00008,100,0.1660363,2.91176,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.948542,3.948542,0,0,0,3.948542,207.5082,4.037187,0,0,8.193547,4.15636,3.948542,0,0,0,29.59898,0,0,0,39.00008,100,0.1660363,4.343396,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,5.861285,5.861285,0,0,0,5.861285,76.71534,0,0,0,4.496504,6.169774,5.861285,0,0,0,29.59898,0,1.673269,-1.673269,37.2363,95.47749,0.1660363,6.447413,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,5.297723,5.297723,0,0,0,5.297723,33.58501,0,0,0,1.779241,5.576551,5.297723,0,0,1.859188,27.92571,0,3.79731,-3.79731,33.23358,85.21414,0.1660363,5.827496,1.423393,0,29.70495
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.641273,2.641273,0,0,0,2.641273,0,0,4.440892E-16,0,0,2.780287,2.641273,0,0,6.078421,24.1284,0,2.780287,-2.780287,30.3029,77.69959,0.1660363,2.9054,0,0,24.1284
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.6983446,0.6983446,0,0,0,0.6983446,0,0,1.110223E-16,0,0,0.7350996,0.6983446,0,0,9.167628,21.34811,0,0.7350996,-0.7350996,29.52804,75.71277,0.1660363,0.7681791,0,0,21.34811
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,8.068002,8.068002,12,0,3.372,8.068002,0,0,0,0,0,0,0,3.931998,3.735398,9.984406,20.61301,3.735398,0,3.735398,33.07175,84.79919,0.1660887,8.874803,0,12,20.61301
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,9.209051,9.209051,12,0,3.372,9.209051,0,0,0,0,0,0,0,2.790949,2.651402,6.249008,23.97487,2.651402,0,2.651402,35.58709,91.24876,0.166126,10.12996,0,12,23.97487
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.650562,1.650562,0,0,0,1.650562,0,0,2.220446E-16,0,0,1.737434,1.650562,0,0,3.597606,26.36113,0,1.737434,-1.737434,33.75567,86.55283,0.166126,1.815618,0,0,26.36113
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.155496,1.155496,0,0,0,1.155496,0,0,0,0,0,1.216312,1.155496,0,0,5.528088,24.6237,0,1.216312,-1.216312,32.47357,83.2654,0.166126,1.271046,0,0,24.6237
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.276415,1.276415,0,0,0,1.276415,0,0,0,0,0,1.343594,1.276415,0,0,6.879545,23.40739,0,1.343594,-1.343594,31.05729,79.63393,0.166126,1.404056,0,0,23.40739
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.500183,1.500183,0,0,0,1.500183,0,0,2.220446E-16,0,0,1.57914,1.500183,0,0,8.372428,22.06379,0,1.57914,-1.57914,29.39273,75.36584,0.166126,1.650202,0,0,22.06379
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.6611777,0.6611777,0,0,0,0.6611777,0,0,1.110223E-16,0,0,0.6959765,0.6611777,0,0,10.12703,20.48465,0,0.6959765,-0.6959765,28.65911,73.48476,0.166126,0.7272955,0,0,20.48465
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90034,19.78868,0,0,0,28.65911,73.48476,0.166126,0,0,0,19.78868
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90034,19.78868,0,0,0,28.65911,73.48476,0.166126,0,0,0,19.78868
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.120841,1.120841,0,0,0,1.120841,0,0,0,0,0,1.179832,1.120841,0,0,10.90034,19.78868,0,1.179832,-1.179832,27.41546,70.29591,0.166126,1.232925,0,0,19.78868
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.8305569,0.8305569,0,0,0,0.8305569,0,0,1.110223E-16,0,0,0.8742704,0.8305569,0,0,12.21126,18.60884,0,0.8742704,-0.8742704,26.4939,67.93294,0.166126,0.9136125,0,0,18.60884
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,13.18267,17.73457,1.596642,0,1.596642,28.0086,71.81679,0.1660973,0,1.277313,0,19.33121
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.071689,2.071689,0,0,0,2.071689,167.921,0,0,0,3.478801,2.180725,2.071689,0,0,11.58603,19.17155,1.298076,0,1.298076,29.24007,74.97438,0.166074,2.278858,2.783041,0,22.65035
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,9.905986,9.905986,12,0,3.372,9.905986,28.45128,0,0,0,2.81838,0,0,2.094014,1.989313,10.28795,20.33982,4.807693,0,4.807693,33.80104,86.66917,0.1661326,10.89658,2.254704,12,23.1582
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,11.13887,11.13887,12,0,3.372,11.13887,30.0087,0,0,0,3.34263,0,0,0.8611268,0.8180705,5.480261,24.66674,4.160701,0,4.160701,37.74823,96.79015,0.1661805,12.25276,2.674104,12,28.00937
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.106925,0.106925,0,0,0,0.106925,6387.562,5.397789,0,0,6.829902,0.1125527,0.106925,0,0,1.31956,28.41138,1.31956,0,1.31956,39.00008,100,0.1661568,0.1176175,5.463922,0,35.24128
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,13.96687,13.96687,5.606869,0,1.754538,13.96687,76.2492,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1661568,15.36356,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,5.215174,5.215174,0,0,0,5.215174,203.7339,5.135421,0,0,10.62508,5.489657,5.215174,0,0,0,29.59898,0,0,0,39.00008,100,0.1661568,5.736692,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,3.600611,3.600611,0,0,0,3.600611,213.631,3.901904,0,0,7.692021,3.790117,3.600611,0,0,0,29.59898,0,0,0,39.00008,100,0.1661568,3.960672,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.816626,2.816626,0,0,0,2.816626,213.9304,3.06075,0,0,6.02562,2.96487,2.816626,0,0,0,29.59898,0,0,0,39.00008,100,0.1661568,3.098289,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,8.065591,8.065591,3.349674,0,1.183468,8.065591,61.54692,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1661568,8.87215,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661568,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.940464,1.940464,0,0,0,1.940464,0,0,2.220446E-16,0,0,2.042593,1.940464,0,0,0,29.59898,0,2.042593,-2.042593,36.847,94.47929,0.1661568,2.13451,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,4.521832,4.521832,0,0,0,4.521832,0,0,8.881784E-16,0,0,4.759823,4.521832,0,0,2.269548,27.55639,0,4.759823,-4.759823,31.8297,81.61446,0.1661568,4.974015,0,0,27.55639
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.893481,3.893481,0,0,0,3.893481,0,0,8.881784E-16,0,0,4.098402,3.893481,0,0,7.55824,22.79656,0,4.098402,-4.098402,27.50961,70.53732,0.1661568,4.28283,0,0,22.79656
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,8.264738,8.264738,12,0,3.372,8.264738,0,0,0,0,0,0,0,3.735262,3.548499,12.11202,18.69816,3.548499,0,3.548499,30.87601,79.16909,0.1662065,9.091212,0,12,18.69816
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.265726,1.265726,10.06573,0,2.882629,1.265726,0,0,0,0,0,0,0,8.8,8.36,8.563521,21.89181,8.36,0,8.36,38.807,99.50493,0.1662709,1.392298,0,12,21.89181
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.8391676,0.8391676,0,0,0,0.8391676,0,0,1.110223E-16,0,0,0.8833343,0.8391676,0,0,0.2035214,29.41581,0,0.8833343,-0.8833343,37.87589,97.11746,0.1662709,0.9230843,0,0,29.41581
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02631956,0.02631956,0,0,0,0.02631956,0,0,3.469447E-18,0,0,0.0277048,0.02631956,0,0,1.185004,28.53247,0,0.0277048,-0.0277048,37.84668,97.04258,0.1662709,0.02895151,0,0,28.53247
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.588823,1.588823,0,0,0,1.588823,0,0,2.220446E-16,0,0,1.672445,1.588823,0,0,1.215787,28.50477,0,1.672445,-1.672445,36.08377,92.5223,0.1662709,1.747705,0,0,28.50477
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.890996,0.890996,0,0,0,0.890996,0,0,1.110223E-16,0,0,0.9378905,0.890996,0,0,3.074059,26.83232,0,0.9378905,-0.9378905,35.09515,89.98737,0.1662709,0.9800956,0,0,26.83232
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.116159,25.89443,0,0,0,35.09515,89.98737,0.1662709,0,0,0,25.89443
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.116159,25.89443,0,0,0,35.09515,89.98737,0.1662709,0,0,0,25.89443
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.3481017,0.3481017,0,0,0,0.3481017,0,0,5.551115E-17,0,0,0.3664229,0.3481017,0,0,4.116159,25.89443,0,0.3664229,-0.3664229,34.7089,88.99701,0.1662709,0.3829119,0,0,25.89443
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.441145,1.441145,0,0,0,1.441145,0,0,2.220446E-16,0,0,1.516995,1.441145,0,0,4.523296,25.52801,0,1.516995,-1.516995,33.10985,84.89688,0.1662709,1.58526,0,0,25.52801
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.741542,2.741542,0,0,0,2.741542,124.8628,0,0,0,3.423166,2.885834,2.741542,0,0,6.208846,24.01102,0.5373322,0,0.5373322,33.61961,86.20395,0.1662612,3.015696,2.738533,0,27.43418
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,7.145488,7.145488,0,0,0,7.145488,90.77802,8.881784E-16,0,0,6.486532,7.521566,7.145488,0,0,5.671514,24.49462,0,1.035034,-1.035034,32.52859,83.40646,0.1662612,7.860037,5.189226,0,30.98115
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,1.640456,0,0,8.462008,0,0,0,0,6.821552,23.45958,6.821552,0,6.821552,39.00008,100,0.166139,0,6.769606,0,31.92159
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,6.135096,6.135096,0,0,0,6.135096,213.4942,6.640078,0,0,13.09807,6.457995,6.135096,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,6.748605,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,5.385477,5.385477,0,0,0,5.385477,243.912,7.466902,0,0,13.13583,5.668923,5.385477,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,5.924025,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,8.17453,8.17453,3,0,1.095,8.17453,137.8415,5.82102,0,0,11.26789,5.446873,5.17453,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,8.991982,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,8.095396,8.095396,3,0,1.095,8.095396,67.16081,0.0733593,0,0,5.436934,5.363575,5.095396,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,8.904935,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.017484,1.017484,0,0,0,1.017484,184.7136,0.8083957,0,0,1.879431,1.071036,1.017484,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,1.119232,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,10.49832,10.49832,10.49832,0,2.992074,10.49832,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166139,11.54815,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,12.79436,12.79436,12,0,3.372,12.79436,0,0,0,0,0,0.8361709,0.7943623,0,0,0,29.59898,0,0.8361709,-0.8361709,38.11868,97.74,0.166139,14.0738,0,12,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,9.840872,9.840872,10.81885,0,3.073169,9.840872,0,0,0,0,0,0,0,0.9779776,0.9290787,0.9290787,28.76281,0.9290787,0,0.9290787,39.00008,100,0.166152,10.82496,0,12,28.76281
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166152,0,0,0,29.59898
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.276663,2.276663,0,0,0,2.276663,0,0,0,0,0,2.396487,2.276663,0,0,0,29.59898,0,2.396487,-2.396487,36.47396,93.52278,0.166152,2.504329,0,0,29.59898
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.6042228,0.6042228,0,0,0,0.6042228,0,0,0,0,0,0.636024,0.6042228,0,0,2.662763,27.20249,0,0.636024,-0.636024,35.80353,91.80374,0.166152,0.6646451,0,0,27.20249
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.369457,26.56647,0,0,0,35.80353,91.80374,0.166152,0,0,0,26.56647
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.444771,1.444771,0,0,0,1.444771,0,0,2.220446E-16,0,0,1.520811,1.444771,0,0,3.369457,26.56647,0,1.520811,-1.520811,34.20045,87.6933,0.166152,1.589248,0,0,26.56647
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.6841272,0.6841272,0,0,0,0.6841272,0,0,1.110223E-16,0,0,0.7201338,0.6841272,0,0,5.059247,25.04566,0,0.7201338,-0.7201338,33.44137,85.74693,0.166152,0.7525399,0,0,25.04566
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.7045469,0.7045469,0,0,0,0.7045469,0,0,1.110223E-16,0,0,0.7416283,0.7045469,0,0,5.859396,24.32552,0,0.7416283,-0.7416283,32.65962,83.74245,0.166152,0.7750016,0,0,24.32552
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.6084734,0.6084734,0,0,0,0.6084734,0,0,1.110223E-16,0,0,0.6404983,0.6084734,0,0,6.683427,23.58389,0,0.6404983,-0.6404983,31.98448,82.01131,0.166152,0.6693208,0,0,23.58389
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.395092,22.9434,0,0,0,31.98448,82.01131,0.166152,0,0,0,22.9434
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.333473,2.333473,0,0,0,2.333473,0,0,4.440892E-16,0,0,2.456288,2.333473,0,0,7.395092,22.9434,0,2.456288,-2.456288,29.39532,75.37247,0.166152,2.566821,0,0,22.9434
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,10.1243,20.48711,3.338885,0,3.338885,32.56287,83.49437,0.1660923,0,2.671108,0,23.82599
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,8.043241,8.043241,8.127113,0,2.39216,8.043241,83.26405,0,0,0,6.697127,0,0,0.08387333,0.07967966,6.785415,23.49211,6.776807,0,6.776807,38.99191,99.97906,0.1661263,8.847564,5.357702,12,30.18923
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,6.004293,6.004293,0,0,0,6.004293,158.17,3.168073,0,0,9.49699,6.320309,6.004293,0,0,0.008608053,29.59123,0.008608053,0,0.008608053,39.00008,100,0.1661261,6.604723,7.597592,0,39.08822
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.853912,0.853912,0,0,0,0.853912,1158.11,8.990385,0,0,9.889239,0.8988547,0.853912,0,0,0,29.59898,0,0,0,39.00008,100,0.1661261,0.9393032,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,5.573853,5.573853,0,0,0,5.573853,239.2771,7.469738,0,0,13.33695,5.867213,5.573853,0,0,0,29.59898,0,0,0,39.00008,100,0.1661261,6.131238,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.93329,4.93329,0,0,0,4.93329,279.0327,8.572555,0,0,13.76549,5.192937,4.93329,0,0,0,29.59898,0,0,0,39.00008,100,0.1661261,5.426619,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,8.382702,8.382702,3,0,1.095,8.382702,156.4409,7.447973,0,0,13.11398,5.666002,5.382702,0,0,0,29.59898,0,0,0,39.00008,100,0.1661261,9.220972,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.695573,1.695573,0,0,0,1.695573,673.7411,9.638961,0,0,11.42377,1.784814,1.695573,0,0,0,29.59898,0,0,0,39.00008,100,0.1661261,1.865131,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,4.571854,4.571854,0,0,0,4.571854,180.8654,3.456426,0,0,8.268904,4.812478,4.571854,0,0,0,29.59898,0,0,0,39.00008,100,0.1661261,5.029039,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,5.755781,5.755781,0,0,0,5.755781,91.82211,0,0,0,5.285079,6.058716,5.755781,0,0,0,29.59898,0,0.7736371,-0.7736371,38.18459,97.90902,0.1661261,6.331358,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.45579,1.45579,0,0,0,1.45579,139.4671,0,0,0,2.030347,1.53241,1.45579,0,0,0.8595968,28.82534,0.497937,0,0.497937,38.65698,99.12025,0.1661172,1.601369,1.624278,0,30.85569
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3616598,29.27349,0,0,0,38.65698,99.12025,0.1661172,0,0,0,29.27349
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,5.939281,5.939281,0,0,0,5.939281,0,0,0,0,0,6.251875,5.939281,0,0,0.3616598,29.27349,0,6.251875,-6.251875,32.06692,82.22272,0.1661172,6.533209,0,0,29.27349
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,4.58183,4.58183,0,0,0,4.58183,0,0,0,0,0,4.822979,4.58183,0,0,7.308187,23.02161,0,4.822979,-4.822979,26.98306,69.18719,0.1661172,5.040013,0,0,23.02161
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66705,18.19863,0,0,0,26.98306,69.18719,0.1661172,0,0,0,18.19863
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.838705,1.838705,0,0,0,1.838705,0,0,2.220446E-16,0,0,1.935479,1.838705,0,0,12.66705,18.19863,0,1.935479,-1.935479,24.94288,63.95598,0.1661172,2.022576,0,0,18.19863
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.3682772,0.3682772,0,0,0,0.3682772,0,0,0,0,0,0.3876602,0.3682772,0,0,14.81758,16.26315,0,0.3876602,-0.3876602,24.53425,62.90821,0.1661172,0.4051049,0,0,16.26315
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.053541,1.053541,0,0,0,1.053541,0,0,0,0,0,1.10899,1.053541,0,0,15.24832,15.87549,0,1.10899,-1.10899,23.36527,59.91084,0.1661172,1.158895,0,0,15.87549
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.48053,14.7665,0,0,0,23.36527,59.91084,0.1661172,0,0,0,14.7665
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,4.658513,4.658513,0,0,0,4.658513,0,0,8.881784E-16,0,0,4.903697,4.658513,0,0,16.48053,14.7665,0,4.903697,-4.903697,18.19632,46.65715,0.1661172,5.124364,0,0,14.7665
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.428074,2.428074,0,0,0,2.428074,0,0,0,0,0,2.555867,2.428074,0,0,21.92908,9.862803,0,2.555867,-2.555867,15.5022,39.74916,0.1661172,2.670881,0,0,9.862803
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.048927,1.048927,0,0,0,1.048927,0,0,0,0,0,1.104134,1.048927,0,0,24.76894,7.306936,0,1.104134,-1.104134,14.33834,36.76491,0.1661172,1.15382,0,0,7.306936
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.885845,1.885845,0,0,0,1.885845,0,0,0,0,0,1.9851,1.885845,0,0,25.99575,6.202802,0,1.9851,-1.9851,12.24586,31.39959,0.1661172,2.07443,0,0,6.202802
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.07654259,0.07654259,0,0,0,0.07654259,0,0,0,0,0,0.08057115,0.07654259,0,0,28.20142,4.217702,0,0.08057115,-0.08057115,12.16093,31.18182,0.1661172,0.08419686,0,0,4.217702
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,11.47025,11.47025,12,0,3.372,11.47025,31.01062,0,0,0,3.556996,0,0,0.52975,0.5032625,28.29094,4.137131,4.060259,0,4.060259,16.01283,41.05847,0.1661628,12.61728,2.845597,12,7.694127
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,8.174775,8.174775,12,0,3.372,8.174775,83.87562,0,0,0,6.856643,0,0,3.825224,3.633963,24.23068,7.791364,10.49061,0,10.49061,25.9651,66.57704,0.1662474,8.992253,5.485314,12,14.64801
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.445681,2.445681,7.901298,0,2.335028,2.445681,349.8919,0,0,0,8.55724,0,0,5.455616,5.182836,13.74008,17.23291,13.74008,0,13.74008,39.00008,100,0.1661501,2.690249,6.845792,12,25.79015
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.897897,3.897897,0,0,0,3.897897,267.1996,6.312114,0,0,10.41516,4.10305,3.897897,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,4.287687,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.5114901,0.5114901,0,0,0,0.5114901,2198.705,10.70775,0,0,11.24616,0.5384107,0.5114901,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,0.5626391,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.767819,2.767819,0,0,0,2.767819,423.4793,8.807646,0,0,11.72114,2.913494,2.767819,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,3.044601,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.083593,2.083593,0,0,0,2.083593,464.2305,7.479419,0,0,9.672675,2.193256,2.083593,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,2.291952,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,4.747656,4.747656,0,0,0,4.747656,112.6432,0.3503807,0,0,5.347913,4.997532,4.747656,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,5.222422,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,9.793204,9.793204,7.547873,0,2.245612,9.793204,24.13415,0,0,0,2.363507,2.363507,2.245332,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,10.77252,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,10.47581,10.47581,10.47581,0,2.986379,10.47581,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661501,11.52339,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,6.956893,6.956893,0,0,0,6.956893,0,0,8.881784E-16,0,0,7.323046,6.956893,0,0,0,29.59898,0,7.323046,-7.323046,31.28091,80.2073,0.1661501,7.652583,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.461186,2.461186,0,0,0,2.461186,0,0,0,0,0,2.590722,2.461186,0,0,8.136718,22.27593,0,2.590722,-2.590722,28.55005,73.20511,0.1661501,2.707304,0,0,22.27593
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,5.94753,5.94753,0,0,0,5.94753,0,0,0,0,0,6.260558,5.94753,0,0,11.0153,19.68521,0,6.260558,-6.260558,21.95084,56.2841,0.1661501,6.542284,0,0,19.68521
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.151207,1.151207,0,0,0,1.151207,0,0,2.220446E-16,0,0,1.211797,1.151207,0,0,17.97147,13.42465,0,1.211797,-1.211797,20.6735,53.00886,0.1661501,1.266328,0,0,13.42465
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31791,12.21286,0,0,0,20.6735,53.00886,0.1661501,0,0,0,12.21286
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31791,12.21286,0,0,0,20.6735,53.00886,0.1661501,0,0,0,12.21286
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.05997,1.05997,0,0,0,1.05997,0,0,0,0,0,1.115758,1.05997,0,0,19.31791,12.21286,0,1.115758,-1.115758,19.49738,49.99319,0.1661501,1.165967,0,0,12.21286
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.416857,2.416857,0,0,0,2.416857,0,0,4.440892E-16,0,0,2.54406,2.416857,0,0,20.55765,11.0971,0,2.54406,-2.54406,16.81571,43.11712,0.1661501,2.658543,0,0,11.0971
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.736944,1.736944,0,0,0,1.736944,0,0,2.220446E-16,0,0,1.828362,1.736944,0,0,23.38438,8.553037,0,1.828362,-1.828362,14.88845,38.17543,0.1661501,1.910638,0,0,8.553037
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.754017,1.754017,0,0,0,1.754017,0,0,2.220446E-16,0,0,1.846334,1.754017,0,0,25.41589,6.724676,0,1.846334,-1.846334,12.94224,33.18516,0.1661501,1.929419,0,0,6.724676
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.448845,2.448845,0,0,0,2.448845,0,0,0,0,0,2.577732,2.448845,0,0,27.46737,4.878341,0,2.577732,-2.577732,10.22507,26.21808,0.1661501,2.69373,0,0,4.878341
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.33152,2.30061,0,0,0,10.22507,26.21808,0.1661501,0,0,0,2.30061
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,9.712067,9.712067,12,0,3.372,9.712067,29.9021,0,0,0,2.904112,0,0,2.287933,2.173536,30.33152,2.30061,5.077648,0,5.077648,15.04215,38.56954,0.1662118,10.68327,2.32329,12,5.204721
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,5.65897,5.65897,12,0,3.372,5.65897,85.50953,0,0,0,4.838958,0,0,6.34103,6.023979,25.25387,6.870493,10.86294,0,10.86294,25.34764,64.99381,0.1662894,6.224867,3.871167,12,11.70945
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.474911,2.474911,11.27491,0,3.188553,2.474911,240.4247,1.776357E-15,0,0,5.950298,0,0,8.8,8.36,14.39093,16.64714,14.3103,0,14.3103,38.92358,99.80385,0.1662837,2.722403,4.760239,12,22.59743
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.379987,0,0,7.460624,0,0,0,0,0.08063698,29.52641,0.08063698,0,0.08063698,39.00008,100,0.1662822,0,5.968499,0,36.98703
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,8.702716,8.702716,3,0,1.095,8.702716,128.1111,5.146285,0,0,11.14914,6.002859,5.702715,0,0,0,29.59898,0,0,0,39.00008,100,0.1662822,9.572987,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.641032,3.641032,0,0,0,3.641032,311.7528,7.518355,0,0,11.35102,3.832666,3.641032,0,0,0,29.59898,0,0,0,39.00008,100,0.1662822,4.005136,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,4.454719,4.454719,0,0,0,4.454719,205.0031,4.443134,0,0,9.132312,4.689178,4.454719,0,0,0,29.59898,0,0,0,39.00008,100,0.1662822,4.900191,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.5606221,0.5606221,0,0,0,0.5606221,1389.657,7.200595,0,0,7.790723,0.5901285,0.5606221,0,0,0,29.59898,0,0,0,39.00008,100,0.1662822,0.6166843,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,9.591211,9.591211,3.090212,0,1.117824,9.591211,71.34821,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.1662822,10.55033,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662822,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.229015,4.229015,0,0,0,4.229015,43.96904,0,0,0,1.859457,4.451595,4.229015,0,0,0,29.59898,0,2.592138,-2.592138,36.26773,92.99398,0.1662822,4.651917,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.628668,1.628668,0,0,0,1.628668,0,0,2.220446E-16,0,0,1.714388,1.628668,0,0,2.880153,27.00684,0,1.714388,-1.714388,34.4606,88.36034,0.1662822,1.791535,0,0,27.00684
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,4.405339,4.405339,0,0,0,4.405339,0,0,0,0,0,4.637199,4.405339,0,0,4.785028,25.29245,0,4.637199,-4.637199,29.57257,75.82693,0.1662822,4.845873,0,0,25.29245
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.937471,20.65525,0,0,0,29.57257,75.82693,0.1662822,0,0,0,20.65525
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.937471,20.65525,0,0,0,29.57257,75.82693,0.1662822,0,0,0,20.65525
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.570465,1.570465,0,0,0,1.570465,0,0,2.220446E-16,0,0,1.653121,1.570465,0,0,9.937471,20.65525,0,1.653121,-1.653121,27.83002,71.35889,0.1662822,1.727511,0,0,20.65525
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77427,19.00213,0,0,0,27.83002,71.35889,0.1662822,0,0,0,19.00213
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.4682007,0.4682007,0,0,0,0.4682007,0,0,0,0,0,0.4928429,0.4682007,0,0,11.77427,19.00213,0,0.4928429,-0.4928429,27.31052,70.02683,0.1662822,0.5150208,0,0,19.00213
