Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.450507,2.450507,0,0,0,2.450507,0,0,0,0,0,2.579481,2.450507,0,0,12.32188,18.50929,0,2.579481,-2.579481,24.59151,63.05502,0.1662822,2.695558,0,0,18.50929
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.342085,2.342085,0,0,0,2.342085,0,0,4.440892E-16,0,0,2.465353,2.342085,0,0,15.18797,15.92981,0,2.465353,-2.465353,21.9928,56.39168,0.1662822,2.576294,0,0,15.92981
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.592605,1.592605,0,0,0,1.592605,0,0,0,0,0,1.676426,1.592605,0,0,17.92725,13.46446,0,1.676426,-1.676426,20.22569,51.86064,0.1662822,1.751866,0,0,13.46446
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.633003,1.633003,0,0,0,1.633003,0,0,2.220446E-16,0,0,1.718951,1.633003,0,0,19.78994,11.78803,0,1.718951,-1.718951,18.41376,47.21467,0.1662822,1.796303,0,0,11.78803
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69989,10.06908,0,0,0,18.41376,47.21467,0.1662822,0,0,0,10.06908
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.7658906,0.7658906,0,0,0,0.7658906,0,0,1.110223E-16,0,0,0.8062006,0.7658906,0,0,21.69989,10.06908,0,0.8062006,-0.8062006,17.56395,45.03567,0.1662822,0.8424796,0,0,10.06908
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,10.78864,10.78864,12,0,3.372,10.78864,26.6706,0,0,0,2.877394,0,0,1.211365,1.150797,22.59567,9.262878,4.028191,0,4.028191,21.38542,54.83431,0.1663292,11.8675,2.301915,12,12.14027
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.17328,3.17328,11.49074,0,3.243158,3.17328,152.4321,0,0,0,4.8371,0,0,8.317462,7.901589,18.56748,12.88825,12.73869,0,12.73869,33.47041,85.82138,0.1663578,3.490608,3.86968,12,17.72535
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,6.439051,6.439051,0,0,0,6.439051,132.0632,0,0,0,8.503618,6.777948,6.439051,0,0,5.828787,24.35307,1.72567,0,1.72567,35.10752,90.0191,0.1663271,7.082955,6.802895,0,32.85669
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.284602,2.284602,0,0,0,2.284602,464.3401,4.100362,0,0,10.60832,2.404844,2.284602,0,0,4.103117,25.90617,4.103117,0,4.103117,39.00008,100,0.1662543,2.513062,8.486658,0,36.5145
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.127647,3.127647,0,0,0,3.127647,354.3074,7.789224,0,0,11.08148,3.29226,3.127647,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,3.440411,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,10.76416,10.76416,3,0,1.095,10.76416,99.03757,2.487763,0,0,10.66056,8.172798,7.764158,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,11.84057,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,6.183611,6.183611,0,0,0,6.183611,129.1832,1.479121,0,0,7.988185,6.509064,6.183611,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,6.801972,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.8109803,0.8109803,0,0,0,0.8109803,833.6144,5.906785,0,0,6.760449,0.8536635,0.8109803,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,0.8920783,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.039993,2.039993,0,0,0,2.039993,200.6633,1.946157,0,0,4.093518,2.147361,2.039993,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,2.243993,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.09374,1.09374,0,0,0,1.09374,128.9455,0.2590238,0,0,1.410329,1.151306,1.09374,0,0,0,29.59898,0,0,0,39.00008,100,0.1662543,1.203114,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,6.740745,6.740745,0,0,0,6.740745,0,0,8.881784E-16,0,0,7.09552,6.740745,0,0,0,29.59898,0,7.09552,-7.09552,31.52074,80.82226,0.1662543,7.414819,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,9.085363,9.085363,12,0,3.372,9.085363,0,0,0,0,0,0,0,2.914637,2.768905,7.883912,22.50346,2.768905,0,2.768905,34.14756,87.55766,0.1662926,9.993899,0,12,22.50346
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.7423913,0.7423913,0,0,0,0.7423913,0,0,1.110223E-16,0,0,0.7814645,0.7423913,0,0,5.115006,24.99547,0,0.7814645,-0.7814645,33.32382,85.44553,0.1662926,0.8166304,0,0,24.99547
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.9633365,0.9633365,0,0,0,0.9633365,0,0,1.110223E-16,0,0,1.014038,0.9633365,0,0,5.9833,24.21401,0,1.014038,-1.014038,32.25493,82.70479,0.1662926,1.05967,0,0,24.21401
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.909194,1.909194,0,0,0,1.909194,0,0,4.440892E-16,0,0,2.009678,1.909194,0,0,7.11001,23.19997,0,2.009678,-2.009678,30.13654,77.27303,0.1662926,2.100113,0,0,23.19997
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.342985,21.19029,0,0,0,30.13654,77.27303,0.1662926,0,0,0,21.19029
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.342985,21.19029,0,0,0,30.13654,77.27303,0.1662926,0,0,0,21.19029
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.284755,1.284755,0,0,0,1.284755,0,0,0,0,0,1.352374,1.284755,0,0,9.342985,21.19029,0,1.352374,-1.352374,28.71102,73.61784,0.1662926,1.413231,0,0,21.19029
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3256519,0.3256519,0,0,0,0.3256519,0,0,5.551115E-17,0,0,0.3427915,0.3256519,0,0,10.84562,19.83792,0,0.3427915,-0.3427915,28.34968,72.69135,0.1662926,0.3582171,0,0,19.83792
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.8423696,0.8423696,0,0,0,0.8423696,0,0,1.110223E-16,0,0,0.8867048,0.8423696,0,0,11.2265,19.49513,0,0.8867048,-0.8867048,27.41501,70.29477,0.1662926,0.9266065,0,0,19.49513
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.080268,1.080268,0,0,0,1.080268,0,0,2.220446E-16,0,0,1.137124,1.080268,0,0,12.21173,18.60842,0,1.137124,-1.137124,26.21638,67.22135,0.1662926,1.188295,0,0,18.60842
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.4752,17.4713,0,0,0,26.21638,67.22135,0.1662926,0,0,0,17.4713
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.5495944,0.5495944,0,0,0,0.5495944,0,0,0,0,0,0.5785204,0.5495944,0,0,13.4752,17.4713,0,0.5785204,-0.5785204,25.60657,65.65773,0.1662926,0.6045539,0,0,17.4713
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,14.118,16.89278,2.193417,0,2.193417,27.68742,70.99325,0.1662537,0,1.754733,0,19.08619
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.198816,1.198816,0,0,0,1.198816,143.5484,0,0,0,1.720881,1.261912,1.198816,0,0,11.92459,18.86685,0.4589695,0,0.4589695,28.12284,72.1097,0.1662456,1.318698,1.376705,0,20.58773
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,5.628037,5.628037,0,0,0,5.628037,77.77004,0,0,0,4.376927,5.92425,5.628037,0,0,11.46562,19.27992,0,1.547323,-1.547323,26.49182,67.9276,0.1662456,6.190841,3.501542,0,23.65685
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,7.916481,7.916481,12,0,3.372,7.916481,62.82989,0,0,0,4.973917,0,0,4.083519,3.879343,13.18486,17.7326,8.853259,0,8.853259,34.89076,89.4633,0.1663526,8.708129,3.979133,12,22.70652
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,10.30499,10.30499,12,0,3.372,10.30499,13.17983,0,0,0,1.358181,0,0,1.695005,1.610255,4.331604,25.70053,2.968436,0,2.968436,37.70686,96.68407,0.1663893,11.33549,1.086545,12,27.05872
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,12.38504,12.38504,6.71663,0,2.035307,12.38504,59.18363,0,0,0,7.329918,5.96675,5.668412,0,0,1.363169,28.37213,1.363169,0,1.363169,39.00008,100,0.1664039,13.62355,5.863935,12,35.70205
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,6.281241,6.281241,0,0,0,6.281241,64.43272,0,0,0,4.047174,6.611833,6.281241,0,0,0,29.59898,0,2.564659,-2.564659,36.29669,93.06825,0.1664039,6.909366,3.23774,0,33.64615
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,6.257079,6.257079,0,0,0,6.257079,57.29234,0,0,0,3.584827,6.586399,6.257079,0,0,2.849621,27.03432,0,3.001572,-3.001572,33.13276,84.95561,0.1664039,6.882787,2.867862,0,30.61915
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,9.981311,9.981311,12,0,3.372,9.981311,10.37194,0,0,0,1.035256,0,0,2.018689,1.917754,6.1847,24.03275,2.95301,0,2.95301,35.93423,92.13886,0.1664415,10.97944,0.8282046,12,25.068
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,3.23169,26.69046,1.026076,0,1.026076,36.90765,94.6348,0.1664233,0,0.8208605,0,27.71653
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.812888,1.812888,0,0,0,1.812888,12.27167,0,0,0,0.2224716,1.908303,1.812888,0,0,2.205615,27.61392,0,1.685832,-1.685832,35.13063,90.07835,0.1664233,1.994177,0.1779773,0,27.8364
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,4.557339,4.557339,0,0,0,4.557339,0,0,0,0,0,4.797199,4.557339,0,0,4.078762,25.92809,0,4.797199,-4.797199,30.07393,77.1125,0.1664233,5.013073,0,0,25.92809
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,3.606401,3.606401,0,0,0,3.606401,0,0,4.440892E-16,0,0,3.796212,3.606401,0,0,9.408982,21.13089,0,3.796212,-3.796212,26.07237,66.85211,0.1664233,3.967041,0,0,21.13089
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.627,17.33468,0,0,0,26.07237,66.85211,0.1664233,0,0,0,17.33468
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,14.71834,14.71834,12,0,3.372,14.71834,0,0,0,0,0,2.861412,2.718341,0,0,13.627,17.33468,0,2.861412,-2.861412,23.05618,59.1183,0.1664233,16.19018,0,12,17.33468
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.80634,14.47327,8.36,0,8.36,30.98717,79.45413,0.1664487,0,0,12,14.47327
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.172159,1.172159,9.972158,0,2.858956,1.172159,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.446342,21.99727,8.36,0,8.36,38.91817,99.78997,0.1665091,1.289374,0,12,21.99727
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.406424,3.406424,0,0,0,3.406424,0,0,4.440892E-16,0,0,3.58571,3.406424,0,0,0.08634235,29.52127,0,3.58571,-3.58571,35.1385,90.09853,0.1665091,3.747066,0,0,29.52127
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.6075717,0.6075717,0,0,0,0.6075717,0,0,1.110223E-16,0,0,0.6395491,0.6075717,0,0,4.070464,25.93556,0,0.6395491,-0.6395491,34.46435,88.36996,0.1665091,0.6683288,0,0,25.93556
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.781074,25.29601,0,0,0,34.46435,88.36996,0.1665091,0,0,0,25.29601
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1821447,0.1821447,0,0,0,0.1821447,0,0,0,0,0,0.1917312,0.1821447,0,0,4.781074,25.29601,0,0.1917312,-0.1917312,34.26225,87.85175,0.1665091,0.2003591,0,0,25.29601
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.994109,25.10428,0,0,0,34.26225,87.85175,0.1665091,0,0,0,25.10428
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.697696,3.697696,0,0,0,3.697696,0,0,4.440892E-16,0,0,3.892312,3.697696,0,0,4.994109,25.10428,0,3.892312,-3.892312,30.15939,77.33163,0.1665091,4.067466,0,0,25.10428
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.315276,1.315276,0,0,0,1.315276,0,0,2.220446E-16,0,0,1.384501,1.315276,0,0,9.3189,21.21197,0,1.384501,-1.384501,28.7,73.5896,0.1665091,1.446803,0,0,21.21197
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,8.758652,8.758652,12,0,3.372,8.758652,18.59957,0,0,0,1.629072,0,0,3.241348,3.079281,10.85723,19.82747,4.708353,0,4.708353,33.16674,85.04275,0.1665688,9.634517,1.303257,12,21.45654
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,0,0,0,0,0,0,0,0,3.002213,0,0,0,0,6.148881,24.06499,3.002213,0,3.002213,36.01488,92.34568,0.1665157,0,2.40177,0,27.0672
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,5.253899,5.253899,0,0,0,5.253899,101.9328,0,0,0,5.355445,5.53042,5.253899,0,0,3.146668,26.76698,0,0.1749751,-0.1749751,35.83045,91.87276,0.1665157,5.779289,4.284356,0,32.12242
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,4.641902,0,0,7.982988,0,0,0,0,3.341085,26.592,3.341085,0,3.341085,39.00008,100,0.1664567,0,6.38639,0,34.57499
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664567,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664567,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.9769491,0.9769491,0,0,0,0.9769491,928.6303,8.043878,0,0,9.072246,1.028367,0.9769491,0,0,0,29.59898,0,0,0,39.00008,100,0.1664567,1.074644,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,8.551476,8.551476,3,0,1.095,8.551476,109.7805,3.544193,0,0,9.387853,5.84366,5.551477,0,0,0,29.59898,0,0,0,39.00008,100,0.1664567,9.406625,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.794477,3.794477,0,0,0,3.794477,190.8871,3.248979,0,0,7.243165,3.994186,3.794477,0,0,0,29.59898,0,0,0,39.00008,100,0.1664567,4.173925,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,4.730248,4.730248,0,0,0,4.730248,68.65473,0,0,0,3.247539,4.979208,4.730248,0,0,0,29.59898,0,1.73167,-1.73167,37.17474,95.31965,0.1664567,5.203273,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,9.854359,9.854359,10.25872,0,2.931457,9.854359,15.20576,0,0,0,1.49843,0,0,0.4043651,0.3841469,1.924077,27.86731,1.882577,0,1.882577,38.96071,99.89905,0.166478,10.8398,1.198744,12,29.36574
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,13.75711,13.75711,12,0,3.372,13.75711,0,0,0,0,0,1.849586,1.757107,0,0,0.04150063,29.56163,0,1.849586,-1.849586,37.01107,94.89999,0.166478,15.13282,0,12,29.56163
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.324106,3.324106,0,0,0,3.324106,0,0,4.440892E-16,0,0,3.499058,3.324106,0,0,2.096597,27.71204,0,3.499058,-3.499058,33.32274,85.44276,0.166478,3.656516,0,0,27.71204
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.067873,4.067873,0,0,0,4.067873,0,0,0,0,0,4.281971,4.067873,0,0,5.984439,24.21298,0,4.281971,-4.281971,28.80914,73.86945,0.166478,4.47466,0,0,24.21298
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,3.489378,3.489378,0,0,0,3.489378,0,0,4.440892E-16,0,0,3.67303,3.489378,0,0,10.74219,19.93101,0,3.67303,-3.67303,24.93743,63.94201,0.166478,3.838316,0,0,19.93101
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.8510774,0.8510774,0,0,0,0.8510774,0,0,1.110223E-16,0,0,0.895871,0.8510774,0,0,14.82333,16.25798,0,0.895871,-0.895871,23.9931,61.52065,0.166478,0.9361852,0,0,16.25798
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.93915,1.93915,0,0,0,1.93915,0,0,2.220446E-16,0,0,2.04121,1.93915,0,0,15.81874,15.36211,0,2.04121,-2.04121,21.84148,56.00367,0.166478,2.133065,0,0,15.36211
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.326111,3.326111,0,0,0,3.326111,0,0,4.440892E-16,0,0,3.501169,3.326111,0,0,18.08675,13.3209,0,3.501169,-3.501169,18.15092,46.54073,0.166478,3.658722,0,0,13.3209
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.608572,1.608572,0,0,0,1.608572,0,0,2.220446E-16,0,0,1.693234,1.608572,0,0,21.97694,9.819731,0,1.693234,-1.693234,16.36609,41.96426,0.166478,1.76943,0,0,9.819731
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.399104,1.399104,0,0,0,1.399104,0,0,0,0,0,1.472741,1.399104,0,0,23.85831,8.126496,0,1.472741,-1.472741,14.81369,37.98374,0.166478,1.539015,0,0,8.126496
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.8570085,0.8570085,0,0,0,0.8570085,0,0,1.110223E-16,0,0,0.9021142,0.8570085,0,0,25.49469,6.653755,0,0.9021142,-0.9021142,13.86278,35.54551,0.166478,0.9427093,0,0,6.653755
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49704,5.751641,0,0,0,13.86278,35.54551,0.166478,0,0,0,5.751641
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.4132059,0.4132059,0,0,0,0.4132059,0,0,5.551115E-17,0,0,0.4349536,0.4132059,0,0,26.49704,5.751641,0,0.4349536,-0.4349536,13.4043,34.36992,0.166478,0.4545265,0,0,5.751641
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.4569378,0.4569378,0,0,0,0.4569378,0,0,0,0,0,0.4809872,0.4569378,0,0,26.98032,5.316687,0,0.4809872,-0.4809872,12.89729,33.06991,0.166478,0.5026316,0,0,5.316687
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,27.51475,4.8357,1.415938,0,1.415938,14.24057,36.5142,0.166453,0,1.132751,0,6.251638
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,5.521454,5.521454,0,0,0,5.521454,38.90384,0,0,0,2.148057,5.812057,5.521454,0,0,26.09882,6.110044,0,3.663999,-3.663999,10.37837,26.61116,0.166453,6.073599,1.718446,0,8.258101
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,5.415635,5.415635,12,0,3.372,5.415635,53.49053,0,0,0,2.896852,0,0,6.584365,6.255147,30.16993,2.446045,9.151999,0,9.151999,19.06072,48.87355,0.1665596,5.957198,2.317481,12,5.342897
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.907645,3.907645,12,0,3.372,3.907645,36.37116,0,0,0,1.421256,0,0,8.092355,7.687737,21.01793,10.68284,9.108993,0,9.108993,27.70227,71.03133,0.1666668,4.29841,1.137005,12,12.1041
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,6.012415,0,1.857141,0,0,0,0,0,6.19714,0,0,6.012415,5.711794,11.90893,18.88094,11.90893,0,11.90893,39.00008,100,0.1665465,0,4.957712,12,25.07808
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,6.082457,6.082457,0,0,0,6.082457,68.04656,0,8.881784E-16,0,4.138903,6.402586,6.082457,0,0,0,29.59898,0,2.263684,-2.263684,36.61395,93.88172,0.1665465,6.690703,3.311122,0,33.73788
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,8.232041,8.232041,7.606271,0,2.260387,8.232041,38.55556,4.440892E-16,0,0,3.173909,0.6587054,0.62577,0,0,2.515204,27.33529,2.515204,0,2.515204,39.00008,100,0.1665732,9.055245,2.539128,12,30.5092
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665732,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,10.93675,10.93675,6.397332,0,1.954525,10.93675,43.69064,0,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1665732,12.03043,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,8.988529,8.988529,6.754909,0,2.044992,8.988529,26.15756,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1665732,9.887383,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,5.003911,5.003911,0,0,0,5.003911,11.02335,0,0,0,0.5515985,5.267275,5.003911,0,0,0,29.59898,0,4.715677,-4.715677,34.02932,87.25449,0.1665732,5.504303,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,8.169033,8.169033,12,0,3.372,8.169033,0,0,0,0,0,0,0,3.830967,3.639418,5.239641,24.8833,3.639418,0,3.639418,37.48197,96.10743,0.166623,8.985937,0,12,24.8833
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600223,28.15878,0,0,0,37.48197,96.10743,0.166623,0,0,0,28.15878
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,4.302523,4.302523,0,0,0,4.302523,0,0,8.881784E-16,0,0,4.528972,4.302523,0,0,1.600223,28.15878,0,4.528972,-4.528972,32.70802,83.86655,0.166623,4.732775,0,0,28.15878
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,5.988705,5.988705,0,0,0,5.988705,0,0,8.881784E-16,0,0,6.3039,5.988705,0,0,6.632413,23.62981,0,6.3039,-6.3039,26.06312,66.82839,0.166623,6.587576,0,0,23.62981
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.6232811,0.6232811,0,0,0,0.6232811,0,0,1.110223E-16,0,0,0.6560853,0.6232811,0,0,13.63675,17.3259,0,0.6560853,-0.6560853,25.37155,65.05512,0.166623,0.6856092,0,0,17.3259
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.125329,2.125329,0,0,0,2.125329,0,0,0,0,0,2.237188,2.125329,0,0,14.36573,16.66982,0,2.237188,-2.237188,23.01335,59.00846,0.166623,2.337862,0,0,16.66982
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8515,14.43263,0,0,0,23.01335,59.00846,0.166623,0,0,0,14.43263
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.2335,1.2335,0,0,0,1.2335,0,0,2.220446E-16,0,0,1.298422,1.2335,0,0,16.8515,14.43263,0,1.298422,-1.298422,21.64469,55.49909,0.166623,1.356851,0,0,14.43263
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.3515913,0.3515913,0,0,0,0.3515913,0,0,5.551115E-17,0,0,0.3700961,0.3515913,0,0,18.29419,13.13421,0,0.3700961,-0.3700961,21.25457,54.4988,0.166623,0.3867504,0,0,13.13421
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.540748,1.540748,0,0,0,1.540748,0,0,2.220446E-16,0,0,1.62184,1.540748,0,0,18.7054,12.76411,0,1.62184,-1.62184,19.545,50.1153,0.166623,1.694823,0,0,12.76411
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.496902,1.496902,0,0,0,1.496902,0,0,2.220446E-16,0,0,1.575686,1.496902,0,0,20.50745,11.14227,0,1.575686,-1.575686,17.88408,45.85654,0.166623,1.646592,0,0,11.14227
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.4314799,0.4314799,0,0,0,0.4314799,0,0,5.551115E-17,0,0,0.4541894,0.4314799,0,0,22.25821,9.566588,0,0.4541894,-0.4541894,17.40533,44.62896,0.166623,0.4746279,0,0,9.566588
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.035386,2.035386,0,0,0,2.035386,0,0,4.440892E-16,0,0,2.142511,2.035386,0,0,22.76287,9.112399,0,2.142511,-2.142511,15.14692,38.83818,0.166623,2.238924,0,0,9.112399
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.08666949,0.08666949,0,0,0,0.08666949,1586.83,0,0,0,1.375297,0.09123104,0.08666949,0,0,25.14343,6.969888,1.284066,0,1.284066,16.3651,41.9617,0.1666004,0.09533644,1.100238,0,8.345185
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.935944,2.935944,0,0,0,2.935944,99.5983,4.440892E-16,0,0,2.92415,3.090468,2.935944,0,0,23.85937,8.125547,0,0.1663172,-0.1663172,16.18978,41.51218,0.1666004,3.229539,2.33932,0,11.0497
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.862284,4.862284,0,0,0,4.862284,52.14628,0,0,0,2.5355,5.118194,4.862284,0,0,24.04416,7.95923,0,2.582693,-2.582693,13.46738,34.53168,0.1666004,5.348512,2.0284,0,10.49473
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3631685,0.3631685,0,0,0,0.3631685,1261.585,0,0,0,4.581682,0.3822827,0.3631685,0,0,26.91382,5.376537,4.199399,0,4.199399,17.45128,44.74679,0.1665265,0.3994854,3.665345,0,9.958219
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,3.58619,3.58619,0,0,0,3.58619,194.9587,0,0,0,6.99159,3.774937,3.58619,0,0,22.71442,9.155996,3.216653,0,3.216653,20.50287,52.57135,0.1664699,3.944809,5.593272,0,16.14759
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,7.502121,7.502121,0,0,0,7.502121,123.1771,0,0,0,9.240894,7.89697,7.502121,0,0,19.49777,12.05098,1.343924,0,1.343924,21.77783,55.84047,0.1664463,8.252334,7.392715,0,21.29188
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,7.237846,7.237846,0,0,0,7.237846,107.0965,0,0,0,7.751479,7.618785,7.237846,0,0,18.15385,13.26052,0.1326939,0,0.1326939,21.90371,56.16325,0.166444,7.961631,6.201183,0,21.012
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,5.432523,5.432523,0,0,0,5.432523,103.3771,0,0,0,5.615982,5.718445,5.432523,0,0,18.02115,13.37994,0,0.1024632,-0.1024632,21.79571,55.88631,0.166444,5.975775,4.492785,0,18.99592
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.139709,3.139709,0,0,0,3.139709,187.4268,0,0,0,5.884655,3.304957,3.139709,0,0,18.135,13.27748,2.579698,0,2.579698,24.24302,62.16147,0.1663987,3.45368,4.707724,0,19.16213
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,15.5553,15.59921,1.957296,0,1.957296,26.09987,66.92262,0.1663643,0,1.565837,0,17.5565
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0,0,0,1.115238,0,0,0,0,13.59801,17.36077,1.115238,0,1.115238,27.15788,69.63546,0.1663448,0,0.8921905,0,18.47601
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,8.885692,8.885692,12,0,3.372,8.885692,0,0,0,0,0,0,0,3.114308,2.958593,12.48277,18.36448,2.958593,0,2.958593,29.96465,76.83228,0.1663852,9.774261,0,12,18.36448
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,4.681919,4.681919,12,0,3.372,4.681919,0,0,0,0,0,0,0,7.318081,6.952177,9.524177,21.02722,6.952177,0,6.952177,36.56007,93.74357,0.1664801,5.150111,0,12,21.02722
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,7.631629,7.631629,10.339,0,2.951766,7.631629,0,4.440892E-16,0,0,0,0,0,2.707368,2.572,2.572,27.28418,2.572,0,2.572,39.00008,100,0.1665151,8.394792,0,12,27.28418
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,4.638654,4.638654,0,0,0,4.638654,0,0,0,0,0,4.882794,4.638654,0,0,0,29.59898,0,4.882794,-4.882794,33.85316,86.8028,0.1665151,5.10252,0,0,29.59898
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.352714,1.352714,0,0,0,1.352714,0,0,0,0,0,1.423909,1.352714,0,0,5.425326,24.71618,0,1.423909,-1.423909,32.35223,82.95427,0.1665151,1.487985,0,0,24.71618
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.5193945,0.5193945,0,0,0,0.5193945,0,0,1.110223E-16,0,0,0.5467311,0.5193945,0,0,7.007448,23.29227,0,0.5467311,-0.5467311,31.77592,81.47656,0.1665151,0.5713339,0,0,23.29227
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.373762,3.373762,0,0,0,3.373762,0,0,4.440892E-16,0,0,3.551329,3.373762,0,0,7.614927,22.74554,0,3.551329,-3.551329,28.0325,71.87805,0.1665151,3.711138,0,0,22.74554
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.489441,1.489441,0,0,0,1.489441,0,0,2.220446E-16,0,0,1.567833,1.489441,0,0,11.56085,19.19422,0,1.567833,-1.567833,26.37985,67.64052,0.1665151,1.638385,0,0,19.19422
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.4712,1.4712,0,0,0,1.4712,0,0,2.220446E-16,0,0,1.548631,1.4712,0,0,13.30288,17.62638,0,1.548631,-1.548631,24.74745,63.45488,0.1665151,1.61832,0,0,17.62638
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.995589,1.995589,0,0,0,1.995589,0,0,0,0,0,2.100621,1.995589,0,0,15.02359,16.07775,0,2.100621,-2.100621,22.53321,57.77733,0.1665151,2.195148,0,0,16.07775
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,3.545985,3.545985,0,0,0,3.545985,0,0,4.440892E-16,0,0,3.732616,3.545985,0,0,17.35761,13.97713,0,3.732616,-3.732616,18.59868,47.68884,0.1665151,3.900584,0,0,13.97713
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.05591,2.05591,0,0,0,2.05591,0,0,4.440892E-16,0,0,2.164116,2.05591,0,0,21.50496,10.24451,0,2.164116,-2.164116,16.3175,41.83967,0.1665151,2.261501,0,0,10.24451
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.90953,8.0804,0,0,0,16.3175,41.83967,0.1665151,0,0,0,8.0804
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,9.049417,9.049417,12,0,3.372,9.049417,37.62571,0,0,0,3.404907,0,0,2.950583,2.803054,23.90953,8.0804,6.207961,0,6.207961,22.20689,56.94064,0.1665893,9.954359,2.723926,12,11.48531
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,11.1657,11.1657,12,0,3.372,11.1657,59.48672,0,0,0,6.64211,0,0,0.8342981,0.7925832,17.70157,13.66756,7.434693,0,7.434693,29.26006,75.02565,0.1666703,12.28227,5.313688,12,20.30968
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,7.355459,7.355459,8.391023,0,2.458929,7.355459,124.7619,0,0,0,9.17681,0,0,1.035564,0.9837857,10.26688,20.35879,10.1606,0,10.1606,38.89925,99.74147,0.1666516,8.091004,7.341448,12,29.5356
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,4.794011,4.794011,0,0,0,4.794011,208.9367,4.863838,0,0,10.01645,5.046327,4.794011,0,0,0.1062816,29.50332,0.1062816,0,0.1062816,39.00008,100,0.1666498,5.273412,8.013158,0,39.51977
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,6.966441,6.966441,0,0,0,6.966441,123.0207,1.237066,0,0,8.570162,7.333096,6.966441,0,0,0,29.59898,0,0,0,39.00008,100,0.1666498,7.663085,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,9.206867,9.206867,3,0,1.095,9.206867,95.01991,2.214812,0,0,8.748356,6.533544,6.206867,0,0,0,29.59898,0,0,0,39.00008,100,0.1666498,10.12755,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.948891,1.948891,0,0,0,1.948891,479.5796,7.29502,0,0,9.346484,2.051465,1.948891,0,0,0,29.59898,0,0,0,39.00008,100,0.1666498,2.14378,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,7.261603,7.261603,0,0,0,7.261603,93.06846,0,8.881784E-16,0,6.758262,7.643792,7.261603,0,0,0,29.59898,0,0.8855305,-0.8855305,38.06665,97.60659,0.1666498,7.987763,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,5.385502,0,0,6.369425,0,0,0,0,0.9839228,28.71345,0.9839228,0,0.9839228,39.00008,100,0.1666325,0,5.09554,0,35.08287
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.711236,2.711236,0,0,0,2.711236,134.9855,0.8058425,0,0,3.659775,2.853932,2.711236,0,0,0,29.59898,0,0,0,39.00008,100,0.1666325,2.982359,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,6.834732,6.834732,0,0,0,6.834732,30.77499,0,0,0,2.103388,7.194454,6.834732,0,0,0,29.59898,0,5.091066,-5.091066,33.63362,86.23988,0.1666325,7.518205,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,7.156041,7.156041,0,0,0,7.156041,0,0,8.881784E-16,0,0,7.532675,7.156041,0,0,5.65674,24.50791,0,7.532675,-7.532675,25.69349,65.8806,0.1666325,7.871645,0,0,24.50791
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,7.326889,7.326889,0,0,0,7.326889,0,0,8.881784E-16,0,0,7.712514,7.326889,0,0,14.02638,16.97524,0,7.712514,-7.712514,17.56378,45.03525,0.1666325,8.059578,0,0,16.97524
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,4.78146,4.78146,0,0,0,4.78146,0,0,0,0,0,5.033116,4.78146,0,0,22.59584,9.262723,0,5.033116,-5.033116,12.25841,31.43176,0.1666325,5.259606,0,0,9.262723
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,7.298416,7.298416,12,0,3.372,7.298416,0,0,0,0,0,0,0,4.701584,4.466505,28.18819,4.229607,4.466505,0,4.466505,16.49571,42.29661,0.1666932,8.028258,0,12,4.229607
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.93927,2.93927,11.73927,0,3.306035,2.93927,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.72169,8.249461,8.36,0,8.36,24.4267,62.63245,0.1668047,3.233196,0,12,8.249461
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.196665,2.196665,10.99667,0,3.118156,2.196665,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.36169,15.77346,8.36,0,8.36,32.3577,82.96828,0.1668942,2.416331,0,12,15.77346
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.001686,23.29746,0,0,0,32.3577,82.96828,0.1668942,0,0,0,23.29746
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.712926,3.712926,0,0,0,3.712926,0,0,0,0,0,3.908344,3.712926,0,0,7.001686,23.29746,0,3.908344,-3.908344,28.23794,72.40483,0.1668942,4.084219,0,0,23.29746
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34429,19.38912,0,0,0,28.23794,72.40483,0.1668942,0,0,0,19.38912
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.81733,1.81733,0,0,0,1.81733,0,0,2.220446E-16,0,0,1.912979,1.81733,0,0,11.34429,19.38912,0,1.912979,-1.912979,26.22148,67.23444,0.1668942,1.999063,0,0,19.38912
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.457663,2.457663,0,0,0,2.457663,0,0,0,0,0,2.587013,2.457663,0,0,13.46982,17.47614,0,2.587013,-2.587013,23.49453,60.24227,0.1668942,2.703429,0,0,17.47614
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.091637,1.091637,0,0,0,1.091637,0,0,2.220446E-16,0,0,1.149091,1.091637,0,0,16.34428,14.88912,0,1.149091,-1.149091,22.28328,57.13651,0.1668942,1.200801,0,0,14.88912
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.62105,13.74003,0,0,0,22.28328,57.13651,0.1668942,0,0,0,13.74003
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,8.620502,8.620502,12,0,3.372,8.620502,35.55729,0,0,0,3.065216,0,0,3.379498,3.210523,17.62105,13.74003,6.27574,0,6.27574,28.23697,72.40234,0.1669697,9.482552,2.452173,12,16.80525
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,15.46116,15.46116,12,0,3.372,15.46116,45.0837,0,0,0,6.970465,3.64333,3.461163,0,0,11.34531,19.3882,3.327135,0,3.327135,31.39337,80.49566,0.1670046,17.00728,5.576372,12,26.35866
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.385769,3.385769,0,0,0,3.385769,270.9935,0,0,0,9.175213,3.563967,3.385769,0,0,8.018175,22.38262,5.611246,0,5.611246,36.71666,94.1451,0.1669065,3.724345,7.34017,0,31.55783
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.099185,4.099185,0,0,0,4.099185,243.9009,3.276087,0,0,9.997947,4.314931,4.099185,0,0,2.406929,27.43274,2.406929,0,2.406929,39.00008,100,0.1668645,4.509103,7.998358,0,37.43069
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.163794,2.163794,0,0,0,2.163794,550.8958,9.642573,0,0,11.92025,2.277678,2.163794,0,0,0,29.59898,0,0,0,39.00008,100,0.1668645,2.380173,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,10.4253,10.4253,3,0,1.095,10.4253,124.9222,5.207405,0,0,13.02351,7.816105,7.4253,0,0,0,29.59898,0,0,0,39.00008,100,0.1668645,11.46783,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.758061,2.758061,0,0,0,2.758061,458.6594,9.746885,0,0,12.65011,2.903223,2.758061,0,0,0,29.59898,0,0,0,39.00008,100,0.1668645,3.033868,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.797312,2.797312,0,0,0,2.797312,385.2875,7.833153,0,0,10.77769,2.944539,2.797312,0,0,0,29.59898,0,0,0,39.00008,100,0.1668645,3.077043,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,5.211881,5.211881,0,0,0,5.211881,160.9571,2.902701,0,0,8.388891,5.48619,5.211881,0,0,0,29.59898,0,0,0,39.00008,100,0.1668645,5.733069,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.118901,3.118901,0,0,0,3.118901,165.5995,1.881831,0,0,5.164885,3.283054,3.118901,0,0,0,29.59898,0,0,0,39.00008,100,0.1668645,3.430791,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.98536,4.98536,0,0,0,4.98536,39.9336,0,8.881784E-16,0,1.990834,5.247747,4.98536,0,0,0,29.59898,0,3.256913,-3.256913,35.56699,91.19723,0.1668645,5.483895,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.389461,1.389461,0,0,0,1.389461,0,0,0,0,0,1.462591,1.389461,0,0,3.618793,26.34207,0,1.462591,-1.462591,34.02528,87.24414,0.1668645,1.528407,0,0,26.34207
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,5.718574,5.718574,0,0,0,5.718574,0,0,0,0,0,6.019551,5.718574,0,0,5.243893,24.87947,0,6.019551,-6.019551,27.68012,70.97453,0.1668645,6.290431,0,0,24.87947
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.240298,3.240298,0,0,0,3.240298,0,0,4.440892E-16,0,0,3.41084,3.240298,0,0,11.93228,18.85992,0,3.41084,-3.41084,24.08478,61.75572,0.1668645,3.564328,0,0,18.85992
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,10.72019,10.72019,12,0,3.372,10.72019,0,0,0,0,0,0,0,1.279809,1.215818,15.72211,15.44908,1.215818,0,1.215818,25.2382,64.71322,0.1668809,11.79221,0,12,15.44908
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.859011,2.859011,11.65901,0,3.28573,2.859011,0,0,0,0,0,0,0,8.8,8.36,14.50629,16.54332,8.36,0,8.36,33.1692,85.04906,0.1669895,3.144912,0,12,16.54332
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.550627,1.550627,0,0,0,1.550627,0,0,2.220446E-16,0,0,1.632239,1.550627,0,0,6.146287,24.06732,0,1.632239,-1.632239,31.44867,80.63745,0.1669895,1.705689,0,0,24.06732
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.697714,2.697714,0,0,0,2.697714,0,0,0,0,0,2.839699,2.697714,0,0,7.959886,22.43508,0,2.839699,-2.839699,28.45536,72.96232,0.1669895,2.967486,0,0,22.43508
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.982515,2.982515,0,0,0,2.982515,0,0,0,0,0,3.139489,2.982515,0,0,11.11511,19.59538,0,3.139489,-3.139489,25.14605,64.47692,0.1669895,3.280766,0,0,19.59538
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.60343,16.45589,0,0,0,25.14605,64.47692,0.1669895,0,0,0,16.45589
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.065246,3.065246,0,0,0,3.065246,0,0,4.440892E-16,0,0,3.226575,3.065246,0,0,14.60343,16.45589,0,3.226575,-3.226575,21.74494,55.75615,0.1669895,3.371771,0,0,16.45589
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.18851,13.22932,0,0,0,21.74494,55.75615,0.1669895,0,0,0,13.22932
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.019683,1.019683,0,0,0,1.019683,0,0,0,0,0,1.073351,1.019683,0,0,18.18851,13.22932,0,1.073351,-1.073351,20.61353,52.8551,0.1669895,1.121652,0,0,13.22932
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.012284,1.012284,0,0,0,1.012284,0,0,0,0,0,1.065562,1.012284,0,0,19.38112,12.15597,0,1.065562,-1.065562,19.49033,49.9751,0.1669895,1.113512,0,0,12.15597
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3808032,0.3808032,0,0,0,0.3808032,1017.507,0,0,0,3.8747,0.4008455,0.3808032,0,0,20.56508,11.0904,3.473855,0,3.473855,22.78592,58.42531,0.1669289,0.4188835,3.09976,0,14.96511
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,8.542695,8.542695,12,0,3.372,8.542695,85.13322,0,0,0,7.272671,0,0,3.457305,3.28444,17.09123,14.21687,10.55711,0,10.55711,32.80127,84.10566,0.167009,9.396964,5.818137,12,21.48955
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,7.189901,7.189901,0,0,0,7.189901,136.2996,0,0,0,9.799805,7.568317,7.189901,0,0,6.534115,23.71828,2.231487,0,2.231487,34.91825,89.53378,0.1669701,7.908892,7.839844,0,33.51808
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,5.596961,5.596961,0,0,0,5.596961,214.4274,1.807253,0,0,12.00142,5.891539,5.596961,0,0,4.302628,25.72661,4.302628,0,4.302628,39.00008,100,0.1668952,6.156658,9.601135,0,37.72803
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.387878,1.387878,0,0,0,1.387878,923.4556,11.35552,0,0,12.81644,1.460925,1.387878,0,0,0,29.59898,0,0,0,39.00008,100,0.1668952,1.526666,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,6.211324,6.211324,0,0,0,6.211324,196.4799,5.665765,0,0,12.204,6.538235,6.211324,0,0,0,29.59898,0,0,0,39.00008,100,0.1668952,6.832456,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,9.003109,9.003109,3,0,1.095,9.003109,124.1519,4.858468,0,0,11.17753,6.319062,6.003109,0,0,0,29.59898,0,0,0,39.00008,100,0.1668952,9.903419,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668952,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,7.303924,7.303924,0,0,0,7.303924,98.54424,0,0,0,7.197596,7.688341,7.303924,0,0,0,29.59898,0,0.4907449,-0.4907449,38.48279,98.67361,0.1668952,8.034316,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,6.220814,6.220814,0,0,0,6.220814,59.62321,0,0,0,3.709049,6.548225,6.220814,0,0,0.5452722,29.10823,0,2.839176,-2.839176,35.49003,90.9999,0.1668952,6.842895,2.967239,0,32.81728
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,7.412894,7.412894,0,0,0,7.412894,22.28781,0,0,0,1.652172,7.803046,7.412894,0,0,3.699912,26.26906,0,6.150874,-6.150874,29.00644,74.37534,0.1668952,8.154182,1.321737,0,27.92123
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,22.94905,20.36,12,0,3.372,20.36,0,0,2.58905,4.883955,0,8.8,8.36,0,0,10.53422,20.11818,0,8.8,-8.8,19.73043,50.59074,0.1668952,25.24396,0,12,20.11818
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.968028,1.968028,10.76803,0,3.060311,1.968028,0,0,0,0,0,0,0,8.8,8.36,20.31199,11.31818,8.36,0,8.36,27.66142,70.92657,0.1669774,2.164831,0,12,11.31818
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,5.290454,5.290454,12,0,3.372,5.290454,0,0,0,0,0,0,0,6.709546,6.374068,11.95199,18.84218,6.374068,0,6.374068,33.70839,86.4316,0.167063,5.8195,0,12,18.84218
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.822084,3.822084,0,0,0,3.822084,0,0,0,0,0,4.023247,3.822084,0,0,5.577926,24.57884,0,4.023247,-4.023247,29.46752,75.55759,0.167063,4.204293,0,0,24.57884
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.468416,1.468416,0,0,0,1.468416,0,0,2.220446E-16,0,0,1.545701,1.468416,0,0,10.0482,20.5556,0,1.545701,-1.545701,27.83821,71.37988,0.167063,1.615257,0,0,20.5556
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.14682,1.14682,0,0,0,1.14682,0,0,0,0,0,1.207179,1.14682,0,0,11.76565,19.0099,0,1.207179,-1.207179,26.56573,68.11712,0.167063,1.261502,0,0,19.0099
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.252103,1.252103,0,0,0,1.252103,0,0,0,0,0,1.318003,1.252103,0,0,13.10695,17.80272,0,1.318003,-1.318003,25.17643,64.55482,0.167063,1.377313,0,0,17.80272
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.669634,2.669634,0,0,0,2.669634,0,0,0,0,0,2.810141,2.669634,0,0,14.5714,16.48472,0,2.810141,-2.810141,22.21428,56.95959,0.167063,2.936597,0,0,16.48472
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.242616,1.242616,0,0,0,1.242616,0,0,0,0,0,1.308017,1.242616,0,0,17.69378,13.67457,0,1.308017,-1.308017,20.83551,53.42428,0.167063,1.366878,0,0,13.67457
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.7405952,0.7405952,0,0,0,0.7405952,0,0,1.110223E-16,0,0,0.7795739,0.7405952,0,0,19.14713,12.36656,0,0.7795739,-0.7795739,20.01377,51.31725,0.167063,0.8146546,0,0,12.36656
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.01333,11.58698,0,0,0,20.01377,51.31725,0.167063,0,0,0,11.58698
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.782398,1.782398,0,0,0,1.782398,0,0,2.220446E-16,0,0,1.876208,1.782398,0,0,20.01333,11.58698,0,1.876208,-1.876208,18.03607,46.24625,0.167063,1.960637,0,0,11.58698
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.918745,1.918745,0,0,0,1.918745,0,0,2.220446E-16,0,0,2.019732,1.918745,0,0,22.098,9.710775,0,2.019732,-2.019732,15.90709,40.78732,0.167063,2.11062,0,0,9.710775
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.38156,3.38156,0,0,0,3.38156,86.58001,0,0,0,2.927755,3.559537,3.38156,0,0,24.34215,7.691044,0,0.631782,-0.631782,15.24113,39.07975,0.167063,3.719716,2.342204,0,10.6188
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,6.910302,6.910302,0,0,0,6.910302,69.78116,0,0,0,4.822089,7.274003,6.910302,0,0,25.04413,7.059262,0,2.451913,-2.451913,12.65659,32.45272,0.167063,7.601333,3.857671,0,11.88135
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.752094,1.752094,0,0,0,1.752094,410.5513,0,0,0,7.193246,1.84431,1.752094,0,0,27.76848,4.607349,5.348937,0,5.348937,17.73104,45.4641,0.16697,1.927304,5.754597,0,11.8006
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,6.863573,6.863573,0,0,0,6.863573,152.5996,0,0,0,10.47379,7.224813,6.863573,0,0,22.41954,9.421391,3.248974,0,3.248974,20.81328,53.36728,0.1669135,7.54993,8.379029,0,19.89518
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.610648,1.610648,0,0,0,1.610648,678.8737,0,0,0,10.93426,1.695419,1.610648,0,0,19.17057,12.34547,9.238846,0,9.238846,29.57802,75.84093,0.1667532,1.771713,8.747412,0,23.27973
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,7.258763,7.258763,0,0,0,7.258763,142.0811,0,0,0,10.31333,7.640803,7.258763,0,0,9.931721,20.66043,2.672529,0,2.672529,32.1134,82.3419,0.1667069,7.984639,8.250666,0,30.97376
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,4.58781,0,0,11.847,0,0,0,0,7.259192,23.06571,7.259192,0,7.259192,39.00008,100,0.1665812,0,9.477601,0,34.91271
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.860801,1.860801,0,0,0,1.860801,563.5752,8.528275,0,0,10.48701,1.958738,1.860801,0,0,0,29.59898,0,0,0,39.00008,100,0.1665812,2.046881,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,5.088536,5.088536,0,0,0,5.088536,156.3908,2.601648,0,0,7.958002,5.356353,5.088536,0,0,0,29.59898,0,0,0,39.00008,100,0.1665812,5.597389,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665812,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.592452,2.592452,0,0,0,2.592452,81.95968,0,0,0,2.124765,2.728897,2.592452,0,0,0,29.59898,0,0.6041315,-0.6041315,38.36327,98.36716,0.1665812,2.851697,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,9.188957,9.188957,9.895544,0,2.839573,9.188957,0,6.661338E-16,0,0,0,0,0,0.7065865,0.6712572,0.6712572,28.99485,0.6712572,0,0.6712572,39.00008,100,0.1665902,10.10785,0,12,28.99485
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,13.07652,13.07652,12,0,3.372,13.07652,0,0,0,0,0,1.133182,1.076523,0,0,0,29.59898,0,1.133182,-1.133182,37.8056,96.93724,0.1665902,14.38418,0,12,29.59898
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.936189,2.936189,0,0,0,2.936189,0,0,4.440892E-16,0,0,3.090725,2.936189,0,0,1.259091,28.4658,0,3.090725,-3.090725,34.54769,88.58364,0.1665902,3.229808,0,0,28.4658
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.693231,25.37507,0,0,0,34.54769,88.58364,0.1665902,0,0,0,25.37507
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.726301,1.726301,0,0,0,1.726301,0,0,2.220446E-16,0,0,1.817159,1.726301,0,0,4.693231,25.37507,0,1.817159,-1.817159,32.63224,83.67223,0.1665902,1.898931,0,0,25.37507
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.114789,2.114789,0,0,0,2.114789,0,0,4.440892E-16,0,0,2.226094,2.114789,0,0,6.712296,23.55791,0,2.226094,-2.226094,30.28572,77.65555,0.1665902,2.326268,0,0,23.55791
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.855478,1.855478,0,0,0,1.855478,0,0,2.220446E-16,0,0,1.953135,1.855478,0,0,9.185734,21.33182,0,1.953135,-1.953135,28.22694,72.37663,0.1665902,2.041026,0,0,21.33182
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.112117,3.112117,0,0,0,3.112117,0,0,4.440892E-16,0,0,3.275913,3.112117,0,0,11.35588,19.37868,0,3.275913,-3.275913,24.77383,63.5225,0.1665902,3.423329,0,0,19.37868
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99579,16.10277,0,0,0,24.77383,63.5225,0.1665902,0,0,0,16.10277
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.852783,1.852783,0,0,0,1.852783,0,0,2.220446E-16,0,0,1.950298,1.852783,0,0,14.99579,16.10277,0,1.950298,-1.950298,22.71803,58.25124,0.1665902,2.038062,0,0,16.10277
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.5282502,0.5282502,0,0,0,0.5282502,0,0,0,0,0,0.5560528,0.5282502,0,0,17.16278,14.15247,0,0.5560528,-0.5560528,22.1319,56.74835,0.1665902,0.5810752,0,0,14.15247
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.4354261,0.4354261,0,0,0,0.4354261,0,0,5.551115E-17,0,0,0.4583432,0.4354261,0,0,17.78062,13.59642,0,0.4583432,-0.4583432,21.64876,55.50954,0.1665902,0.4789687,0,0,13.59642
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.091645,2.091645,0,0,0,2.091645,0,0,4.440892E-16,0,0,2.201732,2.091645,0,0,18.28989,13.13808,0,2.201732,-2.201732,19.32793,49.55871,0.1665902,2.30081,0,0,13.13808
