Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,7.093767,7.093767,0,0,0,7.093767,35.2794,0,0,0,2.502639,7.467123,7.093767,0,0,20.73626,10.93634,0,4.964484,-4.964484,14.09491,36.14072,0.1665902,7.803144,2.002111,0,13.43898
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.668009,3.668009,0,0,0,3.668009,124.5837,0,0,0,4.569741,3.861062,3.668009,0,0,26.25235,5.971859,0.7086795,0,0.7086795,14.76722,37.86459,0.166578,4.03481,3.655793,0,10.5416
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.234554,3.234554,0,0,0,3.234554,258.8957,0,0,0,8.374122,3.404794,3.234554,0,0,25.54367,6.609671,4.969327,0,4.969327,19.48154,49.95256,0.1664921,3.55801,6.699297,0,14.98379
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.210299,4.210299,0,0,0,4.210299,159.2077,0,0,0,6.70312,4.431894,4.210299,0,0,20.57435,11.08207,2.271226,0,2.271226,21.63621,55.47736,0.1664528,4.631329,5.362496,0,17.78519
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.005618,1.005618,0,0,0,1.005618,998.8116,0,0,0,10.04423,1.058545,1.005618,0,0,18.30312,13.12617,8.985685,0,8.985685,30.16078,77.33518,0.1662978,1.10618,8.035384,0,23.1704
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,6.987051,6.987051,0,0,0,6.987051,139.4246,0,0,0,9.741664,7.35479,6.987051,0,0,9.317436,21.21329,2.386874,0,2.386874,32.42517,83.1413,0.1662567,7.685756,7.793332,0,30.95495
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,4.493963,4.493963,0,0,0,4.493963,247.0137,0,0,0,11.1007,4.730488,4.493963,0,0,6.930562,23.36147,6.370217,0,6.370217,38.46849,98.63696,0.166147,4.94336,8.880564,0,34.46218
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,3.626109,3.626109,0,0,0,3.626109,267.3681,5.317758,0,0,9.695059,3.816957,3.626109,0,0,0.5603451,29.09467,0.5603451,0,0.5603451,39.00008,100,0.1661373,3.988719,7.756047,0,38.78973
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,6.416064,6.416064,0,0,0,6.416064,131.2707,1.668663,0,0,8.422415,6.753751,6.416064,0,0,0,29.59898,0,0,0,39.00008,100,0.1661373,7.05767,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,3.605915,3.605915,0,0,0,3.605915,158.1809,1.908169,0,0,5.703868,3.7957,3.605915,0,0,0,29.59898,0,0,0,39.00008,100,0.1661373,3.966506,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.245278,2.245278,0,0,0,2.245278,77.697,0,0,0,1.744514,2.363451,2.245278,0,0,0,29.59898,0,0.618937,-0.618937,38.34766,98.32714,0.1661373,2.469806,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.825727,3.825727,0,0,0,3.825727,0,0,8.881784E-16,0,0,4.027081,3.825727,0,0,0.6877077,28.98004,0,4.027081,-4.027081,34.10275,87.44276,0.1661373,4.208299,0,0,28.98004
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,14.20734,14.20734,12,0,3.372,14.20734,0,0,0,0,0,2.323515,2.207339,0,0,5.162241,24.95296,0,2.323515,-2.323515,31.65355,81.16277,0.1661373,15.62807,0,12,24.95296
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,10.94177,10.94177,12,0,3.372,10.94177,0,0,0,0,0,0,0,1.058231,1.005319,7.743925,22.62945,1.005319,0,1.005319,32.60728,83.60823,0.1661509,12.03595,0,12,22.62945
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.721773,2.721773,0,0,0,2.721773,0,0,0,0,0,2.865025,2.721773,0,0,6.738605,23.53423,0,2.865025,-2.865025,29.58727,75.86465,0.1661509,2.993951,0,0,23.53423
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.366151,1.366151,0,0,0,1.366151,0,0,2.220446E-16,0,0,1.438054,1.366151,0,0,9.921967,20.66921,0,1.438054,-1.438054,28.07143,71.97789,0.1661509,1.502766,0,0,20.66921
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.063903,2.063903,0,0,0,2.063903,0,0,4.440892E-16,0,0,2.172529,2.063903,0,0,11.5198,19.23116,0,2.172529,-2.172529,25.78139,66.10598,0.1661509,2.270293,0,0,19.23116
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.995156,2.995156,0,0,0,2.995156,0,0,4.440892E-16,0,0,3.152795,2.995156,0,0,13.93373,17.05862,0,3.152795,-3.152795,22.45805,57.58462,0.1661509,3.294671,0,0,17.05862
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.6169804,0.6169804,0,0,0,0.6169804,0,0,0,0,0,0.649453,0.6169804,0,0,17.43683,13.90583,0,0.649453,-0.649453,21.77346,55.82928,0.1661509,0.6786785,0,0,13.90583
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.15845,13.25638,0,0,0,21.77346,55.82928,0.1661509,0,0,0,13.25638
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.184536,3.184536,0,0,0,3.184536,0,0,4.440892E-16,0,0,3.352143,3.184536,0,0,18.15845,13.25638,0,3.352143,-3.352143,18.23999,46.76912,0.1661509,3.50299,0,0,13.25638
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.136259,2.136259,0,0,0,2.136259,0,0,4.440892E-16,0,0,2.248694,2.136259,0,0,21.88305,9.904233,0,2.248694,-2.248694,15.86966,40.69136,0.1661509,2.349885,0,0,9.904233
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.521347,1.521347,0,0,0,1.521347,0,0,0,0,0,1.601418,1.521347,0,0,24.3816,7.655539,0,1.601418,-1.601418,14.18162,36.36305,0.1661509,1.673482,0,0,7.655539
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.060179,3.060179,0,0,0,3.060179,0,0,4.440892E-16,0,0,3.221241,3.060179,0,0,26.16095,6.054121,0,3.221241,-3.221241,10.78613,27.65669,0.1661509,3.366197,0,0,6.054121
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,8.157145,8.157145,12,0,3.372,8.157145,5.92084,0,0,0,0.4829715,0,0,3.842856,3.650713,29.74011,2.83288,4.133684,0,4.133684,14.70769,37.71195,0.1662049,8.972858,0.3863772,12,3.315851
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,4.459572,4.459572,11.75743,0,3.31063,4.459572,48.80941,0,0,0,2.176691,0,0,7.29786,6.932967,25.60642,6.553195,9.109657,0,9.109657,23.34987,59.87134,0.1663029,4.905529,1.741352,12,8.729886
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,16.49677,14.75189,12.27901,0,12.27901,34.99876,89.74023,0.1662604,0,3.135205,12,18.67089
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,8.407951,8.407951,7.978004,0,2.354435,8.407951,55.54668,0,0,0,4.670338,0.4525759,0.4299471,0,0,4.217762,25.80299,4.217762,0,4.217762,39.00008,100,0.1663043,9.248747,3.73627,12,30.47333
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,5.778563,5.778563,0,0,0,5.778563,121.0605,0.9128587,0,0,6.995557,6.082698,5.778563,0,0,0,29.59898,0,0,0,39.00008,100,0.1663043,6.35642,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663043,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.894341,3.894341,0,0,0,3.894341,159.3449,2.106129,0,0,6.205436,4.099307,3.894341,0,0,0,29.59898,0,0,0,39.00008,100,0.1663043,4.283776,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,6.802763,6.802763,0,0,0,6.802763,106.1411,0.05972365,0,0,7.220526,7.160803,6.802763,0,0,0,29.59898,0,0,0,39.00008,100,0.1663043,7.483039,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,6.126514,6.126514,0,0,0,6.126514,81.03581,0,8.881784E-16,0,4.964671,6.448963,6.126514,0,0,0,29.59898,0,1.484292,-1.484292,37.4355,95.98827,0.1663043,6.739166,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,7.339075,7.339075,0,0,0,7.339075,48.29823,0,8.881784E-16,0,3.544643,7.725342,7.339075,0,0,1.649213,28.11469,0,4.180698,-4.180698,33.02866,84.68869,0.1663043,8.072982,2.835715,0,31.65933
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,12.20662,12.20662,12,0,3.372,12.20662,10.86598,0,0,0,1.32637,0.2174973,0.2066225,0,0,6.294434,23.93399,1.108872,0,1.108872,34.08062,87.38604,0.1663158,13.42728,1.061096,12,25.26036
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,13.69337,13.69337,12,0,3.372,13.69337,0,0,0,0,0,1.782498,1.693373,0,0,5.185561,24.93197,0,1.782498,-1.782498,32.20171,82.56831,0.1663158,15.06271,0,12,24.93197
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,18.72712,18.72712,12,0,3.372,18.72712,0,0,0,0.2398318,0,7.081179,6.72712,0,0,7.166114,23.14948,0,7.081179,-7.081179,24.73749,63.42933,0.1663158,20.59983,0,12,23.14948
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,4.809037,4.809037,12,0,3.372,4.809037,0,0,0,0,0,0,0,7.190963,6.831415,15.03409,16.0683,6.831415,0,6.831415,31.21834,80.04686,0.1664071,5.28994,0,12,16.0683
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,6.018604,6.018604,0,0,0,6.018604,0,0,8.881784E-16,0,0,6.335372,6.018604,0,0,8.202675,22.21657,0,6.335372,-6.335372,24.54027,62.92364,0.1664071,6.620464,0,0,22.21657
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.365422,2.365422,0,0,0,2.365422,0,0,0,0,0,2.489917,2.365422,0,0,15.24198,15.8812,0,2.489917,-2.489917,21.91566,56.1939,0.1664071,2.601964,0,0,15.8812
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.8560802,0.8560802,0,0,0,0.8560802,0,0,0,0,0,0.9011371,0.8560802,0,0,18.00855,13.39128,0,0.9011371,-0.9011371,20.96578,53.75831,0.1664071,0.9416882,0,0,13.39128
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.6793428,0.6793428,0,0,0,0.6793428,0,0,1.110223E-16,0,0,0.7150977,0.6793428,0,0,19.00982,12.49014,0,0.7150977,-0.7150977,20.212,51.82555,0.1664071,0.7472771,0,0,12.49014
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.80437,11.77505,0,0,0,20.212,51.82555,0.1664071,0,0,0,11.77505
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.8183513,0.8183513,0,0,0,0.8183513,0,0,1.110223E-16,0,0,0.8614224,0.8183513,0,0,19.80437,11.77505,0,0.8614224,-0.8614224,19.30399,49.4973,0.1664071,0.9001864,0,0,11.77505
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76151,10.91362,0,0,0,19.30399,49.4973,0.1664071,0,0,0,10.91362
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.7518783,0.7518783,0,0,0,0.7518783,0,0,1.110223E-16,0,0,0.7914509,0.7518783,0,0,20.76151,10.91362,0,0.7914509,-0.7914509,18.46972,47.35817,0.1664071,0.8270662,0,0,10.91362
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64089,10.12217,0,0,0,18.46972,47.35817,0.1664071,0,0,0,10.12217
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.064493,2.064493,0,0,0,2.064493,0,0,0,0,0,2.17315,2.064493,0,0,21.64089,10.12217,0,2.17315,-2.17315,16.17902,41.48458,0.1664071,2.270942,0,0,10.12217
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,5.859601,5.859601,0,0,0,5.859601,30.67646,0,0,0,1.797518,6.168002,5.859601,0,0,24.05551,7.949022,0,4.370483,-4.370483,11.57213,29.67206,0.1664071,6.445561,1.438015,0,9.746541
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.887185,4.887185,12,0,3.372,4.887185,111.571,0,0,0,5.452682,0,0,7.112815,6.757174,28.9116,3.578539,12.20986,0,12.20986,23.15541,59.37274,0.1664585,5.375904,4.362146,12,9.031222
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.622268,2.622268,10.97819,0,3.113483,2.622268,334.1997,0,0,0,8.763614,0,0,8.355925,7.938128,16.70174,14.56741,16.70174,0,16.70174,39.00008,100,0.1664032,2.884495,7.010891,12,23.33102
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.335882,3.335882,0,0,0,3.335882,294.7353,6.320568,0,0,9.832023,3.511455,3.335882,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,3.669471,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,7.412004,7.412004,0,0,0,7.412004,113.5459,0.6139197,0,0,8.416029,7.802109,7.412004,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,8.153204,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,5.236156,5.236156,0,0,0,5.236156,185.7238,4.213043,0,0,9.724786,5.511743,5.236156,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,5.759771,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02926992,0.02926992,0,0,0,0.02926992,25369.89,7.394935,0,0,7.425745,0.03081044,0.02926992,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,0.03219691,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.149511,3.149511,0,0,0,3.149511,106.1989,0.02947078,0,0,3.344745,3.315275,3.149511,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,3.464462,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664032,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.721995,2.721995,0,0,0,2.721995,0,0,0,0,0,2.865258,2.721995,0,0,0,29.59898,0,2.865258,-2.865258,35.97983,92.25579,0.1664032,2.994195,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.18362,26.73372,0,0,0,35.97983,92.25579,0.1664032,0,0,0,26.73372
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,4.460774,4.460774,0,0,0,4.460774,0,0,0,0,0,4.695551,4.460774,0,0,3.18362,26.73372,0,4.695551,-4.695551,31.03028,79.56467,0.1664032,4.906851,0,0,26.73372
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,6.639662,6.639662,0,0,0,6.639662,0,0,8.881784E-16,0,0,6.989118,6.639662,0,0,8.4009,22.03817,0,6.989118,-6.989118,23.66311,60.67451,0.1664032,7.303628,0,0,22.03817
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.188138,1.188138,0,0,0,1.188138,0,0,0,0,0,1.250671,1.188138,0,0,16.16659,15.04905,0,1.250671,-1.250671,22.34478,57.2942,0.1664032,1.306952,0,0,15.04905
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.7047453,0.7047453,0,0,0,0.7047453,0,0,1.110223E-16,0,0,0.7418371,0.7047453,0,0,17.55622,13.79838,0,0.7418371,-0.7418371,21.56282,55.28917,0.1664032,0.7752198,0,0,13.79838
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.7674506,0.7674506,0,0,0,0.7674506,0,0,0,0,0,0.8078427,0.7674506,0,0,18.38048,13.05654,0,0.8078427,-0.8078427,20.71128,53.10574,0.1664032,0.8441956,0,0,13.05654
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.5825066,0.5825066,0,0,0,0.5825066,0,0,0,0,0,0.6131648,0.5825066,0,0,19.27809,12.2487,0,0.6131648,-0.6131648,20.06495,51.44847,0.1664032,0.6407572,0,0,12.2487
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.955873,2.955873,0,0,0,2.955873,0,0,4.440892E-16,0,0,3.111445,2.955873,0,0,19.95938,11.63553,0,3.111445,-3.111445,16.78519,43.03888,0.1664032,3.25146,0,0,11.63553
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.414449,2.414449,0,0,0,2.414449,0,0,0,0,0,2.541525,2.414449,0,0,23.41654,8.52409,0,2.541525,-2.541525,14.10619,36.16965,0.1664032,2.655894,0,0,8.52409
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.24046,5.982564,0,0,0,14.10619,36.16965,0.1664032,0,0,0,5.982564
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.24046,5.982564,0,0,0,14.10619,36.16965,0.1664032,0,0,0,5.982564
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.5844255,0.5844255,0,0,0,0.5844255,0,0,0,0,0,0.6151848,0.5844255,0,0,26.24046,5.982564,0,0.6151848,-0.6151848,13.45773,34.50693,0.1664032,0.6428681,0,0,5.982564
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,16.05175,16.05175,12,0,3.372,16.05175,6.000859,0,0,0.3748952,0.9632428,4.264997,4.051747,0,0,26.924,5.36738,0,3.301754,-3.301754,9.977376,25.58296,0.1664032,17.65692,0.7705942,12,6.330622
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,30.59262,2.065625,11.25321,0,11.25321,20.65311,52.95658,0.1663783,0,2.314568,12,4.958835
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.08622674,0.08622674,8.886227,0,2.584215,0.08622674,3311.729,1.776357E-15,0,0,2.855596,0,0,8.8,8.36,19.33941,12.19351,11.2156,0,11.2156,31.29316,80.2387,0.1663567,0.09484942,2.284477,12,15.04911
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,7.439631,7.439631,0,0,0,7.439631,49.68549,0,8.881784E-16,0,3.696417,7.83119,7.439631,0,0,8.123809,22.28755,0,4.134773,-4.134773,26.93472,69.06326,0.1663567,8.183594,2.957134,0,25.98397
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.369127,1.369127,0,0,0,1.369127,548.7295,0,0,0,7.512802,1.441186,1.369127,0,0,12.718,18.15278,6.071616,0,6.071616,32.69476,83.83256,0.1662531,1.50604,6.010242,0,25.66558
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.176894,3.176894,0,0,0,3.176894,220.275,0,0,0,6.997905,3.344099,3.176894,0,0,6.646385,23.61723,3.653806,0,3.653806,36.16107,92.7205,0.1661908,3.494584,5.598324,0,30.61514
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,4.107386,4.107386,0,0,0,4.107386,254.456,3.135348,0,0,10.45149,4.323564,4.107386,0,0,2.992579,26.90566,2.992579,0,2.992579,39.00008,100,0.1661399,4.518124,8.361192,0,37.35715
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661399,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.492929,1.492929,0,0,0,1.492929,531.2781,6.360102,0,0,7.931606,1.571504,1.492929,0,0,0,29.59898,0,0,0,39.00008,100,0.1661399,1.642222,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.198057,3.198057,0,0,0,3.198057,163.2995,1.856035,0,0,5.222411,3.366376,3.198057,0,0,0,29.59898,0,0,0,39.00008,100,0.1661399,3.517863,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661399,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.909956,2.909956,0,0,0,2.909956,0,0,0,0,0,3.063111,2.909956,0,0,0,29.59898,0,3.063111,-3.063111,35.77127,91.72104,0.1661399,3.200951,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,11.39229,11.39229,12,0,3.372,11.39229,0,0,0,0,0,0,0,0.6077067,0.5773214,3.403457,26.53587,0.5773214,0,0.5773214,36.31897,93.12538,0.1661475,12.53152,0,12,26.53587
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.826135,27.05546,0,0,0,36.31897,93.12538,0.1661475,0,0,0,27.05546
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,4.760162,4.760162,0,0,0,4.760162,0,0,0,0,0,5.010697,4.760162,0,0,2.826135,27.05546,0,5.010697,-5.010697,31.03723,79.58249,0.1661475,5.236178,0,0,27.05546
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.305258,1.305258,0,0,0,1.305258,0,0,0,0,0,1.373956,1.305258,0,0,8.393577,22.04476,0,1.373956,-1.373956,29.58895,75.86897,0.1661475,1.435784,0,0,22.04476
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.920194,20.6708,0,0,0,29.58895,75.86897,0.1661475,0,0,0,20.6708
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.579763,2.579763,0,0,0,2.579763,0,0,4.440892E-16,0,0,2.71554,2.579763,0,0,9.920194,20.6708,0,2.71554,-2.71554,26.72652,68.52941,0.1661475,2.837739,0,0,20.6708
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.647931,2.647931,0,0,0,2.647931,0,0,4.440892E-16,0,0,2.787296,2.647931,0,0,12.93746,17.95526,0,2.787296,-2.787296,23.78846,60.99592,0.1661475,2.912724,0,0,17.95526
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.495219,2.495219,0,0,0,2.495219,0,0,0,0,0,2.626546,2.495219,0,0,16.03446,15.16797,0,2.626546,-2.626546,21.01983,53.8969,0.1661475,2.744741,0,0,15.16797
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.95284,12.54142,0,0,0,21.01983,53.8969,0.1661475,0,0,0,12.54142
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.95284,12.54142,0,0,0,21.01983,53.8969,0.1661475,0,0,0,12.54142
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,4.309906,4.309906,0,0,0,4.309906,0,0,8.881784E-16,0,0,4.536743,4.309906,0,0,18.95284,12.54142,0,4.536743,-4.536743,16.23769,41.63501,0.1661475,4.740896,0,0,12.54142
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.6889274,0.6889274,0,0,0,0.6889274,0,0,1.110223E-16,0,0,0.7251868,0.6889274,0,0,23.99367,8.004679,0,0.7251868,-0.7251868,15.47327,39.67498,0.1661475,0.7578202,0,0,8.004679
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,24.79943,7.279491,3.19902,0,3.19902,18.50813,47.45665,0.1660931,0,2.559216,0,10.47851
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.6203853,0.6203853,0,0,0,0.6203853,858.4777,0,0,0,5.32587,0.6530372,0.6203853,0,0,21.60041,10.15861,4.672833,0,4.672833,22.94117,58.82339,0.1660136,0.6824239,4.260696,0,15.48448
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.527625,1.527625,0,0,0,1.527625,638.8737,0,0,0,9.759594,1.608026,1.527625,0,0,16.92758,14.36416,8.151567,0,8.151567,30.67443,78.65221,0.1658752,1.680387,7.807675,0,24.12375
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,8.515802,8.515802,6.771177,0,2.049108,8.515802,124.6208,0,0,0,10.61246,1.836447,1.744625,0,0,8.77601,21.70057,8.77601,0,8.77601,39.00008,100,0.1658348,9.367382,8.489965,12,32.31303
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1658348,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.275146,2.275146,0,0,0,2.275146,280.3128,3.982635,0,0,6.377526,2.394891,2.275146,0,0,0,29.59898,0,0,0,39.00008,100,0.1658348,2.502661,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,4.31462,4.31462,0,0,0,4.31462,162.2138,2.457204,0,0,6.998909,4.541706,4.31462,0,0,0,29.59898,0,0,0,39.00008,100,0.1658348,4.746083,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.925135,1.925135,0,0,0,1.925135,389.8799,5.479257,0,0,7.505714,2.026458,1.925135,0,0,0,29.59898,0,0,0,39.00008,100,0.1658348,2.117649,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,12.08338,12.08338,7.05268,0,2.120328,12.08338,43.82444,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1658348,13.29172,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.086844,1.086844,0,0,0,1.086844,213.7302,1.178868,0,0,2.322915,1.144047,1.086844,0,0,0,29.59898,0,0,0,39.00008,100,0.1658348,1.195529,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,4.2621,4.2621,0,0,0,4.2621,42.98672,0,0,0,1.832137,4.486421,4.2621,0,0,0,29.59898,0,2.654284,-2.654284,36.20222,92.82601,0.1658348,4.68831,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,9.195905,9.195905,12,0,3.372,9.195905,0,0,0,0,0,0,0,2.804095,2.66389,2.949204,26.94469,2.66389,0,2.66389,38.7294,99.30597,0.1658702,10.1155,0,12,26.94469
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,5.829627,5.829627,0,0,0,5.829627,0,0,0,0,0,6.136449,5.829627,0,0,0.2853142,29.3422,0,6.136449,-6.136449,32.26102,82.7204,0.1658702,6.41259,0,0,29.3422
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.962946,1.962946,0,0,0,1.962946,0,0,2.220446E-16,0,0,2.066259,1.962946,0,0,7.103591,23.20575,0,2.066259,-2.066259,30.08299,77.13572,0.1658702,2.159241,0,0,23.20575
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,5.518838,5.518838,0,0,0,5.518838,0,0,8.881784E-16,0,0,5.809303,5.518838,0,0,9.399434,21.13949,0,5.809303,-5.809303,23.95945,61.43436,0.1658702,6.070722,0,0,21.13949
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.781735,1.781735,0,0,0,1.781735,0,0,2.220446E-16,0,0,1.875511,1.781735,0,0,15.85422,15.33018,0,1.875511,-1.875511,21.98249,56.36523,0.1658702,1.959909,0,0,15.33018
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.786837,1.786837,0,0,0,1.786837,0,0,0,0,0,1.880881,1.786837,0,0,17.93812,13.45467,0,1.880881,-1.880881,19.99986,51.2816,0.1658702,1.965521,0,0,13.45467
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.02798,11.57379,0,0,0,19.99986,51.2816,0.1658702,0,0,0,11.57379
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.121584,3.121584,0,0,0,3.121584,0,0,4.440892E-16,0,0,3.285878,3.121584,0,0,20.02798,11.57379,0,3.285878,-3.285878,16.53624,42.40054,0.1658702,3.433743,0,0,11.57379
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3148609,0.3148609,0,0,0,0.3148609,0,0,0,0,0,0.3314325,0.3148609,0,0,23.67896,8.287913,0,0.3314325,-0.3314325,16.18688,41.50475,0.1658702,0.3463469,0,0,8.287913
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2016992,0.2016992,0,0,0,0.2016992,0,0,2.775558E-17,0,0,0.212315,0.2016992,0,0,24.04722,7.956481,0,0.212315,-0.212315,15.96308,40.9309,0.1658702,0.2218692,0,0,7.956481
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.962699,2.962699,0,0,0,2.962699,0,0,4.440892E-16,0,0,3.118631,2.962699,0,0,24.28312,7.744166,0,3.118631,-3.118631,12.67576,32.50188,0.1658702,3.258969,0,0,7.744166
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3012875,0.3012875,0,0,0,0.3012875,0,0,5.551115E-17,0,0,0.3171448,0.3012875,0,0,27.74827,4.625535,0,0.3171448,-0.3171448,12.34146,31.6447,0.1658702,0.3314163,0,0,4.625535
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.10065,4.30839,0,0,0,12.34146,31.6447,0.1658702,0,0,0,4.30839
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,6.352308,6.352308,12,0,3.372,6.352308,25.06395,0,0,0,1.59214,0,0,5.647692,5.365307,28.10065,4.30839,6.957447,0,6.957447,18.94187,48.5688,0.1659579,6.987539,1.273712,12,5.90053
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,5.775331,5.775331,12,0,3.372,5.775331,28.11887,8.881784E-16,0,0,1.623957,0,0,6.224669,5.913436,21.14321,10.57009,7.537394,0,7.537394,26.09247,66.90363,0.166053,6.352863,1.299166,12,12.19405
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.980497,0,0,8.8,8.36,13.60581,17.35375,10.3405,0,10.3405,35.90233,92.05707,0.1660442,0,1.584398,12,19.33424
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,5.167747,5.167747,0,0,0,5.167747,49.32314,0,0,0,2.548895,5.439734,5.167747,0,0,3.265316,26.66019,0,2.890838,-2.890838,32.85512,84.24372,0.1660442,5.684522,2.039116,0,29.20909
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,7.256444,7.256444,0,0,0,7.256444,89.49665,0,0,0,6.494274,7.638362,7.256444,0,0,6.477358,23.76936,0,1.144088,-1.144088,31.64914,81.15148,0.1660442,7.982088,5.195419,0,30.26363
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.321751,1.321751,0,0,0,1.321751,519.4733,0,0,0,6.866141,1.391316,1.321751,0,0,7.748567,22.62527,5.474825,0,5.474825,36.84302,94.46909,0.1659516,1.453926,5.492913,0,29.49141
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,11.42886,11.42886,8.578582,0,2.506381,11.42886,46.14663,0,0,0,5.274034,3.000292,2.850277,0,0,2.273742,27.55261,2.273742,0,2.273742,39.00008,100,0.165975,12.57175,4.219227,12,32.82664
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,7.072558,7.072558,0,0,0,7.072558,138.103,2.322616,0,0,9.767414,7.444798,7.072558,0,0,0,29.59898,0,0,0,39.00008,100,0.165975,7.779814,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,5.087004,5.087004,0,0,0,5.087004,78.47101,0,0,0,3.991824,5.354742,5.087004,0,0,0,29.59898,0,1.362918,-1.362918,37.56343,96.31631,0.165975,5.595705,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,3.498943,3.498943,0,0,0,3.498943,100.6379,0,0,0,3.521262,3.683098,3.498943,0,0,1.514353,28.23606,0,0.1618361,-0.1618361,37.39285,95.8789,0.165975,3.848838,2.81701,0,31.75732
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.96154,3.96154,0,0,0,3.96154,34.38507,0,8.881784E-16,0,1.362178,4.170042,3.96154,0,0,1.694171,28.07422,0,2.807864,-2.807864,34.4331,88.28982,0.165975,4.357694,1.089742,0,29.4364
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,11.7984,11.7984,12,0,3.372,11.7984,0,0,0,0,0,0,0,0.2015968,0.191517,4.81402,25.26636,0.191517,0,0.191517,34.61479,88.75568,0.1659775,12.97824,0,12,25.26636
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.067118,3.067118,0,0,0,3.067118,0,0,4.440892E-16,0,0,3.228546,3.067118,0,0,4.622503,25.43873,0,3.228546,-3.228546,31.2116,80.02959,0.1659775,3.37383,0,0,25.43873
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,11.2634,11.2634,12,0,3.372,11.2634,0,0,0,0,0,0,0,0.7365952,0.6997654,8.209776,22.21018,0.6997654,0,0.6997654,31.87546,81.73177,0.1659868,12.38975,0,12,22.21018
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.5076697,0.5076697,0,0,0,0.5076697,0,0,1.110223E-16,0,0,0.5343892,0.5076697,0,0,7.51001,22.83997,0,0.5343892,-0.5343892,31.31216,80.28743,0.1659868,0.5584368,0,0,22.83997
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.7852004,0.7852004,0,0,0,0.7852004,0,0,0,0,0,0.8265268,0.7852004,0,0,8.103776,22.30558,0,0.8265268,-0.8265268,30.44093,78.0535,0.1659868,0.8637205,0,0,22.30558
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.02214,21.47905,0,0,0,30.44093,78.0535,0.1659868,0,0,0,21.47905
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1558629,0.1558629,0,0,0,0.1558629,0,0,2.775558E-17,0,0,0.1640662,0.1558629,0,0,9.02214,21.47905,0,0.1640662,-0.1640662,30.26798,77.61006,0.1659868,0.1714491,0,0,21.47905
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.088521,2.088521,0,0,0,2.088521,0,0,4.440892E-16,0,0,2.198444,2.088521,0,0,9.204435,21.31499,0,2.198444,-2.198444,27.95062,71.66811,0.1659868,2.297374,0,0,21.31499
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.7938795,0.7938795,0,0,0,0.7938795,0,0,1.110223E-16,0,0,0.8356626,0.7938795,0,0,11.64715,19.11654,0,0.8356626,-0.8356626,27.06976,69.40949,0.1659868,0.8732674,0,0,19.11654
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.268378,1.268378,0,0,0,1.268378,0,0,0,0,0,1.335135,1.268378,0,0,12.57566,18.28088,0,1.335135,-1.335135,25.6624,65.8009,0.1659868,1.395216,0,0,18.28088
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.814473,1.814473,0,0,0,1.814473,0,0,2.220446E-16,0,0,1.909971,1.814473,0,0,14.05915,16.94575,0,1.909971,-1.909971,23.64911,60.63863,0.1659868,1.99592,0,0,16.94575
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.295834,1.295834,0,0,0,1.295834,0,0,2.220446E-16,0,0,1.364036,1.295834,0,0,16.18134,15.03577,0,1.364036,-1.364036,22.21129,56.95192,0.1659868,1.425418,0,0,15.03577
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69693,13.67174,0,0,0,22.21129,56.95192,0.1659868,0,0,0,13.67174
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,5.222403,5.222403,0,0,0,5.222403,51.79205,0,0,0,2.70479,5.497266,5.222403,0,0,17.69693,13.67174,0,2.792477,-2.792477,19.26776,49.40442,0.1659868,5.744643,2.163832,0,16.37653
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,17.10618,17.10618,12,0,3.372,17.10618,30.75184,1.776357E-15,0,0,5.260465,5.374926,5.106179,0,0,20.79968,10.87926,0,0.1144606,-0.1144606,19.14711,49.09506,0.1659868,18.8168,4.208372,12,16.13973
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,7.069632,7.069632,12,0,3.372,7.069632,129.576,0,0,0,9.160542,0,0,4.930368,4.68385,20.92686,10.7648,13.84439,0,13.84439,32.28106,82.77177,0.1660104,7.776595,7.328434,12,19.92534
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.023621,1.023621,0,0,0,1.023621,1033.74,2.421613,0,0,10.58158,1.077496,1.023621,0,0,7.082471,23.22475,7.082471,0,7.082471,39.00008,100,0.1658909,1.125983,8.465264,0,33.80634
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.793392,2.793392,0,0,0,2.793392,397.9548,8.176026,0,0,11.11644,2.940413,2.793392,0,0,0,29.59898,0,0,0,39.00008,100,0.1658909,3.072731,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.183603,3.183603,0,0,0,3.183603,329.8908,7.151253,0,0,10.50241,3.351161,3.183603,0,0,0,29.59898,0,0,0,39.00008,100,0.1658909,3.501963,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.39432,3.39432,0,0,0,3.39432,331.2843,7.671882,0,0,11.24485,3.572968,3.39432,0,0,0,29.59898,0,0,0,39.00008,100,0.1658909,3.733752,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1658909,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.641385,3.641385,0,0,0,3.641385,207.9331,3.738606,0,0,7.571643,3.833037,3.641385,0,0,0,29.59898,0,0,0,39.00008,100,0.1658909,4.005524,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1658909,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.700095,1.700095,0,0,0,1.700095,85.82761,0,0,0,1.459151,1.789574,1.700095,0,0,0,29.59898,0,0.3304227,-0.3304227,38.65178,99.10693,0.1658909,1.870105,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,4.5014,4.5014,0,0,0,4.5014,0,0,8.881784E-16,0,0,4.738316,4.5014,0,0,0.3671363,29.26855,0,4.738316,-4.738316,33.65716,86.30023,0.1658909,4.95154,0,0,29.26855
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.631931,24.53024,0,0,0,33.65716,86.30023,0.1658909,0,0,0,24.53024
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.631931,24.53024,0,0,0,33.65716,86.30023,0.1658909,0,0,0,24.53024
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,10.40282,10.40282,12,0,3.372,10.40282,0,0,0,0,0,0,0,1.59718,1.517321,5.631931,24.53024,1.517321,0,1.517321,35.09661,89.99114,0.165911,11.4431,0,12,24.53024
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.224503,1.224503,0,0,0,1.224503,0,0,0,0,0,1.288951,1.224503,0,0,4.114611,25.89583,0,1.288951,-1.288951,33.73794,86.50737,0.165911,1.346953,0,0,25.89583
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.546778,24.60688,0,0,0,33.73794,86.50737,0.165911,0,0,0,24.60688
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.573081,2.573081,0,0,0,2.573081,0,0,4.440892E-16,0,0,2.708507,2.573081,0,0,5.546778,24.60688,0,2.708507,-2.708507,30.88293,79.18683,0.165911,2.830389,0,0,24.60688
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.210347,3.210347,0,0,0,3.210347,0,0,4.440892E-16,0,0,3.379313,3.210347,0,0,8.55623,21.89837,0,3.379313,-3.379313,27.32082,70.05324,0.165911,3.531382,0,0,21.89837
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.3684151,0.3684151,0,0,0,0.3684151,0,0,5.551115E-17,0,0,0.3878054,0.3684151,0,0,12.31102,18.51906,0,0.3878054,-0.3878054,26.91203,69.00508,0.165911,0.4052567,0,0,18.51906
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.2780755,0.2780755,0,0,0,0.2780755,0,0,0,0,0,0.292711,0.2780755,0,0,12.74192,18.13125,0,0.292711,-0.292711,26.60349,68.21394,0.165911,0.305883,0,0,18.13125
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.62707,0.62707,0,0,0,0.62707,0,0,0,0,0,0.6600736,0.62707,0,0,13.06715,17.83854,0,0.6600736,-0.6600736,25.90771,66.42989,0.165911,0.689777,0,0,17.83854
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.04925,1.04925,0,0,0,1.04925,0,0,0,0,0,1.104474,1.04925,0,0,13.80057,17.17847,0,1.104474,-1.104474,24.74349,63.44473,0.165911,1.154175,0,0,17.17847
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.572261,0.572261,0,0,0,0.572261,0,0,0,0,0,0.60238,0.572261,0,0,15.02776,16.074,0,0.60238,-0.60238,24.10853,61.81662,0.165911,0.6294871,0,0,16.074
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,8.682087,8.682087,12,0,3.372,8.682087,19.02486,0,0,0,1.651755,0,0,3.317913,3.152017,15.69707,15.47161,4.803772,0,4.803772,28.66579,73.50188,0.1659695,9.550296,1.321404,12,17.12337
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,6.461829,6.461829,12,0,3.372,6.461829,36.40515,0,0,0,2.352438,0,0,5.538171,5.261262,10.8933,19.79501,7.613701,0,7.613701,35.88878,92.02232,0.166063,7.108012,1.881951,12,22.14745
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.888369,4.888369,0,0,0,4.888369,83.23156,0,0,0,4.068666,5.145651,4.888369,0,0,3.279597,26.64734,0,1.076986,-1.076986,34.75354,89.11146,0.166063,5.377205,3.254932,0,30.71601
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,8.331254,8.331254,4.49475,0,1.473172,8.331254,102.2016,0,0,0,8.514672,4.038424,3.836503,0,0,4.476247,25.57035,4.476247,0,4.476247,39.00008,100,0.1660302,9.164379,6.811738,12,34.08503
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.212444,2.212444,0,0,0,2.212444,441.4069,7.436991,0,0,9.76588,2.328889,2.212444,0,0,0,29.59898,0,0,0,39.00008,100,0.1660302,2.433689,7.812704,0,39.36486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.4984039,0.4984039,0,0,0,0.4984039,1848.45,8.688114,0,0,9.212749,0.5246357,0.4984039,0,0,0,29.59898,0,0,0,39.00008,100,0.1660302,0.5482444,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,6.03481,6.03481,0,0,0,6.03481,180.3651,4.532259,0,0,10.88469,6.352431,6.03481,0,0,0,29.59898,0,0,0,39.00008,100,0.1660302,6.638291,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.5409888,0.5409888,0,0,0,0.5409888,1703.137,8.644316,0,0,9.213778,0.5694619,0.5409888,0,0,0,29.59898,0,0,0,39.00008,100,0.1660302,0.5950876,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.191872,2.191872,0,0,0,2.191872,231.9216,2.77619,0,0,5.083423,2.307234,2.191872,0,0,0,29.59898,0,0,0,39.00008,100,0.1660302,2.411059,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660302,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,4.794071,4.794071,0,0,0,4.794071,33.52812,0,0,0,1.607362,5.046391,4.794071,0,0,0,29.59898,0,3.439029,-3.439029,35.37502,90.70501,0.1660302,5.273479,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821143,26.15995,0,0,0,35.37502,90.70501,0.1660302,0,0,0,26.15995
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,12.37183,12.37183,12,0,3.372,12.37183,0,0,0,0,0,0.3913961,0.3718263,0,0,3.821143,26.15995,0,0.3913961,-0.3913961,34.96246,89.64714,0.1660302,13.60901,0,12,26.15995
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,10.40523,10.40523,12,0,3.372,10.40523,0,0,0,0,0,0,0,1.594769,1.515031,4.256028,25.76855,1.515031,0,1.515031,36.39974,93.33248,0.1660502,11.44575,0,12,25.76855
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,8.838692,8.838692,11.72395,0,3.30216,8.838692,0,0,0,0,0,0,0,2.88526,2.740997,2.740997,27.13208,2.740997,0,2.740997,39.00008,100,0.1660863,9.722561,0,12,27.13208
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.521739,1.521739,0,0,0,1.521739,0,0,2.220446E-16,0,0,1.60183,1.521739,0,0,0,29.59898,0,1.60183,-1.60183,37.3116,95.67058,0.1660863,1.673912,0,0,29.59898
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.5761383,0.5761383,0,0,0,0.5761383,0,0,0,0,0,0.6064613,0.5761383,0,0,1.779811,27.99715,0,0.6064613,-0.6064613,36.67233,94.03144,0.1660863,0.633752,0,0,27.99715
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.371397,2.371397,0,0,0,2.371397,0,0,0,0,0,2.496208,2.371397,0,0,2.453657,27.39069,0,2.496208,-2.496208,34.0411,87.2847,0.1660863,2.608537,0,0,27.39069
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.227221,24.89448,0,0,0,34.0411,87.2847,0.1660863,0,0,0,24.89448
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.490984,1.490984,0,0,0,1.490984,0,0,0,0,0,1.569457,1.490984,0,0,5.227221,24.89448,0,1.569457,-1.569457,32.38675,83.04278,0.1660863,1.640082,0,0,24.89448
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.338038,3.338038,0,0,0,3.338038,0,0,4.440892E-16,0,0,3.513724,3.338038,0,0,6.971062,23.32502,0,3.513724,-3.513724,28.68296,73.5459,0.1660863,3.671842,0,0,23.32502
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8752,19.8113,0,0,0,28.68296,73.5459,0.1660863,0,0,0,19.8113
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.7681403,0.7681403,0,0,0,0.7681403,0,0,0,0,0,0.8085687,0.7681403,0,0,10.8752,19.8113,0,0.8085687,-0.8085687,27.83065,71.3605,0.1660863,0.8449543,0,0,19.8113
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.138894,2.138894,0,0,0,2.138894,0,0,4.440892E-16,0,0,2.251468,2.138894,0,0,11.77361,19.00273,0,2.251468,-2.251468,25.4574,65.27525,0.1660863,2.352784,0,0,19.00273
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,14.27524,16.75126,0.495532,0,0.495532,25.9275,66.48063,0.1660779,0,0.3964256,0,17.24679
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,4.177136,4.177136,0,0,0,4.177136,63.23417,0,8.881784E-16,0,2.641377,4.396985,4.177136,0,0,13.77971,17.19724,0,1.755608,-1.755608,24.07693,61.73558,0.1660779,4.594849,2.113102,0,19.83862
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,7.645718,7.645718,11.85298,0,3.334803,7.645718,57.92385,0,0,0,4.428694,0,0,4.20726,3.996897,15.73038,15.44163,8.425591,0,8.425591,32.07014,82.23097,0.1661758,8.41029,3.542955,12,19.87033
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,7.304793,23.02466,3.961725,0,3.961725,35.82856,91.86794,0.1661091,0,3.16938,0,26.98639
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.135503,1.135503,0,0,0,1.135503,483.0568,0.9467899,0,0,5.485124,1.195266,1.135503,0,0,3.343068,26.59022,3.343068,0,3.343068,39.00008,100,0.1660529,1.249053,4.388099,0,32.07534
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660529,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660529,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,9.815396,9.815396,7.419098,0,2.213032,9.815396,25.6986,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.1660529,10.79694,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.702591,3.702591,0,0,0,3.702591,121.9849,0.6191372,0,0,4.516602,3.897464,3.702591,0,0,0,29.59898,0,0,0,39.00008,100,0.1660529,4.07285,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.861869,3.861869,0,0,0,3.861869,78.01672,0,4.440892E-16,0,3.012903,4.065125,3.861869,0,0,0,29.59898,0,1.052222,-1.052222,37.89094,97.15606,0.1660529,4.248055,2.410322,0,32.61188
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,6.784096,6.784096,0,0,0,6.784096,12.48209,0,8.881784E-16,0,0.8467968,7.141153,6.784096,0,0,1.169135,28.54676,0,6.294357,-6.294357,31.25611,80.1437,0.1660529,7.462505,0.6774375,0,29.39355
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.097105,2.097105,0,0,0,2.097105,0,0,0,0,0,2.207479,2.097105,0,0,8.162865,22.2524,0,2.207479,-2.207479,28.92922,74.17733,0.1660529,2.306816,0,0,22.2524
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.850862,1.850862,0,0,0,1.850862,0,0,2.220446E-16,0,0,1.948276,1.850862,0,0,10.61562,20.04492,0,1.948276,-1.948276,26.87556,68.91154,0.1660529,2.035948,0,0,20.04492
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,3.594795,3.594795,0,0,0,3.594795,0,0,4.440892E-16,0,0,3.783994,3.594795,0,0,12.78037,18.09665,0,3.783994,-3.783994,22.88687,58.68417,0.1660529,3.954274,0,0,18.09665
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,10.52044,10.52044,12,0,3.372,10.52044,0,0,0,0,0,0,0,1.47956,1.405582,16.98481,14.31265,1.405582,0,1.405582,24.22033,62.10328,0.1660714,11.57248,0,12,14.31265
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.867929,1.867929,10.66793,0,3.034986,1.867929,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.57923,15.57767,8.36,0,8.36,32.15132,82.43911,0.166149,2.054722,0,12,15.57767
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.3814719,0.3814719,0,0,0,0.3814719,0,0,0,0,0,0.4015494,0.3814719,0,0,7.219226,23.10168,0,0.4015494,-0.4015494,31.72805,81.35381,0.166149,0.4196191,0,0,23.10168
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.665392,22.70012,0,0,0,31.72805,81.35381,0.166149,0,0,0,22.70012
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.665392,22.70012,0,0,0,31.72805,81.35381,0.166149,0,0,0,22.70012
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002943609,0.002943609,0,0,0,0.002943609,0,0,4.336809E-19,0,0,0.003098536,0.002943609,0,0,7.665392,22.70012,0,0.003098536,-0.003098536,31.72478,81.34544,0.166149,0.003237969,0,0,22.70012
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.668835,22.69703,0,0,0,31.72478,81.34544,0.166149,0,0,0,22.69703
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.731231,2.731231,0,0,0,2.731231,0,0,4.440892E-16,0,0,2.87498,2.731231,0,0,7.668835,22.69703,0,2.87498,-2.87498,28.69429,73.57494,0.166149,3.004355,0,0,22.69703
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.926932,0.926932,0,0,0,0.926932,0,0,1.110223E-16,0,0,0.975718,0.926932,0,0,10.86326,19.82205,0,0.975718,-0.975718,27.66579,70.93778,0.166149,1.019625,0,0,19.82205
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.8768868,0.8768868,0,0,0,0.8768868,0,0,1.110223E-16,0,0,0.9230388,0.8768868,0,0,11.94739,18.84633,0,0.9230388,-0.9230388,26.69282,68.44299,0.166149,0.9645755,0,0,18.84633
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.913151,4.913151,0,0,0,4.913151,5.761442,0,8.881784E-16,0,0.2830683,5.171738,4.913151,0,0,12.97299,17.92329,0,4.888669,-4.888669,21.53971,55.22992,0.166149,5.404466,0.2264547,0,18.20636
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,8.063875,8.063875,12,0,3.372,8.063875,20.83312,0,0,0,1.679957,0,0,3.936125,3.739319,18.40484,13.03462,5.419275,0,5.419275,26.68089,68.41239,0.1662151,8.870263,1.343965,12,14.71458
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,6.013308,6.013308,12,0,3.372,6.013308,17.29855,0,0,0,1.040215,0,0,5.986692,5.687358,12.98557,17.91197,6.727573,0,6.727573,33.06322,84.77733,0.1663002,6.614638,0.8321721,12,18.95218
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,4.632171,4.632171,0,0,0,4.632171,109.0335,0,0,0,5.050616,4.875969,4.632171,0,0,6.257994,23.96678,0.1746465,0,0.1746465,33.22891,85.20216,0.1662973,5.095388,4.040493,0,29.0174
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,1.524962,0,0,7.60831,0,0,0,0,6.083347,24.12397,6.083347,0,6.083347,39.00008,100,0.1661952,0,6.086648,0,31.73228
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,5.863453,5.863453,0,0,0,5.863453,70.39629,0,0,0,4.127654,6.172056,5.863453,0,0,0,29.59898,0,2.044402,-2.044402,36.84509,94.4744,0.1661952,6.449799,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,6.288902,6.288902,0,0,0,6.288902,53.61039,0,8.881784E-16,0,3.371505,6.619896,6.288902,0,0,2.271558,27.55457,0,3.248392,-3.248392,33.42098,85.69466,0.1661952,6.917792,2.697204,0,30.92608
