Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.182036,4.182036,0,0,0,4.182036,38.40786,0,0,0,1.606231,4.402143,4.182036,0,0,5.880882,24.30618,0,2.795913,-2.795913,30.47383,78.13788,0.1661952,4.60024,1.284984,0,25.91241
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,7.228457,7.228457,0,0,0,7.228457,36.94433,0,8.881784E-16,0,2.670505,7.608903,7.228457,0,0,8.987452,21.51027,0,4.938398,-4.938398,25.2683,64.7904,0.1661952,7.951303,2.136404,0,24.18078
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,14.47456,16.57187,3.710824,0,3.710824,28.7887,73.81703,0.166133,0,2.968659,0,20.2827
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.204014,2.204014,0,0,0,2.204014,88.76255,0,0,0,1.956339,2.320014,2.204014,0,0,10.76374,19.91162,0,0.3636757,-0.3636757,28.40535,72.83409,0.166133,2.424415,1.565071,0,21.86795
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,5.37601,5.37601,0,0,0,5.37601,0,0,8.881784E-16,0,0,5.658958,5.37601,0,0,11.16782,19.54794,0,5.658958,-5.658958,22.44029,57.53908,0.166133,5.913611,0,0,19.54794
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,7.020322,7.020322,0,0,0,7.020322,0,0,8.881784E-16,0,0,7.389813,7.020322,0,0,17.45555,13.88898,0,7.389813,-7.389813,14.65074,37.56593,0.166133,7.722354,0,0,13.88898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,8.687542,8.687542,12,0,3.372,8.687542,0,0,0,0,0,0,0,3.312459,3.146836,25.66645,6.499168,3.146836,0,3.146836,17.63609,45.22066,0.1661742,9.556295,0,12,6.499168
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,5.634614,5.634614,12,0,3.372,5.634614,0,0,0,0,0,0,0,6.365386,6.047117,22.51962,9.331321,6.047117,0,6.047117,23.37289,59.93037,0.1662532,6.198075,0,12,9.331321
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.454767,2.454767,11.25477,0,3.183456,2.454767,0,0,0,0,0,0,0,8.8,8.36,16.4725,14.77373,8.36,0,8.36,31.30388,80.2662,0.1663469,2.700244,0,12,14.77373
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.198012,2.198012,0,0,0,2.198012,0,0,0,0,0,2.313697,2.198012,0,0,8.112503,22.29773,0,2.313697,-2.313697,28.86503,74.01276,0.1663469,2.417813,0,0,22.29773
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.3429202,0.3429202,0,0,0,0.3429202,0,0,5.551115E-17,0,0,0.3609686,0.3429202,0,0,10.68328,19.98403,0,0.3609686,-0.3609686,28.48454,73.03713,0.1663469,0.3772122,0,0,19.98403
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.669584,2.669584,0,0,0,2.669584,0,0,0,0,0,2.810088,2.669584,0,0,11.08435,19.62306,0,2.810088,-2.810088,25.52244,65.44203,0.1663469,2.936542,0,0,19.62306
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.9949367,0.9949367,0,0,0,0.9949367,0,0,1.110223E-16,0,0,1.047302,0.9949367,0,0,14.20667,16.81297,0,1.047302,-1.047302,24.41849,62.61139,0.1663469,1.09443,0,0,16.81297
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.514395,1.514395,0,0,0,1.514395,0,0,2.220446E-16,0,0,1.5941,1.514395,0,0,15.37034,15.76567,0,1.5941,-1.5941,22.73816,58.30286,0.1663469,1.665834,0,0,15.76567
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.6261741,0.6261741,0,0,0,0.6261741,0,0,1.110223E-16,0,0,0.6591306,0.6261741,0,0,17.14156,14.17157,0,0.6591306,-0.6591306,22.04338,56.52137,0.1663469,0.6887915,0,0,14.17157
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1440244,0.1440244,0,0,0,0.1440244,0,0,0,0,0,0.1516046,0.1440244,0,0,17.87393,13.51244,0,0.1516046,-0.1516046,21.88357,56.11161,0.1663469,0.1584268,0,0,13.51244
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.344158,2.344158,0,0,0,2.344158,0,0,4.440892E-16,0,0,2.467535,2.344158,0,0,18.04238,13.36084,0,2.467535,-2.467535,19.28256,49.44237,0.1663469,2.578574,0,0,13.36084
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,5.171981,5.171981,0,0,0,5.171981,39.21036,0,0,0,2.027952,5.444191,5.171981,0,0,20.78409,10.8933,0,3.416238,-3.416238,15.68153,40.20898,0.1663469,5.689179,1.622362,0,12.92125
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,8.516554,8.516554,12,0,3.372,8.516554,57.67034,0,0,0,4.911526,0,0,3.483446,3.309274,24.57991,7.477063,8.220799,0,8.220799,23.48047,60.20621,0.1664398,9.368209,3.92922,12,12.38859
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,13.14818,13.14818,12,0,3.372,13.14818,48.89999,0,0,0,6.429457,1.208609,1.148178,0,0,16.35911,14.87578,5.220849,0,5.220849,28.4334,72.90601,0.1664927,14.463,5.143566,12,21.30524
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.530596,2.530596,3.091338,0,1.118109,2.530596,419.0931,0,0,0,10.60555,0,0,0.5607429,0.5327058,11.13826,19.57455,11.13826,0,11.13826,39.00008,100,0.166309,2.783655,8.484442,12,30.1801
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.360347,1.360347,0,0,0,1.360347,858.4901,10.2465,0,0,11.67845,1.431945,1.360347,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,1.496382,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,4.710981,4.710981,0,0,0,4.710981,244.5584,6.562174,0,0,11.5211,4.958928,4.710981,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,5.18208,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,4.174012,4.174012,0,0,0,4.174012,262.383,6.558201,0,0,10.9519,4.393697,4.174012,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,4.591413,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,5.04818,5.04818,0,0,0,5.04818,147.2939,2.121788,0,0,7.435661,5.313873,5.04818,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,5.552998,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.659267,2.659267,0,0,0,2.659267,180.9951,2.013915,0,0,4.813144,2.799229,2.659267,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,2.925194,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,11.1718,11.1718,9.248161,0,2.675785,11.1718,18.12497,1.332268E-15,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,12.28898,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,10.5819,10.5819,10.5819,0,3.01322,10.5819,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166309,11.64009,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.105266,4.105266,0,0,0,4.105266,0,0,0,0,0,4.321332,4.105266,0,0,0,29.59898,0,4.321332,-4.321332,34.445,88.32032,0.166309,4.515792,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,9.903843,9.903843,12,0,3.372,9.903843,0,0,0,0,0,0,0,2.096157,1.991349,4.80148,25.27765,1.991349,0,1.991349,36.33415,93.16431,0.1663349,10.89423,0,12,25.27765
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,13.68444,13.68444,12,0,3.372,13.68444,0,0,0,0,0,1.773099,1.684444,0,0,2.810131,27.06986,0,1.773099,-1.773099,34.46515,88.37199,0.1663349,15.05289,0,12,27.06986
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.884849,2.884849,0,0,0,2.884849,0,0,4.440892E-16,0,0,3.036683,2.884849,0,0,4.780241,25.29676,0,3.036683,-3.036683,31.2642,80.16445,0.1663349,3.173333,0,0,25.29676
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.298426,1.298426,0,0,0,1.298426,0,0,2.220446E-16,0,0,1.366765,1.298426,0,0,8.154333,22.26008,0,1.366765,-1.366765,29.8235,76.47037,0.1663349,1.428269,0,0,22.26008
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.485964,2.485964,0,0,0,2.485964,0,0,0,0,0,2.616804,2.485964,0,0,9.67296,20.89331,0,2.616804,-2.616804,27.06515,69.39767,0.1663349,2.73456,0,0,20.89331
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.356943,2.356943,0,0,0,2.356943,0,0,4.440892E-16,0,0,2.480993,2.356943,0,0,12.58052,18.27651,0,2.480993,-2.480993,24.44995,62.69206,0.1663349,2.592637,0,0,18.27651
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.965237,1.965237,0,0,0,1.965237,0,0,0,0,0,2.06867,1.965237,0,0,15.33718,15.79552,0,2.06867,-2.06867,22.26938,57.10087,0.1663349,2.161761,0,0,15.79552
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.677858,1.677858,0,0,0,1.677858,0,0,2.220446E-16,0,0,1.766166,1.677858,0,0,17.6357,13.72685,0,1.766166,-1.766166,20.40768,52.32728,0.1663349,1.845644,0,0,13.72685
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.051078,3.051078,0,0,0,3.051078,0,0,4.440892E-16,0,0,3.211661,3.051078,0,0,19.59811,11.96068,0,3.211661,-3.211661,17.02229,43.64682,0.1663349,3.356186,0,0,11.96068
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.978569,2.978569,0,0,0,2.978569,0,0,0,0,0,3.135335,2.978569,0,0,23.16662,8.74902,0,3.135335,-3.135335,13.71736,35.17264,0.1663349,3.276425,0,0,8.74902
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.109024,2.109024,0,0,0,2.109024,0,0,4.440892E-16,0,0,2.220025,2.109024,0,0,26.65033,5.613684,0,2.220025,-2.220025,11.37725,29.17237,0.1663349,2.319926,0,0,5.613684
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,7.758081,7.758081,12,0,3.372,7.758081,39.9258,0,0,0,3.097476,0,0,4.241919,4.029823,29.11702,3.393659,7.127299,0,7.127299,18.1388,46.50964,0.1664186,8.533889,2.477981,12,6.491135
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.858658,3.858658,11.58658,0,3.267405,3.858658,146.9327,0,0,0,5.669631,0,0,7.727922,7.341526,21.98972,9.808228,13.01116,0,13.01116,30.48226,78.15949,0.1664435,4.244524,4.535704,12,15.47786
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,14.94269,14.94269,12,0,3.372,14.94269,49.93215,0,0,0,7.461207,3.09757,2.942691,0,0,8.978565,21.51827,4.363637,0,4.363637,34.62197,88.77411,0.1664875,16.43696,5.968966,12,28.97948
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,9.499259,9.499259,4.911009,0,1.578485,9.499259,99.42529,0,0,0,9.444666,4.829737,4.588251,0,0,4.614928,25.44554,4.614928,0,4.614928,39.00008,100,0.1664643,10.44919,7.555732,12,34.89021
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,8.206621,8.206621,3,0,1.095,8.206621,141.4245,6.125523,0,0,11.60618,5.480653,5.206621,0,0,0,29.59898,0,0,0,39.00008,100,0.1664643,9.027283,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,4.51666,4.51666,0,0,0,4.51666,214.6914,4.942501,0,0,9.696879,4.754379,4.51666,0,0,0,29.59898,0,0,0,39.00008,100,0.1664643,4.968326,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664643,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,4.373588,4.373588,0,0,0,4.373588,225.5575,5.261177,0,0,9.864953,4.603776,4.373588,0,0,0,29.59898,0,0,0,39.00008,100,0.1664643,4.810946,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,10.58932,10.58932,3.557405,0,1.236024,10.58932,69.90077,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1664643,11.64825,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664643,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,4.321718,4.321718,0,0,0,4.321718,29.25401,0,0,0,1.264276,4.549177,4.321718,0,0,0,29.59898,0,3.284901,-3.284901,35.53749,91.12158,0.1664643,4.75389,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1651986,0.1651986,0,0,0,0.1651986,0,0,0,0,0,0.1738932,0.1651986,0,0,3.64989,26.31408,0,0.1738932,-0.1738932,35.35419,90.65159,0.1664643,0.1817184,0,0,26.31408
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,5.842719,5.842719,0,0,0,5.842719,0,0,8.881784E-16,0,0,6.15023,5.842719,0,0,3.843105,26.14018,0,6.15023,-6.15023,28.87128,74.02877,0.1664643,6.42699,0,0,26.14018
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,14.47059,14.47059,12,0,3.372,14.47059,0,0,0,0,0,2.600624,2.470593,0,0,10.67669,19.98995,0,2.600624,-2.600624,26.12998,66.99981,0.1664643,15.91765,0,12,19.98995
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.176393,2.176393,10.97639,0,3.113027,2.176393,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.56628,17.38933,8.36,0,8.36,34.06097,87.33565,0.1665495,2.394032,0,12,17.38933
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.5415112,0.5415112,0,0,0,0.5415112,0,0,0,0,0,0.5700118,0.5415112,0,0,5.206276,24.91333,0,0.5700118,-0.5700118,33.46012,85.79502,0.1665495,0.5956623,0,0,24.91333
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.848182,1.848182,0,0,0,1.848182,0,0,2.220446E-16,0,0,1.945455,1.848182,0,0,5.839622,24.34332,0,1.945455,-1.945455,31.40944,80.53686,0.1665495,2.033001,0,0,24.34332
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.8864785,0.8864785,0,0,0,0.8864785,0,0,1.110223E-16,0,0,0.9331353,0.8864785,0,0,8.001239,22.39786,0,0.9331353,-0.9331353,30.42583,78.01478,0.1665495,0.9751263,0,0,22.39786
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.9431425,0.9431425,0,0,0,0.9431425,0,0,1.110223E-16,0,0,0.9927816,0.9431425,0,0,9.038056,21.46473,0,0.9927816,-0.9927816,29.37934,75.3315,0.1665495,1.037457,0,0,21.46473
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14115,20.47195,0,0,0,29.37934,75.3315,0.1665495,0,0,0,20.47195
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14115,20.47195,0,0,0,29.37934,75.3315,0.1665495,0,0,0,20.47195
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.8701122,0.8701122,0,0,0,0.8701122,0,0,1.110223E-16,0,0,0.9159076,0.8701122,0,0,10.14115,20.47195,0,0.9159076,-0.9159076,28.41389,72.85598,0.1665495,0.9571234,0,0,20.47195
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2623975,0.2623975,0,0,0,0.2623975,0,0,0,0,0,0.2762079,0.2623975,0,0,11.15882,19.55604,0,0.2762079,-0.2762079,28.12274,72.10945,0.1665495,0.2886372,0,0,19.55604
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.46572,19.27983,0,0,0,28.12274,72.10945,0.1665495,0,0,0,19.27983
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,11.46572,19.27983,2.955283,0,2.955283,30.92637,79.29823,0.1665002,0,2.364227,0,22.23511
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.427047,2.427047,0,0,0,2.427047,237.7883,0,0,0,5.771233,2.554786,2.427047,0,0,8.510436,21.93958,3.216447,0,3.216447,33.97776,87.12228,0.1664467,2.669751,4.616986,0,27.71082
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,7.399258,7.399258,0,0,0,7.399258,116.2257,0,0,0,8.599838,7.788692,7.399258,0,0,5.293989,24.83439,0.8111462,0,0.8111462,34.74728,89.09541,0.1664332,8.139183,6.87987,0,33.43423
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.824126,2.824126,0,0,0,2.824126,341.0281,2.175458,0,0,9.631065,2.972765,2.824126,0,0,4.482842,25.56442,4.482842,0,4.482842,39.00008,100,0.1663586,3.106539,7.704853,0,35.19548
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663586,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.5317849,0.5317849,0,0,0,0.5317849,2275.037,11.53853,0,0,12.0983,0.5597736,0.5317849,0,0,0,29.59898,0,0,0,39.00008,100,0.1663586,0.5849634,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,4.778536,4.778536,0,0,0,4.778536,221.6184,5.560078,0,0,10.59012,5.030038,4.778536,0,0,0,29.59898,0,0,0,39.00008,100,0.1663586,5.25639,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663586,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,5.864283,5.864283,0,0,0,5.864283,128.8467,1.383007,0,0,7.555937,6.17293,5.864283,0,0,0,29.59898,0,0,0,39.00008,100,0.1663586,6.450712,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,7.595541,7.595541,0,0,0,7.595541,70.1007,0,0,0,5.324528,7.995306,7.595541,0,0,0,29.59898,0,2.670779,-2.670779,36.18483,92.78143,0.1663586,8.355096,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.791174,2.791174,0,0,0,2.791174,74.14604,0,0,0,2.069545,2.938078,2.791174,0,0,2.967532,26.9282,0,0.8685328,-0.8685328,35.26931,90.43396,0.1663586,3.070291,1.655636,0,28.99774
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,7.364264,7.364264,0,0,0,7.364264,0,0,8.881784E-16,0,0,7.751856,7.364264,0,0,3.932569,26.05967,0,7.751856,-7.751856,27.09814,69.48228,0.1663586,8.10069,0,0,26.05967
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,7.718871,7.718871,12,0,3.372,7.718871,0,0,0,0,0,0,0,4.281129,4.067073,12.54574,18.30781,4.067073,0,4.067073,30.95651,79.3755,0.1664113,8.490758,0,12,18.30781
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.015935,1.015935,9.815935,0,2.819432,1.015935,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.478669,21.96818,8.36,0,8.36,38.8875,99.71133,0.1664636,1.117528,0,12,21.96818
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.369925,3.369925,0,0,0,3.369925,0,0,4.440892E-16,0,0,3.54729,3.369925,0,0,0.1186694,29.49218,0,3.54729,-3.54729,35.14833,90.12373,0.1664636,3.706918,0,0,29.49218
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.327977,1.327977,0,0,0,1.327977,0,0,2.220446E-16,0,0,1.397871,1.327977,0,0,4.060103,25.94489,0,1.397871,-1.397871,33.67484,86.34557,0.1664636,1.460775,0,0,25.94489
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.84925,1.84925,0,0,0,1.84925,0,0,2.220446E-16,0,0,1.946579,1.84925,0,0,5.613292,24.54701,0,1.946579,-1.946579,31.62297,81.08437,0.1664636,2.034175,0,0,24.54701
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.280429,1.280429,0,0,0,1.280429,0,0,0,0,0,1.34782,1.280429,0,0,7.776158,22.60044,0,1.34782,-1.34782,30.20224,77.44149,0.1664636,1.408471,0,0,22.60044
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.273735,21.25262,0,0,0,30.20224,77.44149,0.1664636,0,0,0,21.25262
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.3559,1.3559,0,0,0,1.3559,0,0,2.220446E-16,0,0,1.427263,1.3559,0,0,9.273735,21.25262,0,1.427263,-1.427263,28.69777,73.58389,0.1664636,1.49149,0,0,21.25262
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.642262,1.642262,0,0,0,1.642262,0,0,2.220446E-16,0,0,1.728696,1.642262,0,0,10.85958,19.82535,0,1.728696,-1.728696,26.87557,68.91158,0.1664636,1.806488,0,0,19.82535
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.889661,1.889661,0,0,0,1.889661,0,0,2.220446E-16,0,0,1.989116,1.889661,0,0,12.78036,18.09666,0,1.989116,-1.989116,24.77885,63.5354,0.1664636,2.078627,0,0,18.09666
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.297792,1.297792,0,0,0,1.297792,0,0,2.220446E-16,0,0,1.366097,1.297792,0,0,14.99049,16.10754,0,1.366097,-1.366097,23.33886,59.84312,0.1664636,1.427571,0,0,16.10754
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.9639367,0.9639367,0,0,0,0.9639367,0,0,1.110223E-16,0,0,1.01467,0.9639367,0,0,16.50837,14.74144,0,1.01467,-1.01467,22.26931,57.10067,0.1664636,1.06033,0,0,14.74144
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,16.4161,16.4161,12,0,3.372,16.4161,16.73539,8.881784E-16,0,0,2.747299,4.64853,4.416104,0,0,17.63578,13.72677,0,1.901232,-1.901232,20.26523,51.96203,0.1664636,18.05771,2.197839,12,16.47407
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,10.30956,10.30956,12,0,3.372,10.30956,47.26749,0,0,0,4.873073,0,0,1.690435,1.605913,19.74826,11.82554,6.478986,0,6.478986,26.41174,67.72227,0.1665333,11.34052,3.898458,12,16.69862
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.894837,4.894837,10.54154,0,3.003009,4.894837,149.6552,-8.881784E-16,0,0,7.325379,0,0,5.646701,5.364366,13.26928,17.65663,12.68975,0,12.68975,38.45029,98.59029,0.1665339,5.384321,5.860303,12,24.98201
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,8.794243,0,0,9.373773,0,0,0,0,0.5795298,29.0774,0.5795298,0,0.5795298,39.00008,100,0.1665243,0,7.499018,0,38.45118
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,13.07164,13.07164,4.711644,0,1.528046,13.07164,79.44145,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,14.37881,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.311136,3.311136,0,0,0,3.311136,354.6899,8.25886,0,0,11.74427,3.485407,3.311136,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,3.64225,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,6.541554,6.541554,0,0,0,6.541554,177.9649,4.755821,0,0,11.64167,6.885846,6.541554,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,7.195709,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,7.190674,7.190674,0,0,0,7.190674,132.9542,1.991172,0,0,9.560302,7.56913,7.190674,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,7.909741,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,11.69155,11.69155,4.326742,0,1.430666,11.69155,66.30798,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,12.86071,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,4.275492,4.275492,0,0,0,4.275492,107.2089,0.08319112,0,0,4.583709,4.500518,4.275492,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,4.703041,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665243,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,5.451313,5.451313,0,0,0,5.451313,0,0,8.881784E-16,0,0,5.738224,5.451313,0,0,0,29.59898,0,5.738224,-5.738224,32.95146,84.49075,0.1665243,5.996444,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.375804,23.86075,0,0,0,32.95146,84.49075,0.1665243,0,0,0,23.86075
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.375804,23.86075,0,0,0,32.95146,84.49075,0.1665243,0,0,0,23.86075
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.401726,1.401726,0,0,0,1.401726,0,0,0,0,0,1.475501,1.401726,0,0,6.375804,23.86075,0,1.475501,-1.475501,31.39614,80.50278,0.1665243,1.541899,0,0,23.86075
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.858086,1.858086,0,0,0,1.858086,0,0,2.220446E-16,0,0,1.95588,1.858086,0,0,8.015249,22.38525,0,1.95588,-1.95588,29.33447,75.21643,0.1665243,2.043895,0,0,22.38525
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.999505,2.999505,0,0,0,2.999505,0,0,4.440892E-16,0,0,3.157374,2.999505,0,0,10.18845,20.42937,0,3.157374,-3.157374,26.0063,66.68269,0.1665243,3.299456,0,0,20.42937
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.121382,1.121382,0,0,0,1.121382,0,0,2.220446E-16,0,0,1.180403,1.121382,0,0,13.69664,17.272,0,1.180403,-1.180403,24.76205,63.4923,0.1665243,1.233521,0,0,17.272
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.0082,16.0916,0,0,0,24.76205,63.4923,0.1665243,0,0,0,16.0916
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.6564618,0.6564618,0,0,0,0.6564618,0,0,0,0,0,0.6910124,0.6564618,0,0,15.0082,16.0916,0,0.6910124,-0.6910124,24.03366,61.62464,0.1665243,0.722108,0,0,16.0916
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77599,15.40058,0,0,0,24.03366,61.62464,0.1665243,0,0,0,15.40058
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.552869,1.552869,0,0,0,1.552869,0,0,2.220446E-16,0,0,1.634599,1.552869,0,0,15.77599,15.40058,0,1.634599,-1.634599,22.31064,57.20665,0.1665243,1.708156,0,0,15.40058
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.170969,1.170969,0,0,0,1.170969,0,0,2.220446E-16,0,0,1.232599,1.170969,0,0,17.59221,13.76598,0,1.232599,-1.232599,21.01136,53.87518,0.1665243,1.288066,0,0,13.76598
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,9.627527,9.627527,12,0,3.372,9.627527,24.96185,0,0,0,2.403209,0,0,2.372473,2.25385,18.96177,12.53339,4.657059,0,4.657059,25.42944,65.20355,0.1665774,10.59028,1.922567,12,14.93659
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.83355,3.83355,12,0,3.372,3.83355,148.4925,0,0,0,5.692533,0,0,8.16645,7.758127,14.30471,16.72474,13.45066,0,13.45066,38.18985,97.92251,0.1666062,4.216906,4.554027,12,22.41727
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.925813,2.925813,0,0,0,2.925813,226.9629,2.706656,0,0,6.64051,3.079803,2.925813,0,0,0.8540509,28.83033,0.8540509,0,0.8540509,39.00008,100,0.166592,3.218395,5.312408,0,35.47084
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.771759,2.771759,0,0,0,2.771759,314.9159,5.811069,0,0,8.728709,2.91764,2.771759,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,3.048934,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.111202,1.111202,0,0,0,1.111202,968.643,9.593891,0,0,10.76358,1.169686,1.111202,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,1.222322,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.807647,1.807647,0,0,0,1.807647,656.3621,9.96192,0,0,11.86471,1.902786,1.807647,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,1.988411,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,3.482704,3.482704,0,0,0,3.482704,285.8124,6.287998,0,0,9.954002,3.666005,3.482704,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,3.830975,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,14.86767,14.86767,7.655261,0,2.272781,14.86767,51.06387,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,16.35443,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,8.683578,8.683578,3.766246,0,1.28886,8.683578,59.60836,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,9.551935,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166592,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,16.7033,16.7033,12,0,3.372,16.7033,0,0,0,0,0,4.950841,4.7033,0,0,0,29.59898,0,4.950841,-4.950841,33.78143,86.61889,0.166592,18.37363,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,5.886952,5.886952,0,0,0,5.886952,0,0,8.881784E-16,0,0,6.196792,5.886952,0,0,5.500935,24.64814,0,6.196792,-6.196792,27.24944,69.87022,0.166592,6.475648,0,0,24.64814
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.775209,2.775209,0,0,0,2.775209,0,0,4.440892E-16,0,0,2.921273,2.775209,0,0,12.38626,18.45134,0,2.921273,-2.921273,24.17015,61.97462,0.166592,3.05273,0,0,18.45134
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,14.21058,14.21058,12,0,3.372,14.21058,0,0,0,0,0,2.326929,2.210583,0,0,15.63212,15.53007,0,2.326929,-2.326929,21.71735,55.6854,0.166592,15.63164,0,12,15.53007
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.839721,2.839721,11.63972,0,3.280849,2.839721,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.2176,13.20314,8.36,0,8.36,29.64834,76.02124,0.166695,3.123693,0,12,13.20314
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.7188697,0.7188697,9.518869,0,2.744274,0.7188697,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.857595,20.72714,8.36,0,8.36,37.57933,96.35708,0.1667386,0.7907566,0,12,20.72714
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.8481715,0.8481715,0,0,0,0.8481715,0,0,1.110223E-16,0,0,0.8928121,0.8481715,0,0,1.497595,28.25114,0,0.8928121,-0.8928121,36.63823,93.94398,0.1667386,0.9329886,0,0,28.25114
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.852235,3.852235,0,0,0,3.852235,0,0,8.881784E-16,0,0,4.054985,3.852235,0,0,2.489609,27.35833,0,4.054985,-4.054985,32.3639,82.98419,0.1667386,4.237459,0,0,27.35833
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.6628544,0.6628544,0,0,0,0.6628544,0,0,1.110223E-16,0,0,0.6977415,0.6628544,0,0,6.995147,23.30335,0,0.6977415,-0.6977415,31.62841,81.09834,0.1667386,0.7291399,0,0,23.30335
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.9830467,0.9830467,0,0,0,0.9830467,0,0,0,0,0,1.034786,0.9830467,0,0,7.770415,22.6056,0,1.034786,-1.034786,30.53765,78.30152,0.1667386,1.081351,0,0,22.6056
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.300903,1.300903,0,0,0,1.300903,0,0,2.220446E-16,0,0,1.369371,1.300903,0,0,8.920177,21.57082,0,1.369371,-1.369371,29.09421,74.60039,0.1667386,1.430993,0,0,21.57082
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.35198,2.35198,0,0,0,2.35198,0,0,0,0,0,2.475768,2.35198,0,0,10.4417,20.20145,0,2.475768,-2.475768,26.48452,67.9089,0.1667386,2.587178,0,0,20.20145
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4993411,0.4993411,0,0,0,0.4993411,0,0,1.110223E-16,0,0,0.5256222,0.4993411,0,0,13.19255,17.72568,0,0.5256222,-0.5256222,25.93047,66.48824,0.1667386,0.5492752,0,0,17.72568
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,8.673885,8.673885,12,0,3.372,8.673885,31.11198,0,0,0,2.698617,0,0,3.326115,3.159809,13.77658,17.20006,5.858427,0,5.858427,31.48826,80.73896,0.1668059,9.541273,2.158894,12,19.89867
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.839652,3.839652,0,0,0,3.839652,151.0305,0,0,0,5.799046,4.041739,3.839652,0,0,7.918153,22.47264,1.757307,0,1.757307,33.15539,85.01364,0.1667768,4.223617,4.639237,0,28.27169
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,2.635759,0,0,8.796605,0,0,0,0,6.160845,24.05422,6.160845,0,6.160845,39.00008,100,0.166675,0,7.037284,0,32.85082
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,4.311731,4.311731,0,0,0,4.311731,234.9497,5.591735,0,0,10.1304,4.538664,4.311731,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,4.742904,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.787908,3.787908,0,0,0,3.787908,340.0382,8.893063,0,0,12.88033,3.987271,3.787908,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,4.166698,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,5.143794,5.143794,0,0,0,5.143794,213.9289,5.589543,0,0,11.00406,5.41452,5.143794,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,5.658174,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,5.178584,5.178584,0,0,0,5.178584,176.0121,3.663794,0,0,9.114934,5.451141,5.178584,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,5.696442,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,6.737335,6.737335,0,0,0,6.737335,114.5114,0.6230863,0,0,7.715018,7.091932,6.737335,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,7.411069,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,7.701103,7.701103,3,0,1.095,7.701103,71.16949,0.5323064,0,0,5.480835,4.948529,4.701103,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,8.471213,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,7.832424,7.832424,5.29015,0,1.674408,7.832424,34.16667,0,8.881784E-16,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,8.615666,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166675,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,5.927553,5.927553,0,0,0,5.927553,0,0,8.881784E-16,0,0,6.239529,5.927553,0,0,0,29.59898,0,6.239529,-6.239529,32.42304,83.13583,0.166675,6.520308,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.113288,1.113288,0,0,0,1.113288,0,0,2.220446E-16,0,0,1.171882,1.113288,0,0,6.93281,23.35945,0,1.171882,-1.171882,31.18777,79.96847,0.166675,1.224617,0,0,23.35945
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,19.07723,19.07723,12,0,3.372,19.07723,0,0,0,0.6249496,0,7.449713,7.077227,0,0,8.234901,22.18757,0,7.449713,-7.449713,23.33508,59.83341,0.166675,20.98495,0,12,22.18757
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.114316,0.114316,8.914316,0,2.591322,0.114316,0,0,0,0,0,0,0,8.8,8.36,16.51236,14.73785,8.36,0,8.36,31.26607,80.16925,0.1667016,0.1257476,0,12,14.73785
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.8761116,0.8761116,0,0,0,0.8761116,0,0,1.110223E-16,0,0,0.9222227,0.8761116,0,0,8.15236,22.26185,0,0.9222227,-0.9222227,30.29396,77.67667,0.1667016,0.9637227,0,0,22.26185
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.177052,21.33963,0,0,0,30.29396,77.67667,0.1667016,0,0,0,21.33963
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.753423,2.753423,0,0,0,2.753423,0,0,0,0,0,2.89834,2.753423,0,0,9.177052,21.33963,0,2.89834,-2.89834,27.23884,69.84305,0.1667016,3.028765,0,0,21.33963
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.693044,2.693044,0,0,0,2.693044,0,0,4.440892E-16,0,0,2.834784,2.693044,0,0,12.39743,18.44129,0,2.834784,-2.834784,24.25072,62.18121,0.1667016,2.962349,0,0,18.44129
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.54719,15.60651,0,0,0,24.25072,62.18121,0.1667016,0,0,0,15.60651
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.023654,1.023654,0,0,0,1.023654,0,0,0,0,0,1.077531,1.023654,0,0,15.54719,15.60651,0,1.077531,-1.077531,23.1149,59.26886,0.1667016,1.12602,0,0,15.60651
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1417102,0.1417102,0,0,0,0.1417102,0,0,0,0,0,0.1491687,0.1417102,0,0,16.74445,14.52898,0,0.1491687,-0.1491687,22.95766,58.86569,0.1667016,0.1558813,0,0,14.52898
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.166522,2.166522,0,0,0,2.166522,0,0,4.440892E-16,0,0,2.28055,2.166522,0,0,16.91019,14.37981,0,2.28055,-2.28055,20.55375,52.70183,0.1667016,2.383174,0,0,14.37981
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.394399,3.394399,0,0,0,3.394399,77.29668,0,0,0,2.623758,3.573052,3.394399,0,0,19.44413,12.09926,0,0.949294,-0.949294,19.55311,50.13608,0.1667016,3.733839,2.099006,0,14.72302
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,20.4989,11.14997,5.316298,0,5.316298,24.59659,63.06806,0.1666139,0,4.253038,0,16.46626
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.062305,3.062305,0,0,0,3.062305,287.9476,0,0,0,8.817835,3.223479,3.062305,0,0,15.18261,15.93463,5.594356,0,5.594356,29.90387,76.67643,0.1665217,3.368536,7.054268,0,24.75247
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,10.37918,10.37918,9.077227,0,2.632538,10.37918,105.5837,0,0,0,10.95873,1.370479,1.301955,0,0,9.588249,20.96955,9.588249,0,9.588249,39.00008,100,0.1665327,11.4171,8.766983,12,31.92828
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,4.119551,4.119551,0,0,0,4.119551,296.5123,7.878606,0,0,12.21498,4.336369,4.119551,0,0,0,29.59898,0,0,0,39.00008,100,0.1665327,4.531506,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,6.298577,6.298577,0,0,0,6.298577,200.0553,5.970558,0,0,12.60064,6.630081,6.298577,0,0,0,29.59898,0,0,0,39.00008,100,0.1665327,6.928434,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.835021,2.835021,0,0,0,2.835021,424.6685,9.055208,0,0,12.03944,2.984233,2.835021,0,0,0,29.59898,0,0,0,39.00008,100,0.1665327,3.118523,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665327,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,6.515909,6.515909,0,0,0,6.515909,132.8358,1.796609,0,0,8.65546,6.858851,6.515909,0,0,0,29.59898,0,0,0,39.00008,100,0.1665327,7.1675,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,4.265067,4.265067,0,0,0,4.265067,132.5485,1.163736,0,0,5.65328,4.489544,4.265067,0,0,0,29.59898,0,0,0,39.00008,100,0.1665327,4.691573,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,7.145744,7.145744,0,0,0,7.145744,32.09217,0,8.881784E-16,0,2.293224,7.521836,7.145744,0,0,0,29.59898,0,5.228611,-5.228611,33.48864,85.86813,0.1665327,7.860319,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.809568,24.37037,0,0,0,33.48864,85.86813,0.1665327,0,0,0,24.37037
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,5.305809,5.305809,0,0,0,5.305809,0,0,8.881784E-16,0,0,5.585062,5.305809,0,0,5.809568,24.37037,0,5.585062,-5.585062,27.60147,70.77284,0.1665327,5.83639,0,0,24.37037
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.819975,2.819975,0,0,0,2.819975,0,0,4.440892E-16,0,0,2.968395,2.819975,0,0,12.01519,18.78531,0,2.968395,-2.968395,24.4725,62.74988,0.1665327,3.101973,0,0,18.78531
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,4.730249,4.730249,0,0,0,4.730249,0,0,8.881784E-16,0,0,4.979209,4.730249,0,0,15.31341,15.81691,0,4.979209,-4.979209,19.22395,49.29209,0.1665327,5.203274,0,0,15.81691
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.417099,2.417099,0,0,0,2.417099,0,0,4.440892E-16,0,0,2.544315,2.417099,0,0,20.84587,10.8377,0,2.544315,-2.544315,16.54201,42.41533,0.1665327,2.658809,0,0,10.8377
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.525386,1.525386,0,0,0,1.525386,0,0,2.220446E-16,0,0,1.605669,1.525386,0,0,23.67288,8.293385,0,1.605669,-1.605669,14.84949,38.07553,0.1665327,1.677924,0,0,8.293385
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.9651734,0.9651734,0,0,0,0.9651734,0,0,2.220446E-16,0,0,1.015972,0.9651734,0,0,25.45696,6.687716,0,1.015972,-1.015972,13.77856,35.32957,0.1665327,1.061691,0,0,6.687716
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58582,5.671744,0,0,0,13.77856,35.32957,0.1665327,0,0,0,5.671744
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58582,5.671744,0,0,0,13.77856,35.32957,0.1665327,0,0,0,5.671744
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.4814,1.4814,0,0,0,1.4814,0,0,2.220446E-16,0,0,1.559369,1.4814,0,0,26.58582,5.671744,0,1.559369,-1.559369,12.13484,31.11491,0.1665327,1.629541,0,0,5.671744
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.7455909,0.7455909,0,0,0,0.7455909,0,0,1.110223E-16,0,0,0.7848325,0.7455909,0,0,28.31845,4.112375,0,0.7848325,-0.7848325,11.30755,28.99367,0.1665327,0.82015,0,0,4.112375
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.860308,1.860308,0,0,0,1.860308,0,0,2.220446E-16,0,0,1.958219,1.860308,0,0,29.19049,3.327542,0,1.958219,-1.958219,9.243409,23.701,0.1665327,2.046339,0,0,3.327542
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.955685,1.955685,10.75568,0,3.057188,1.955685,0,0,0,0,0,0,0,8.8,8.36,31.36628,1.369324,8.36,0,8.36,17.1744,44.03684,0.1666105,2.151254,0,12,1.369324
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,5.41319,5.41319,12,0,3.372,5.41319,37.42563,0,0,0,2.025921,0,0,6.58681,6.257469,23.00628,8.893324,8.28339,0,8.28339,25.03271,64.18633,0.1667105,5.95451,1.620737,12,10.91924
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.8238,2.8238,11.6238,0,3.276822,2.8238,167.7723,1.776357E-15,0,0,4.737556,0,0,8.8,8.36,14.72289,16.34838,13.09756,0,13.09756,37.45815,96.04634,0.1667342,3.10618,3.790045,12,21.08593
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,7.445638,7.445638,0,0,0,7.445638,91.86986,0,8.881784E-16,0,6.840297,7.837514,7.445638,0,0,1.625337,28.13618,0,0.9972169,-0.9972169,36.40699,93.35107,0.1667342,8.190203,5.472238,0,34.97647
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.136482,3.136482,0,0,0,3.136482,234.5539,1.321826,0,0,7.356742,3.301561,3.136482,0,0,2.733356,27.13896,2.733356,0,2.733356,39.00008,100,0.1666893,3.450131,5.885394,0,34.4957
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.57821,2.57821,0,0,0,2.57821,282.164,4.560876,0,0,7.274781,2.713905,2.57821,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,2.836031,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,5.802603,5.802603,0,0,0,5.802603,156.0407,2.94642,0,0,9.054423,6.108003,5.802603,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,6.382863,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.923386,3.923386,0,0,0,3.923386,167.6967,2.449509,0,0,6.57939,4.12988,3.923386,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,4.315725,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,11.83779,11.83779,7.366217,0,2.199653,11.83779,39.76183,0,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,13.02157,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,8.989416,8.989416,6.226242,0,1.911239,8.989416,32.35588,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,9.888358,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666893,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.156295,3.156295,0,0,0,3.156295,0,0,0,0,0,3.322416,3.156295,0,0,0,29.59898,0,3.322416,-3.322416,35.49794,91.02019,0.1666893,3.471924,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.63957,2.63957,0,0,0,2.63957,0,0,0,0,0,2.778495,2.63957,0,0,3.691573,26.27656,0,2.778495,-2.778495,32.56915,83.51048,0.1666893,2.903527,0,0,26.27656
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,8.889091,8.889091,12,0,3.372,8.889091,0,0,0,0,0,0,0,3.11091,2.955364,6.778789,23.49807,2.955364,0,2.955364,35.37286,90.69946,0.1667269,9.777999,0,12,23.49807
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.805935,2.805935,0,0,0,2.805935,0,0,4.440892E-16,0,0,2.953616,2.805935,0,0,3.823425,26.1579,0,2.953616,-2.953616,32.25948,82.71644,0.1667269,3.086528,0,0,26.1579
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.3923811,0.3923811,0,0,0,0.3923811,0,0,0,0,0,0.4130327,0.3923811,0,0,7.10522,23.20428,0,0.4130327,-0.4130327,31.8241,81.60009,0.1667269,0.4316192,0,0,23.20428
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.9582558,0.9582558,0,0,0,0.9582558,0,0,2.220446E-16,0,0,1.00869,0.9582558,0,0,7.564145,22.79125,0,1.00869,-1.00869,30.76085,78.87381,0.1667269,1.054081,0,0,22.79125
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.049058,3.049058,0,0,0,3.049058,0,0,0,0,0,3.209535,3.049058,0,0,8.684913,21.78256,0,3.209535,-3.209535,27.3777,70.19909,0.1667269,3.353964,0,0,21.78256
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.25106,18.57302,0,0,0,27.3777,70.19909,0.1667269,0,0,0,18.57302
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.82088,2.82088,0,0,0,2.82088,0,0,4.440892E-16,0,0,2.969348,2.82088,0,0,12.25106,18.57302,0,2.969348,-2.969348,24.24773,62.17355,0.1667269,3.102968,0,0,18.57302
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.295112,1.295112,0,0,0,1.295112,0,0,2.220446E-16,0,0,1.363275,1.295112,0,0,15.55034,15.60367,0,1.363275,-1.363275,22.81071,58.48889,0.1667269,1.424623,0,0,15.60367
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.06509,14.2404,0,0,0,22.81071,58.48889,0.1667269,0,0,0,14.2404
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.982692,3.982692,0,0,0,3.982692,0,0,4.440892E-16,0,0,4.192307,3.982692,0,0,17.06509,14.2404,0,4.192307,-4.192307,18.39163,47.15794,0.1667269,4.380961,0,0,14.2404
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.973945,3.973945,0,0,0,3.973945,0,0,4.440892E-16,0,0,4.1831,3.973945,0,0,21.72321,10.04809,0,4.1831,-4.1831,13.98226,35.85188,0.1667269,4.37134,0,0,10.04809
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,26.3711,5.864991,2.471297,0,2.471297,16.32674,41.86335,0.1666863,0,1.977037,0,8.336287
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,10.34127,10.34127,12,0,3.372,10.34127,53.01383,0,0,0,5.482301,0,0,1.658733,1.575797,23.8998,8.089158,7.058098,0,7.058098,23.02264,59.03228,0.1667605,11.37539,4.385841,12,13.57146
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.719377,2.719377,11.51938,0,3.250402,2.719377,288.563,0,0,0,7.847116,0,0,8.8,8.36,16.8417,14.44145,16.20712,0,16.20712,38.39806,98.45636,0.1667303,2.991314,6.277693,12,22.28856
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.033563,2.033563,0,0,0,2.033563,445.9656,6.293813,0,0,9.068991,2.140592,2.033563,0,0,0.6345853,29.02785,0.6345853,0,0.6345853,39.00008,100,0.1667199,2.236919,7.255192,0,38.09684
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,4.261802,4.261802,0,0,0,4.261802,280.0406,7.44867,0,0,11.93478,4.486107,4.261802,0,0,0,29.59898,0,0,0,39.00008,100,0.1667199,4.687982,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,9.022414,9.022414,3,0,1.095,9.022414,132.0125,5.571331,0,0,11.91071,6.339383,6.022414,0,0,0,29.59898,0,0,0,39.00008,100,0.1667199,9.924656,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667199,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,9.475879,9.475879,3,0,1.095,9.475879,89.78425,1.691132,0,0,8.507847,6.816714,6.475879,0,0,0,29.59898,0,0,0,39.00008,100,0.1667199,10.42347,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.853437,3.853437,0,0,0,3.853437,221.5625,4.481522,0,0,8.537771,4.056249,3.853437,0,0,0,29.59898,0,0,0,39.00008,100,0.1667199,4.23878,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,5.357375,5.357375,0,0,0,5.357375,81.37913,0,0,0,4.359785,5.639342,5.357375,0,0,0,29.59898,0,1.279557,-1.279557,37.65131,96.54162,0.1667199,5.893112,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,7.070346,7.070346,0,0,0,7.070346,20.63733,0,0,0,1.459131,7.44247,7.070346,0,0,1.42173,28.31942,0,5.983339,-5.983339,31.34431,80.36987,0.1667199,7.777381,1.167305,0,29.77855
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,7.802708,7.802708,12,0,3.372,7.802708,0,0,0,0,0,0,0,4.197292,3.987427,8.069884,22.33608,3.987427,0,3.987427,35.12712,90.06936,0.1667705,8.582979,0,12,22.33608
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2618855,0.2618855,0,0,0,0.2618855,0,0,0,0,0,0.275669,0.2618855,0,0,4.082457,25.92477,0,0.275669,-0.275669,34.83654,89.32428,0.1667705,0.2880741,0,0,25.92477
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,10.85338,10.85338,12,0,3.372,10.85338,0,0,0,0,0,0,0,1.146618,1.089287,4.388755,25.6491,1.089287,0,1.089287,35.86993,91.97399,0.1667843,11.93872,0,12,25.6491
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,7.675889,7.675889,11.14901,0,3.1567,7.675889,0,0,0,0,0,0,0,3.473125,3.299468,3.299468,26.62946,3.299468,0,3.299468,39.00008,100,0.1668261,8.443478,0,12,26.62946
