Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.024376,1.024376,0,0,0,1.024376,0,0,2.220446E-16,0,0,1.07829,1.024376,0,0,0,29.59898,0,1.07829,-1.07829,37.86346,97.0856,0.1668261,1.126813,0,0,29.59898
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.705063,2.705063,0,0,0,2.705063,0,0,4.440892E-16,0,0,2.847435,2.705063,0,0,1.1981,28.52069,0,2.847435,-2.847435,34.862,89.38956,0.1668261,2.975569,0,0,28.52069
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.35608,2.35608,0,0,0,2.35608,0,0,0,0,0,2.480084,2.35608,0,0,4.361917,25.67325,0,2.480084,-2.480084,32.24776,82.6864,0.1668261,2.591688,0,0,25.67325
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.137753,2.137753,0,0,0,2.137753,0,0,0,0,0,2.250266,2.137753,0,0,7.117566,23.19317,0,2.250266,-2.250266,29.87577,76.60439,0.1668261,2.351528,0,0,23.19317
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.064767,1.064767,0,0,0,1.064767,0,0,2.220446E-16,0,0,1.120807,1.064767,0,0,9.617862,20.9429,0,1.120807,-1.120807,28.69434,73.57508,0.1668261,1.171243,0,0,20.9429
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.81582,1.81582,0,0,0,1.81582,0,0,2.220446E-16,0,0,1.911389,1.81582,0,0,10.8632,19.8221,0,1.911389,-1.911389,26.67956,68.40899,0.1668261,1.997402,0,0,19.8221
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.807737,1.807737,0,0,0,1.807737,0,0,2.220446E-16,0,0,1.902881,1.807737,0,0,12.98697,17.91071,0,1.902881,-1.902881,24.67375,63.26589,0.1668261,1.988511,0,0,17.91071
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.8959408,0.8959408,0,0,0,0.8959408,0,0,1.110223E-16,0,0,0.9430956,0.8959408,0,0,15.10128,16.00783,0,0.9430956,-0.9430956,23.67964,60.71689,0.1668261,0.985535,0,0,16.00783
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.14916,15.06473,0,0,0,23.67964,60.71689,0.1668261,0,0,0,15.06473
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,5.53579,5.53579,0,0,0,5.53579,48.57369,0,0,0,2.688938,5.827147,5.53579,0,0,16.14916,15.06473,0,3.13821,-3.13821,20.37167,52.23495,0.1668261,6.089369,2.15115,0,17.75367
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,6.923539,6.923539,0,0,0,6.923539,86.63287,0,8.881784E-16,0,5.998061,7.287936,6.923539,0,0,19.63606,11.92652,0,1.289876,-1.289876,19.01202,48.74868,0.1668261,7.615893,4.798449,0,17.92458
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.749417,3.749417,0,0,0,3.749417,218.0773,0,0,0,8.176628,3.946755,3.749417,0,0,21.06926,10.63664,4.229874,0,4.229874,23.02483,59.03792,0.1667569,4.124359,6.541303,0,18.81327
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2281892,0.2281892,0,0,0,0.2281892,4846.202,0,0,0,11.05851,0.2401992,0.2281892,0,0,16.83939,14.44353,10.81831,0,10.81831,33.28799,85.35364,0.16658,0.2510082,8.846809,0,25.50204
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,6.276333,6.276333,0,0,0,6.276333,179.0675,0,0,0,11.23887,6.606666,6.276333,0,0,6.021073,24.18001,4.632205,0,4.632205,37.68248,96.62155,0.1665044,6.903966,8.991096,0,35.41888
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,10.04175,0,0,11.43061,0,0,0,0,1.388869,28.349,1.388869,0,1.388869,39.00008,100,0.1664818,0,9.144491,0,39.77961
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,3.579242,3.579242,0,0,0,3.579242,327.99,7.971935,0,0,11.73956,3.767624,3.579242,0,0,0,29.59898,0,0,0,39.00008,100,0.1664818,3.937167,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.896619,1.896619,0,0,0,1.896619,524.8773,7.958479,0,0,9.954921,1.996441,1.896619,0,0,0,29.59898,0,0,0,39.00008,100,0.1664818,2.086281,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664818,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,11.65965,11.65965,6.747029,0,2.042998,11.65965,44.35109,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1664818,12.82562,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,5.223935,5.223935,0,0,0,5.223935,45.38538,0,0,0,2.370903,5.498879,5.223935,0,0,0,29.59898,0,3.127976,-3.127976,35.7029,91.54572,0.1664818,5.746328,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.285989,2.285989,0,0,0,2.285989,0,0,4.440892E-16,0,0,2.406304,2.285989,0,0,3.475529,26.471,0,2.406304,-2.406304,33.16644,85.04197,0.1664818,2.514588,0,0,26.471
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,7.080766,7.080766,0,0,0,7.080766,0,0,8.881784E-16,0,0,7.453438,7.080766,0,0,6.1492,24.0647,0,7.453438,-7.453438,25.30982,64.89684,0.1664818,7.788843,0,0,24.0647
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,7.270135,7.270135,0,0,0,7.270135,0,0,8.881784E-16,0,0,7.652773,7.270135,0,0,14.4308,16.61126,0,7.652773,-7.652773,17.24309,44.21296,0.1664818,7.997148,0,0,16.61126
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,6.204445,6.204445,0,0,0,6.204445,0,0,8.881784E-16,0,0,6.530995,6.204445,0,0,22.93388,8.958486,0,6.530995,-6.530995,10.35882,26.56101,0.1664818,6.82489,0,0,8.958486
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.431267,1.431267,0,0,0,1.431267,0,0,2.220446E-16,0,0,1.506597,1.431267,0,0,30.19054,2.427491,0,1.506597,-1.506597,8.770723,22.48899,0.1664818,1.574394,0,0,2.427491
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,3.560881,3.560881,12,0,3.372,3.560881,0,0,0,0,0,0,0,8.439119,8.017163,31.86454,0.920894,8.017163,0,8.017163,16.37647,41.99087,0.1665833,3.916969,0,12,0.920894
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.84737,8.136341,8.36,0,8.36,24.30746,62.32671,0.1666066,0,0,12,8.136341
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.48737,15.66034,8.36,0,8.36,32.23846,82.66254,0.1666298,0,0,12,15.66034
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,3.535677,3.535677,0,0,0,3.535677,0,0,0,0,0,3.721766,3.535677,0,0,7.127375,23.18434,0,3.721766,-3.721766,28.31537,72.60337,0.1666298,3.889245,0,0,23.18434
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.059484,2.059484,0,0,0,2.059484,0,0,4.440892E-16,0,0,2.167878,2.059484,0,0,11.26267,19.46258,0,2.167878,-2.167878,26.03023,66.74403,0.1666298,2.265433,0,0,19.46258
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.690639,1.690639,0,0,0,1.690639,0,0,2.220446E-16,0,0,1.77962,1.690639,0,0,13.67142,17.2947,0,1.77962,-1.77962,24.15434,61.93409,0.1666298,1.859703,0,0,17.2947
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.081139,2.081139,0,0,0,2.081139,0,0,4.440892E-16,0,0,2.190673,2.081139,0,0,15.64878,15.51508,0,2.190673,-2.190673,21.84517,56.01315,0.1666298,2.289253,0,0,15.51508
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.5512511,0.5512511,0,0,0,0.5512511,0,0,1.110223E-16,0,0,0.5802643,0.5512511,0,0,18.08286,13.3244,0,0.5802643,-0.5802643,21.23352,54.44481,0.1666298,0.6063761,0,0,13.3244
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.706358,2.706358,0,0,0,2.706358,97.04209,0,0,0,2.626307,2.848798,2.706358,0,0,18.7276,12.74414,0,0.2224915,-0.2224915,20.99899,53.84346,0.1666298,2.976994,2.101046,0,15.37045
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.7141799,0.7141799,0,0,0,0.7141799,784.9606,0,0,0,5.606031,0.7517684,0.7141799,0,0,18.97481,12.52165,4.854263,0,4.854263,25.60415,65.65154,0.1665508,0.785598,4.484825,0,18.12768
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,7.738315,7.738315,12,0,3.372,7.738315,108.6293,0,0,0,8.406077,0,0,4.261685,4.048601,14.12055,16.89048,12.45468,0,12.45468,37.41969,95.94774,0.1665953,8.512147,6.724862,12,25.29656
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.957502,3.957502,0,0,0,3.957502,270.0098,4.853981,0,0,10.68564,4.165792,3.957502,0,0,1.665871,28.0997,1.665871,0,1.665871,39.00008,100,0.1665682,4.353252,8.548514,0,38.78534
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,5.007209,5.007209,0,0,0,5.007209,248.5807,7.176208,0,0,12.44695,5.270747,5.007209,0,0,0,29.59898,0,0,0,39.00008,100,0.1665682,5.50793,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.6035284,0.6035284,0,0,0,0.6035284,2057.818,11.78422,0,0,12.41952,0.6352931,0.6035284,0,0,0,29.59898,0,0,0,39.00008,100,0.1665682,0.6638812,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.085793,2.085793,0,0,0,2.085793,579.9829,9.901672,0,0,12.09724,2.195572,2.085793,0,0,0,29.59898,0,0,0,39.00008,100,0.1665682,2.294373,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.154584,3.154584,0,0,0,3.154584,351.0045,7.752119,0,0,11.07273,3.320615,3.154584,0,0,0,29.59898,0,0,0,39.00008,100,0.1665682,3.470043,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,10.62165,10.62165,3.089354,0,1.117607,10.62165,74.64689,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1665682,11.68381,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.748726,3.748726,0,0,0,3.748726,138.0202,1.227971,0,0,5.173998,3.946027,3.748726,0,0,0,29.59898,0,0,0,39.00008,100,0.1665682,4.123599,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.763477,3.763477,0,0,0,3.763477,63.04324,0,4.440892E-16,0,2.372617,3.961554,3.763477,0,0,0,29.59898,0,1.588937,-1.588937,37.32519,95.70543,0.1665682,4.139824,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.6205313,0.6205313,0,0,0,0.6205313,0,0,1.110223E-16,0,0,0.6531909,0.6205313,0,0,1.765485,28.01004,0,0.6531909,-0.6531909,36.63667,93.93999,0.1665682,0.6825845,0,0,28.01004
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,5.103326,5.103326,0,0,0,5.103326,0,0,0,0,0,5.371922,5.103326,0,0,2.491253,27.35685,0,5.371922,-5.371922,30.97416,79.42078,0.1665682,5.613658,0,0,27.35685
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,6.383759,6.383759,0,0,0,6.383759,0,0,8.881784E-16,0,0,6.719747,6.383759,0,0,8.460055,21.98493,0,6.719747,-6.719747,23.89093,61.25867,0.1665682,7.022135,0,0,21.98493
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.6274315,0.6274315,0,0,0,0.6274315,0,0,1.110223E-16,0,0,0.6604542,0.6274315,0,0,15.92644,15.26518,0,0.6604542,-0.6604542,23.19475,59.4736,0.1665682,0.6901746,0,0,15.26518
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.135071,3.135071,0,0,0,3.135071,0,0,4.440892E-16,0,0,3.300075,3.135071,0,0,16.66028,14.60473,0,3.300075,-3.300075,19.71617,50.55417,0.1665682,3.448578,0,0,14.60473
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.325737,2.325737,0,0,0,2.325737,0,0,0,0,0,2.448144,2.325737,0,0,20.32703,11.30465,0,2.448144,-2.448144,17.1356,43.93734,0.1665682,2.55831,0,0,11.30465
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.205739,3.205739,0,0,0,3.205739,0,0,4.440892E-16,0,0,3.374462,3.205739,0,0,23.04719,8.856508,0,3.374462,-3.374462,13.5786,34.81686,0.1665682,3.526312,0,0,8.856508
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.79659,5.482047,0,0,0,13.5786,34.81686,0.1665682,0,0,0,5.482047
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.276828,2.276828,0,0,0,2.276828,0,0,0,0,0,2.396661,2.276828,0,0,26.79659,5.482047,0,2.396661,-2.396661,11.0523,28.33917,0.1665682,2.504511,0,0,5.482047
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2235346,0.2235346,0,0,0,0.2235346,0,0,2.775558E-17,0,0,0.2352996,0.2235346,0,0,29.45955,3.085386,0,0.2352996,-0.2352996,10.80427,27.7032,0.1665682,0.2458881,0,0,3.085386
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.298242,0.298242,0,0,0,0.298242,0,0,0,0,0,0.3139389,0.298242,0,0,29.72099,2.850086,0,0.3139389,-0.3139389,10.47335,26.85469,0.1665682,0.3280662,0,0,2.850086
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.7404543,0.7404543,0,0,0,0.7404543,0,0,1.110223E-16,0,0,0.7794256,0.7404543,0,0,30.06981,2.536147,0,0.7794256,-0.7794256,9.651763,24.74806,0.1665682,0.8144997,0,0,2.536147
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.335706,1.335706,0,0,0,1.335706,0,0,0,0,0,1.406006,1.335706,0,0,30.93584,1.756722,0,1.406006,-1.406006,8.169702,20.94791,0.1665682,1.469277,0,0,1.756722
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,9.204883,9.204883,12,0,3.372,9.204883,30.2868,0,0,0,2.787864,0,0,2.795118,2.655362,32.49807,0.3507152,5.443226,0,5.443226,13.3336,34.18865,0.166629,10.12537,2.230291,12,3.13858
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,4.759142,4.759142,11.79571,0,3.320315,4.759142,100.0497,0,0,0,4.761509,0,0,7.036568,6.68474,27.05484,5.249619,11.44625,0,11.44625,24.19246,62.03184,0.166684,5.235056,3.809207,12,10.01113
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,7.582865,0,2.254465,0,0,0,0,0,8.404873,0,0,7.582865,7.203722,15.60859,15.55124,15.60859,0,15.60859,39.00008,100,0.1665563,0,6.723898,12,23.95612
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,9.987859,9.987859,3,0,1.095,9.987859,104.0364,3.035365,0,0,10.39101,7.35564,6.987858,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,10.98664,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,7.865208,7.865208,3,0,1.095,7.865208,131.8018,5.245216,0,0,10.36649,5.121272,4.865208,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,8.651729,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,8.417636,8.417636,3,0,1.095,8.417636,97.44254,2.499583,0,0,8.202358,5.702775,5.417636,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,9.259399,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.7090034,0.7090034,0,0,0,0.7090034,848.7721,5.271504,0,0,6.017823,0.7463194,0.7090034,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,0.7799038,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665563,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,6.910774,6.910774,0,0,0,6.910774,0,0,0,0,0,7.274499,6.910774,0,0,0,29.59898,0,7.274499,-7.274499,31.33208,80.33852,0.1665563,7.601851,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,9.737741,9.737741,12,0,3.372,9.737741,0,0,0,0,0,0,0,2.262259,2.149146,8.082777,22.32448,2.149146,0,2.149146,33.37094,85.56635,0.1665834,10.71152,0,12,22.32448
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,8.988797,8.988797,12,0,3.372,8.988797,0,0,0,0,0,0,0,3.011203,2.860643,5.933631,24.25871,2.860643,0,2.860643,36.08479,92.5249,0.1666193,9.887677,0,12,24.25871
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.796181,3.796181,0,0,0,3.796181,0,0,4.440892E-16,0,0,3.995981,3.796181,0,0,3.072988,26.83329,0,3.995981,-3.995981,31.87265,81.72459,0.1666193,4.1758,0,0,26.83329
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2978372,0.2978372,0,0,0,0.2978372,0,0,0,0,0,0.3135128,0.2978372,0,0,7.512967,22.83731,0,0.3135128,-0.3135128,31.54218,80.87723,0.1666193,0.3276209,0,0,22.83731
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.3425052,0.3425052,0,0,0,0.3425052,0,0,5.551115E-17,0,0,0.3605318,0.3425052,0,0,7.861314,22.5238,0,0.3605318,-0.3605318,31.16215,79.90278,0.1666193,0.3767558,0,0,22.5238
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.328579,3.328579,0,0,0,3.328579,0,0,4.440892E-16,0,0,3.503768,3.328579,0,0,8.261905,22.16326,0,3.503768,-3.503768,27.46885,70.43281,0.1666193,3.661438,0,0,22.16326
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1061483,0.1061483,0,0,0,0.1061483,0,0,1.387779E-17,0,0,0.1117351,0.1061483,0,0,12.15498,18.6595,0,0.1117351,-0.1117351,27.35107,70.13081,0.1666193,0.1167632,0,0,18.6595
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1383089,0.1383089,0,0,0,0.1383089,0,0,2.775558E-17,0,0,0.1455883,0.1383089,0,0,12.27913,18.54776,0,0.1455883,-0.1455883,27.19761,69.73732,0.1666193,0.1521398,0,0,18.54776
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.542015,1.542015,0,0,0,1.542015,0,0,2.220446E-16,0,0,1.623174,1.542015,0,0,12.4409,18.40217,0,1.623174,-1.623174,25.48663,65.35021,0.1666193,1.696217,0,0,18.40217
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.217918,2.217918,0,0,0,2.217918,0,0,4.440892E-16,0,0,2.33465,2.217918,0,0,14.24442,16.779,0,2.33465,-2.33465,23.0257,59.04013,0.1666193,2.43971,0,0,16.779
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.290443,1.290443,0,0,0,1.290443,0,0,0,0,0,1.358361,1.290443,0,0,16.83848,14.44435,0,1.358361,-1.358361,21.59386,55.36876,0.1666193,1.419487,0,0,14.44435
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,3.430538,3.430538,0,0,0,3.430538,0,0,4.440892E-16,0,0,3.611093,3.430538,0,0,18.34777,13.08599,0,3.611093,-3.611093,17.78743,45.60871,0.1666193,3.773592,0,0,13.08599
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.938506,3.938506,0,0,0,3.938506,32.29469,0,4.440892E-16,0,1.271928,4.145796,3.938506,0,0,22.36009,9.474895,0,2.873868,-2.873868,14.75811,37.84123,0.1666193,4.332357,1.017543,0,10.74682
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,25.55328,6.601027,2.835528,0,2.835528,17.44813,44.7387,0.1665734,0,2.268422,0,9.436555
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,4.523339,4.523339,0,0,0,4.523339,109.2552,0,0,0,4.941982,4.761409,4.523339,0,0,22.71775,9.153003,0.1805721,0,0.1805721,17.61943,45.17794,0.1665705,4.975673,3.953585,0,14.09498
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,5.517897,5.517897,0,0,0,5.517897,95.99155,0,0,0,5.296714,5.808312,5.517897,0,0,22.53718,9.315517,0,0.5115979,-0.5115979,17.08016,43.7952,0.1665705,6.069686,4.237371,0,14.61223
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,8.417228,8.417228,12,0,3.372,8.417228,82.40054,0,0,0,6.935842,0,0,3.582772,3.403633,23.10562,8.803919,10.33948,0,10.33948,26.88905,68.94614,0.1666489,9.258951,5.548674,12,15.73976
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,10.62921,10.62921,12,0,3.372,10.62921,69.52045,0,0,0,7.389478,0,0,1.370785,1.302246,12.76615,18.10945,8.691725,0,8.691725,35.13474,90.08891,0.1667372,11.69214,5.911583,12,25.49893
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,10.05282,10.05282,5.829812,0,1.810942,10.05282,84.74929,0,0,0,8.519696,4.445275,4.223011,0,0,4.074421,25.932,4.074421,0,4.074421,39.00008,100,0.1667484,11.05811,6.815757,12,34.45169
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,10.07154,10.07154,4.556355,0,1.488758,10.07154,57.64221,0,0,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1667484,11.0787,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667484,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,6.283571,6.283571,0,0,0,6.283571,27.26991,0,0,0,1.713524,6.614285,6.283571,0,0,0,29.59898,0,4.900761,-4.900761,33.83422,86.75424,0.1667484,6.911929,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,7.198726,7.198726,0,0,0,7.198726,19.71666,0,1.776357E-15,0,1.419348,7.577606,7.198726,0,0,5.44529,24.69822,0,6.158258,-6.158258,27.34285,70.10973,0.1667484,7.918599,1.135479,0,26.11757
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,9.836585,9.836585,12,0,3.372,9.836585,0,0,0,0,0,0,0,2.163415,2.055244,12.2878,18.53996,2.055244,0,2.055244,29.29262,75.10914,0.1667742,10.82024,0,12,18.53996
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,8.248796,8.248796,12,0,3.372,8.248796,0,0,0,0,0,0,0,3.751205,3.563645,10.23256,20.38968,3.563645,0,3.563645,32.67339,83.77776,0.1668188,9.073674,0,12,20.38968
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,9.197779,9.197779,12,0,3.372,9.197779,0,0,0,0,0,0,0,2.802221,2.66211,6.668911,23.59696,2.66211,0,2.66211,35.19889,90.2534,0.166852,10.11756,0,12,23.59696
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.031852,1.031852,0,0,0,1.031852,0,0,2.220446E-16,0,0,1.08616,1.031852,0,0,4.0068,25.99286,0,1.08616,-1.08616,34.05398,87.31773,0.166852,1.135037,0,0,25.99286
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.213645,24.9067,0,0,0,34.05398,87.31773,0.166852,0,0,0,24.9067
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.366618,3.366618,0,0,0,3.366618,0,0,0,0,0,3.543808,3.366618,0,0,5.213645,24.9067,0,3.543808,-3.543808,30.31848,77.73953,0.166852,3.70328,0,0,24.9067
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.297109,1.297109,0,0,0,1.297109,0,0,0,0,0,1.365378,1.297109,0,0,9.15121,21.36289,0,1.365378,-1.365378,28.87924,74.04919,0.166852,1.42682,0,0,21.36289
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.06337928,0.06337928,0,0,0,0.06337928,0,0,0,0,0,0.06671503,0.06337928,0,0,10.6683,19.99751,0,0.06671503,-0.06671503,28.80892,73.86887,0.166852,0.06971721,0,0,19.99751
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.624391,2.624391,0,0,0,2.624391,0,0,4.440892E-16,0,0,2.762516,2.624391,0,0,10.74242,19.9308,0,2.762516,-2.762516,25.89697,66.40236,0.166852,2.88683,0,0,19.9308
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.81189,17.16828,0,0,0,25.89697,66.40236,0.166852,0,0,0,17.16828
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.675004,2.675004,0,0,0,2.675004,0,0,4.440892E-16,0,0,2.815794,2.675004,0,0,13.81189,17.16828,0,2.815794,-2.815794,22.92887,58.79184,0.166852,2.942504,0,0,17.16828
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.2849186,0.2849186,0,0,0,0.2849186,0,0,0,0,0,0.2999143,0.2849186,0,0,16.94055,14.35249,0,0.2999143,-0.2999143,22.61273,57.98124,0.166852,0.3134104,0,0,14.35249
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.7701229,0.7701229,0,0,0,0.7701229,0,0,1.110223E-16,0,0,0.8106557,0.7701229,0,0,17.27378,14.05257,0,0.8106557,-0.8106557,21.75822,55.7902,0.166852,0.8471352,0,0,14.05257
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.920803,4.920803,0,0,0,4.920803,44.41931,0,0,0,2.185787,5.179793,4.920803,0,0,18.17451,13.24192,0,2.994006,-2.994006,18.60226,47.69801,0.166852,5.412883,1.748629,0,15.4277
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,5.925069,5.925069,0,0,0,5.925069,95.21298,0,0,0,5.641435,6.236915,5.925069,0,0,21.50119,10.24791,0,0.59548,-0.59548,17.97457,46.08855,0.166852,6.517576,4.513148,0,15.88935
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,5.759358,5.759358,0,0,0,5.759358,147.7419,0,0,0,8.508986,6.062482,5.759358,0,0,22.16283,9.652431,2.446504,0,2.446504,20.29553,52.03971,0.1668125,6.335293,6.807189,0,18.16142
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.258515,3.258515,0,0,0,3.258515,322.499,0,0,0,10.50868,3.430015,3.258515,0,0,19.71633,11.85428,7.078662,0,7.078662,27.01094,69.25867,0.1666982,3.584366,8.406941,0,22.36296
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,7.901367,7.901367,8.838943,0,2.572253,7.901367,147.4523,0,0,0,11.65074,0,0,0.9375755,0.8906967,12.63767,18.22508,12.54144,0,12.54144,38.90879,99.76593,0.1666548,8.691504,9.320595,12,29.87582
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.31404,0,0,11.41026,0,0,0,0,0.09622485,29.51237,0.09622485,0,0.09622485,39.00008,100,0.1666533,0,9.128211,0,40.92264
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666533,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666533,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,8.857152,8.857152,3,0,1.095,8.857152,93.88156,2.14981,0,0,8.315232,6.165423,5.857152,0,0,0,29.59898,0,0,0,39.00008,100,0.1666533,9.742867,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1210159,0.1210159,0,0,0,0.1210159,3255.348,3.812103,0,0,3.939488,0.1273851,0.1210159,0,0,0,29.59898,0,0,0,39.00008,100,0.1666533,0.1331175,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,5.01571,5.01571,0,0,0,5.01571,25.96621,0,8.881784E-16,0,1.30239,5.279695,5.01571,0,0,0,29.59898,0,3.977304,-3.977304,34.80763,89.25016,0.1666533,5.517281,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,8.037504,8.037504,12,0,3.372,8.037504,0,0,0,0,0,0,0,3.962496,3.764371,4.419227,25.62167,3.764371,0,3.764371,38.37883,98.40705,0.1667003,8.841254,0,12,25.62167
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,4.323381,4.323381,0,0,0,4.323381,0,0,8.881784E-16,0,0,4.550928,4.323381,0,0,0.6548561,29.00961,0,4.550928,-4.550928,33.58173,86.10682,0.1667003,4.75572,0,0,29.00961
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.5384294,0.5384294,0,0,0,0.5384294,0,0,0,0,0,0.5667679,0.5384294,0,0,5.711443,24.45868,0,0.5667679,-0.5667679,32.9843,84.57497,0.1667003,0.5922724,0,0,24.45868
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,5.795908,5.795908,0,0,0,5.795908,0,0,0,0,0,6.100955,5.795908,0,0,6.341185,23.89191,0,6.100955,-6.100955,26.55333,68.08533,0.1667003,6.375499,0,0,23.89191
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.946453,1.946453,0,0,0,1.946453,0,0,2.220446E-16,0,0,2.048898,1.946453,0,0,13.12002,17.79096,0,2.048898,-2.048898,24.3936,62.54757,0.1667003,2.141098,0,0,17.79096
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.5878426,0.5878426,0,0,0,0.5878426,0,0,1.110223E-16,0,0,0.6187817,0.5878426,0,0,15.39658,15.74206,0,0.6187817,-0.6187817,23.74135,60.87513,0.1667003,0.6466269,0,0,15.74206
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.08411,15.12328,0,0,0,23.74135,60.87513,0.1667003,0,0,0,15.12328
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.145523,1.145523,0,0,0,1.145523,0,0,2.220446E-16,0,0,1.205814,1.145523,0,0,16.08411,15.12328,0,1.205814,-1.205814,22.47031,57.61606,0.1667003,1.260076,0,0,15.12328
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.42391,13.91746,0,0,0,22.47031,57.61606,0.1667003,0,0,0,13.91746
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.809692,3.809692,0,0,0,3.809692,0,0,4.440892E-16,0,0,4.010201,3.809692,0,0,17.42391,13.91746,0,4.010201,-4.010201,18.24319,46.77731,0.1667003,4.190661,0,0,13.91746
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.288231,3.288231,0,0,0,3.288231,0,0,4.440892E-16,0,0,3.461296,3.288231,0,0,21.87969,9.907261,0,3.461296,-3.461296,14.59466,37.42213,0.1667003,3.617054,0,0,9.907261
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.925524,1.925524,0,0,0,1.925524,0,0,2.220446E-16,0,0,2.026867,1.925524,0,0,25.72557,6.445966,0,2.026867,-2.026867,12.45815,31.94392,0.1667003,2.118076,0,0,6.445966
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.74411,2.74411,0,0,0,2.74411,0,0,4.440892E-16,0,0,2.888537,2.74411,0,0,27.97764,4.419099,0,2.888537,-2.888537,9.41337,24.1368,0.1667003,3.018521,0,0,4.419099
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,4.783085,4.783085,11.91542,0,3.350602,4.783085,44.70985,0,0,0,2.13851,0,0,7.132339,6.775723,31.18713,1.530562,8.914232,0,8.914232,17.87015,45.82082,0.1667988,5.261394,1.710808,12,3.669072
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.752277,2.752277,11.55228,0,3.258726,2.752277,171.2456,1.776357E-15,0,0,4.713152,0,0,8.8,8.36,22.2729,9.553371,13.07315,0,13.07315,30.27243,77.62148,0.1668203,3.027504,3.770522,12,14.26652
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,8.273933,8.273933,10.03864,0,2.875777,8.273933,88.73837,0,0,0,7.342153,0,0,1.764711,1.676475,9.199743,21.31921,9.018628,0,9.018628,38.82826,99.55943,0.166866,9.101327,5.873723,12,28.66136
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.350637,2.350637,0,0,0,2.350637,416.0139,7.123508,0,0,9.778978,2.474355,2.350637,0,0,0.1811151,29.43597,0.1811151,0,0.1811151,39.00008,100,0.1668631,2.585701,7.823183,0,39.21495
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.276017,3.276017,0,0,0,3.276017,350.0833,8.020348,0,0,11.46879,3.448439,3.276017,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,3.603618,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,7.981522,7.981522,3,0,1.095,7.981522,143.0985,6.17773,0,0,11.42144,5.243708,4.981522,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,8.779675,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,5.457565,5.457565,0,0,0,5.457565,185.8124,4.396029,0,0,10.14083,5.744805,5.457565,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,6.003322,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,7.67666,7.67666,3,0,1.095,7.67666,121.2892,4.388159,0,0,9.31096,4.9228,4.67666,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,8.444326,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,3.547976,3.547976,0,0,0,3.547976,175.0634,2.476497,0,0,6.211209,3.734712,3.547976,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,3.902774,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,4.130314,4.130314,0,0,0,4.130314,114.3081,0.3735827,0,0,4.721282,4.347699,4.130314,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,4.543345,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.963405,1.963405,0,0,0,1.963405,124.2766,0.3733111,0,0,2.440053,2.066742,1.963405,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,2.159746,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,11.32857,11.32857,11.32857,0,3.202127,11.32857,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668631,12.46142,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,5.795766,5.795766,0,0,0,5.795766,0,0,0,0,0,6.100806,5.795766,0,0,0,29.59898,0,6.100806,-6.100806,32.56926,83.51077,0.1668631,6.375342,0,0,29.59898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.108709,3.108709,0,0,0,3.108709,0,0,4.440892E-16,0,0,3.272325,3.108709,0,0,6.778673,23.49817,0,3.272325,-3.272325,29.11993,74.66634,0.1668631,3.41958,0,0,23.49817
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.875794,1.875794,0,0,0,1.875794,0,0,0,0,0,1.97452,1.875794,0,0,10.41459,20.22585,0,1.97452,-1.97452,27.0386,69.32961,0.1668631,2.063374,0,0,20.22585
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.6085,18.25133,0,0,0,27.0386,69.32961,0.1668631,0,0,0,18.25133
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.6085,18.25133,0,0,0,27.0386,69.32961,0.1668631,0,0,0,18.25133
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.062283,3.062283,0,0,0,3.062283,0,0,4.440892E-16,0,0,3.223456,3.062283,0,0,12.6085,18.25133,0,3.223456,-3.223456,23.64078,60.61727,0.1668631,3.368511,0,0,18.25133
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.7928402,0.7928402,0,0,0,0.7928402,0,0,1.110223E-16,0,0,0.8345686,0.7928402,0,0,16.19012,15.02787,0,0.8345686,-0.8345686,22.76107,58.3616,0.1668631,0.8721243,0,0,15.02787
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.9759746,0.9759746,0,0,0,0.9759746,0,0,2.220446E-16,0,0,1.027342,0.9759746,0,0,17.11742,14.1933,0,1.027342,-1.027342,21.67816,55.58491,0.1668631,1.073572,0,0,14.1933
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.542509,1.542509,0,0,0,1.542509,0,0,2.220446E-16,0,0,1.623694,1.542509,0,0,18.25891,13.16596,0,1.623694,-1.623694,19.96663,51.19639,0.1668631,1.69676,0,0,13.16596
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.9030384,0.9030384,0,0,0,0.9030384,0,0,1.110223E-16,0,0,0.9505668,0.9030384,0,0,20.06301,11.54227,0,0.9505668,-0.9505668,18.96465,48.6272,0.1668631,0.9933422,0,0,11.54227
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.157719,2.157719,0,0,0,2.157719,0,0,4.440892E-16,0,0,2.271283,2.157719,0,0,21.1192,10.5917,0,2.271283,-2.271283,16.57051,42.48839,0.1668631,2.373491,0,0,10.5917
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64285,8.320417,0,0,0,16.57051,42.48839,0.1668631,0,0,0,8.320417
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,7.480703,7.480703,0,0,0,7.480703,23.38511,0,8.881784E-16,0,1.749371,7.874425,7.480703,0,0,23.64285,8.320417,0,6.125054,-6.125054,10.11413,25.93362,0.1668631,8.228774,1.399497,0,10.06979
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,30.44846,2.195364,5.250665,0,5.250665,15.09535,38.70595,0.1667787,0,4.200532,0,7.446028
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,12.70285,12.70285,12,0,3.372,12.70285,56.73975,0,0,0,7.207566,0.7398436,0.7028514,0,0,25.1978,6.920962,6.467722,0,6.467722,21.23117,54.43879,0.1668411,13.97314,5.766053,12,14.12853
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.940532,3.940532,11.46479,0,3.236591,3.940532,252.235,0,0,0,9.939401,0,0,7.524254,7.148041,18.73007,12.74191,17.08744,0,17.08744,37.44174,96.00427,0.1667958,4.334585,7.951521,12,22.68131
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.5483341,0.5483341,0,0,0,0.5483341,2053.851,9.04214,0,0,11.26197,0.5771938,0.5483341,0,0,1.642631,28.12061,1.642631,0,1.642631,39.00008,100,0.1667695,0.6031675,9.009572,0,39.38258
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,3.571704,3.571704,0,0,0,3.571704,353.2218,8.85635,0,0,12.61604,3.759689,3.571704,0,0,0,29.59898,0,0,0,39.00008,100,0.1667695,3.928874,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,3.588479,3.588479,0,0,0,3.588479,314.121,7.49482,0,0,11.27217,3.777347,3.588479,0,0,0,29.59898,0,0,0,39.00008,100,0.1667695,3.947327,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,8.145189,8.145189,3,0,1.095,8.145189,119.1043,4.285281,0,0,9.70127,5.415989,5.145189,0,0,0,29.59898,0,0,0,39.00008,100,0.1667695,8.959708,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.985406,1.985406,0,0,0,1.985406,375.0664,5.356689,0,0,7.44659,2.089901,1.985406,0,0,0,29.59898,0,0,0,39.00008,100,0.1667695,2.183946,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1667695,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,6.486019,6.486019,0,0,0,6.486019,27.53596,0,0,0,1.785988,6.827388,6.486019,0,0,0,29.59898,0,5.041401,-5.041401,33.68597,86.37412,0.1667695,7.134621,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,12.50462,12.50462,12,0,3.372,12.50462,0,0,0,0,0,0.5311828,0.5046237,0,0,5.601556,24.55758,0,0.5311828,-0.5311828,33.12606,84.93845,0.1667695,13.75509,0,12,24.55758
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.383762,1.383762,0,0,0,1.383762,0,0,2.220446E-16,0,0,1.456591,1.383762,0,0,6.19176,24.02639,0,1.456591,-1.456591,31.59068,81.00157,0.1667695,1.522138,0,0,24.02639
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.013322,2.013322,0,0,0,2.013322,0,0,0,0,0,2.119286,2.013322,0,0,7.810194,22.5698,0,2.119286,-2.119286,29.35675,75.27357,0.1667695,2.214654,0,0,22.5698
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,11.69066,11.69066,12,0,3.372,11.69066,0,0,0,0,0,0,0,0.3093364,0.2938696,10.16496,20.45052,0.2938696,0,0.2938696,29.63554,75.98842,0.1667732,12.85973,0,12,20.45052
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.7523783,0.7523783,9.552379,0,2.752752,0.7523783,0,0,0,0,0,0,0,8.8,8.36,9.871087,20.715,8.36,0,8.36,37.56654,96.32426,0.1668161,0.8276162,0,12,20.715
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.723734,1.723734,0,0,0,1.723734,0,0,2.220446E-16,0,0,1.814457,1.723734,0,0,1.511087,28.239,0,1.814457,-1.814457,35.65393,91.42015,0.1668161,1.896108,0,0,28.239
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.039021,1.039021,0,0,0,1.039021,0,0,0,0,0,1.093707,1.039021,0,0,3.52715,26.42454,0,1.093707,-1.093707,34.50106,88.46408,0.1668161,1.142923,0,0,26.42454
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.932305,1.932305,0,0,0,1.932305,0,0,2.220446E-16,0,0,2.034005,1.932305,0,0,4.74238,25.33084,0,2.034005,-2.034005,32.35703,82.96658,0.1668161,2.125535,0,0,25.33084
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.009602,1.009602,0,0,0,1.009602,0,0,0,0,0,1.062739,1.009602,0,0,7.002386,23.29683,0,1.062739,-1.062739,31.2368,80.09422,0.1668161,1.110563,0,0,23.29683
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.921292,0.921292,0,0,0,0.921292,0,0,1.110223E-16,0,0,0.969781,0.921292,0,0,8.183208,22.23409,0,0.969781,-0.969781,30.21457,77.47309,0.1668161,1.013421,0,0,22.23409
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.7000828,0.7000828,0,0,0,0.7000828,0,0,0,0,0,0.7369292,0.7000828,0,0,9.260742,21.26431,0,0.7369292,-0.7369292,29.43777,75.48132,0.1668161,0.7700911,0,0,21.26431
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.7185041,0.7185041,0,0,0,0.7185041,0,0,0,0,0,0.7563201,0.7185041,0,0,10.07955,20.52738,0,0.7563201,-0.7563201,28.64054,73.43714,0.1668161,0.7903545,0,0,20.52738
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.91991,19.77106,0,0,0,28.64054,73.43714,0.1668161,0,0,0,19.77106
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,6.872202,6.872202,0,0,0,6.872202,5.77592,0,8.881784E-16,0,0.3969329,7.233897,6.872202,0,0,10.91991,19.77106,0,6.836964,-6.836964,21.43375,54.95823,0.1668161,7.559422,0.3175463,0,20.16799
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,5.021203,5.021203,0,0,0,5.021203,19.45953,0,8.881784E-16,0,0.9771022,5.285476,5.021203,0,0,18.51653,12.9341,0,4.308374,-4.308374,16.89233,43.31357,0.1668161,5.523323,0.7816818,0,13.9112
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.8294128,0.8294128,0,0,0,0.8294128,174.4783,0,0,0,1.447146,0.8730661,0.8294128,0,0,23.30362,8.625723,0.5740797,0,0.5740797,17.43694,44.71003,0.166807,0.9123541,1.157717,0,10.07287
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,7.65475,7.65475,12,0,3.372,7.65475,31.75555,0,0,0,2.430808,0,0,4.34525,4.127987,22.72954,9.142395,6.558795,0,6.558795,23.65916,60.66441,0.1668814,8.420225,1.944646,12,11.5732
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.502975,2.502975,11.30297,0,3.195652,2.502975,141.9008,1.776357E-15,0,0,3.551741,0,0,8.8,8.36,16.17074,15.04531,11.91174,0,11.91174,34.95964,89.63991,0.1669146,2.753272,2.841393,12,18.59705
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,4.259001,25.76588,2.351907,0,2.351907,37.19085,95.36096,0.166877,0,1.881526,0,28.11778
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,5.247375,5.247375,0,0,0,5.247375,14.28812,0,8.881784E-16,0,0.7497512,5.523553,5.247375,0,0,1.907093,27.8826,0,4.773802,-4.773802,32.15882,82.45835,0.166877,5.772113,0.599801,0,28.63235
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,7.211317,23.10879,0.0552393,0,0.0552393,32.21123,82.59272,0.1668761,0,0.04419144,0,23.16403
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,8.781239,8.781239,12,0,3.372,8.781239,8.439948,4.440892E-16,0,0,0.741132,0,0,3.218761,3.057823,7.156078,23.15851,3.798955,0,3.798955,35.81523,91.83374,0.166921,9.659363,0.5929056,12,23.89964
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.849595,3.849595,0,0,0,3.849595,1.038545,0,8.881784E-16,0,0.03997977,4.052206,3.849595,0,0,3.357123,26.57757,0,4.012226,-4.012226,31.58597,80.98952,0.166921,4.234555,0.03198382,0,26.61755
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,7.815152,22.56534,0.1359952,0,0.1359952,31.71499,81.32033,0.1669188,0,0.1087962,0,22.70134
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.679156,22.68774,0,0,0,31.71499,81.32033,0.1669188,0,0,0,22.68774
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.045723,1.045723,0,0,0,1.045723,0,0,2.220446E-16,0,0,1.100761,1.045723,0,0,7.679156,22.68774,0,1.100761,-1.100761,30.55469,78.34519,0.1669188,1.150295,0,0,22.68774
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.902225,21.58698,0,0,0,30.55469,78.34519,0.1669188,0,0,0,21.58698
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,4.123333,4.123333,0,0,0,4.123333,0,0,0,0,0,4.340351,4.123333,0,0,8.902225,21.58698,0,4.340351,-4.340351,25.97956,66.61411,0.1669188,4.535666,0,0,21.58698
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2208323,0.2208323,0,0,0,0.2208323,0,0,2.775558E-17,0,0,0.2324551,0.2208323,0,0,13.72484,17.24663,0,0.2324551,-0.2324551,25.73453,65.98583,0.1669188,0.2429155,0,0,17.24663
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.5625827,0.5625827,0,0,0,0.5625827,0,0,1.110223E-16,0,0,0.5921924,0.5625827,0,0,13.98312,17.01417,0,0.5921924,-0.5921924,25.1103,64.38525,0.1669188,0.6188411,0,0,17.01417
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.539392,2.539392,0,0,0,2.539392,0,0,4.440892E-16,0,0,2.673044,2.539392,0,0,14.64111,16.42198,0,2.673044,-2.673044,22.29267,57.16056,0.1669188,2.793331,0,0,16.42198
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.689533,2.689533,0,0,0,2.689533,0,0,0,0,0,2.831087,2.689533,0,0,17.61116,13.74893,0,2.831087,-2.831087,19.30844,49.50871,0.1669188,2.958486,0,0,13.74893
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,3.511157,3.511157,0,0,0,3.511157,0,0,4.440892E-16,0,0,3.695955,3.511157,0,0,20.75681,10.91785,0,3.695955,-3.695955,15.41256,39.5193,0.1669188,3.862273,0,0,10.91785
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.032642,1.032642,0,0,0,1.032642,0,0,0,0,0,1.086991,1.032642,0,0,24.86343,7.221892,0,1.086991,-1.086991,14.26677,36.58139,0.1669188,1.135906,0,0,7.221892
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.336977,1.336977,0,0,0,1.336977,0,0,2.220446E-16,0,0,1.407344,1.336977,0,0,26.0712,6.134901,0,1.407344,-1.407344,12.7833,32.77762,0.1669188,1.470675,0,0,6.134901
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.262234,2.262234,0,0,0,2.262234,0,0,4.440892E-16,0,0,2.381299,2.262234,0,0,27.63491,4.727557,0,2.381299,-2.381299,10.27319,26.34146,0.1669188,2.488457,0,0,4.727557
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.5717312,0.5717312,0,0,0,0.5717312,0,0,1.110223E-16,0,0,0.6018223,0.5717312,0,0,30.2808,2.346258,0,0.6018223,-0.6018223,9.638813,24.71486,0.1669188,0.6289043,0,0,2.346258
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,30.94949,1.744436,2.051574,0,2.051574,11.58511,29.70534,0.1668861,0,1.641259,0,3.79601
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,6.608881,6.608881,12,0,3.372,6.608881,47.08685,8.881784E-16,0,0,3.111914,0,0,5.391119,5.121563,28.89792,3.590853,8.233477,0,8.233477,19.39607,49.73341,0.1669791,7.269769,2.489531,12,6.702767
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600692,0,0,8.8,8.36,20.66444,11.00098,12.96069,0,12.96069,31.69166,81.26051,0.1669281,0,3.680553,12,15.60167
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.4230484,0.4230484,0,0,0,0.4230484,1625.088,0,0,0,6.87491,0.4453141,0.4230484,0,0,7.703748,22.66561,6.429596,0,6.429596,37.79131,96.9006,0.1668256,0.4653533,5.499928,0,29.54052
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,6.656455,6.656455,0,0,0,6.656455,98.88094,0,0,0,6.581965,7.006794,6.656455,0,0,1.274152,28.45224,0,0.4248294,-0.4248294,37.3435,95.75238,0.1668256,7.3221,5.265572,0,35.03421
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,4.166766,4.166766,0,0,0,4.166766,169.3719,0.9250758,0,0,7.05733,4.38607,4.166766,0,0,1.746185,28.02741,1.746185,0,1.746185,39.00008,100,0.1667978,4.583443,5.645864,0,35.08474
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,6.437332,6.437332,0,0,0,6.437332,114.6574,0.6047402,0,0,7.380878,6.776138,6.437332,0,0,0,29.59898,0,0,0,39.00008,100,0.1667978,7.081065,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,8.200733,8.200733,3,0,1.095,8.200733,110.3953,3.578771,0,0,9.053227,5.474456,5.200734,0,0,0,29.59898,0,0,0,39.00008,100,0.1667978,9.020807,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,14.45624,14.45624,7.339981,0,2.193015,14.45624,51.81707,0,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.1667978,15.90187,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.789576,2.789576,0,0,0,2.789576,122.2233,0.4731146,0,0,3.40951,2.936395,2.789576,0,0,0,29.59898,0,0,0,39.00008,100,0.1667978,3.068533,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1515025,0.1515025,0,0,0,0.1515025,1369.598,1.9155,0,0,2.074976,0.1594764,0.1515025,0,0,0,29.59898,0,0,0,39.00008,100,0.1667978,0.1666528,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.17165,2.17165,0,0,0,2.17165,0,0,4.440892E-16,0,0,2.285947,2.17165,0,0,0,29.59898,0,2.285947,-2.285947,36.59048,93.82155,0.1667978,2.388815,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.014532,4.014532,0,0,0,4.014532,0,0,8.881784E-16,0,0,4.225823,4.014532,0,0,2.539942,27.31303,0,4.225823,-4.225823,32.13607,82.40001,0.1667978,4.415986,0,0,27.31303
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,5.191965,5.191965,0,0,0,5.191965,0,0,0,0,0,5.465226,5.191965,0,0,7.235301,23.08721,0,5.465226,-5.465226,26.37522,67.62862,0.1667978,5.711161,0,0,23.08721
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,20.33561,20.33561,12,0,3.372,20.33561,0,0,0,2.009167,0,8.774323,8.335607,0,0,13.30777,17.62198,0,8.774323,-8.774323,17.12627,43.91342,0.1667978,22.36917,0,12,17.62198
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.516125,1.516125,10.31612,0,2.94598,1.516125,0,0,0,0,0,0,0,8.8,8.36,23.05702,8.847659,8.36,0,8.36,25.05726,64.24925,0.166861,1.667737,0,12,8.847659
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.318532,3.318532,12,0,3.372,3.318532,0,0,0,0,0,0,0,8.681467,8.247395,14.69702,16.37166,8.247395,0,8.247395,32.88142,84.31117,0.1669624,3.650386,0,12,16.37166
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.6770348,0.6770348,0,0,0,0.6770348,0,0,1.110223E-16,0,0,0.7126682,0.6770348,0,0,6.449627,23.79431,0,0.7126682,-0.7126682,32.13021,82.38498,0.1669624,0.7447383,0,0,23.79431
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.063782,1.063782,0,0,0,1.063782,0,0,0,0,0,1.119771,1.063782,0,0,7.241481,23.08165,0,1.119771,-1.119771,30.94986,79.35847,0.1669624,1.170161,0,0,23.08165
