Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.454756,1.454756,0,0,0,1.454756,0,0,2.220446E-16,0,0,1.531322,1.454756,0,0,8.485671,21.96187,0,1.531322,-1.531322,29.33571,75.21961,0.1669624,1.600232,0,0,21.96187
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18714,20.43055,0,0,0,29.33571,75.21961,0.1669624,0,0,0,20.43055
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.018436,2.018436,0,0,0,2.018436,0,0,4.440892E-16,0,0,2.12467,2.018436,0,0,10.18714,20.43055,0,2.12467,-2.12467,27.09611,69.47707,0.1669624,2.22028,0,0,20.43055
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,4.586279,4.586279,0,0,0,4.586279,0,0,8.881784E-16,0,0,4.827662,4.586279,0,0,12.54788,18.30588,0,4.827662,-4.827662,22.00731,56.42888,0.1669624,5.044907,0,0,18.30588
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.339965,3.339965,0,0,0,3.339965,0,0,4.440892E-16,0,0,3.515752,3.339965,0,0,17.91195,13.47822,0,3.515752,-3.515752,18.30138,46.92652,0.1669624,3.673961,0,0,13.47822
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,3.474795,3.474795,0,0,0,3.474795,29.64601,0,4.440892E-16,0,1.030138,3.657679,3.474795,0,0,21.81835,9.962467,0,2.627541,-2.627541,15.53171,39.82481,0.1669624,3.822274,0.8241103,0,10.99261
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,6.034581,6.034581,0,0,0,6.034581,30.5531,0,8.881784E-16,0,1.843752,6.352191,6.034581,0,0,24.73783,7.334926,0,4.508439,-4.508439,10.7794,27.63942,0.1669624,6.638039,1.475001,0,9.178678
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.057658,1.057658,0,0,0,1.057658,413.4388,0,0,0,4.372769,1.113325,1.057658,0,0,29.74721,2.826487,3.259445,0,3.259445,13.87158,35.56807,0.1669106,1.163424,3.498215,0,7.199256
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.173776,3.173776,0,0,0,3.173776,241.1248,0,0,0,7.652761,3.340817,3.173776,0,0,26.48777,5.759987,4.311944,0,4.311944,17.96224,46.05695,0.166842,3.491154,6.122209,0,13.41275
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,10.32801,10.32801,12,0,3.372,10.32801,81.99746,0,0,0,8.468704,0,0,1.671991,1.588392,22.17582,9.640737,10.0571,0,10.0571,27.50324,70.521,0.1669231,11.36081,6.774963,12,18.10944
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,4.471157,0,1.467203,0,0,0,0,0,7.871128,0,0,4.471157,4.2476,12.11873,18.69212,12.11873,0,12.11873,39.00008,100,0.1667701,0,6.296903,12,26.56325
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,4.810607,4.810607,0,0,0,4.810607,144.7095,1.897607,0,0,6.961404,5.063797,4.810607,0,0,0,29.59898,0,0,0,39.00008,100,0.1667701,5.291668,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.944778,2.944778,0,0,0,2.944778,302.1106,5.796719,0,0,8.896485,3.099766,2.944778,0,0,0,29.59898,0,0,0,39.00008,100,0.1667701,3.239256,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,3.423495,3.423495,0,0,0,3.423495,171.9004,2.281324,0,0,5.885003,3.603679,3.423495,0,0,0,29.59898,0,0,0,39.00008,100,0.1667701,3.765844,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,9.292055,9.292055,7.698365,0,2.283686,9.292055,18.05379,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1667701,10.22126,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.905896,2.905896,0,0,0,2.905896,24.9678,0,0,0,0.7255384,3.058838,2.905896,0,0,0,29.59898,0,2.3333,-2.3333,36.54057,93.69357,0.1667701,3.196486,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,8.030213,8.030213,10.75922,0,3.058083,8.030213,0,0,0,0,0,0,0,2.729006,2.592555,2.592555,27.26568,2.592555,0,2.592555,39.00008,100,0.166802,8.833235,0,12,27.26568
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.906134,2.906134,0,0,0,2.906134,0,0,4.440892E-16,0,0,3.059089,2.906134,0,0,0,29.59898,0,3.059089,-3.059089,35.77552,91.7319,0.166802,3.196748,0,0,29.59898
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.398988,26.53989,0,0,0,35.77552,91.7319,0.166802,0,0,0,26.53989
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.33823,3.33823,0,0,0,3.33823,0,0,4.440892E-16,0,0,3.513926,3.33823,0,0,3.398988,26.53989,0,3.513926,-3.513926,32.07151,82.23448,0.166802,3.672053,0,0,26.53989
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3156138,0.3156138,0,0,0,0.3156138,0,0,5.551115E-17,0,0,0.3322251,0.3156138,0,0,7.30335,23.02596,0,0.3322251,-0.3322251,31.72132,81.33655,0.166802,0.3471752,0,0,23.02596
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.162583,1.162583,0,0,0,1.162583,0,0,0,0,0,1.223772,1.162583,0,0,7.672489,22.69374,0,1.223772,-1.223772,30.43135,78.02894,0.166802,1.278842,0,0,22.69374
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.7685323,0.7685323,0,0,0,0.7685323,0,0,1.110223E-16,0,0,0.8089814,0.7685323,0,0,9.032235,21.46997,0,0.8089814,-0.8089814,29.57861,75.84243,0.166802,0.8453856,0,0,21.46997
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.931104,20.66098,0,0,0,29.57861,75.84243,0.166802,0,0,0,20.66098
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.06920214,0.06920214,0,0,0,0.06920214,0,0,0,0,0,0.07284436,0.06920214,0,0,9.931104,20.66098,0,0.07284436,-0.07284436,29.50182,75.64555,0.166802,0.07612236,0,0,20.66098
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.183657,2.183657,0,0,0,2.183657,0,0,0,0,0,2.298586,2.183657,0,0,10.01204,20.58814,0,2.298586,-2.298586,27.0789,69.43294,0.166802,2.402022,0,0,20.58814
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.249051,1.249051,0,0,0,1.249051,0,0,2.220446E-16,0,0,1.31479,1.249051,0,0,12.56603,18.28955,0,1.31479,-1.31479,25.69299,65.87933,0.166802,1.373956,0,0,18.28955
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,3.589803,3.589803,0,0,0,3.589803,0,0,4.440892E-16,0,0,3.77874,3.589803,0,0,14.0269,16.97476,0,3.77874,-3.77874,21.70985,55.66616,0.166802,3.948783,0,0,16.97476
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.728699,2.728699,0,0,0,2.728699,0,0,4.440892E-16,0,0,2.872315,2.728699,0,0,18.2255,13.19602,0,2.872315,-2.872315,18.68216,47.90288,0.166802,3.001569,0,0,13.19602
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,8.90139,8.90139,12,0,3.372,8.90139,14.64072,0,0,0,1.303227,0,0,3.09861,2.94368,21.41697,10.32371,4.246907,0,4.246907,22.71113,58.23355,0.1668505,9.791529,1.042582,12,11.62694
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,8.188589,8.188589,12,0,3.372,8.188589,41.51636,0,0,0,3.399604,0,0,3.811411,3.62084,17.17006,14.14593,7.020444,0,7.020444,29.37131,75.3109,0.1669271,9.007448,2.719683,12,17.54553
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,4.335455,4.335455,6.471985,0,1.973412,4.335455,182.2331,0,0,0,7.900635,0,0,2.13653,2.029703,10.14961,20.46432,9.930339,0,9.930339,38.79205,99.46661,0.1668625,4.769001,6.320508,12,28.36496
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,7.78122,7.78122,3,0,1.095,7.78122,130.9103,4.934283,0,0,10.18642,5.032864,4.78122,0,0,0.2192754,29.40163,0.2192754,0,0.2192754,39.00008,100,0.166859,8.559342,8.149137,12,39.58805
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,7.593685,7.593685,0,0,0,7.593685,112.9969,0.5872793,0,0,8.580632,7.993353,7.593685,0,0,0,29.59898,0,0,0,39.00008,100,0.166859,8.353054,6.864506,0,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,5.925892,5.925892,0,0,0,5.925892,145.448,2.381309,0,0,8.61909,6.237781,5.925892,0,0,0,29.59898,0,0,0,39.00008,100,0.166859,6.518481,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,6.436038,6.436038,0,0,0,6.436038,108.992,0.2399885,0,0,7.014765,6.774777,6.436038,0,0,0,29.59898,0,0,0,39.00008,100,0.166859,7.079642,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.977346,4.977346,0,0,0,4.977346,123.8941,0.9273283,0,0,6.16664,5.239311,4.977346,0,0,0,29.59898,0,0,0,39.00008,100,0.166859,5.47508,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,6.329337,6.329337,0,0,0,6.329337,104.5994,0,0,0,6.620447,6.66246,6.329337,0,0,0,29.59898,0,0.04201242,-0.04201242,38.95579,99.88645,0.166859,6.96227,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,9.032436,9.032436,5.803092,0,1.804182,9.032436,38.15128,0,0,0,3.44599,3.39931,3.229344,0,0,0.04668047,29.55696,0.04668047,0,0.04668047,39.00008,100,0.1668595,9.93568,2.756792,12,33.00296
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668595,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668595,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,5.858898,5.858898,0,0,0,5.858898,0,0,8.881784E-16,0,0,6.167261,5.858898,0,0,0,29.59898,0,6.167261,-6.167261,32.49921,83.33115,0.1668595,6.444788,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,13.64972,13.64972,12,0,3.372,13.64972,0,0,0,0,0,1.736542,1.649715,0,0,6.852512,23.43172,0,1.736542,-1.736542,30.66874,78.63763,0.1668595,15.01469,0,12,23.43172
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.203912,1.203912,10.00391,0,2.86699,1.203912,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.782003,21.69518,8.36,0,8.36,38.59973,98.97347,0.1669139,1.324304,0,12,21.69518
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.696867,1.696867,0,0,0,1.696867,0,0,2.220446E-16,0,0,1.786176,1.696867,0,0,0.4220035,29.21918,0,1.786176,-1.786176,36.71693,94.1458,0.1669139,1.866553,0,0,29.21918
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.906256,2.906256,0,0,0,2.906256,0,0,0,0,0,3.059217,2.906256,0,0,2.406643,27.433,0,3.059217,-3.059217,33.49224,85.87737,0.1669139,3.196882,0,0,27.433
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.655842,2.655842,0,0,0,2.655842,0,0,4.440892E-16,0,0,2.795623,2.655842,0,0,5.805773,24.37378,0,2.795623,-2.795623,30.54539,78.32137,0.1669139,2.921426,0,0,24.37378
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.325603,1.325603,0,0,0,1.325603,0,0,0,0,0,1.395372,1.325603,0,0,8.912021,21.57816,0,1.395372,-1.395372,29.07454,74.54996,0.1669139,1.458163,0,0,21.57816
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.169474,1.169474,0,0,0,1.169474,0,0,0,0,0,1.231026,1.169474,0,0,10.46243,20.18279,0,1.231026,-1.231026,27.77693,71.22275,0.1669139,1.286422,0,0,20.18279
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.83024,18.95176,0,0,0,27.77693,71.22275,0.1669139,0,0,0,18.95176
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.3432061,0.3432061,0,0,0,0.3432061,0,0,5.551115E-17,0,0,0.3612696,0.3432061,0,0,11.83024,18.95176,0,0.3612696,-0.3612696,27.39611,70.24631,0.1669139,0.3775267,0,0,18.95176
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4101867,0.4101867,0,0,0,0.4101867,0,0,5.551115E-17,0,0,0.4317755,0.4101867,0,0,12.23165,18.59049,0,0.4317755,-0.4317755,26.94098,69.07931,0.1669139,0.4512053,0,0,18.59049
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.614064,1.614064,0,0,0,1.614064,0,0,2.220446E-16,0,0,1.699015,1.614064,0,0,12.7114,18.15872,0,1.699015,-1.699015,25.15006,64.48721,0.1669139,1.775471,0,0,18.15872
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.298705,3.298705,0,0,0,3.298705,68.87196,0,0,0,2.271883,3.472321,3.298705,0,0,14.5992,16.4597,0,1.200438,-1.200438,23.88469,61.24268,0.1669139,3.628575,1.817506,0,18.73158
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,11.0895,11.0895,12,0,3.372,11.0895,51.35456,0,0,0,5.694965,0,0,0.9104975,0.8649727,15.93302,15.25926,6.559937,0,6.559937,30.108,77.19984,0.1669784,12.19845,4.555972,12,20.95423
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,10.6445,10.6445,11.72484,0,3.302385,10.6445,77.37215,0,0,0,8.235877,0,0,1.080341,1.026324,9.373078,21.16321,9.262201,0,9.262201,38.89489,99.73029,0.1670641,11.70895,6.588702,12,29.39908
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.280255,2.280255,0,0,0,2.280255,478.1629,8.39219,0,0,10.90334,2.400269,2.280255,0,0,0.1108771,29.49919,0.1108771,0,0.1108771,39.00008,100,0.1670624,2.508281,8.722669,0,40.40252
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,9.203178,9.203178,3,0,1.095,9.203178,133.6181,5.767453,0,0,12.29711,6.529662,6.203179,0,0,0,29.59898,0,0,0,39.00008,100,0.1670624,10.1235,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.954881,4.954881,0,0,0,4.954881,245.8075,6.963808,0,0,12.17947,5.215664,4.954881,0,0,0,29.59898,0,0,0,39.00008,100,0.1670624,5.450369,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.6632055,0.6632055,0,0,0,0.6632055,1698.402,10.56579,0,0,11.2639,0.6981111,0.6632055,0,0,0,29.59898,0,0,0,39.00008,100,0.1670624,0.729526,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1670624,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1670624,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1670624,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.279129,3.279129,0,0,0,3.279129,70.57793,0,0,0,2.314341,3.451714,3.279129,0,0,0,29.59898,0,1.137373,-1.137373,37.80118,96.92591,0.1670624,3.607041,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.094004,2.094004,0,0,0,2.094004,0,0,0,0,0,2.204214,2.094004,0,0,1.263748,28.46161,0,2.204214,-2.204214,35.47774,90.96837,0.1670624,2.303404,0,0,28.46161
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,10.19457,10.19457,12,0,3.372,10.19457,0,0,0,0,0,0,0,1.805426,1.715155,3.712875,26.25739,1.715155,0,1.715155,37.10487,95.14051,0.1670833,11.21403,0,12,26.25739
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.99772,27.80103,0,0,0,37.10487,95.14051,0.1670833,0,0,0,27.80103
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.963593,2.963593,0,0,0,2.963593,0,0,4.440892E-16,0,0,3.119572,2.963593,0,0,1.99772,27.80103,0,3.119572,-3.119572,33.81656,86.70895,0.1670833,3.259953,0,0,27.80103
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.4621046,0.4621046,0,0,0,0.4621046,0,0,5.551115E-17,0,0,0.4864259,0.4621046,0,0,5.463911,24.68146,0,0.4864259,-0.4864259,33.30382,85.39423,0.1670833,0.508315,0,0,24.68146
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1837975,0.1837975,0,0,0,0.1837975,0,0,2.775558E-17,0,0,0.1934711,0.1837975,0,0,6.004385,24.19503,0,0.1934711,-0.1934711,33.09988,84.87132,0.1670833,0.2021773,0,0,24.19503
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.219352,24.00156,0,0,0,33.09988,84.87132,0.1670833,0,0,0,24.00156
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.8480776,0.8480776,0,0,0,0.8480776,0,0,1.110223E-16,0,0,0.8927132,0.8480776,0,0,6.219352,24.00156,0,0.8927132,-0.8927132,32.15888,82.4585,0.1670833,0.9328853,0,0,24.00156
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.211256,23.10885,0,0,0,32.15888,82.4585,0.1670833,0,0,0,23.10885
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.211256,23.10885,0,0,0,32.15888,82.4585,0.1670833,0,0,0,23.10885
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.400323,1.400323,0,0,0,1.400323,0,0,0,0,0,1.474024,1.400323,0,0,7.211256,23.10885,0,1.474024,-1.474024,30.60512,78.47452,0.1670833,1.540355,0,0,23.10885
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.60437,1.60437,0,0,0,1.60437,0,0,2.220446E-16,0,0,1.688811,1.60437,0,0,8.84906,21.63482,0,1.688811,-1.688811,28.82496,73.91,0.1670833,1.764807,0,0,21.63482
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.624867,1.624867,0,0,0,1.624867,0,0,2.220446E-16,0,0,1.710386,1.624867,0,0,10.72552,19.94601,0,1.710386,-1.710386,27.02205,69.28718,0.1670833,1.787353,0,0,19.94601
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.983533,2.983533,0,0,0,2.983533,93.44366,0,0,0,2.787922,3.140561,2.983533,0,0,12.62595,18.23563,0,0.3526388,-0.3526388,26.65034,68.33407,0.1670833,3.281886,2.230338,0,21.02355
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,13.01777,17.88299,5.534011,0,5.534011,31.90036,81.79565,0.1669959,0,4.427209,0,23.417
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.6526148,0.6526148,0,0,0,0.6526148,1142.366,0,0,0,7.455252,0.6869629,0.6526148,0,0,7.483755,22.8636,6.768289,0,6.768289,38.32133,98.25962,0.1668891,0.7178763,5.964201,0,30.31885
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.871322,3.871322,0,0,0,3.871322,218.8309,3.681108,0,0,8.471651,4.075076,3.871322,0,0,0.7154659,28.95506,0.7154659,0,0.7154659,39.00008,100,0.1668778,4.258455,6.77732,0,37.42671
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.752466,3.752466,0,0,0,3.752466,205.6401,3.766609,0,0,7.716573,3.949964,3.752466,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,4.127712,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,6.507557,6.507557,0,0,0,6.507557,125.5969,1.323227,0,0,8.173287,6.85006,6.507557,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,7.158313,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.6180313,0.6180313,0,0,0,0.6180313,1747.155,10.1474,0,0,10.79796,0.6505592,0.6180313,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,0.6798344,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,4.687817,4.687817,0,0,0,4.687817,167.6945,2.926669,0,0,7.861213,4.934544,4.687817,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,5.156598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,8.804923,8.804923,3.305808,0,1.172369,8.804923,65.7421,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,9.685415,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668778,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,13.80071,13.80071,12,0,3.372,13.80071,0,0,0,0,0,1.895489,1.800714,0,0,0,29.59898,0,1.895489,-1.895489,37.00206,94.87688,0.1668778,15.18079,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,12.25339,12.25339,12,0,3.372,12.25339,0,0,0,0,0,0.2667279,0.2533915,0,0,2.106099,27.70349,0,0.2667279,-0.2667279,36.7209,94.15597,0.1668778,13.47873,0,12,27.70349
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,13.96968,13.96968,12,0,3.372,13.96968,0,0,0,0,0,2.07335,1.969682,0,0,2.402463,27.43676,0,2.07335,-2.07335,34.5354,88.55212,0.1668778,15.36665,0,12,27.43676
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706185,25.36341,0,0,0,34.5354,88.55212,0.1668778,0,0,0,25.36341
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.7040267,0.7040267,0,0,0,0.7040267,0,0,0,0,0,0.7410807,0.7040267,0,0,4.706185,25.36341,0,0.7410807,-0.7410807,33.75423,86.54914,0.1668778,0.7744294,0,0,25.36341
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.163861,1.163861,0,0,0,1.163861,0,0,0,0,0,1.225117,1.163861,0,0,5.529608,24.62233,0,1.225117,-1.225117,32.46284,83.2379,0.1668778,1.280247,0,0,24.62233
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.433287,1.433287,0,0,0,1.433287,0,0,2.220446E-16,0,0,1.508723,1.433287,0,0,6.890849,23.39721,0,1.508723,-1.508723,30.87251,79.16013,0.1668778,1.576615,0,0,23.39721
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.643166,1.643166,0,0,0,1.643166,0,0,2.220446E-16,0,0,1.729648,1.643166,0,0,8.567208,21.88849,0,1.729648,-1.729648,29.0493,74.48524,0.1668778,1.807482,0,0,21.88849
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.293998,1.293998,0,0,0,1.293998,0,0,0,0,0,1.362103,1.293998,0,0,10.48904,20.15884,0,1.362103,-1.362103,27.61352,70.80376,0.1668778,1.423397,0,0,20.15884
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.868865,1.868865,0,0,0,1.868865,0,0,2.220446E-16,0,0,1.967226,1.868865,0,0,12.00249,18.79674,0,1.967226,-1.967226,25.53988,65.48674,0.1668778,2.055751,0,0,18.79674
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.4429,1.4429,0,0,0,1.4429,0,0,0,0,0,1.518842,1.4429,0,0,14.18829,16.82951,0,1.518842,-1.518842,23.93888,61.38162,0.1668778,1.58719,0,0,16.82951
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.923683,1.923683,0,0,0,1.923683,0,0,0,0,0,2.024929,1.923683,0,0,15.8759,15.31067,0,2.024929,-2.024929,21.80442,55.90865,0.1668778,2.116051,0,0,15.31067
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.999005,2.999005,0,0,0,2.999005,71.81074,0,4.440892E-16,0,2.153608,3.156847,2.999005,0,0,18.12582,13.28574,0,1.00324,-1.00324,20.74691,53.1971,0.1668778,3.298906,1.722886,0,15.43935
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.655506,3.655506,0,0,0,3.655506,136.2795,0,0,0,4.981704,3.847901,3.655506,0,0,19.24053,12.2825,1.133803,0,1.133803,21.82253,55.95509,0.1668599,4.021057,3.985363,0,17.26421
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.3927589,0.3927589,0,0,0,0.3927589,1676.076,0,0,0,6.582938,0.4134305,0.3927589,0,0,18.10673,13.30293,6.169508,0,6.169508,27.67544,70.96252,0.1667628,0.4320348,5.26635,0,19.88586
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.646083,3.646083,0,0,0,3.646083,263.4486,0,0,0,9.605556,3.837982,3.646083,0,0,11.93722,18.85548,5.767573,0,5.767573,33.14704,84.99224,0.166672,4.010692,7.684444,0,28.46104
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,12.0138,12.0138,7.756513,0,2.298398,12.0138,88.65638,0,0,0,10.651,4.481359,4.257291,0,0,6.169644,24.0463,6.169644,0,6.169644,39.00008,100,0.1666838,13.21519,8.520803,12,34.6973
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.65518,1.65518,0,0,0,1.65518,729.6735,10.33511,0,0,12.07741,1.742295,1.65518,0,0,0,29.59898,0,0,0,39.00008,100,0.1666838,1.820698,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,7.545268,7.545268,0,0,0,7.545268,140.842,2.684519,0,0,10.62691,7.942388,7.545268,0,0,0,29.59898,0,0,0,39.00008,100,0.1666838,8.299795,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,8.072674,8.072674,3,0,1.095,8.072674,134.3145,5.503115,0,0,10.84277,5.339656,5.072673,0,0,0,29.59898,0,0,0,39.00008,100,0.1666838,8.879941,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,12.41693,12.41693,4.056927,0,1.362402,12.41693,71.25114,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1666838,13.65862,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666838,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666838,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.067747,1.067747,0,0,0,1.067747,0,0,0,0,0,1.123944,1.067747,0,0,0,29.59898,0,1.123944,-1.123944,37.81534,96.96221,0.1666838,1.174521,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,6.065585,6.065585,0,0,0,6.065585,0,0,8.881784E-16,0,0,6.384826,6.065585,0,0,1.248827,28.47503,0,6.384826,-6.384826,31.08514,79.70533,0.1666838,6.672143,0,0,28.47503
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,4.738729,4.738729,0,0,0,4.738729,0,0,8.881784E-16,0,0,4.988136,4.738729,0,0,8.343078,22.09021,0,4.988136,-4.988136,25.82718,66.22341,0.1666838,5.212603,0,0,22.09021
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.4569103,0.4569103,0,0,0,0.4569103,0,0,5.551115E-17,0,0,0.4809582,0.4569103,0,0,13.88545,17.10207,0,0.4809582,-0.4809582,25.32021,64.92348,0.1666838,0.5026013,0,0,17.10207
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.840613,1.840613,0,0,0,1.840613,0,0,2.220446E-16,0,0,1.937487,1.840613,0,0,14.41985,16.62111,0,1.937487,-1.937487,23.27792,59.68684,0.1666838,2.024674,0,0,16.62111
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.4739639,0.4739639,0,0,0,0.4739639,0,0,5.551115E-17,0,0,0.4989094,0.4739639,0,0,16.57261,14.68363,0,0.4989094,-0.4989094,22.75202,58.33839,0.1666838,0.5213603,0,0,14.68363
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.783291,1.783291,0,0,0,1.783291,0,0,2.220446E-16,0,0,1.877148,1.783291,0,0,17.12696,14.18472,0,1.877148,-1.877148,20.77333,53.26485,0.1666838,1.96162,0,0,14.18472
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.873241,2.873241,0,0,0,2.873241,0,0,4.440892E-16,0,0,3.024464,2.873241,0,0,19.21268,12.30757,0,3.024464,-3.024464,17.58527,45.09034,0.1666838,3.160565,0,0,12.30757
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.257683,2.257683,0,0,0,2.257683,0,0,4.440892E-16,0,0,2.376509,2.257683,0,0,22.57319,9.283104,0,2.376509,-2.376509,15.08021,38.66712,0.1666838,2.483452,0,0,9.283104
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.067598,1.067598,0,0,0,1.067598,0,0,0,0,0,1.123787,1.067598,0,0,25.21376,6.906595,0,1.123787,-1.123787,13.89563,35.62975,0.1666838,1.174358,0,0,6.906595
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.952824,1.952824,0,0,0,1.952824,0,0,2.220446E-16,0,0,2.055605,1.952824,0,0,26.46241,5.782808,0,2.055605,-2.055605,11.72883,30.07387,0.1666838,2.148107,0,0,5.782808
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.108075,1.108075,0,0,0,1.108075,0,0,2.220446E-16,0,0,1.166395,1.108075,0,0,28.74642,3.727203,0,1.166395,-1.166395,10.49934,26.92134,0.1666838,1.218883,0,0,3.727203
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.458544,1.458544,0,0,0,1.458544,0,0,2.220446E-16,0,0,1.535309,1.458544,0,0,30.04241,2.560809,0,1.535309,-1.535309,8.880987,22.77172,0.1666838,1.604398,0,0,2.560809
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,6.605834,6.605834,12,0,3.372,6.605834,33.24987,0,0,0,2.196431,0,0,5.394166,5.124458,31.74831,1.025499,7.320889,0,7.320889,15.82619,40.5799,0.166767,7.266418,1.757145,12,3.221931
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,6.656364,6.656364,12,0,3.372,6.656364,87.7961,0,0,0,5.844028,0,0,5.343636,5.076454,24.42742,7.6143,10.92048,0,10.92048,26.18627,67.14415,0.1668337,7.322001,4.675222,12,13.45833
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.856298,4.856298,9.324361,0,2.695063,4.856298,181.2845,0,0,0,8.803715,0,0,4.468062,4.244659,13.50694,17.44273,13.04837,0,13.04837,38.56504,98.88454,0.1667962,5.341928,7.042972,12,26.24645
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.893868,3.893868,0,0,0,3.893868,260.8441,5.599554,0,0,10.15693,4.098809,3.893868,0,0,0.4585643,29.18627,0.4585643,0,0.4585643,39.00008,100,0.166789,4.283255,8.125542,0,39.3432
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3780124,0.3780124,0,0,0,0.3780124,2801.197,10.19096,0,0,10.58887,0.3979078,0.3780124,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,0.4158136,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,7.601932,7.601932,3,0,1.095,7.601932,154.3604,6.890231,0,0,11.73437,4.844139,4.601932,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,8.362125,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,11.49058,11.49058,3.130583,0,1.128037,11.49058,99.91489,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,12.63964,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,7.537611,7.537611,0,0,0,7.537611,133.8692,2.156212,0,0,10.09054,7.934328,7.537611,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,8.291372,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,9.597447,9.597447,3,0,1.095,9.597447,94.06066,2.082741,0,0,9.027422,6.944681,6.597447,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,10.55719,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.183784,2.183784,0,0,0,2.183784,124.793,0.4264902,0,0,2.72521,2.29872,2.183784,0,0,0,29.59898,0,0,0,39.00008,100,0.166789,2.402162,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.062529,1.062529,0,0,0,1.062529,0,0,2.220446E-16,0,0,1.118452,1.062529,0,0,0,29.59898,0,1.118452,-1.118452,37.82113,96.97705,0.166789,1.168782,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,7.194484,7.194484,0,0,0,7.194484,0,0,8.881784E-16,0,0,7.573141,7.194484,0,0,1.242724,28.48053,0,7.573141,-7.573141,29.83834,76.5084,0.166789,7.913933,0,0,28.48053
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,5.615407,5.615407,0,0,0,5.615407,0,0,8.881784E-16,0,0,5.910955,5.615407,0,0,9.657326,20.90738,0,5.910955,-5.910955,23.60764,60.53229,0.166789,6.176948,0,0,20.90738
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.267999,2.267999,0,0,0,2.267999,0,0,0,0,0,2.387367,2.267999,0,0,16.22505,14.99643,0,2.387367,-2.387367,21.09114,54.07972,0.166789,2.494799,0,0,14.99643
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.8987586,0.8987586,0,0,0,0.8987586,0,0,0,0,0,0.9460617,0.8987586,0,0,18.87768,12.60906,0,0.9460617,-0.9460617,20.0939,51.52271,0.166789,0.9886344,0,0,12.60906
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.083585,1.083585,0,0,0,1.083585,0,0,2.220446E-16,0,0,1.140616,1.083585,0,0,19.92886,11.663,0,1.140616,-1.140616,18.89158,48.43986,0.166789,1.191943,0,0,11.663
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.160671,2.160671,0,0,0,2.160671,0,0,4.440892E-16,0,0,2.274391,2.160671,0,0,21.19621,10.52239,0,2.274391,-2.274391,16.49417,42.29264,0.166789,2.376739,0,0,10.52239
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.434074,2.434074,0,0,0,2.434074,0,0,0,0,0,2.562183,2.434074,0,0,23.72332,8.247994,0,2.562183,-2.562183,13.79339,35.36759,0.166789,2.677481,0,0,8.247994
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.935539,3.935539,0,0,0,3.935539,0,0,4.440892E-16,0,0,4.142672,3.935539,0,0,26.57018,5.685812,0,4.142672,-4.142672,9.426627,24.17079,0.166789,4.329093,0,0,5.685812
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.670409,3.670409,12,0,3.372,3.670409,0,0,0,0,0,0,0,8.329591,7.913112,31.17315,1.543139,7.913112,0,7.913112,16.93366,43.41956,0.166885,4.03745,0,12,1.543139
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.073863,3.073863,11.87386,0,3.340087,3.073863,0,0,0,0,0,0,0,8.8,8.36,23.26004,8.66494,8.36,0,8.36,24.86466,63.7554,0.1669862,3.381249,0,12,8.66494
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.869485,1.869485,10.66949,0,3.03538,1.869485,0,0,0,0,0,0,0,8.8,8.36,14.90004,16.18894,8.36,0,8.36,32.79565,84.09124,0.1670575,2.056434,0,12,16.18894
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.732162,1.732162,0,0,0,1.732162,0,0,2.220446E-16,0,0,1.823328,1.732162,0,0,6.540042,23.71294,0,1.823328,-1.823328,30.87369,79.16315,0.1670575,1.905378,0,0,23.71294
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,6.156316,6.156316,0,0,0,6.156316,44.30738,0,8.881784E-16,0,2.727702,6.480332,6.156316,0,0,8.565963,21.88961,0,3.75263,-3.75263,26.91807,69.02056,0.1670575,6.771947,2.182162,0,24.61731
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,11.24111,11.24111,12,0,3.372,11.24111,47.53725,1.110223E-16,0,0,5.343712,0,0,0.7588947,0.72095,12.73555,18.13698,6.064662,0,6.064662,32.67152,83.77295,0.1671163,12.36522,4.27497,12,23.48069
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,10.55856,10.55856,11.2835,0,3.190725,10.55856,55.95266,0,0,0,5.907795,0,0,0.7249395,0.6886925,6.670889,23.59518,6.596488,0,6.596488,38.92949,99.81902,0.1671799,11.61442,4.726236,12,29.50297
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,8.866634,8.866634,3,0,1.095,8.866634,85.84097,1.361398,0,0,7.611204,6.175404,5.866634,0,0,0.07440168,29.53202,0.07440168,0,0.07440168,39.00008,100,0.1671788,9.753297,6.088963,12,37.14322
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,11.44508,11.44508,4.461889,0,1.464858,11.44508,64.22609,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1671788,12.58959,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.22963,3.22963,0,0,0,3.22963,287.4358,5.883502,0,0,9.283112,3.39961,3.22963,0,0,0,29.59898,0,0,0,39.00008,100,0.1671788,3.552593,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,5.861937,5.861937,0,0,0,5.861937,128.586,1.367172,0,0,7.537632,6.17046,5.861937,0,0,0,29.59898,0,0,0,39.00008,100,0.1671788,6.448131,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,7.026604,7.026604,0,0,0,7.026604,115.0243,0.6858751,0,0,8.0823,7.396425,7.026604,0,0,0,29.59898,0,0,0,39.00008,100,0.1671788,7.729265,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,5.031258,5.031258,0,0,0,5.031258,168.2086,3.16695,0,0,8.463011,5.296061,5.031258,0,0,0,29.59898,0,0,0,39.00008,100,0.1671788,5.534383,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,10.07467,10.07467,4.618283,0,1.504426,10.07467,57.00994,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1671788,11.08213,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,6.834189,6.834189,0,0,0,6.834189,35.80057,0,0,0,2.446679,7.193884,6.834189,0,0,0,29.59898,0,4.747205,-4.747205,33.99609,87.16927,0.1671788,7.517609,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,6.113866,6.113866,0,0,0,6.113866,0,0,8.881784E-16,0,0,6.435648,6.113866,0,0,5.274673,24.85177,0,6.435648,-6.435648,27.21231,69.77502,0.1671788,6.725253,0,0,24.85177
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,16.2957,16.2957,12,0,3.372,16.2957,0,0,0,0,0,4.521793,4.295703,0,0,12.42539,18.41612,0,4.521793,-4.521793,22.44593,57.55354,0.1671788,17.92527,0,12,18.41612
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,9.061606,9.061606,12,0,3.372,9.061606,0,-4.440892E-16,0,0,0,0,0,2.938394,2.791474,17.44961,13.89433,2.791474,0,2.791474,25.09415,64.34385,0.1672124,9.967767,0,12,13.89433
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,11.81653,11.81653,12,0,3.372,11.81653,0,-2.775558E-17,0,0,0,0,0,0.1834652,0.174292,14.65813,16.40666,0.174292,0,0.174292,25.2595,64.76781,0.1672145,12.99819,0,12,16.40666
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.026587,1.026587,9.826587,0,2.822126,1.026587,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.48384,16.56352,8.36,0,8.36,33.19049,85.10365,0.1672633,1.129245,0,12,16.56352
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.7482741,0.7482741,0,0,0,0.7482741,0,0,0,0,0,0.787657,0.7482741,0,0,6.123842,24.08752,0,0.787657,-0.787657,32.36023,82.97478,0.1672633,0.8231015,0,0,24.08752
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3152846,0.3152846,0,0,0,0.3152846,0,0,0,0,0,0.3318785,0.3152846,0,0,6.999016,23.29986,0,0.3318785,-0.3318785,32.0104,82.07778,0.1672633,0.346813,0,0,23.29986
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.112496,2.112496,0,0,0,2.112496,0,0,0,0,0,2.22368,2.112496,0,0,7.36777,22.96799,0,2.22368,-2.22368,29.66643,76.06763,0.1672633,2.323746,0,0,22.96799
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.9561977,0.9561977,0,0,0,0.9561977,0,0,1.110223E-16,0,0,1.006524,0.9561977,0,0,9.838526,20.7443,0,1.006524,-1.006524,28.60546,73.3472,0.1672633,1.051818,0,0,20.7443
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1580429,0.1580429,0,0,0,0.1580429,0,0,2.775558E-17,0,0,0.1663609,0.1580429,0,0,10.95689,19.73778,0,0.1663609,-0.1663609,28.4301,72.89755,0.1672633,0.1738472,0,0,19.73778
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.561704,2.561704,0,0,0,2.561704,0,0,0,0,0,2.69653,2.561704,0,0,11.14173,19.57142,0,2.69653,-2.69653,25.58771,65.60938,0.1672633,2.817874,0,0,19.57142
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.375732,1.375732,0,0,0,1.375732,0,0,2.220446E-16,0,0,1.448139,1.375732,0,0,14.13788,16.87489,0,1.448139,-1.448139,24.06124,61.69536,0.1672633,1.513305,0,0,16.87489
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4940823,0.4940823,0,0,0,0.4940823,0,0,0,0,0,0.5200866,0.4940823,0,0,15.74692,15.42675,0,0.5200866,-0.5200866,23.51302,60.28967,0.1672633,0.5434905,0,0,15.42675
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.863178,3.863178,0,0,0,3.863178,25.76594,0,4.440892E-16,0,0.9953842,4.066504,3.863178,0,0,16.32479,14.90666,0,3.071119,-3.071119,20.27578,51.98906,0.1672633,4.249496,0.7963074,0,15.90205
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.010765,2.010765,0,0,0,2.010765,106.165,0,0,0,2.134729,2.116595,2.010765,0,0,19.73715,11.83555,0.01813407,0,0.01813407,20.29298,52.03318,0.167263,2.211841,1.707783,0,13.97027
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,5.276248,5.276248,0,0,0,5.276248,101.9664,8.881784E-16,0,0,5.380002,5.553946,5.276248,0,0,19.71901,11.85187,0,0.1739433,-0.1739433,20.10963,51.56304,0.167263,5.803874,4.304002,0,17.23187
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,6.848551,6.848551,0,0,0,6.848551,98.45634,8.881784E-16,0,0,6.742832,7.209001,6.848551,0,0,19.91228,11.67792,0,0.4661684,-0.4661684,19.61824,50.30309,0.167263,7.533406,5.394266,0,18.42076
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0,0,0,8.17248,0,0,0,0,20.43025,11.21175,8.17248,0,8.17248,27.37134,70.18278,0.1671352,0,6.537984,0,19.38423
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.907771,3.907771,0,0,0,3.907771,256.7231,0,0,0,10.03215,4.113442,3.907771,0,0,12.25777,18.56699,5.918706,0,5.918706,32.98632,84.58012,0.1670427,4.298548,8.02572,0,28.59913
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,5.062611,5.062611,0,0,0,5.062611,167.672,0,0,0,8.488583,5.329064,5.062611,0,0,6.339063,23.89382,3.159518,0,3.159518,35.9837,92.26571,0.1669934,5.568872,6.790866,0,32.3824
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.126095,1.126095,0,0,0,1.126095,564.2813,1.989436,0,0,6.354344,1.185363,1.126095,0,0,3.179545,26.73739,3.179545,0,3.179545,39.00008,100,0.1669438,1.238705,5.083475,0,33.09173
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,8.18554,8.18554,3,0,1.095,8.18554,91.35172,2.019169,0,0,7.477633,5.458464,5.18554,0,0,0,29.59898,0,0,0,39.00008,100,0.1669438,9.004094,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2665454,0.2665454,0,0,0,0.2665454,1317.243,3.230475,0,0,3.51105,0.2805741,0.2665454,0,0,0,29.59898,0,0,0,39.00008,100,0.1669438,0.2931999,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.9743308,0.9743308,0,0,0,0.9743308,134.9476,0.2892245,0,0,1.314836,1.025611,0.9743308,0,0,0,29.59898,0,0,0,39.00008,100,0.1669438,1.071764,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,6.480943,6.480943,0,0,0,6.480943,0,0,8.881784E-16,0,0,6.822045,6.480943,0,0,0,29.59898,0,6.822045,-6.822045,31.80901,81.5614,0.1669438,7.129037,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,6.570084,6.570084,0,0,0,6.570084,0,0,0,0,0,6.915878,6.570084,0,0,7.58005,22.77693,0,6.915878,-6.915878,24.51904,62.8692,0.1669438,7.227092,0,0,22.77693
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,7.323035,7.323035,0,0,0,7.323035,0,0,8.881784E-16,0,0,7.708458,7.323035,0,0,15.26436,15.86106,0,7.708458,-7.708458,16.39361,42.03481,0.1669438,8.055338,0,0,15.86106
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.606106,2.606106,0,0,0,2.606106,0,0,4.440892E-16,0,0,2.743269,2.606106,0,0,23.82931,8.152597,0,2.743269,-2.743269,13.50195,34.62031,0.1669438,2.866716,0,0,8.152597
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.769673,2.769673,0,0,0,2.769673,0,0,4.440892E-16,0,0,2.915446,2.769673,0,0,26.87739,5.409329,0,2.915446,-2.915446,10.4288,26.74046,0.1669438,3.046641,0,0,5.409329
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.7386953,0.7386953,0,0,0,0.7386953,0,0,1.110223E-16,0,0,0.777574,0.7386953,0,0,30.11677,2.493883,0,0.777574,-0.777574,9.609164,24.63883,0.1669438,0.8125648,0,0,2.493883
