Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.226483,2.226483,0,0,0,2.226483,0,0,0,0,0,2.343667,2.226483,0,0,0,29.59898,0,2.343667,-2.343667,36.52964,93.66555,0,2.449131,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.095513,4.095513,0,0,0,4.095513,0,0,8.881784E-16,0,0,4.311067,4.095513,0,0,2.604074,27.25531,0,4.311067,-4.311067,31.98537,82.01361,0,4.505065,0,0,27.25531
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.136889,4.136889,0,0,0,4.136889,0,0,0,0,0,4.35462,4.136889,0,0,7.394148,22.94424,0,4.35462,-4.35462,27.3952,70.24397,0,4.550578,0,0,22.94424
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.779294,3.779294,0,0,0,3.779294,0,0,4.440892E-16,0,0,3.978204,3.779294,0,0,12.23262,18.58962,0,3.978204,-3.978204,23.20181,59.49169,0,4.157223,0,0,18.58962
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.273689,1.273689,0,0,0,1.273689,0,0,0,0,0,1.340726,1.273689,0,0,16.65284,14.61142,0,1.340726,-1.340726,21.78856,55.86798,0,1.401058,0,0,14.61142
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.500848,3.500848,0,0,0,3.500848,21.32873,0,4.440892E-16,0,0.7466863,3.685103,3.500848,0,0,18.14254,13.27069,0,2.938417,-2.938417,18.69119,47.92604,0,3.850933,0.597349,0,14.01738
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.587497,3.587497,0,0,0,3.587497,46.70807,0,0,0,1.675651,3.776313,3.587497,0,0,21.40745,10.33228,0,2.100662,-2.100662,16.4769,42.24838,0,3.946247,1.340521,0,12.00793
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,7.447558,7.447558,0,0,0,7.447558,43.87631,0,8.881784E-16,0,3.267714,7.839535,7.447558,0,0,23.74151,8.231616,0,4.571821,-4.571821,11.65778,29.89168,0,8.192314,2.614171,0,11.49933
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.241777,2.241777,0,0,0,2.241777,35.52212,0,4.440892E-16,0,0.7963266,2.359765,2.241777,0,0,28.82131,3.659795,0,1.563438,-1.563438,10.00977,25.66602,0,2.465954,0.6370612,0,4.456121
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,9.021345,9.021345,6.417712,0,1.959681,9.021345,7.142063,0,0,0,0.6443101,2.740667,2.603633,0,0,30.55847,2.096356,0,2.096356,-2.096356,7.800015,20,0,9.923479,0.5154481,12,2.740667
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,7.826661,7.826661,12,0,3.372,7.826661,44.72189,0,0,0,3.500231,0,0,4.173339,3.964672,32.88775,0,7.464903,0,7.464903,14.88184,38.1585,0.2823785,8.609327,2.800185,12,3.500231
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,5.942204,5.942204,11.81812,0,3.325983,5.942204,52.0444,0,0,0,3.092585,0,0,5.875911,5.582115,25.42285,6.718412,8.6747,0,8.6747,23.11139,59.25985,0.2841212,6.536425,2.474068,12,9.810997
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.609767,3.609767,11.53673,0,3.254794,3.609767,36.28885,0,0,0,1.309943,0,0,7.926968,7.53062,16.74815,14.52564,8.840563,0,8.840563,31.49828,80.76466,0.2796369,3.970743,1.047954,12,15.83558
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,7.907588,22.48215,0.7423225,0,0.7423225,32.20251,82.57037,0.2715668,0,0.593858,0,23.22447
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,4.82622,4.82622,0,0,0,4.82622,30.32995,0,8.881784E-16,0,1.46379,5.080232,4.82622,0,0,7.165266,23.15024,0,3.616442,-3.616442,28.39045,72.79587,0.2715668,5.308842,1.171032,0,24.61403
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,11.18353,19.5338,0.7700023,0,0.7700023,29.12093,74.66891,0.2636738,0,0.6160018,0,20.3038
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,5.052277,5.052277,0,0,0,5.052277,0,0,0,0,0,5.318186,5.052277,0,0,10.41353,20.2268,0,5.318186,-5.318186,23.51507,60.29494,0.2636738,5.557504,0,0,20.2268
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,6.987068,6.987068,12,0,3.372,6.987068,0,0,0,0,0,0,0,5.012932,4.762286,16.32263,14.90861,4.762286,0,4.762286,28.03297,71.87928,0.2685851,7.685775,0,12,14.90861
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,9.746361,9.746361,12,0,3.372,9.746361,0,0,0,0,0,0,0,2.25364,2.140958,11.56034,19.19467,2.140958,0,2.140958,30.06407,77.0872,0.2703366,10.721,0,12,19.19467
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,11.51967,11.51967,12,0,3.372,11.51967,0,0,0,0,0,0,0,0.4803344,0.4563177,9.419385,21.12153,0.4563177,0,0.4563177,30.49697,78.19719,0.2706813,12.67163,0,12,21.12153
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1806329,0.1806329,8.980633,0,2.6081,0.1806329,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.963067,21.53222,8.36,0,8.36,38.42796,98.53303,0.2569015,0.1986961,0,12,21.53222
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.7492207,0.7492207,0,0,0,0.7492207,0,0,1.110223E-16,0,0,0.7886534,0.7492207,0,0,0.6030668,29.05622,0,0.7886534,-0.7886534,37.59665,96.40146,0.2569015,0.8241428,0,0,29.05622
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.291379,2.291379,0,0,0,2.291379,0,0,0,0,0,2.411978,2.291379,0,0,1.479348,28.26756,0,2.411978,-2.411978,35.0542,89.88238,0.2569015,2.520517,0,0,28.26756
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.9448397,0.9448397,0,0,0,0.9448397,0,0,1.110223E-16,0,0,0.9945681,0.9448397,0,0,4.159324,25.85559,0,0.9945681,-0.9945681,34.00583,87.19426,0.2569015,1.039324,0,0,25.85559
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.2644,24.86102,0,0,0,34.00583,87.19426,0.2569015,0,0,0,24.86102
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.331499,3.331499,0,0,0,3.331499,0,0,4.440892E-16,0,0,3.506841,3.331499,0,0,5.2644,24.86102,0,3.506841,-3.506841,30.3093,77.71599,0.2569015,3.664649,0,0,24.86102
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.16089,21.35418,0,0,0,30.3093,77.71599,0.2569015,0,0,0,21.35418
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.5421305,0.5421305,0,0,0,0.5421305,0,0,0,0,0,0.5706638,0.5421305,0,0,9.16089,21.35418,0,0.5706638,-0.5706638,29.70776,76.1736,0.2569015,0.5963436,0,0,21.35418
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.794961,20.78351,0,0,0,29.70776,76.1736,0.2569015,0,0,0,20.78351
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.288423,2.288423,0,0,0,2.288423,49.85192,0,4.440892E-16,0,1.140823,2.408867,2.288423,0,0,9.794961,20.78351,0,1.268044,-1.268044,28.37113,72.74633,0.2569015,2.517266,0.9126584,0,21.92434
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.515166,1.515166,0,0,0,1.515166,208.3949,0,0,0,3.157528,1.594911,1.515166,0,0,11.2039,19.51547,1.562617,0,1.562617,29.85356,76.54742,0.2477309,1.666682,2.526022,0,22.673
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.78658,1.78658,0,0,0,1.78658,325.8905,0,0,0,5.822294,1.88061,1.78658,0,0,9.641281,20.92183,3.941684,0,3.941684,33.59296,86.13564,0.2272667,1.965238,4.657835,0,26.74412
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,3.749459,0,0,9.449057,0,0,0,0,5.699598,24.46934,5.699598,0,5.699598,39.00008,100,0.2030169,0,7.559246,0,33.9184
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030169,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,4.850384,4.850384,0,0,0,4.850384,261.5632,7.581153,0,0,12.68682,5.105667,4.850384,0,0,0,29.59898,0,0,0,39.00008,100,0.2030169,5.335422,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,8.813478,8.813478,3,0,1.095,8.813478,131.6857,5.486635,0,0,11.60608,6.11945,5.813477,0,0,0,29.59898,0,0,0,39.00008,100,0.2030169,9.694825,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,8.517323,8.517323,3,0,1.095,8.517323,134.6246,5.658702,0,0,11.46641,5.807708,5.517323,0,0,0,29.59898,0,0,0,39.00008,100,0.2030169,9.369055,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.258152,2.258152,0,0,0,2.258152,361.3372,5.782539,0,0,8.159541,2.377002,2.258152,0,0,0,29.59898,0,0,0,39.00008,100,0.2030169,2.483967,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,5.263658,5.263658,0,0,0,5.263658,59.53218,0,0,0,3.13357,5.540693,5.263658,0,0,0,29.59898,0,2.407122,-2.407122,36.46275,93.49404,0.2030169,5.790024,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,7.399149,7.399149,0,0,0,7.399149,31.5953,0,0,0,2.337784,7.788578,7.399149,0,0,2.674581,27.19186,0,5.450794,-5.450794,30.71711,78.76166,0.2030169,8.139064,1.870227,0,29.52964
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.731018,21.74106,0,0,0,30.71711,78.76166,0.2030169,0,0,0,21.74106
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.979413,1.979413,0,0,0,1.979413,0,0,0,0,0,2.083592,1.979413,0,0,8.731018,21.74106,0,2.083592,-2.083592,28.52081,73.13013,0.2030169,2.177354,0,0,21.74106
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,5.212369,5.212369,0,0,0,5.212369,0,0,8.881784E-16,0,0,5.486705,5.212369,0,0,11.04612,19.65747,0,5.486705,-5.486705,22.73731,58.30069,0.2030169,5.733606,0,0,19.65747
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.14246,14.17076,0,0,0,22.73731,58.30069,0.2030169,0,0,0,14.17076
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.14246,14.17076,0,0,0,22.73731,58.30069,0.2030169,0,0,0,14.17076
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.950399,1.950399,0,0,0,1.950399,0,0,2.220446E-16,0,0,2.053051,1.950399,0,0,17.14246,14.17076,0,2.053051,-2.053051,20.57321,52.75171,0.2030169,2.145438,0,0,14.17076
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.37903,2.37903,0,0,0,2.37903,0,0,4.440892E-16,0,0,2.504242,2.37903,0,0,19.42363,12.11771,0,2.504242,-2.504242,17.9335,45.98325,0.2030169,2.616933,0,0,12.11771
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2537406,0.2537406,0,0,0,0.2537406,0,0,0,0,0,0.2670953,0.2537406,0,0,22.20612,9.613471,0,0.2670953,-0.2670953,17.65196,45.26135,0.2030169,0.2791146,0,0,9.613471
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.6308869,0.6308869,0,0,0,0.6308869,0,0,1.110223E-16,0,0,0.6640915,0.6308869,0,0,22.50289,9.346375,0,0.6640915,-0.6640915,16.95195,43.46644,0.2030169,0.6939756,0,0,9.346375
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.434562,3.434562,0,0,0,3.434562,0,0,4.440892E-16,0,0,3.615328,3.434562,0,0,23.24077,8.682284,0,3.615328,-3.615328,13.14106,33.69495,0.2030169,3.778018,0,0,8.682284
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.379893,2.379893,0,0,0,2.379893,0,0,0,0,0,2.505151,2.379893,0,0,27.2578,5.066956,0,2.505151,-2.505151,10.5004,26.92404,0.2030169,2.617882,0,0,5.066956
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.605074,3.605074,12,0,3.372,3.605074,0,0,0,0,0,0,0,8.394926,7.97518,30.0413,2.561805,7.97518,0,7.97518,18.06632,46.3238,0.2150839,3.965581,0,12,2.561805
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.396202,1.396202,10.1962,0,2.915639,1.396202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.06612,9.739468,8.36,0,8.36,25.99731,66.65963,0.2183073,1.535823,0,12,9.739468
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,13.70612,17.26347,10.83857,0,10.83857,36.27968,93.02464,0.2091784,0,1.982857,12,19.74204
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,4.870688,4.870688,0,0,0,4.870688,105.3445,0,0,0,5.131004,5.127041,4.870688,0,0,2.867552,27.01818,0.003963552,0,0.003963552,36.28344,93.03427,0.2091681,5.357758,4.104804,0,32.14919
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,6.510119,6.510119,0,0,0,6.510119,116.113,0,0,0,7.559095,6.852757,6.510119,0,0,2.863588,27.02175,0.7063381,0,0.7063381,36.95353,94.75246,0.2073508,7.161131,6.047276,0,34.58084
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,4.365441,4.365441,0,0,0,4.365441,247.8201,4.065991,0,0,10.81844,4.595201,4.365441,0,0,2.15725,27.65745,2.15725,0,2.15725,39.00008,100,0.2019911,4.801985,8.654754,0,38.47589
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,12.46238,12.46238,4.102383,0,1.373903,12.46238,103.5259,4.101796,0,0,12.9018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019911,13.70862,10.32144,12,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.669532,2.669532,0,0,0,2.669532,508.6816,10.76939,0,0,13.57942,2.810034,2.669532,0,0,0,29.59898,0,0,0,39.00008,100,0.2019911,2.936486,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,4.383584,4.383584,0,0,0,4.383584,301.7297,8.612276,0,0,13.22657,4.614298,4.383584,0,0,0,29.59898,0,0,0,39.00008,100,0.2019911,4.821942,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.772688,2.772688,0,0,0,2.772688,421.667,8.772894,0,0,11.69151,2.918619,2.772688,0,0,0,29.59898,0,0,0,39.00008,100,0.2019911,3.049957,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,7.675809,7.675809,3,0,1.095,7.675809,114.1349,3.83887,0,0,8.760775,4.921905,4.675809,0,0,0,29.59898,0,0,0,39.00008,100,0.2019911,8.443391,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,6.50338,6.50338,0,0,0,6.50338,90.42752,0,8.881784E-16,0,5.880845,6.845663,6.50338,0,0,0,29.59898,0,0.9648177,-0.9648177,37.98307,97.3923,0.2019911,7.153718,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,15.58693,15.58693,12,0,3.372,15.58693,17.18118,0,1.776357E-15,0,2.678019,3.775713,3.586928,0,0,1.07202,28.63416,0,1.097695,-1.097695,36.826,94.42545,0.2019911,17.14562,2.142415,12,31.31218
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,7.835206,7.835206,10.2475,0,2.928618,7.835206,0,0,0,0,0,0,0,2.412296,2.291681,2.291681,27.53646,2.291681,0,2.291681,39.00008,100,0.204501,8.618726,0,12,27.53646
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.204501,0,0,0,29.59898
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,7.694262,7.694262,7.694262,0,2.282648,7.694262,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.204501,8.463688,0,12,29.59898
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,8.48622,8.48622,8.48622,0,2.483014,8.48622,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.204501,9.334842,0,12,29.59898
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.844424,3.844424,0,0,0,3.844424,0,0,0,0,0,4.046762,3.844424,0,0,0,29.59898,0,4.046762,-4.046762,34.73442,89.06243,0.204501,4.228866,0,0,29.59898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.503937,2.503937,0,0,0,2.503937,0,0,0,0,0,2.635723,2.503937,0,0,4.496402,25.55222,0,2.635723,-2.635723,31.95612,81.93861,0.204501,2.75433,0,0,25.55222
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.9243301,0.9243301,0,0,0,0.9243301,0,0,1.110223E-16,0,0,0.972979,0.9243301,0,0,7.424983,22.91649,0,0.972979,-0.972979,30.93051,79.30885,0.204501,1.016763,0,0,22.91649
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.446847,3.446847,0,0,0,3.446847,0,0,0,0,0,3.628261,3.446847,0,0,8.50607,21.94351,0,3.628261,-3.628261,27.10599,69.5024,0.204501,3.791532,0,0,21.94351
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.980031,2.980031,0,0,0,2.980031,0,0,0,0,0,3.136874,2.980031,0,0,12.53747,18.31525,0,3.136874,-3.136874,23.79943,61.02406,0.204501,3.278033,0,0,18.31525
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.6123183,0.6123183,0,0,0,0.6123183,0,0,0,0,0,0.6445456,0.6123183,0,0,16.02289,15.17838,0,0.6445456,-0.6445456,23.12002,59.28199,0.204501,0.6735501,0,0,15.17838
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02254468,0.02254468,0,0,0,0.02254468,0,0,3.469447E-18,0,0,0.02373124,0.02254468,0,0,16.73905,14.53383,0,0.02373124,-0.02373124,23.09501,59.21785,0.204501,0.02479915,0,0,14.53383
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.395154,1.395154,0,0,0,1.395154,0,0,2.220446E-16,0,0,1.468583,1.395154,0,0,16.76542,14.5101,0,1.468583,-1.468583,21.54698,55.24857,0.204501,1.53467,0,0,14.5101
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.365849,2.365849,0,0,0,2.365849,0,0,4.440892E-16,0,0,2.490368,2.365849,0,0,18.39718,13.04152,0,2.490368,-2.490368,18.92191,48.51761,0.204501,2.602434,0,0,13.04152
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,21.16425,10.55115,0.6525381,0,0.6525381,19.54096,50.10492,0.2029566,0,0.5220305,0,11.20369
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1112643,0.1112643,0,0,0,0.1112643,2110.719,0,0,0,2.348476,0.1171203,0.1112643,0,0,20.51171,11.13844,2.231356,0,2.231356,21.65781,55.53273,0.1978471,0.1223907,1.878781,0,13.48691
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,18.28036,13.14666,4.823226,0,4.823226,26.23352,67.26531,0.1876363,0,3.858581,0,17.96988
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,14.40334,14.40334,12,0,3.372,14.40334,25.36772,0,0,0,3.653798,2.529828,2.403337,0,0,13.45713,17.48756,1.12397,0,1.12397,27.29981,69.99938,0.1885801,15.84367,2.923039,12,21.14136
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,6.201921,6.201921,12,0,3.372,6.201921,22.23364,0,0,0,1.378913,0,0,5.798079,5.508176,12.33316,18.49913,6.887088,0,6.887088,33.83348,86.75234,0.1954728,6.822113,1.10313,12,19.87805
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.616281,1.616281,0,0,0,1.616281,224.2293,0,0,0,3.624177,1.701349,1.616281,0,0,5.446072,24.69751,1.922828,0,1.922828,35.65763,91.42965,0.1918374,1.77791,2.899341,0,28.32169
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,5.088131,5.088131,0,0,0,5.088131,124.6532,0,0,0,6.342516,5.355927,5.088131,0,0,3.523244,26.42806,0.9865892,0,0.9865892,36.5936,93.82954,0.1900241,5.596944,5.074013,0,32.77058
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,6.880115,6.880115,0,0,0,6.880115,20.37046,8.881784E-16,0,0,1.401511,7.242226,6.880115,0,0,2.536654,27.31599,0,5.840715,-5.840715,30.43694,78.04329,0.1900241,7.568126,1.121209,0,28.7175
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.119089,2.119089,0,0,0,2.119089,79.2206,0,0,0,1.678755,2.23062,2.119089,0,0,9.026338,21.47528,0,0.5518652,-0.5518652,29.85522,76.5517,0.1900241,2.330998,1.343004,0,23.15403
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,9.639522,20.92341,1.069994,0,1.069994,30.87031,79.15449,0.1880959,0,0.8559952,0,21.9934
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.924042,1.924042,0,0,0,1.924042,32.61891,4.440892E-16,0,0,0.6276017,2.025308,1.924042,0,0,8.569528,21.8864,0,1.397706,-1.397706,29.397,75.37677,0.1880959,2.116447,0.5020813,0,22.51401
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,9.99703,9.99703,12,0,3.372,9.99703,0,0,0,0,0,0,0,2.00297,1.902821,10.12253,20.4887,1.902821,0,1.902821,31.20217,80.00542,0.1900069,10.99673,0,12,20.4887
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,6.161438,6.161438,0,0,0,6.161438,0,0,8.881784E-16,0,0,6.485724,6.161438,0,0,8.219713,22.20124,0,6.485724,-6.485724,24.36562,62.47583,0.1900069,6.777581,0,0,22.20124
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.458435,1.458435,0,0,0,1.458435,0,0,0,0,0,1.535195,1.458435,0,0,15.42607,15.71551,0,1.535195,-1.535195,22.74738,58.32651,0.1900069,1.604278,0,0,15.71551
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,7.251244,7.251244,0,0,0,7.251244,0,0,8.881784E-16,0,0,7.632888,7.251244,0,0,17.13184,14.18032,0,7.632888,-7.632888,14.70161,37.69637,0.1900069,7.976368,0,0,14.18032
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.028804,2.028804,0,0,0,2.028804,0,0,4.440892E-16,0,0,2.135583,2.028804,0,0,25.61283,6.54743,0,2.135583,-2.135583,12.45051,31.92432,0.1900069,2.231684,0,0,6.54743
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.031787,2.031787,0,0,0,2.031787,0,0,4.440892E-16,0,0,2.138723,2.031787,0,0,27.9857,4.411847,0,2.138723,-2.138723,10.1961,26.14379,0.1900069,2.234965,0,0,4.411847
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2053679,0.2053679,0,0,0,0.2053679,0,0,2.775558E-17,0,0,0.2161767,0.2053679,0,0,30.36206,2.273124,0,0.2161767,-0.2161767,9.968229,25.55951,0.1900069,0.2259047,0,0,2.273124
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.523516,1.523516,0,0,0,1.523516,0,0,0,0,0,1.603701,1.523516,0,0,30.60226,2.056948,0,1.603701,-1.603701,8.27778,21.22503,0.1900069,1.675868,0,0,2.056948
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.003474,1.003474,9.803473,0,2.816279,1.003474,0,0,0,0,0,0,0,8.8,8.36,32.38415,0.4532466,8.36,0,8.36,16.20877,41.56087,0.1928077,1.103821,0,12,0.4532466
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.962797,3.962797,12,0,3.372,3.962797,0,0,0,0,0,0,0,8.037203,7.635343,24.02415,7.977247,7.635343,0,7.635343,23.45229,60.13396,0.1991897,4.359077,0,12,7.977247
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.6124341,0.6124341,9.412435,0,2.717346,0.6124341,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.3888,14.84906,8.36,0,8.36,31.38329,80.4698,0.2002328,0.6736775,0,12,14.84906
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.446147,3.446147,0,0,0,3.446147,0,0,0,0,0,3.627524,3.446147,0,0,8.028804,22.37305,0,3.627524,-3.627524,27.55954,70.66534,0.2002328,3.790762,0,0,22.37305
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.6605277,0.6605277,0,0,0,0.6605277,0,0,0,0,0,0.6952923,0.6605277,0,0,12.05939,18.74553,0,0.6952923,-0.6952923,26.82664,68.78612,0.2002328,0.7265804,0,0,18.74553
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,12.83193,18.05024,0.9702734,0,0.9702734,27.74712,71.14632,0.1987685,0,0.7762187,0,19.02051
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,4.585824,4.585824,0,0,0,4.585824,46.07405,0,0,0,2.112875,4.827184,4.585824,0,0,11.86166,18.92348,0,2.714309,-2.714309,24.88599,63.8101,0.1987685,5.044407,1.6903,0,21.03636
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,4.253692,4.253692,0,0,0,4.253692,55.16204,0,0,0,2.346423,4.47757,4.253692,0,0,14.87756,16.20918,0,2.131147,-2.131147,22.63956,58.05004,0.1987685,4.679061,1.877139,0,18.5556
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.952234,2.952234,0,0,0,2.952234,125.7092,0,0,0,3.711228,3.107614,2.952234,0,0,17.2455,14.07803,0.6036136,0,0.6036136,23.2122,59.51834,0.1978683,3.247457,2.968982,0,17.78926
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.6672198,0.6672198,0,0,0,0.6672198,489.6006,0,0,0,3.266713,0.7023367,0.6672198,0,0,16.64188,14.62128,2.564376,0,2.564376,25.64498,65.75623,0.194133,0.7339418,2.61337,0,17.88799
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,14.07751,16.92922,5.266679,0,5.266679,30.64139,78.56751,0.1868873,0,4.213343,0,22.1959
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,10.0751,10.0751,12,0,3.372,10.0751,10.07426,0,0,0,1.014992,0,0,1.924901,1.828656,8.81083,21.66923,2.843648,0,2.843648,33.33911,85.48473,0.1888375,11.08261,0.8119935,12,22.68422
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,0,0,0,3.32663,0,0,0,0,5.967182,24.22851,3.32663,0,3.32663,36.49503,93.57681,0.1845722,0,2.661304,0,27.55514
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,13.17366,13.17366,12,0,3.372,13.17366,26.6057,0,0,0,3.504945,1.235432,1.17366,0,0,2.640552,27.22248,2.269513,0,2.269513,38.64808,99.09744,0.1858239,14.49103,2.803956,12,30.72743
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.242528,0,0,2.613567,0,0,0,0,0.3710394,29.26504,0.3710394,0,0.3710394,39.00008,100,0.185364,0,2.090854,0,31.87861
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.801928,3.801928,0,0,0,3.801928,27.01818,0,0,0,1.027211,4.002029,3.801928,0,0,0,29.59898,0,2.974818,-2.974818,35.86435,91.95968,0.185364,4.18212,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.5028957,0.5028957,0,0,0,0.5028957,0,0,0,0,0,0.5293639,0.5028957,0,0,3.305353,26.62416,0,0.5293639,-0.5293639,35.30635,90.52892,0.185364,0.5531853,0,0,26.62416
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,3.850427,3.850427,0,0,0,3.850427,0,0,4.440892E-16,0,0,4.053081,3.850427,0,0,3.893535,26.0948,0,4.053081,-4.053081,31.03402,79.57426,0.185364,4.235469,0,0,26.0948
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.209688,3.209688,0,0,0,3.209688,0,0,4.440892E-16,0,0,3.378619,3.209688,0,0,8.396958,22.04172,0,3.378619,-3.378619,27.47265,70.44254,0.185364,3.530657,0,0,22.04172
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15098,18.6631,0,0,0,27.47265,70.44254,0.185364,0,0,0,18.6631
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.313661,1.313661,0,0,0,1.313661,0,0,2.220446E-16,0,0,1.382802,1.313661,0,0,12.15098,18.6631,0,1.382802,-1.382802,26.01505,66.70512,0.185364,1.445028,0,0,18.6631
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.755752,1.755752,0,0,0,1.755752,0,0,2.220446E-16,0,0,1.84816,1.755752,0,0,13.68743,17.28029,0,1.84816,-1.84816,24.06691,61.70992,0.185364,1.931327,0,0,17.28029
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.520293,2.520293,0,0,0,2.520293,0,0,4.440892E-16,0,0,2.65294,2.520293,0,0,15.74094,15.43214,0,2.65294,-2.65294,21.27047,54.53956,0.185364,2.772322,0,0,15.43214
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.308511,1.308511,0,0,0,1.308511,0,0,0,0,0,1.37738,1.308511,0,0,18.68865,12.77919,0,1.37738,-1.37738,19.81858,50.81678,0.185364,1.439362,0,0,12.77919
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.919373,1.919373,0,0,0,1.919373,0,0,0,0,0,2.020392,1.919373,0,0,20.21907,11.40182,0,2.020392,-2.020392,17.6889,45.35607,0.185364,2.11131,0,0,11.40182
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1491647,0.1491647,0,0,0,0.1491647,0,0,0,0,0,0.1570155,0.1491647,0,0,22.46395,9.381423,0,0.1570155,-0.1570155,17.5234,44.93169,0.185364,0.1640812,0,0,9.381423
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.059483,4.059483,0,0,0,4.059483,0,0,8.881784E-16,0,0,4.273139,4.059483,0,0,22.63841,9.224407,0,4.273139,-4.273139,13.01911,33.38227,0.185364,4.465431,0,0,9.224407
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.866153,2.866153,0,0,0,2.866153,0,0,4.440892E-16,0,0,3.017003,2.866153,0,0,27.38634,4.951268,0,3.017003,-3.017003,9.83891,25.22792,0.185364,3.152768,0,0,4.951268
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.473825,2.473825,11.27382,0,3.188277,2.473825,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.73857,1.934265,8.36,0,8.36,17.7699,45.56376,0.1902681,2.721207,0,12,1.934265
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.8315399,0.8315399,9.63154,0,2.772779,0.8315399,248.1106,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,22.37857,9.458265,10.42314,0,10.42314,27.65816,70.91822,0.1895628,0.9146938,1.650511,12,11.5214
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,6.551447,0,1.993516,0,0,0,0,0,5.731556,0,0,6.551447,6.223875,11.95543,18.83909,11.95543,0,11.95543,39.00008,100,0.1825443,0,4.585245,12,24.57065
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,4.357558,4.357558,0,0,0,4.357558,245.7217,6.120564,0,0,10.70747,4.586904,4.357558,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,4.793314,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,6.254003,6.254003,0,0,0,6.254003,203.1869,6.124152,0,0,12.70731,6.583161,6.254003,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,6.879404,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.101111,1.101111,0,0,0,1.101111,1015.916,10.02729,0,0,11.18635,1.159064,1.101111,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,1.211222,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,9.144871,9.144871,3,0,1.095,9.144871,103.1473,2.964404,0,0,9.432689,6.468285,6.14487,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,10.05936,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.745735,2.745735,0,0,0,2.745735,248.1702,3.923847,0,0,6.814095,2.890247,2.745735,0,0,0,29.59898,0,0,0,39.00008,100,0.1825443,3.020308,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,5.029911,5.029911,0,0,0,5.029911,56.85691,0,0,0,2.859852,5.294643,5.029911,0,0,0,29.59898,0,2.434791,-2.434791,36.43358,93.41926,0.1825443,5.532902,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705323,27.16419,0,0,0,36.43358,93.41926,0.1825443,0,0,0,27.16419
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,5.028072,5.028072,0,0,0,5.028072,0,0,8.881784E-16,0,0,5.292708,5.028072,0,0,2.705323,27.16419,0,5.292708,-5.292708,30.85458,79.11414,0.1825443,5.530879,0,0,27.16419
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.5303364,0.5303364,0,0,0,0.5303364,0,0,1.110223E-16,0,0,0.5582489,0.5303364,0,0,8.58611,21.87148,0,0.5582489,-0.5582489,30.26613,77.60532,0.1825443,0.5833701,0,0,21.87148
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.206387,21.31323,0,0,0,30.26613,77.60532,0.1825443,0,0,0,21.31323
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.094766,2.094766,0,0,0,2.094766,0,0,0,0,0,2.205017,2.094766,0,0,9.206387,21.31323,0,2.205017,-2.205017,27.94184,71.64561,0.1825443,2.304243,0,0,21.31323
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.6874403,0.6874403,0,0,0,0.6874403,0,0,1.110223E-16,0,0,0.7236214,0.6874403,0,0,11.6564,19.10821,0,0.7236214,-0.7236214,27.17908,69.6898,0.1825443,0.7561843,0,0,19.10821
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.5945149,0.5945149,0,0,0,0.5945149,0,0,0,0,0,0.6258051,0.5945149,0,0,12.46043,18.38459,0,0.6258051,-0.6258051,26.51942,67.99838,0.1825443,0.6539664,0,0,18.38459
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.335743,1.335743,0,0,0,1.335743,0,0,0,0,0,1.406046,1.335743,0,0,13.15577,17.75879,0,1.406046,-1.406046,25.03732,64.19813,0.1825443,1.469318,0,0,17.75879
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.50327,3.50327,0,0,0,3.50327,0,0,4.440892E-16,0,0,3.687653,3.50327,0,0,14.71804,16.35274,0,3.687653,-3.687653,21.15019,54.23115,0.1825443,3.853597,0,0,16.35274
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.6364012,0.6364012,0,0,0,0.6364012,0,0,1.110223E-16,0,0,0.6698959,0.6364012,0,0,18.81543,12.66509,0,0.6698959,-0.6698959,20.44406,52.42056,0.1825443,0.7000413,0,0,12.66509
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.540973,1.540973,0,0,0,1.540973,0,0,2.220446E-16,0,0,1.622076,1.540973,0,0,19.55976,11.99519,0,1.622076,-1.622076,18.73424,48.03642,0.1825443,1.69507,0,0,11.99519
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.715789,1.715789,0,0,0,1.715789,0,0,2.220446E-16,0,0,1.806093,1.715789,0,0,21.36207,10.37312,0,1.806093,-1.806093,16.83045,43.15491,0.1825443,1.887368,0,0,10.37312
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36884,8.567023,0,0,0,16.83045,43.15491,0.1825443,0,0,0,8.567023
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,23.36884,8.567023,1.574391,0,1.574391,18.32405,46.98465,0.1809672,0,1.259512,0,10.14141
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.342136,2.342136,0,0,0,2.342136,164.4078,0,0,0,3.850656,2.465407,2.342136,0,0,21.79445,9.983974,1.385249,0,1.385249,19.63821,50.35429,0.179602,2.57635,3.080524,0,13.83463
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.038739,2.038739,0,0,0,2.038739,350.5049,0,0,0,7.145879,2.146041,2.038739,0,0,20.4092,11.2307,4.999838,0,4.999838,24.38148,62.51648,0.1748411,2.242613,5.716703,0,18.37658
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,10.12219,10.12219,12,0,3.372,10.12219,103.2638,0,0,0,10.45257,0,0,1.877806,1.783916,15.40936,15.73055,12.23648,0,12.23648,35.99002,92.28192,0.1767856,11.13441,8.362053,12,26.18312
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.644318,0.644318,0,0,0,0.644318,1528.812,5.999305,0,0,9.850413,0.6782295,0.644318,0,0,3.172879,26.74339,3.172879,0,3.172879,39.00008,100,0.1740364,0.7087498,7.880331,0,36.5938
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.514896,1.514896,0,0,0,1.514896,713.5009,9.214168,0,0,10.80879,1.594627,1.514896,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,1.666385,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1579503,0.1579503,0,0,0,0.1579503,5702.059,8.840153,0,0,9.006416,0.1662634,0.1579503,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,0.1737453,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,9.84087,9.84087,3.757107,0,1.286548,9.84087,65.07514,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,10.82496,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.347743,1.347743,0,0,0,1.347743,223.5773,1.59457,0,0,3.013247,1.418676,1.347743,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,1.482517,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740364,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,4.310634,4.310634,0,0,0,4.310634,0,0,0,0,0,4.537509,4.310634,0,0,0,29.59898,0,4.537509,-4.537509,34.21712,87.73604,0.1740364,4.741697,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,4.179575,4.179575,0,0,0,4.179575,0,0,8.881784E-16,0,0,4.399553,4.179575,0,0,5.041677,25.06147,0,4.399553,-4.399553,29.57959,75.84495,0.1740364,4.597533,0,0,25.06147
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.930069,20.66192,0,0,0,29.57959,75.84495,0.1740364,0,0,0,20.66192
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.8209227,0.8209227,0,0,0,0.8209227,0,0,1.110223E-16,0,0,0.8641291,0.8209227,0,0,9.930069,20.66192,0,0.8641291,-0.8641291,28.66872,73.50938,0.1740364,0.9030149,0,0,20.66192
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.2729988,0.2729988,0,0,0,0.2729988,0,0,0,0,0,0.2873672,0.2729988,0,0,10.89021,19.79779,0,0.2873672,-0.2873672,28.3658,72.73268,0.1740364,0.3002988,0,0,19.79779
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.9641874,0.9641874,0,0,0,0.9641874,0,0,2.220446E-16,0,0,1.014934,0.9641874,0,0,11.20951,19.51042,0,1.014934,-1.014934,27.29597,69.98952,0.1740364,1.060606,0,0,19.51042
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.359686,2.359686,0,0,0,2.359686,0,0,4.440892E-16,0,0,2.48388,2.359686,0,0,12.33721,18.49549,0,2.48388,-2.48388,24.67773,63.2761,0.1740364,2.595655,0,0,18.49549
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.051804,1.051804,0,0,0,1.051804,0,0,2.220446E-16,0,0,1.107163,1.051804,0,0,15.09708,16.01161,0,1.107163,-1.107163,23.51068,60.28367,0.1740364,1.156985,0,0,16.01161
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.8010684,0.8010684,0,0,0,0.8010684,0,0,1.110223E-16,0,0,0.8432299,0.8010684,0,0,16.32726,14.90444,0,0.8432299,-0.8432299,22.62184,58.00459,0.1740364,0.8811753,0,0,14.90444
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.240052,2.240052,0,0,0,2.240052,0,0,0,0,0,2.357949,2.240052,0,0,17.26418,14.06121,0,2.357949,-2.357949,20.13634,51.63153,0.1740364,2.464057,0,0,14.06121
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.88413,11.70326,0,0,0,20.13634,51.63153,0.1740364,0,0,0,11.70326
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.917561,1.917561,0,0,0,1.917561,0,0,0,0,0,2.018486,1.917561,0,0,19.88413,11.70326,0,2.018486,-2.018486,18.00867,46.17598,0.1740364,2.109317,0,0,11.70326
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.541897,1.541897,0,0,0,1.541897,162.5588,0,0,0,2.506489,1.623049,1.541897,0,0,22.12689,9.684778,0.8834399,0,0.8834399,18.84677,48.32496,0.1732861,1.696086,2.005191,0,12.19127
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,4.74759,4.74759,0,0,0,4.74759,107.2294,0,0,0,5.090811,4.997463,4.74759,0,0,21.24345,10.47987,0.09334818,0,0.09334818,18.93533,48.55203,0.1732071,5.222349,4.072649,0,15.57069
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,5.009684,5.009684,0,0,0,5.009684,128.3298,0,0,0,6.428916,5.273351,5.009684,0,0,21.1501,10.56389,1.155564,0,1.155564,20.0316,51.36296,0.1722363,5.510652,5.143132,0,16.9928
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,10.54747,10.54747,12,0,3.372,10.54747,85.25787,0,0,0,8.992547,0,0,1.452531,1.379904,19.99454,11.6039,10.37245,0,10.37245,29.87177,76.59412,0.1756699,11.60222,7.194037,12,20.59644
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,11.74029,11.74029,11.58996,0,3.268259,11.74029,83.30569,0,0,0,9.78033,0.158244,0.1503318,0,0,9.622086,20.9391,9.622086,0,9.622086,39.00008,100,0.1784004,12.91432,7.824264,12,30.71943
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1811092,0.1811092,0,0,0,0.1811092,6459.745,11.50855,0,0,11.69919,0.1906413,0.1811092,0,0,0,29.59898,0,0,0,39.00008,100,0.1784004,0.1992201,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,9.185556,9.185556,3,0,1.095,9.185556,130.02,5.431951,0,0,11.94306,6.511112,6.185556,0,0,0,29.59898,0,0,0,39.00008,100,0.1784004,10.10411,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,7.172037,7.172037,0,0,0,7.172037,150.4689,3.242174,0,0,10.79169,7.549513,7.172037,0,0,0,29.59898,0,0,0,39.00008,100,0.1784004,7.889241,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,4.724704,4.724704,0,0,0,4.724704,173.0053,3.200615,0,0,8.173987,4.973373,4.724704,0,0,0,29.59898,0,0,0,39.00008,100,0.1784004,5.197175,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,8.646772,8.646772,3.568751,0,1.238894,8.646772,61.81828,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1784004,9.51145,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,5.64833,5.64833,0,0,0,5.64833,47.81359,0,0,0,2.70067,5.94561,5.64833,0,0,0,29.59898,0,3.244941,-3.244941,35.57961,91.22958,0.1784004,6.213162,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,6.951058,6.951058,0,0,0,6.951058,0,0,8.881784E-16,0,0,7.316903,6.951058,0,0,3.605489,26.35404,0,7.316903,-7.316903,27.86692,71.45349,0.1784004,7.646164,0,0,26.35404
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,13.48271,13.48271,12,0,3.372,13.48271,0,0,0,0,0,1.560743,1.482706,0,0,11.73538,19.03713,0,1.560743,-1.560743,26.22175,67.23512,0.1784004,14.83098,0,12,19.03713
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,11.70611,11.70611,12,0,3.372,11.70611,0,0,0,0,0,0,0,0.2938922,0.2791976,13.46954,17.47639,0.2791976,0,0.2791976,26.48662,67.91428,0.1785453,12.87672,0,12,17.47639
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,6.720528,6.720528,12,0,3.372,6.720528,0,0,0,0,0,0,0,5.279472,5.015499,13.19034,17.72767,5.015499,0,5.015499,31.24474,80.11456,0.1810885,7.392581,0,12,17.72767
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.581291,2.581291,0,0,0,2.581291,0,0,4.440892E-16,0,0,2.717149,2.581291,0,0,8.174845,22.24162,0,2.717149,-2.717149,28.38061,72.77065,0.1810885,2.839421,0,0,22.24162
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1939,19.52447,0,0,0,28.38061,72.77065,0.1810885,0,0,0,19.52447
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.78635,1.78635,0,0,0,1.78635,0,0,2.220446E-16,0,0,1.880369,1.78635,0,0,11.1939,19.52447,0,1.880369,-1.880369,26.39853,67.6884,0.1810885,1.964985,0,0,19.52447
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.967897,1.967897,0,0,0,1.967897,0,0,0,0,0,2.07147,1.967897,0,0,13.2832,17.6441,0,2.07147,-2.07147,24.21501,62.08964,0.1810885,2.164687,0,0,17.6441
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.213275,2.213275,0,0,0,2.213275,0,0,0,0,0,2.329763,2.213275,0,0,15.58483,15.57263,0,2.329763,-2.329763,21.75922,55.79277,0.1810885,2.434603,0,0,15.57263
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.270622,2.270622,0,0,0,2.270622,0,0,0,0,0,2.390129,2.270622,0,0,18.17346,13.24287,0,2.390129,-2.390129,19.23981,49.33274,0.1810885,2.497684,0,0,13.24287
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.868713,2.868713,0,0,0,2.868713,0,0,4.440892E-16,0,0,3.019698,2.868713,0,0,20.82916,10.85274,0,3.019698,-3.019698,16.05676,41.17111,0.1810885,3.155584,0,0,10.85274
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.18438,7.83304,0,0,0,16.05676,41.17111,0.1810885,0,0,0,7.83304
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.277964,2.277964,0,0,0,2.277964,0,0,4.440892E-16,0,0,2.397857,2.277964,0,0,24.18438,7.83304,0,2.397857,-2.397857,13.5292,34.69019,0.1810885,2.505761,0,0,7.83304
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,7.573957,7.573957,12,0,3.372,7.573957,21.26512,0,0,0,1.610611,0,0,4.426043,4.204741,26.84866,5.435183,5.815352,0,5.815352,19.04613,48.83613,0.1837068,8.331352,1.288489,12,7.045794
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,6.715226,6.715226,12,0,3.372,6.715226,60.09252,0,0,0,4.035348,0,0,5.284774,5.020535,21.03331,10.669,9.055884,0,9.055884,27.63729,70.86472,0.1872241,7.386748,3.228279,12,14.70435
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,7.630145,7.630145,12,0,3.372,7.630145,86.54502,0,0,0,6.60351,0,0,4.369855,4.151363,11.97743,18.81929,10.75487,0,10.75487,37.84026,97.02612,0.189233,8.393159,5.282808,12,25.4228
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.940211,1.940211,0,0,0,1.940211,534.0346,7.096518,0,0,10.3614,2.042327,1.940211,0,0,1.222553,28.49868,1.222553,0,1.222553,39.00008,100,0.1883373,2.134232,8.289119,0,38.86008
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.87663,2.87663,0,0,0,2.87663,388.3222,8.14256,0,0,11.17059,3.028031,2.87663,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,3.164293,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,11.84265,11.84265,3.482651,0,1.217111,11.84265,110.1758,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,13.02692,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,3.937643,3.937643,0,0,0,3.937643,335.7977,9.077626,0,0,13.22251,4.144887,3.937643,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,4.331408,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.344313,3.344313,0,0,0,3.344313,335.5338,7.700972,0,0,11.2213,3.520329,3.344313,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,3.678744,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,11.1129,11.1129,3,0,1.095,11.1129,79.61224,0.3073353,0,0,8.847226,8.539891,8.112896,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,12.22419,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,10.57704,10.57704,5.004782,0,1.60221,10.57704,55.45537,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,11.63475,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.654926,2.654926,0,0,0,2.654926,109.5147,0.1128766,0,0,2.907535,2.794659,2.654926,0,0,0,29.59898,0,0,0,39.00008,100,0.1883373,2.920419,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,15.86858,15.86858,12,0,3.372,15.86858,0,0,0,0,0,4.072191,3.868582,0,0,0,29.59898,0,4.072191,-4.072191,34.70761,88.9937,0.1883373,17.45544,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,18.057,18.057,12,0,3.372,18.057,0,0,0,0,0,6.375787,6.056997,0,0,4.524657,25.52679,0,6.375787,-6.375787,27.98694,71.76125,0.1883373,19.8627,0,12,25.52679
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,15.50038,15.50038,12,0,3.372,15.50038,0,0,0,0,0,3.684611,3.50038,0,0,11.60886,19.151,0,3.684611,-3.684611,24.10302,61.80249,0.1883373,17.05042,0,12,19.151
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.70288,15.46639,8.36,0,8.36,32.03402,82.13834,0.1885471,0,0,12,15.46639
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.0872,2.0872,0,0,0,2.0872,0,0,0,0,0,2.197052,2.0872,0,0,7.342876,22.99039,0,2.197052,-2.197052,29.71812,76.20015,0.1885471,2.29592,0,0,22.99039
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.460123,1.460123,0,0,0,1.460123,0,0,2.220446E-16,0,0,1.536972,1.460123,0,0,9.784046,20.79334,0,1.536972,-1.536972,28.09801,72.04603,0.1885471,1.606136,0,0,20.79334
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49179,19.25636,0,0,0,28.09801,72.04603,0.1885471,0,0,0,19.25636
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49179,19.25636,0,0,0,28.09801,72.04603,0.1885471,0,0,0,19.25636
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.924201,0.924201,0,0,0,0.924201,0,0,1.110223E-16,0,0,0.9728431,0.924201,0,0,11.49179,19.25636,0,0.9728431,-0.9728431,27.07254,69.41663,0.1885471,1.016621,0,0,19.25636
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.29835,1.29835,0,0,0,1.29835,0,0,2.220446E-16,0,0,1.366684,1.29835,0,0,12.57273,18.28352,0,1.366684,-1.366684,25.63193,65.72276,0.1885471,1.428185,0,0,18.28352
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.6361026,0.6361026,0,0,0,0.6361026,0,0,1.110223E-16,0,0,0.6695817,0.6361026,0,0,14.09127,16.91684,0,0.6695817,-0.6695817,24.92613,63.91302,0.1885471,0.6997128,0,0,16.91684
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.144852,1.144852,0,0,0,1.144852,0,0,2.220446E-16,0,0,1.205107,1.144852,0,0,14.83525,16.24726,0,1.205107,-1.205107,23.65583,60.65586,0.1885471,1.259337,0,0,16.24726
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.144485,1.144485,0,0,0,1.144485,0,0,0,0,0,1.204721,1.144485,0,0,16.17426,15.04215,0,1.204721,-1.204721,22.38594,57.39974,0.1885471,1.258934,0,0,15.04215
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,17.51283,13.83743,2.155172,0,2.155172,24.43052,62.64223,0.1870354,0,1.724137,0,15.9926
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,4.845432,4.845432,0,0,0,4.845432,99.47987,0,0,0,4.82023,5.100455,4.845432,0,0,15.35766,15.77708,0,0.2802256,-0.2802256,24.13514,61.88484,0.1870354,5.329976,3.856184,0,20.59731
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.037561,3.037561,0,0,0,3.037561,246.9059,0,0,0,7.499916,3.197432,3.037561,0,0,15.66902,15.49686,4.302484,0,4.302484,28.21683,72.35071,0.184089,3.341317,5.999933,0,22.99677
