Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,7.617143,7.617143,8.169729,0,2.402941,7.617143,141.5868,0,0,0,10.78487,0,0,0.5525866,0.5249572,11.36654,19.36909,11.30983,0,11.30983,38.94627,99.86205,0.1818784,8.378858,8.627896,12,30.15396
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,13.32265,13.32265,4.962654,0,1.591551,13.32265,87.24657,2.766846,0,0,11.62356,8.8,8.36,0,0,0.05671283,29.54794,0.05671283,0,0.05671283,39.00008,100,0.1818422,14.65492,9.298847,12,41.1715
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818422,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,7.116434,7.116434,0,0,0,7.116434,141.2582,2.561564,0,0,10.05255,7.490983,7.116434,0,0,0,29.59898,0,0,0,39.00008,100,0.1818422,7.828077,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.121154,4.121154,0,0,0,4.121154,227.174,5.024135,0,0,9.362192,4.338058,4.121154,0,0,0,29.59898,0,0,0,39.00008,100,0.1818422,4.53327,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,7.062703,7.062703,0,0,0,7.062703,106.2772,0.07162143,0,0,7.506045,7.434424,7.062703,0,0,0,29.59898,0,0,0,39.00008,100,0.1818422,7.768973,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818422,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,5.387965,5.387965,0,0,0,5.387965,58.24887,0,0,0,3.138429,5.671542,5.387965,0,0,0,29.59898,0,2.533113,-2.533113,36.32994,93.15351,0.1818422,5.926761,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,8.02571,8.02571,10.98842,0,3.116069,8.02571,0,0,0,0,0,0,0,2.962705,2.81457,2.81457,27.06586,2.81457,0,2.81457,39.00008,100,0.1829596,8.82828,0,12,27.06586
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,13.55843,13.55843,12,0,3.372,13.55843,0,0,0,0,0,1.640452,1.558429,0,0,0,29.59898,0,1.640452,-1.640452,37.27089,95.56619,0.1829596,14.91427,0,12,29.59898
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822724,27.95853,0,0,0,37.27089,95.56619,0.1829596,0,0,0,27.95853
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,12.88803,12.88803,12,0,3.372,12.88803,0,0,0,0,0,0.9347726,0.8880339,0,0,1.822724,27.95853,0,0.9347726,-0.9347726,36.28555,93.0397,0.1829596,14.17684,0,12,27.95853
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.9057603,0.9057603,0,0,0,0.9057603,0,0,1.110223E-16,0,0,0.953432,0.9057603,0,0,2.86136,27.02375,0,0.953432,-0.953432,35.28055,90.46276,0.1829596,0.9963364,0,0,27.02375
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.920729,26.07032,0,0,0,35.28055,90.46276,0.1829596,0,0,0,26.07032
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.920729,26.07032,0,0,0,35.28055,90.46276,0.1829596,0,0,0,26.07032
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.495173,3.495173,0,0,0,3.495173,0,0,4.440892E-16,0,0,3.67913,3.495173,0,0,3.920729,26.07032,0,3.67913,-3.67913,31.4024,80.51882,0.1829596,3.844691,0,0,26.07032
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.427457,2.427457,0,0,0,2.427457,0,0,4.440892E-16,0,0,2.555218,2.427457,0,0,8.008651,22.39119,0,2.555218,-2.555218,28.70897,73.61259,0.1829596,2.670203,0,0,22.39119
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.8920295,0.8920295,0,0,0,0.8920295,0,0,1.110223E-16,0,0,0.9389784,0.8920295,0,0,10.84778,19.83597,0,0.9389784,-0.9389784,27.7192,71.07472,0.1829596,0.9812325,0,0,19.83597
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.89109,18.897,0,0,0,27.7192,71.07472,0.1829596,0,0,0,18.897
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.899132,2.899132,0,0,0,2.899132,0,0,4.440892E-16,0,0,3.051718,2.899132,0,0,11.89109,18.897,0,3.051718,-3.051718,24.50241,62.82655,0.1829596,3.189045,0,0,18.897
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.074172,4.074172,0,0,0,4.074172,0,0,8.881784E-16,0,0,4.288602,4.074172,0,0,15.28189,15.84528,0,4.288602,-4.288602,19.98182,51.23534,0.1829596,4.48159,0,0,15.84528
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,20.047,11.55667,0.4797486,0,0.4797486,20.43695,52.40233,0.1826546,0,0.3837989,0,12.03642
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2259172,0.2259172,0,0,0,0.2259172,1584.685,0,0,0,3.580077,0.2378076,0.2259172,0,0,19.56726,11.98845,3.342269,0,3.342269,23.60771,60.53246,0.1805576,0.2485089,2.864061,0,15.56853
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,8.403632,8.403632,12,0,3.372,8.403632,76.75364,0,0,0,6.450094,0,0,3.596368,3.416549,16.22499,14.99649,9.866643,0,9.866643,32.96803,84.53323,0.1830444,9.243996,5.160075,12,21.44658
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0.4203349,0,0,6.778677,0,0,0,0,6.358343,23.87647,6.358343,0,6.358343,39.00008,100,0.1792576,0,5.422942,0,30.65515
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.008863,5.008863,0,0,0,5.008863,171.2511,3.305248,0,0,8.577735,5.272488,5.008863,0,0,0,29.59898,0,0,0,39.00008,100,0.1792576,5.509749,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.56306,1.56306,0,0,0,1.56306,563.1169,7.156528,0,0,8.801853,1.645326,1.56306,0,0,0,29.59898,0,0,0,39.00008,100,0.1792576,1.719366,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,6.427655,6.427655,0,0,0,6.427655,66.61433,0,0,0,4.281739,6.765953,6.427655,0,0,0,29.59898,0,2.484214,-2.484214,36.38148,93.28568,0.1792576,7.070421,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,6.918661,6.918661,0,0,0,6.918661,55.7076,0,0,0,3.85422,7.282801,6.918661,0,0,2.760237,27.11477,0,3.428581,-3.428581,32.76744,84.01892,0.1792576,7.610527,3.083376,0,30.96898
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.509685,3.509685,0,0,0,3.509685,102.0019,0,0,0,3.579944,3.694405,3.509685,0,0,6.569772,23.68618,0,0.1144615,-0.1144615,32.64679,83.70956,0.1792576,3.860654,2.863955,0,27.26613
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.108638,2.108638,0,0,0,2.108638,104.3024,0,4.440892E-16,0,2.19936,2.219619,2.108638,0,0,6.696951,23.57172,0,0.02025915,-0.02025915,32.62544,83.6548,0.1792576,2.319502,1.759488,0,25.77108
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,7.216855,7.216855,0,0,0,7.216855,21.64882,0,8.881784E-16,0,1.562364,7.59669,7.216855,0,0,6.719461,23.55146,0,6.034325,-6.034325,26.2647,67.34525,0.1792576,7.93854,1.249892,0,25.11383
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,11.75032,11.75032,12,0,3.372,11.75032,0,0,0,0,0,0,0,0.2496778,0.2371939,13.42427,17.51714,0.2371939,0,0.2371939,26.48972,67.92223,0.1793476,12.92535,0,12,17.51714
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,9.732951,9.732951,12,0,3.372,9.732951,0,0,0,0,0,0,0,2.267049,2.153697,13.18707,17.73061,2.153697,0,2.153697,28.5329,73.16113,0.180158,10.70625,0,12,17.73061
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,9.985725,9.985725,12,0,3.372,9.985725,0,0,0,0,0,0,0,2.014274,1.913561,11.03338,19.66894,1.913561,0,1.913561,30.34826,77.8159,0.1808688,10.9843,0,12,19.66894
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.119816,21.39114,8.36,0,8.36,38.27925,98.15173,0.1812387,0,0,12,21.39114
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2799056,0.2799056,0,0,0,0.2799056,0,0,5.551115E-17,0,0,0.2946374,0.2799056,0,0,0.7598159,28.91514,0,0.2946374,-0.2946374,37.96868,97.35539,0.1812387,0.3078961,0,0,28.91514
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.795452,1.795452,0,0,0,1.795452,0,0,2.220446E-16,0,0,1.88995,1.795452,0,0,1.087191,28.62051,0,1.88995,-1.88995,35.9765,92.24724,0.1812387,1.974998,0,0,28.62051
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.087092,1.087092,0,0,0,1.087092,0,0,2.220446E-16,0,0,1.144308,1.087092,0,0,3.187135,26.73056,0,1.144308,-1.144308,34.77029,89.15441,0.1812387,1.195801,0,0,26.73056
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.063323,1.063323,0,0,0,1.063323,0,0,2.220446E-16,0,0,1.119287,1.063323,0,0,4.458588,25.58625,0,1.119287,-1.119287,33.59046,86.1292,0.1812387,1.169655,0,0,25.58625
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.407781,1.407781,0,0,0,1.407781,0,0,0,0,0,1.481874,1.407781,0,0,5.70224,24.46696,0,1.481874,-1.481874,32.02842,82.124,0.1812387,1.548559,0,0,24.46696
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.9135621,0.9135621,0,0,0,0.9135621,0,0,1.110223E-16,0,0,0.9616444,0.9135621,0,0,7.348767,22.98509,0,0.9616444,-0.9616444,31.01476,79.52487,0.1812387,1.004918,0,0,22.98509
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.019528,2.019528,0,0,0,2.019528,0,0,0,0,0,2.125819,2.019528,0,0,8.417261,22.02344,0,2.125819,-2.125819,28.77395,73.77922,0.1812387,2.221481,0,0,22.02344
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77928,19.89762,0,0,0,28.77395,73.77922,0.1812387,0,0,0,19.89762
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.59624,2.59624,0,0,0,2.59624,0,0,0,0,0,2.732885,2.59624,0,0,10.77928,19.89762,0,2.732885,-2.732885,25.89324,66.39279,0.1812387,2.855864,0,0,19.89762
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.989138,1.989138,0,0,0,1.989138,60.34568,0,2.220446E-16,0,1.200359,2.093829,1.989138,0,0,13.81582,17.16474,0,0.8934703,-0.8934703,24.95144,63.97792,0.1812387,2.188051,0.9602869,0,18.3651
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.8194219,0.8194219,0,0,0,0.8194219,337.5113,0,0,0,2.765641,0.8625494,0.8194219,0,0,14.80857,16.27127,1.903092,0,1.903092,26.75687,68.60722,0.1801672,0.901364,2.212513,0,19.03691
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,7.771324,7.771324,12,0,3.372,7.771324,89.02306,0,0,0,6.91827,0,0,4.228676,4.017242,12.90547,17.98405,10.93551,0,10.93551,37.13121,95.20804,0.181849,8.548456,5.534616,12,24.90232
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,5.88859,0,0,7.858552,0,0,0,0,1.969962,27.82601,1.969962,0,1.969962,39.00008,100,0.1807791,0,6.286841,0,35.68456
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,6.287062,6.287062,0,0,0,6.287062,94.92126,0,0,0,5.967759,6.61796,6.287062,0,0,0,29.59898,0,0.6502014,-0.6502014,38.3147,98.24264,0.1807791,6.915768,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,10.17546,10.17546,6.653068,0,2.019226,10.17546,43.53837,3.330669E-16,0,0,4.430231,3.707785,3.522396,0,0,0.722446,28.94878,0.722446,0,0.722446,39.00008,100,0.1809648,11.19301,3.544185,12,33.37901
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,16.42479,16.42479,10.40229,0,2.967778,16.42479,38.597,0,0,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1809648,18.06727,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.60064,4.60064,0,0,0,4.60064,66.09475,0,0,0,3.040781,4.842779,4.60064,0,0,0,29.59898,0,1.801997,-1.801997,37.10061,95.12957,0.1809648,5.060704,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,9.822151,9.822151,9.558555,0,2.754314,9.822151,23.20967,8.881784E-16,0,0,2.279689,0.2774701,0.2635966,0,0,2.002219,27.79698,2.002219,0,2.002219,39.00008,100,0.1814755,10.80437,1.823751,12,30.07667
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.281535,3.281535,0,0,0,3.281535,33.70507,0,0,0,1.106044,3.454247,3.281535,0,0,0,29.59898,0,2.348204,-2.348204,36.52485,93.65328,0.1814755,3.609689,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,2.609115,27.25077,0.7823357,0,0.7823357,37.26704,95.55633,0.1810559,0,0.6258686,0,28.03311
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,5.398875,5.398875,0,0,0,5.398875,0,0,8.881784E-16,0,0,5.683026,5.398875,0,0,1.826779,27.95488,0,5.683026,-5.683026,31.27661,80.19627,0.1810559,5.938762,0,0,27.95488
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,15.13653,15.13653,12,0,3.372,15.13653,0,0,0,0,0,3.301612,3.136531,0,0,8.141253,22.27185,0,3.301612,-3.301612,27.7964,71.27268,0.1810559,16.65018,0,12,22.27185
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,10.74722,10.74722,12,0,3.372,10.74722,0,0,0,0,0,0,0,1.25278,1.190141,11.80971,18.97024,1.190141,0,1.190141,28.92547,74.16772,0.1814585,11.82194,0,12,18.97024
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,8.401258,8.401258,12,0,3.372,8.401258,0,0,0,0,0,0,0,3.598742,3.418805,10.61957,20.04137,3.418805,0,3.418805,32.16883,82.48402,0.1825994,9.241385,0,12,20.04137
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.979786,1.979786,0,0,0,1.979786,0,0,2.220446E-16,0,0,2.083985,1.979786,0,0,7.200765,23.11829,0,2.083985,-2.083985,29.97212,76.85143,0.1825994,2.177764,0,0,23.11829
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.6590848,0.6590848,0,0,0,0.6590848,0,0,1.110223E-16,0,0,0.6937734,0.6590848,0,0,9.516304,21.03431,0,0.6937734,-0.6937734,29.24082,74.97631,0.1825994,0.7249932,0,0,21.03431
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28716,20.34053,0,0,0,29.24082,74.97631,0.1825994,0,0,0,20.34053
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.6163231,0.6163231,0,0,0,0.6163231,0,0,1.110223E-16,0,0,0.6487611,0.6163231,0,0,10.28716,20.34053,0,0.6487611,-0.6487611,28.55696,73.22284,0.1825994,0.6779553,0,0,20.34053
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.218574,3.218574,0,0,0,3.218574,0,0,4.440892E-16,0,0,3.387973,3.218574,0,0,11.00801,19.69177,0,3.387973,-3.387973,24.98573,64.06584,0.1825994,3.540432,0,0,19.69177
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.260604,1.260604,0,0,0,1.260604,0,0,2.220446E-16,0,0,1.326952,1.260604,0,0,14.77242,16.3038,0,1.326952,-1.326952,23.587,60.47936,0.1825994,1.386665,0,0,16.3038
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.5233587,0.5233587,0,0,0,0.5233587,0,0,1.110223E-16,0,0,0.5509039,0.5233587,0,0,16.24681,14.97685,0,0.5509039,-0.5509039,23.00629,58.99038,0.1825994,0.5756946,0,0,14.97685
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.85893,14.42594,0,0,0,23.00629,58.99038,0.1825994,0,0,0,14.42594
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.047701,4.047701,0,0,0,4.047701,0,0,8.881784E-16,0,0,4.260738,4.047701,0,0,16.85893,14.42594,0,4.260738,-4.260738,18.51508,47.47447,0.1825994,4.452471,0,0,14.42594
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.018411,1.018411,0,0,0,1.018411,208.8362,0,0,0,2.126811,1.072011,1.018411,0,0,21.59308,10.1652,1.054799,0,1.054799,19.51575,50.04029,0.1820395,1.120252,1.701448,0,12.29201
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,7.300877,7.300877,0,0,0,7.300877,58.09258,0,8.881784E-16,0,4.241268,7.685134,7.300877,0,0,20.53828,11.11452,0,3.443866,-3.443866,15.8856,40.73222,0.1820395,8.030965,3.393014,0,15.35579
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,24.3648,7.670657,6.139767,0,6.139767,21.71029,55.6673,0.1788473,0,4.911814,0,13.81042
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,4.666453,4.666453,0,0,0,4.666453,176.387,0,0,0,8.231018,4.912056,4.666453,0,0,18.22503,13.19645,3.318962,0,3.318962,24.85894,63.74073,0.1771679,5.133099,6.584815,0,21.42747
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.5568243,0.5568243,0,0,0,0.5568243,2054.14,0,0,0,11.43795,0.5861309,0.5568243,0,0,14.90607,16.18351,10.85182,0,10.85182,35.15388,90.13796,0.1718903,0.6125067,9.15036,0,27.62146
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,7.803781,0,0,11.85803,0,0,0,0,4.054253,25.95015,4.054253,0,4.054253,39.00008,100,0.1699985,0,9.486426,0,37.80819
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1699985,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.875821,3.875821,0,0,0,3.875821,249.0066,5.57124,0,0,9.651052,4.079812,3.875821,0,0,0,29.59898,0,0,0,39.00008,100,0.1699985,4.263403,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1699985,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1699985,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,11.53831,11.53831,9.81516,0,2.819236,11.53831,15.72016,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1699985,12.69214,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,5.503706,5.503706,0,0,0,5.503706,0,0,0,0,0,5.793374,5.503706,0,0,0,29.59898,0,5.793374,-5.793374,32.89333,84.34169,0.1699985,6.054076,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,11.05123,11.05123,12,0,3.372,11.05123,0,0,0,0,0,0,0,0.9487686,0.9013301,6.437083,23.8056,0.9013301,0,0.9013301,33.7484,86.53419,0.1703058,12.15635,0,12,23.8056
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,6.857418,6.857418,0,0,0,6.857418,0,0,8.881784E-16,0,0,7.218334,6.857418,0,0,5.535752,24.6168,0,7.218334,-7.218334,26.13961,67.02451,0.1703058,7.543159,0,0,24.6168
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,7.601117,7.601117,12,0,3.372,7.601117,0,0,0,0,0,0,0,4.398883,4.178938,13.55612,17.39847,4.178938,0,4.178938,30.1041,77.18984,0.1717113,8.361229,0,12,17.39847
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.2591999,0.2591999,9.0592,0,2.627978,0.2591999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.377185,21.15951,8.36,0,8.36,38.03509,97.52568,0.1724128,0.28512,0,12,21.15951
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.276381,2.276381,0,0,0,2.276381,0,0,4.440892E-16,0,0,2.396191,2.276381,0,0,1.017185,28.68351,0,2.396191,-2.396191,35.50928,91.04926,0.1724128,2.50402,0,0,28.68351
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.460654,3.460654,0,0,0,3.460654,0,0,4.440892E-16,0,0,3.642794,3.460654,0,0,3.67962,26.28732,0,3.642794,-3.642794,31.66944,81.20354,0.1724128,3.80672,0,0,26.28732
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.29179,1.29179,0,0,0,1.29179,0,0,2.220446E-16,0,0,1.359779,1.29179,0,0,7.727169,22.64453,0,1.359779,-1.359779,30.23611,77.52833,0.1724128,1.420969,0,0,22.64453
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.154349,1.154349,0,0,0,1.154349,0,0,0,0,0,1.215104,1.154349,0,0,9.238034,21.28475,0,1.215104,-1.215104,28.95528,74.24415,0.1724128,1.269784,0,0,21.28475
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.6066269,0.6066269,0,0,0,0.6066269,0,0,0,0,0,0.6385547,0.6066269,0,0,10.58815,20.06964,0,0.6385547,-0.6385547,28.28218,72.51826,0.1724128,0.6672896,0,0,20.06964
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.23443,2.23443,0,0,0,2.23443,0,0,0,0,0,2.352031,2.23443,0,0,11.29766,19.43109,0,2.352031,-2.352031,25.80292,66.16121,0.1724128,2.457873,0,0,19.43109
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.05582288,0.05582288,0,0,0,0.05582288,0,0,6.938894E-18,0,0,0.05876093,0.05582288,0,0,13.91102,17.07906,0,0.05876093,-0.05876093,25.74098,66.00239,0.1724128,0.06140517,0,0,17.07906
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.187264,3.187264,0,0,0,3.187264,0,0,4.440892E-16,0,0,3.355015,3.187264,0,0,13.97631,17.0203,0,3.355015,-3.355015,22.20449,56.93447,0.1724128,3.505991,0,0,17.0203
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,8.543845,8.543845,12,0,3.372,8.543845,13.11833,0,0,0,1.12081,0,0,3.456155,3.283347,17.70411,13.66528,4.404157,0,4.404157,26.38264,67.64765,0.1737373,9.39823,0.8966478,12,14.78609
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,9.635365,9.635365,12,0,3.372,9.635365,47.33422,0,0,0,4.560825,0,0,2.364635,2.246404,13.29995,17.62902,6.807229,0,6.807229,32.84054,84.20634,0.1755186,10.5989,3.64866,12,22.18985
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.335414,3.335414,0,0,0,3.335414,183.2405,0,0,0,6.111829,3.510962,3.335414,0,0,6.492722,23.75553,2.600867,0,2.600867,35.30794,90.533,0.1743647,3.668955,4.889463,0,29.86736
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.5462894,0.5462894,0,0,0,0.5462894,920.8716,0.5637276,0,0,5.030624,0.5750415,0.5462894,0,0,3.891855,26.09631,3.891855,0,3.891855,39.00008,100,0.172666,0.6009184,4.024499,0,31.12693
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172666,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172666,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,4.680627,4.680627,0,0,0,4.680627,195.76,4.235818,0,0,9.162794,4.926976,4.680627,0,0,0,29.59898,0,0,0,39.00008,100,0.172666,5.14869,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.157295,4.157295,0,0,0,4.157295,186.3357,3.370425,0,0,7.746525,4.3761,4.157295,0,0,0,29.59898,0,0,0,39.00008,100,0.172666,4.573024,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.156567,4.156567,0,0,0,4.156567,115.4092,0.421729,0,0,4.797062,4.375333,4.156567,0,0,0,29.59898,0,0,0,39.00008,100,0.172666,4.572223,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172666,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,6.429514,6.429514,0,0,0,6.429514,26.39213,0,8.881784E-16,0,1.696886,6.76791,6.429514,0,0,0,29.59898,0,5.071024,-5.071024,33.65475,86.29406,0.172666,7.072466,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,6.692121,6.692121,0,0,0,6.692121,0,0,8.881784E-16,0,0,7.044337,6.692121,0,0,5.634471,24.52795,0,7.044337,-7.044337,26.22937,67.25465,0.172666,7.361332,0,0,24.52795
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46151,17.48362,0,0,0,26.22937,67.25465,0.172666,0,0,0,17.48362
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,16.03896,16.03896,12,0,3.372,16.03896,0,0,0,0,0,4.251534,4.038958,0,0,13.46151,17.48362,0,4.251534,-4.251534,21.74785,55.76362,0.172666,17.64285,0,12,17.48362
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,17.97203,17.97203,12,0,3.372,17.97203,0,0,0,0,0,6.28635,5.972033,0,0,18.18544,13.23208,0,6.28635,-6.28635,15.12146,38.7729,0.172666,19.76924,0,12,13.23208
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.914832,2.914832,11.71483,0,3.299853,2.914832,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.17027,6.945732,8.36,0,8.36,23.05245,59.10873,0.1751335,3.206316,0,12,6.945732
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.81027,14.46973,8.36,0,8.36,30.98344,79.44457,0.1755331,0,0,12,14.46973
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3959311,0.3959311,9.195931,0,2.66257,0.3959311,0,0,0,0,0,0,0,8.8,8.36,8.450274,21.99373,8.36,0,8.36,38.91444,99.78041,0.1761791,0.4355242,0,12,21.99373
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.001521,3.001521,0,0,0,3.001521,0,0,4.440892E-16,0,0,3.159495,3.001521,0,0,0.0902734,29.51773,0,3.159495,-3.159495,35.58404,91.24094,0.1761791,3.301673,0,0,29.51773
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.9421916,0.9421916,0,0,0,0.9421916,0,0,1.110223E-16,0,0,0.9917806,0.9421916,0,0,3.600824,26.35824,0,0.9917806,-0.9917806,34.53861,88.56036,0.1761791,1.036411,0,0,26.35824
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.25649,2.25649,0,0,0,2.25649,0,0,4.440892E-16,0,0,2.375252,2.25649,0,0,4.702802,25.36646,0,2.375252,-2.375252,32.03487,82.14053,0.1761791,2.482139,0,0,25.36646
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.990175,2.990175,0,0,0,2.990175,0,0,0,0,0,3.147552,2.990175,0,0,7.341972,22.9912,0,3.147552,-3.147552,28.71706,73.63334,0.1761791,3.289192,0,0,22.9912
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.570911,1.570911,0,0,0,1.570911,0,0,2.220446E-16,0,0,1.65359,1.570911,0,0,10.83925,19.84365,0,1.65359,-1.65359,26.97402,69.16402,0.1761791,1.728002,0,0,19.84365
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.964335,1.964335,0,0,0,1.964335,0,0,2.220446E-16,0,0,2.067722,1.964335,0,0,12.67657,18.19006,0,2.067722,-2.067722,24.79445,63.57539,0.1761791,2.160769,0,0,18.19006
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,14.97404,16.12234,2.395153,0,2.395153,27.0667,69.40164,0.1751908,0,1.916123,0,18.51749
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,9.304519,9.304519,12,0,3.372,9.304519,62.56107,0,0,0,5.821006,0,0,2.695482,2.560708,12.57889,18.27798,8.381714,0,8.381714,35.01829,89.7903,0.1771291,10.23497,4.656805,12,24.09898
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.180565,1.180565,0,0,0,1.180565,688.0458,2.682954,0,0,8.12283,1.2427,1.180565,0,0,4.197176,25.82152,4.197176,0,4.197176,39.00008,100,0.1754378,1.298622,6.498264,0,33.94435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,8.977507,8.977507,3,0,1.095,8.977507,105.7686,3.203271,0,0,9.495383,6.292112,5.977506,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,9.875257,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.8539187,0.8539187,0,0,0,0.8539187,1349.356,10.62355,0,0,11.52241,0.8988618,0.8539187,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,0.9393106,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,5.759562,5.759562,0,0,0,5.759562,181.5381,4.393105,0,0,10.4558,6.062696,5.759562,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,6.335517,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.47944,3.47944,0,0,0,3.47944,291.5267,6.480927,0,0,10.1435,3.662568,3.47944,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,3.827384,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,8.613326,8.613326,3,0,1.095,8.613326,76.34397,0.6669912,0,0,6.575756,5.908764,5.613326,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,9.474659,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.642176,1.642176,0,0,0,1.642176,347.7893,3.982707,0,0,5.711314,1.728607,1.642176,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,1.806394,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,10.16006,10.16006,7.432014,0,2.2163,10.16006,28.26385,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1754378,11.17606,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,7.476614,7.476614,0,0,0,7.476614,0,0,0,0,0,7.870121,7.476614,0,0,0,29.59898,0,7.870121,-7.870121,30.70424,78.72867,0.1754378,8.224276,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,15.27804,15.27804,12,0,3.372,15.27804,0,0,0,0,0,3.450563,3.278035,0,0,8.744578,21.72886,0,3.450563,-3.450563,27.06703,69.4025,0.1754378,16.80584,0,12,21.72886
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,11.01217,11.01217,12,0,3.372,11.01217,0,0,0,0,0,0,0,0.9878309,0.9384394,12.57854,18.27829,0.9384394,0,0.9384394,27.95731,71.68527,0.1756944,12.11339,0,12,18.27829
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.424085,4.424085,12,0,3.372,4.424085,0,0,0,0,0,0,0,7.575915,7.197119,11.6401,19.12289,7.197119,0,7.197119,34.7851,89.19238,0.177627,4.866493,0,12,19.12289
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.8081904,0.8081904,0,0,0,0.8081904,0,0,0,0,0,0.8507267,0.8081904,0,0,4.442979,25.6003,0,0.8507267,-0.8507267,33.88836,86.89304,0.177627,0.8890094,0,0,25.6003
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.799358,1.799358,0,0,0,1.799358,0,0,2.220446E-16,0,0,1.894062,1.799358,0,0,5.388231,24.74957,0,1.894062,-1.894062,31.89184,81.77378,0.177627,1.979294,0,0,24.74957
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.431988,1.431988,0,0,0,1.431988,0,0,2.220446E-16,0,0,1.507356,1.431988,0,0,7.492743,22.85551,0,1.507356,-1.507356,30.30295,77.69971,0.177627,1.575187,0,0,22.85551
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.683115,1.683115,0,0,0,1.683115,0,0,2.220446E-16,0,0,1.7717,1.683115,0,0,9.167583,21.34815,0,1.7717,-1.7717,28.43541,72.91116,0.177627,1.851426,0,0,21.34815
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13614,19.57645,0,0,0,28.43541,72.91116,0.177627,0,0,0,19.57645
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13614,19.57645,0,0,0,28.43541,72.91116,0.177627,0,0,0,19.57645
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.931407,2.931407,0,0,0,2.931407,0,0,4.440892E-16,0,0,3.085692,2.931407,0,0,11.13614,19.57645,0,3.085692,-3.085692,25.1828,64.57117,0.177627,3.224548,0,0,19.57645
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.9336759,0.9336759,0,0,0,0.9336759,0,0,1.110223E-16,0,0,0.9828168,0.9336759,0,0,14.56468,16.49076,0,0.9828168,-0.9828168,24.14683,61.91481,0.177627,1.027044,0,0,16.49076
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.6567,15.50795,0,0,0,24.14683,61.91481,0.177627,0,0,0,15.50795
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.959089,4.959089,0,0,0,4.959089,32.58223,8.881784E-16,0,0,1.615782,5.220094,4.959089,0,0,15.6567,15.50795,0,3.604312,-3.604312,20.34755,52.17309,0.177627,5.454998,1.292625,0,17.12373
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,19.6615,11.90363,4.122978,0,4.122978,24.25895,62.2023,0.176006,0,3.298382,0,16.02661
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.274045,3.274045,0,0,0,3.274045,126.3926,0,0,0,4.138151,3.446364,3.274045,0,0,15.53852,15.61431,0.6917868,0,0.6917868,24.91523,63.88509,0.175737,3.60145,3.31052,0,19.75246
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.759917,2.759917,0,0,0,2.759917,142.4215,0,0,0,3.930716,2.905176,2.759917,0,0,14.84673,16.23692,1.02554,0,1.02554,25.88815,66.37973,0.1753396,3.035909,3.144573,0,20.16764
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,13.82119,17.15991,7.592675,0,7.592675,33.09119,84.84904,0.1724525,0,6.074141,0,24.75258
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.286054,3.286054,0,0,0,3.286054,248.3444,0,0,0,8.160732,3.459005,3.286054,0,0,6.228514,23.99331,4.701728,0,4.701728,37.55164,96.28606,0.1707119,3.61466,6.528586,0,32.15405
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0.9994673,0,0,2.526254,0,0,0,0,1.526786,28.22487,1.526786,0,1.526786,39.00008,100,0.1701542,0,2.021003,0,30.75112
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.875105,1.875105,0,0,0,1.875105,80.56361,0,0,0,1.510652,1.973794,1.875105,0,0,0,29.59898,0,0.4631422,-0.4631422,38.51188,98.74822,0.1701542,2.062615,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.580418,0,0,2.09502,0,0,0,0,0.5146024,29.13584,0.5146024,0,0.5146024,39.00008,100,0.169967,0,1.676016,0,31.23086
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.169967,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.809096,4.809096,0,0,0,4.809096,19.87112,0,8.881784E-16,0,0.9556212,5.062207,4.809096,0,0,0,29.59898,0,4.106586,-4.106586,34.67136,88.90073,0.169967,5.290006,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,5.509003,5.509003,0,0,0,5.509003,0,0,8.881784E-16,0,0,5.798951,5.509003,0,0,4.562873,25.49239,0,5.798951,-5.798951,28.55873,73.22736,0.169967,6.059903,0,0,25.49239
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,8.669515,8.669515,12,0,3.372,8.669515,0,0,0,0,0,0,0,3.330485,3.163961,11.00615,19.69344,3.163961,0,3.163961,31.56032,80.92374,0.1708129,9.536467,0,12,19.69344
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,5.207239,5.207239,0,0,0,5.207239,0,0,8.881784E-16,0,0,5.481304,5.207239,0,0,7.842191,22.54101,0,5.481304,-5.481304,25.78252,66.10889,0.1708129,5.727962,0,0,22.54101
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.93253,17.0597,0,0,0,25.78252,66.10889,0.1708129,0,0,0,17.0597
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5134821,0.5134821,0,0,0,0.5134821,0,0,1.110223E-16,0,0,0.5405075,0.5134821,0,0,13.93253,17.0597,0,0.5405075,-0.5405075,25.21278,64.64802,0.1708129,0.5648303,0,0,17.0597
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.53309,16.5192,0,0,0,25.21278,64.64802,0.1708129,0,0,0,16.5192
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.014488,1.014488,0,0,0,1.014488,0,0,0,0,0,1.067883,1.014488,0,0,14.53309,16.5192,0,1.067883,-1.067883,24.08713,61.76175,0.1708129,1.115937,0,0,16.5192
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.41303,1.41303,0,0,0,1.41303,0,0,2.220446E-16,0,0,1.4874,1.41303,0,0,15.71963,15.45131,0,1.4874,-1.4874,22.51927,57.74161,0.1708129,1.554333,0,0,15.45131
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.3723,13.96391,0,0,0,22.51927,57.74161,0.1708129,0,0,0,13.96391
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.606025,0.606025,0,0,0,0.606025,0,0,1.110223E-16,0,0,0.637921,0.606025,0,0,17.3723,13.96391,0,0.637921,-0.637921,21.84684,56.01744,0.1708129,0.6666275,0,0,13.96391
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.117589,1.117589,0,0,0,1.117589,0,0,2.220446E-16,0,0,1.176409,1.117589,0,0,18.0811,13.32599,0,1.176409,-1.176409,20.6068,52.83784,0.1708129,1.229348,0,0,13.32599
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.38822,12.14958,0,0,0,20.6068,52.83784,0.1708129,0,0,0,12.14958
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.9260758,0.9260758,0,0,0,0.9260758,0,0,1.110223E-16,0,0,0.9748166,0.9260758,0,0,19.38822,12.14958,0,0.9748166,-0.9748166,19.57925,50.20311,0.1708129,1.018683,0,0,12.14958
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.542404,0.542404,0,0,0,0.542404,393.9207,0,0,0,2.136642,0.5709516,0.542404,0,0,20.47135,11.17477,1.56569,0,1.56569,21.0646,54.01168,0.170247,0.5966444,1.709313,0,13.31141
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,9.497431,9.497431,12,0,3.372,9.497431,55.2438,0,0,0,5.246742,0,0,2.502569,2.377441,18.90566,12.58389,7.624183,0,7.624183,28.29753,72.55763,0.1719269,10.44717,4.197394,12,17.83063
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,8.988921,8.988921,11.75099,0,3.309002,8.988921,93.15944,0,0,0,8.374029,0,0,2.762073,2.623969,11.28147,19.44565,10.998,0,10.998,38.73115,99.31044,0.1730855,9.887814,6.699223,12,27.81968
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,9.988508,0,0,10.27198,0,0,0,0,0.2834759,29.34385,0.2834759,0,0.2834759,39.00008,100,0.1729857,0,8.217587,0,39.61583
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,7.289159,7.289159,0,0,0,7.289159,166.261,4.446229,0,0,12.11903,7.672799,7.289159,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,8.018075,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.579405,3.579405,0,0,0,3.579405,299.2724,6.944376,0,0,10.71217,3.767795,3.579405,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,3.937346,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.6985031,0.6985031,0,0,0,0.6985031,1695.944,11.11095,0,0,11.84622,0.7352664,0.6985031,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,0.7683535,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,7.624156,7.624156,3,0,1.095,7.624156,120.9831,4.356408,0,0,9.223941,4.867533,4.624156,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,8.386572,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.93071,1.93071,0,0,0,1.93071,358.3483,4.886341,0,0,6.918667,2.032326,1.93071,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,2.123781,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,11.06854,11.06854,7.907301,0,2.336547,11.06854,30.06374,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1729857,12.17539,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,6.787477,6.787477,0,0,0,6.787477,0,0,8.881784E-16,0,0,7.144713,6.787477,0,0,0,29.59898,0,7.144713,-7.144713,31.46889,80.6893,0.1729857,7.466225,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,7.931184,7.931184,12,0,3.372,7.931184,0,0,0,0,0,0,0,4.068816,3.865375,7.93857,22.45427,3.865375,0,3.865375,35.13591,90.09189,0.1739449,8.724302,0,12,22.45427
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,7.287309,7.287309,0,0,0,7.287309,0,0,8.881784E-16,0,0,7.670852,7.287309,0,0,4.073195,25.9331,0,7.670852,-7.670852,27.05012,69.35914,0.1739449,8.01604,0,0,25.9331
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3344985,0.3344985,0,0,0,0.3344985,0,0,5.551115E-17,0,0,0.3521037,0.3344985,0,0,12.59636,18.26225,0,0.3521037,-0.3521037,26.67897,68.40748,0.1739449,0.3679483,0,0,18.26225
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.079942,1.079942,0,0,0,1.079942,0,0,0,0,0,1.136781,1.079942,0,0,12.98759,17.91015,0,1.136781,-1.136781,25.4807,65.33499,0.1739449,1.187936,0,0,17.91015
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25068,16.77337,0,0,0,25.4807,65.33499,0.1739449,0,0,0,16.77337
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.342922,2.342922,0,0,0,2.342922,0,0,0,0,0,2.466234,2.342922,0,0,14.25068,16.77337,0,2.466234,-2.466234,22.88106,58.66926,0.1739449,2.577214,0,0,16.77337
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.236557,2.236557,0,0,0,2.236557,0,0,0,0,0,2.35427,2.236557,0,0,16.99094,14.30713,0,2.35427,-2.35427,20.39944,52.30615,0.1739449,2.460212,0,0,14.30713
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.695524,2.695524,0,0,0,2.695524,0,0,0,0,0,2.837393,2.695524,0,0,19.60679,11.95286,0,2.837393,-2.837393,17.40856,44.63726,0.1739449,2.965076,0,0,11.95286
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.5739153,0.5739153,0,0,0,0.5739153,0,0,0,0,0,0.6041214,0.5739153,0,0,22.75945,9.11547,0,0.6041214,-0.6041214,16.77176,43.00444,0.1739449,0.6313068,0,0,9.11547
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.495132,2.495132,0,0,0,2.495132,0,0,4.440892E-16,0,0,2.626455,2.495132,0,0,23.4307,8.511349,0,2.626455,-2.626455,14.00324,35.90567,0.1739449,2.744645,0,0,8.511349
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3100481,0.3100481,0,0,0,0.3100481,0,0,0,0,0,0.3263664,0.3100481,0,0,26.34898,5.884893,0,0.3263664,-0.3263664,13.65922,35.02356,0.1739449,0.3410529,0,0,5.884893
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.91894,2.91894,0,0,0,2.91894,0,0,4.440892E-16,0,0,3.072569,2.91894,0,0,26.71161,5.558527,0,3.072569,-3.072569,10.42045,26.71904,0.1739449,3.210834,0,0,5.558527
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,8.130163,8.130163,12,0,3.372,8.130163,22.62465,0,0,0,1.839421,0,0,3.869837,3.676345,30.12558,2.485958,5.515766,0,5.515766,15.65316,40.13623,0.175182,8.943179,1.471537,12,4.325379
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,5.321765,5.321765,12,0,3.372,5.321765,104.3396,0,0,0,5.552709,0,0,6.678235,6.344323,24.60981,7.450148,11.89703,0,11.89703,26.93968,69.07595,0.1760515,5.853942,4.442167,12,13.00286
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.483805,2.483805,6.604208,0,2.006865,2.483805,354.2306,0,0,0,8.798397,0,0,4.120403,3.914382,12.71278,18.15748,12.71278,0,12.71278,39.00008,100,0.1737205,2.732186,7.038718,12,26.95587
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,7.546735,7.546735,0,0,0,7.546735,147.1729,3.162815,0,0,11.10675,7.943932,7.546735,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,8.301409,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,8.325867,8.325867,3,0,1.095,8.325867,149.8622,6.871153,0,0,12.47733,5.606176,5.325867,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,9.158454,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,11.68915,11.68915,3.329153,0,1.178276,11.68915,114.1831,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,12.85807,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.544015,2.544015,0,0,0,2.544015,493.7737,9.883765,0,0,12.56168,2.67791,2.544015,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,2.798416,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,10.08011,10.08011,3,0,1.095,10.08011,103.406,2.970689,0,0,10.42344,7.452752,7.080115,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,11.08813,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,6.170168,6.170168,0,0,0,6.170168,125.0621,1.221631,0,0,7.716545,6.494914,6.170168,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,6.787185,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.427343,1.427343,0,0,0,1.427343,448.5922,4.900484,0,0,6.402951,1.502467,1.427343,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,1.570078,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,15.44475,15.44475,11.93981,0,3.356773,15.44475,23.88776,0,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,16.98922,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737205,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.381783,3.381783,0,0,0,3.381783,0,0,4.440892E-16,0,0,3.559772,3.381783,0,0,0,29.59898,0,3.559772,-3.559772,35.24775,90.37866,0.1737205,3.719962,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,7.248979,7.248979,0,0,0,7.248979,0,0,0,0,0,7.630504,7.248979,0,0,3.955302,26.03921,0,7.630504,-7.630504,27.20449,69.75497,0.1737205,7.973877,0,0,26.03921
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,14.01037,14.01037,12,0,3.372,14.01037,0,0,0,0,0,2.116182,2.010373,0,0,12.43364,18.4087,0,2.116182,-2.116182,24.97384,64.03535,0.1737205,15.41141,0,12,18.4087
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2933973,0.2933973,9.093397,0,2.63663,0.2933973,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.78495,16.29252,8.36,0,8.36,32.90483,84.37119,0.1742086,0.322737,0,12,16.29252
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.8112284,0.8112284,0,0,0,0.8112284,0,0,1.110223E-16,0,0,0.8539246,0.8112284,0,0,6.424953,23.81652,0,0.8539246,-0.8539246,32.00471,82.06321,0.1742086,0.8923512,0,0,23.81652
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.169264,1.169264,0,0,0,1.169264,0,0,0,0,0,1.230804,1.169264,0,0,7.373759,22.96259,0,1.230804,-1.230804,30.70733,78.7366,0.1742086,1.28619,0,0,22.96259
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.988079,3.988079,0,0,0,3.988079,0,0,8.881784E-16,0,0,4.197978,3.988079,0,0,8.741319,21.73179,0,4.197978,-4.197978,26.28228,67.39032,0.1742086,4.386887,0,0,21.73179
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.40574,17.53381,0,0,0,26.28228,67.39032,0.1742086,0,0,0,17.53381
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.583664,2.583664,0,0,0,2.583664,0,0,0,0,0,2.719647,2.583664,0,0,13.40574,17.53381,0,2.719647,-2.719647,23.41552,60.03967,0.1742086,2.842031,0,0,17.53381
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.205516,3.205516,0,0,0,3.205516,0,0,0,0,0,3.374228,3.205516,0,0,16.42757,14.81417,0,3.374228,-3.374228,19.85877,50.91982,0.1742086,3.526068,0,0,14.81417
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.7456066,0.7456066,0,0,0,0.7456066,0,0,1.110223E-16,0,0,0.784849,0.7456066,0,0,20.17671,11.43994,0,0.784849,-0.784849,19.03147,48.79853,0.1742086,0.8201673,0,0,11.43994
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.798912,1.798912,0,0,0,1.798912,0,0,2.220446E-16,0,0,1.893592,1.798912,0,0,21.04877,10.65509,0,1.893592,-1.893592,17.03545,43.68054,0.1742086,1.978803,0,0,10.65509
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,7.627518,7.627518,12,0,3.372,7.627518,27.73686,0,0,0,2.115634,0,0,4.372482,4.153858,23.15276,8.761498,6.269492,0,6.269492,22.98321,58.93119,0.1755083,8.390269,1.692507,12,10.87713
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,16.88326,14.40404,13.92937,0,13.92937,36.19777,92.81461,0.1740386,0,4.455498,12,19.97341
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,6.411866,6.411866,0,0,0,6.411866,128.4378,0,0,0,8.235258,6.749332,6.411866,0,0,2.953891,26.94048,1.485925,0,1.485925,37.60744,96.42915,0.1735731,7.053052,6.588206,0,35.17574
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,8.176619,0,0,9.644585,0,0,0,0,1.467966,28.27781,1.467966,0,1.467966,39.00008,100,0.1731156,0,7.715668,0,37.92239
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,13.44109,13.44109,5.081086,0,1.621515,13.44109,87.21977,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1731156,14.7852,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.573836,4.573836,0,0,0,4.573836,287.6695,8.342967,0,0,13.15753,4.814565,4.573836,0,0,0,29.59898,0,0,0,39.00008,100,0.1731156,5.03122,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.686998,1.686998,0,0,0,1.686998,684.2455,9.767421,0,0,11.54321,1.775787,1.686998,0,0,0,29.59898,0,0,0,39.00008,100,0.1731156,1.855698,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731156,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,10.40762,10.40762,3,0,1.095,10.40762,87.11235,1.268827,0,0,9.066323,7.797496,7.407621,0,0,0,29.59898,0,0,0,39.00008,100,0.1731156,11.44838,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.863669,2.863669,0,0,0,2.863669,191.274,2.463066,0,0,5.477455,3.014389,2.863669,0,0,0,29.59898,0,0,0,39.00008,100,0.1731156,3.150036,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,6.760251,6.760251,0,0,0,6.760251,40.5792,0,8.881784E-16,0,2.743256,7.116053,6.760251,0,0,0,29.59898,0,4.372797,-4.372797,34.39074,88.18122,0.1731156,7.436275,2.194604,0,32.34224
