Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,7.880663,7.880663,12,0,3.372,7.880663,5.621333,0,0,0,0.4429983,0,0,4.119337,3.91337,4.858664,25.22618,4.356369,0,4.356369,38.52356,98.77816,0.1740458,8.668729,0.3543986,12,25.66918
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,10.4102,10.4102,10.93893,0,3.103549,10.4102,0,0,0,0,0,0,0,0.5287318,0.5022952,0.5022952,29.14691,0.5022952,0,0.5022952,39.00008,100,0.1741547,11.45122,0,12,29.14691
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741547,0,0,0,29.59898
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.604311,4.604311,0,0,0,4.604311,0,0,0,0,0,4.846643,4.604311,0,0,0,29.59898,0,4.846643,-4.846643,33.89127,86.90051,0.1741547,5.064743,0,0,29.59898
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.7388835,0.7388835,0,0,0,0.7388835,0,0,0,0,0,0.7777721,0.7388835,0,0,5.385159,24.75233,0,0.7777721,-0.7777721,33.07142,84.79836,0.1741547,0.8127719,0,0,24.75233
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.922916,3.922916,0,0,0,3.922916,0,0,8.881784E-16,0,0,4.129385,3.922916,0,0,6.249351,23.97456,0,4.129385,-4.129385,28.71867,73.63747,0.1741547,4.315207,0,0,23.97456
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4040215,0.4040215,0,0,0,0.4040215,0,0,5.551115E-17,0,0,0.4252858,0.4040215,0,0,10.83756,19.84518,0,0.4252858,-0.4252858,28.27038,72.48801,0.1741547,0.4444236,0,0,19.84518
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.5922529,0.5922529,0,0,0,0.5922529,0,0,0,0,0,0.6234241,0.5922529,0,0,11.3101,19.41989,0,0.6234241,-0.6234241,27.61323,70.80302,0.1741547,0.6514782,0,0,19.41989
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.664732,2.664732,0,0,0,2.664732,0,0,0,0,0,2.804981,2.664732,0,0,12.00279,18.79647,0,2.804981,-2.804981,24.65652,63.22173,0.1741547,2.931205,0,0,18.79647
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.253883,3.253883,0,0,0,3.253883,0,0,4.440892E-16,0,0,3.42514,3.253883,0,0,15.11944,15.99149,0,3.42514,-3.42514,21.04611,53.96427,0.1741547,3.579271,0,0,15.99149
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.355327,1.355327,0,0,0,1.355327,0,0,0,0,0,1.42666,1.355327,0,0,18.92515,12.56635,0,1.42666,-1.42666,19.54228,50.1083,0.1741547,1.49086,0,0,12.56635
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.811971,1.811971,0,0,0,1.811971,0,0,2.220446E-16,0,0,1.907338,1.811971,0,0,20.51032,11.13969,0,1.907338,-1.907338,17.53176,44.95316,0.1741547,1.993168,0,0,11.13969
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.306682,3.306682,0,0,0,3.306682,0,0,4.440892E-16,0,0,3.480718,3.306682,0,0,22.62959,9.232348,0,3.480718,-3.480718,13.86277,35.54548,0.1741547,3.63735,0,0,9.232348
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.9494663,0.9494663,0,0,0,0.9494663,268.9553,0,0,0,2.55364,0.9994382,0.9494663,0,0,26.49705,5.751631,1.554201,0,1.554201,15.33721,39.3261,0.1736743,1.044413,2.042912,0,8.30527
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.4547141,0.4547141,0,0,0,0.4547141,1185.077,0,0,0,5.388714,0.4786464,0.4547141,0,0,24.94285,7.150412,4.910068,0,4.910068,19.99531,51.26992,0.1721738,0.5001855,4.310971,0,12.53913
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.26381,2.26381,0,0,0,2.26381,369.4183,0,0,0,8.362928,2.382958,2.26381,0,0,20.03278,11.56947,5.97997,0,5.97997,25.66841,65.8163,0.1703811,2.490191,6.690343,0,19.9324
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,12.1522,12.1522,12,0,3.372,12.1522,90.26337,0,0,0,10.96899,0.1602116,0.152201,0,0,14.05281,16.95145,10.80877,0,10.80877,35.92251,92.10883,0.171177,13.36742,8.775188,12,27.92043
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,7.498563,7.498563,0,0,0,7.498563,156.8488,0.6241408,0,0,11.7614,7.893225,7.498563,0,0,3.244039,26.67934,3.244039,0,3.244039,39.00008,100,0.1702331,8.24842,9.409123,0,38.44075
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1702331,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.05721,3.05721,0,0,0,3.05721,424.6372,9.763936,0,0,12.98205,3.218116,3.05721,0,0,0,29.59898,0,0,0,39.00008,100,0.1702331,3.362931,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.152608,2.152608,0,0,0,2.152608,467.9697,7.807648,0,0,10.07355,2.265903,2.152608,0,0,0,29.59898,0,0,0,39.00008,100,0.1702331,2.367868,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.097834,3.097834,0,0,0,3.097834,293.5675,5.833357,0,0,9.094234,3.260878,3.097834,0,0,0,29.59898,0,0,0,39.00008,100,0.1702331,3.407617,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2798453,0.2798453,0,0,0,0.2798453,2377.956,6.360024,0,0,6.654598,0.294574,0.2798453,0,0,0,29.59898,0,0,0,39.00008,100,0.1702331,0.3078298,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,5.365156,5.365156,0,0,0,5.365156,45.28456,0,0,0,2.429588,5.647533,5.365156,0,0,0,29.59898,0,3.217945,-3.217945,35.60807,91.30255,0.1702331,5.901672,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.02805,6.02805,0,0,0,6.02805,12.7062,0,1.776357E-15,0,0.7659363,6.345315,6.02805,0,0,3.575495,26.38103,0,5.579379,-5.579379,29.72688,76.22263,0.1702331,6.630855,0.612749,0,27.14697
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,10.36399,10.36399,12,0,3.372,10.36399,0,0,0,0,0,0,0,1.636007,1.554207,9.774805,20.80165,1.554207,0,1.554207,31.20133,80.00326,0.1705642,11.40039,0,12,20.80165
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,10.64796,10.64796,12,0,3.372,10.64796,0,0,0,0,0,0,0,1.352044,1.284441,8.220598,22.20044,1.284441,0,1.284441,32.41986,83.12769,0.1708366,11.71275,0,12,22.20044
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.917957,3.917957,0,0,0,3.917957,0,0,4.440892E-16,0,0,4.124165,3.917957,0,0,6.936157,23.35644,0,4.124165,-4.124165,28.07261,71.98091,0.1708366,4.309752,0,0,23.35644
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.839118,1.839118,0,0,0,1.839118,0,0,2.220446E-16,0,0,1.935914,1.839118,0,0,11.51856,19.23227,0,1.935914,-1.935914,26.03198,66.74853,0.1708366,2.02303,0,0,19.23227
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.41657,0.41657,0,0,0,0.41657,0,0,5.551115E-17,0,0,0.4384947,0.41657,0,0,13.66958,17.29636,0,0.4384947,-0.4384947,25.56976,65.56336,0.1708366,0.458227,0,0,17.29636
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.350712,1.350712,0,0,0,1.350712,0,0,0,0,0,1.421802,1.350712,0,0,14.15679,16.85786,0,1.421802,-1.421802,24.07105,61.72052,0.1708366,1.485783,0,0,16.85786
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.765909,1.765909,0,0,0,1.765909,0,0,2.220446E-16,0,0,1.858852,1.765909,0,0,15.73657,15.43606,0,1.858852,-1.858852,22.11165,56.69643,0.1708366,1.9425,0,0,15.43606
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.5216687,0.5216687,0,0,0,0.5216687,0,0,1.110223E-16,0,0,0.549125,0.5216687,0,0,17.80196,13.57721,0,0.549125,-0.549125,21.53282,55.21226,0.1708366,0.5738356,0,0,13.57721
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.003104,1.003104,0,0,0,1.003104,0,0,0,0,0,1.055899,1.003104,0,0,18.4121,13.02808,0,1.055899,-1.055899,20.41981,52.35838,0.1708366,1.103414,0,0,13.02808
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.34283,3.34283,0,0,0,3.34283,0,0,4.440892E-16,0,0,3.518768,3.34283,0,0,19.58532,11.97219,0,3.518768,-3.518768,16.7107,42.84787,0.1708366,3.677113,0,0,11.97219
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5985789,0.5985789,0,0,0,0.5985789,0,0,1.110223E-16,0,0,0.6300831,0.5985789,0,0,23.49507,8.453419,0,0.6300831,-0.6300831,16.04654,41.14488,0.1708366,0.6584368,0,0,8.453419
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.374057,1.374057,0,0,0,1.374057,0,0,2.220446E-16,0,0,1.446375,1.374057,0,0,24.19516,7.823335,0,1.446375,-1.446375,14.52192,37.23562,0.1708366,1.511462,0,0,7.823335
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,8.252971,8.252971,12,0,3.372,8.252971,20.36477,0,0,0,1.680698,0,0,3.747029,3.559678,25.80224,6.37696,5.240376,0,5.240376,19.49338,49.98292,0.1718541,9.078268,1.344559,12,8.057658
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,20.56187,11.0933,13.8233,0,13.8233,32.60732,83.60834,0.1706331,0,4.370643,12,16.5566
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.680119,1.680119,0,0,0,1.680119,385.503,0,0,0,6.47691,1.768546,1.680119,0,0,6.738563,23.53427,4.708363,0,4.708363,37.07406,95.06151,0.1693267,1.848131,5.181528,0,30.01118
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,5.681789,5.681789,0,0,0,5.681789,129.1802,0,0,0,7.339746,5.98083,5.681789,0,0,2.030199,27.7718,1.358916,0,1.358916,38.36324,98.36709,0.1689533,6.249968,5.871797,0,35.11155
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.638944,1.638944,0,0,0,1.638944,580.834,7.123058,0,0,9.519547,1.725205,1.638944,0,0,0.6712835,28.99482,0.6712835,0,0.6712835,39.00008,100,0.1687695,1.802839,7.615637,0,38.51437
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,5.530839,5.530839,0,0,0,5.530839,207.3037,5.643698,0,0,11.46563,5.821936,5.530839,0,0,0,29.59898,0,0,0,39.00008,100,0.1687695,6.083923,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.8862651,0.8862651,0,0,0,0.8862651,1273.251,10.35147,0,0,11.28438,0.9329106,0.8862651,0,0,0,29.59898,0,0,0,39.00008,100,0.1687695,0.9748916,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,9.325586,9.325586,3,0,1.095,9.325586,112.2123,3.805944,0,0,10.46446,6.658512,6.325586,0,0,0,29.59898,0,0,0,39.00008,100,0.1687695,10.25814,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,13.21225,13.21225,7.445257,0,2.21965,13.21225,45.94615,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1687695,14.53348,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,8.116508,8.116508,4.55763,0,1.48908,8.116508,46.15516,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1687695,8.928159,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.362422,2.362422,0,0,0,2.362422,101.0103,0,0,0,2.386289,2.48676,2.362422,0,0,0,29.59898,0,0.1004711,-0.1004711,38.89417,99.72845,0.1687695,2.598665,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,7.542648,7.542648,0,0,0,7.542648,9.939345,0,8.881784E-16,0,0.7496899,7.93963,7.542648,0,0,0.1116346,29.49851,0,7.18994,-7.18994,31.31531,80.29551,0.1687695,8.296913,0.5997519,0,30.2482
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,10.95239,10.95239,12,0,3.372,10.95239,0,0,0,0,0,0,0,1.04761,0.9952295,8.100457,22.30857,0.9952295,0,0.9952295,32.25947,82.71642,0.1689743,12.04763,0,12,22.30857
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,7.421789,7.421789,0,0,0,7.421789,0,0,8.881784E-16,0,0,7.81241,7.421789,0,0,7.105227,23.20427,0,7.81241,-7.81241,24.02447,61.60107,0.1689743,8.163968,0,0,23.20427
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,4.63601,4.63601,0,0,0,4.63601,0,0,8.881784E-16,0,0,4.880011,4.63601,0,0,15.78568,15.39186,0,4.880011,-4.880011,18.88048,48.4114,0.1689743,5.099611,0,0,15.39186
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.9831016,0.9831016,0,0,0,0.9831016,0,0,1.110223E-16,0,0,1.034844,0.9831016,0,0,21.20792,10.51185,0,1.034844,-1.034844,17.78966,45.61443,0.1689743,1.081412,0,0,10.51185
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.033356,2.033356,0,0,0,2.033356,0,0,0,0,0,2.140375,2.033356,0,0,22.35774,9.47701,0,2.140375,-2.140375,15.53351,39.82943,0.1689743,2.236692,0,0,9.47701
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.83379,2.83379,0,0,0,2.83379,0,0,4.440892E-16,0,0,2.982937,2.83379,0,0,24.73594,7.336635,0,2.982937,-2.982937,12.38922,31.76716,0.1689743,3.117169,0,0,7.336635
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.182519,2.182519,0,0,0,2.182519,0,0,4.440892E-16,0,0,2.297389,2.182519,0,0,28.05031,4.353697,0,2.297389,-2.297389,9.967556,25.55778,0.1689743,2.400771,0,0,4.353697
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,5.950976,5.950976,12,0,3.372,5.950976,0,0,0,0,0,0,0,6.049024,5.746573,30.60297,2.056309,5.746573,0,5.746573,15.41923,39.53642,0.1701437,6.546073,0,12,2.056309
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.85639,7.228224,8.36,0,8.36,23.35023,59.87225,0.1704728,0,0,12,7.228224
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.49639,14.75222,8.36,0,8.36,31.28122,80.20809,0.1707934,0,0,12,14.75222
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.902978,2.902978,0,0,0,2.902978,0,0,4.440892E-16,0,0,3.055767,2.902978,0,0,8.136393,22.27622,0,3.055767,-3.055767,28.06016,71.94897,0.1707934,3.193276,0,0,22.27622
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.181126,1.181126,0,0,0,1.181126,0,0,0,0,0,1.243291,1.181126,0,0,11.53169,19.22046,0,1.243291,-1.243291,26.74961,68.58862,0.1707934,1.299239,0,0,19.22046
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,10.94305,10.94305,12,0,3.372,10.94305,18.58892,0,0,0,2.034196,0,0,1.056946,1.004099,12.91312,17.97717,3.038295,0,3.038295,29.63199,75.97932,0.1712929,12.03736,1.627357,12,20.01136
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,7.952787,7.952787,12,0,3.372,7.952787,59.75999,0,0,0,4.752584,0,0,4.047213,3.844853,9.874828,20.71163,8.597437,0,8.597437,37.78824,96.89272,0.1727256,8.748065,3.802068,12,25.46422
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.03055,5.03055,0,0,0,5.03055,126.0806,0,0,0,6.342549,5.295316,5.03055,0,0,1.277392,28.44933,1.047233,0,1.047233,38.78173,99.44013,0.1724486,5.533605,5.074039,0,34.79187
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.255279,0,0,9.485437,0,0,0,0,0.2301585,29.39184,0.2301585,0,0.2301585,39.00008,100,0.1723879,0,7.58835,0,38.87727
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,10.30208,10.30208,3,0,1.095,10.30208,112.9075,3.945423,0,0,11.63183,7.686405,7.302085,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,11.33229,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,7.327046,7.327046,0,0,0,7.327046,139.0871,2.478295,0,0,10.19097,7.71268,7.327046,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,8.059751,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.449415,2.449415,0,0,0,2.449415,479.3525,9.163,0,0,11.74133,2.578331,2.449415,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,2.694356,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,11.9937,11.9937,3.633696,0,1.255325,11.9937,89.88326,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,13.19307,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,6.92251,6.92251,0,0,0,6.92251,122.2151,1.173499,0,0,8.460352,7.286853,6.92251,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,7.614761,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,9.34474,9.34474,6.486527,0,1.977091,9.34474,32.19613,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1723879,10.27921,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,22.15951,20.36,12,0,3.372,20.36,2.63672,0,1.799509,4.01546,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1723879,24.37546,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1726739,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,12.76842,12.76842,12,0,3.372,12.76842,0,0,0,0,0,0.808858,0.7684152,0,0,0.8212931,28.85981,0,0.808858,-0.808858,37.36832,95.81601,0.1726739,14.04526,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,11.89995,11.89995,12,0,3.372,11.89995,0,0,0,0,0,0,0,0.1000454,0.09504317,1.720024,28.05096,0.09504317,0,0.09504317,37.45848,96.0472,0.1726916,13.08995,0,12,28.05096
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.914344,1.914344,0,0,0,1.914344,0,0,2.220446E-16,0,0,2.015099,1.914344,0,0,1.624981,28.1365,0,2.015099,-2.015099,35.33438,90.60081,0.1726916,2.105778,0,0,28.1365
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.429695,1.429695,0,0,0,1.429695,0,0,2.220446E-16,0,0,1.504942,1.429695,0,0,3.86398,26.1214,0,1.504942,-1.504942,33.74804,86.53326,0.1726916,1.572664,0,0,26.1214
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.713598,1.713598,0,0,0,1.713598,0,0,2.220446E-16,0,0,1.803788,1.713598,0,0,5.536138,24.61645,0,1.803788,-1.803788,31.84668,81.65798,0.1726916,1.884958,0,0,24.61645
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.573653,1.573653,0,0,0,1.573653,0,0,2.220446E-16,0,0,1.656477,1.573653,0,0,7.540347,22.81267,0,1.656477,-1.656477,30.1006,77.18086,0.1726916,1.731018,0,0,22.81267
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.123211,1.123211,0,0,0,1.123211,0,0,0,0,0,1.182327,1.123211,0,0,9.380877,21.15619,0,1.182327,-1.182327,28.85431,73.98528,0.1726916,1.235532,0,0,21.15619
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.367386,2.367386,0,0,0,2.367386,0,0,4.440892E-16,0,0,2.491985,2.367386,0,0,10.69457,19.97386,0,2.491985,-2.491985,26.22753,67.24995,0.1726916,2.604125,0,0,19.97386
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.7149761,0.7149761,0,0,0,0.7149761,0,0,1.110223E-16,0,0,0.7526064,0.7149761,0,0,13.46345,17.48188,0,0.7526064,-0.7526064,25.43422,65.21581,0.1726916,0.7864736,0,0,17.48188
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.8651585,0.8651585,0,0,0,0.8651585,0,0,1.110223E-16,0,0,0.9106932,0.8651585,0,0,14.29967,16.72927,0,0.9106932,-0.9106932,24.47426,62.75439,0.1726916,0.9516743,0,0,16.72927
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.675565,1.675565,0,0,0,1.675565,0,0,2.220446E-16,0,0,1.763752,1.675565,0,0,15.31156,15.81858,0,1.763752,-1.763752,22.6151,57.98733,0.1726916,1.843121,0,0,15.81858
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.829098,3.829098,0,0,0,3.829098,15.865,0,4.440892E-16,0,0.6074865,4.030629,3.829098,0,0,17.27128,14.05483,0,3.423143,-3.423143,19.00679,48.73527,0.1726916,4.212008,0.4859892,0,14.66231
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.69837,0.69837,0,0,0,0.69837,281.2149,0,0,0,1.963921,0.7351264,0.69837,0,0,21.07477,10.63168,1.228794,0,1.228794,20.17253,51.72433,0.1723716,0.7682071,1.571136,0,12.5956
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,19.84598,11.7376,4.787295,0,4.787295,24.71416,63.36951,0.171136,0,3.829836,0,16.52489
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,15.05868,16.04616,9.532823,0,9.532823,33.75779,86.55825,0.1687276,0,7.626258,0,25.57899
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,15.05596,15.05596,10.38382,0,2.963106,15.05596,69.36724,0,0,0,10.4439,4.918042,4.67214,0,0,5.52586,24.6257,5.52586,0,5.52586,39.00008,100,0.1688803,16.56155,8.355122,12,35.06961
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.738289,1.738289,0,0,0,1.738289,651.3066,9.491813,0,0,11.32159,1.829778,1.738289,0,0,0,29.59898,0,0,0,39.00008,100,0.1688803,1.912118,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.309223,1.309223,0,0,0,1.309223,572.6835,6.119576,0,0,7.497705,1.37813,1.309223,0,0,0,29.59898,0,0,0,39.00008,100,0.1688803,1.440145,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,6.156497,6.156497,0,0,0,6.156497,106.413,0.07079279,0,0,6.551316,6.480523,6.156497,0,0,0,29.59898,0,0,0,39.00008,100,0.1688803,6.772147,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688803,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,8.244244,8.244244,5.368105,0,1.694131,8.244244,36.72276,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1688803,9.068667,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.478964,2.478964,0,0,0,2.478964,15.25558,0,4.440892E-16,0,0.3781803,2.609435,2.478964,0,0,0,29.59898,0,2.231255,-2.231255,36.64813,93.96938,0.1688803,2.72686,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.479172,27.36772,0.2829847,0,0.2829847,36.91659,94.65774,0.1688104,0,0.2263878,0,27.65071
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,6.043667,6.043667,0,0,0,6.043667,0,0,8.881784E-16,0,0,6.361755,6.043667,0,0,2.196187,27.62241,0,6.361755,-6.361755,30.21071,77.46321,0.1688104,6.648034,0,0,27.62241
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,12.7049,12.7049,12,0,3.372,12.7049,0,0,0,0,0,0.7420035,0.7049033,0,0,9.264804,21.26065,0,0.7420035,-0.7420035,29.42857,75.45773,0.1688104,13.97539,0,12,21.26065
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.08925,20.51865,8.36,0,8.36,37.35957,95.79356,0.1691273,0,0,12,20.51865
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.704752,2.704752,0,0,0,2.704752,0,0,0,0,0,2.847108,2.704752,0,0,1.729252,28.04265,0,2.847108,-2.847108,34.35845,88.09841,0.1691273,2.975228,0,0,28.04265
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.570999,2.570999,0,0,0,2.570999,0,0,0,0,0,2.706314,2.570999,0,0,4.892705,25.19554,0,2.706314,-2.706314,31.50574,80.7838,0.1691273,2.828099,0,0,25.19554
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.561158,1.561158,0,0,0,1.561158,0,0,2.220446E-16,0,0,1.643324,1.561158,0,0,7.899722,22.48923,0,1.643324,-1.643324,29.77353,76.34223,0.1691273,1.717273,0,0,22.48923
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1942086,0.1942086,0,0,0,0.1942086,0,0,2.775558E-17,0,0,0.2044301,0.1942086,0,0,9.725636,20.84591,0,0.2044301,-0.2044301,29.55804,75.7897,0.1691273,0.2136294,0,0,20.84591
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.379473,2.379473,0,0,0,2.379473,0,0,0,0,0,2.504709,2.379473,0,0,9.952782,20.64148,0,2.504709,-2.504709,26.91785,69.01998,0.1691273,2.61742,0,0,20.64148
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.8459904,0.8459904,0,0,0,0.8459904,0,0,0,0,0,0.8905162,0.8459904,0,0,12.73579,18.13677,0,0.8905162,-0.8905162,25.97916,66.6131,0.1691273,0.9305894,0,0,18.13677
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.132644,2.132644,0,0,0,2.132644,0,0,4.440892E-16,0,0,2.244889,2.132644,0,0,13.72525,17.24625,0,2.244889,-2.244889,23.61284,60.54562,0.1691273,2.345909,0,0,17.24625
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.21957,15.00136,0,0,0,23.61284,60.54562,0.1691273,0,0,0,15.00136
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.199101,1.199101,0,0,0,1.199101,0,0,0,0,0,1.262211,1.199101,0,0,16.21957,15.00136,0,1.262211,-1.262211,22.28235,57.13412,0.1691273,1.319011,0,0,15.00136
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.202458,4.202458,0,0,0,4.202458,23.0773,0,0,0,0.969814,4.423641,4.202458,0,0,17.62203,13.73915,0,3.453827,-3.453827,18.6417,47.79913,0.1691273,4.622705,0.7758512,0,14.70896
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,8.680386,8.680386,12,0,3.372,8.680386,40.88052,0,0,0,3.548587,0,0,3.319614,3.153634,21.45962,10.28532,6.702221,0,6.702221,24.99998,64.10239,0.1701976,9.548424,2.83887,12,13.83391
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,6.207164,6.207164,12,0,3.372,6.207164,125.9497,0,0,0,7.817902,0,0,5.792836,5.503194,14.7574,16.31732,13.3211,0,13.3211,37.63749,96.50618,0.1705669,6.82788,6.254322,12,24.13522
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,9.903558,9.903558,3.218196,0,1.150204,9.903558,85.56038,0,0,0,8.473521,7.037222,6.685361,0,0,1.436299,28.30631,1.436299,0,1.436299,39.00008,100,0.1703093,10.89391,6.778817,12,36.77983
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.081929,2.081929,0,0,0,2.081929,319.7232,4.464906,0,0,6.65641,2.191504,2.081929,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,2.290122,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,9.014864,9.014864,3.061312,0,1.110512,9.014864,69.51737,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,9.91635,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,9.538226,9.538226,5.027884,0,1.608055,9.538226,49.77579,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,10.49205,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,9.63949,9.63949,7.480174,0,2.228484,9.63949,23.57972,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,10.60344,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,10.50518,10.50518,9.883051,0,2.836412,10.50518,6.233769,1.110223E-15,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1703093,11.55569,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,5.768461,5.768461,0,0,0,5.768461,0,0,8.881784E-16,0,0,6.072064,5.768461,0,0,0,29.59898,0,6.072064,-6.072064,32.59956,83.58845,0.1703093,6.345307,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.924475,4.924475,0,0,0,4.924475,0,0,0,0,0,5.183658,4.924475,0,0,6.746738,23.52691,0,5.183658,-5.183658,27.13551,69.57808,0.1703093,5.416922,0,0,23.52691
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.056723,5.056723,0,0,0,5.056723,0,0,8.881784E-16,0,0,5.322866,5.056723,0,0,12.50636,18.34326,0,5.322866,-5.322866,21.52471,55.19146,0.1703093,5.562395,0,0,18.34326
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.794893,1.794893,0,0,0,1.794893,0,0,2.220446E-16,0,0,1.889361,1.794893,0,0,18.42065,13.02039,0,1.889361,-1.889361,19.53315,50.0849,0.1703093,1.974382,0,0,13.02039
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.51994,11.13103,0,0,0,19.53315,50.0849,0.1703093,0,0,0,11.13103
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1628333,0.1628333,0,0,0,0.1628333,0,0,2.775558E-17,0,0,0.1714035,0.1628333,0,0,20.51994,11.13103,0,0.1714035,-0.1714035,19.35248,49.62164,0.1703093,0.1791167,0,0,11.13103
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71039,10.95963,0,0,0,19.35248,49.62164,0.1703093,0,0,0,10.95963
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71039,10.95963,0,0,0,19.35248,49.62164,0.1703093,0,0,0,10.95963
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.861888,2.861888,0,0,0,2.861888,0,0,0,0,0,3.012513,2.861888,0,0,20.71039,10.95963,0,3.012513,-3.012513,16.17701,41.47942,0.1703093,3.148076,0,0,10.95963
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.05763,7.947113,0,0,0,16.17701,41.47942,0.1703093,0,0,0,7.947113
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.494384,1.494384,0,0,0,1.494384,0,0,2.220446E-16,0,0,1.573036,1.494384,0,0,24.05763,7.947113,0,1.573036,-1.573036,14.51888,37.22783,0.1703093,1.643822,0,0,7.947113
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.5477181,0.5477181,0,0,0,0.5477181,0,0,0,0,0,0.5765454,0.5477181,0,0,25.80544,6.374077,0,0.5765454,-0.5765454,13.91115,35.66954,0.1703093,0.6024899,0,0,6.374077
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.407759,3.407759,0,0,0,3.407759,60.47485,0,0,0,2.060837,3.587115,3.407759,0,0,26.44605,5.797532,0,1.526278,-1.526278,12.30231,31.54433,0.1703093,3.748535,1.64867,0,7.858369
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,13.2157,13.2157,12,0,3.372,13.2157,35.68137,0,0,0,4.715542,1.279682,1.215698,0,0,28.14192,4.271254,3.43586,0,3.43586,15.56186,39.90211,0.1707733,14.53727,3.772434,12,8.986796
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.927766,1.927766,10.72777,0,3.050125,1.927766,369.2963,0,0,0,7.119169,0,0,8.8,8.36,24.70606,7.363528,15.47917,0,15.47917,30.24669,77.55544,0.1701297,2.120543,5.695335,12,14.4827
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.7661881,0.7661881,3,0,1.095,0.7661881,1161.18,1.886372,0,0,8.896819,0,0,0.34744,0.330068,9.226887,21.29478,9.226887,0,9.226887,39.00008,100,0.1680117,0.8428069,7.117455,12,30.1916
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,8.849504,8.849504,3,0,1.095,8.849504,116.2794,4.132778,0,0,10.29015,6.157373,5.849504,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,9.734454,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,12.01534,12.01534,3.655344,0,1.260802,12.01534,102.0794,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,13.21688,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.100966,2.100966,0,0,0,2.100966,448.6361,7.214149,0,0,9.425693,2.211543,2.100966,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,2.311063,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.001524,4.001524,0,0,0,4.001524,142.6674,1.496741,0,0,5.708872,4.212131,4.001524,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,4.401677,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,8.052478,8.052478,8.052478,0,2.373277,8.052478,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680117,8.857725,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.626744,2.626744,0,0,0,2.626744,0,0,4.440892E-16,0,0,2.764993,2.626744,0,0,0,29.59898,0,2.764993,-2.764993,36.08552,92.52679,0.1680117,2.889418,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072215,26.83398,0,0,0,36.08552,92.52679,0.1680117,0,0,0,26.83398
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.728626,0.728626,0,0,0,0.728626,0,0,1.110223E-16,0,0,0.7669747,0.728626,0,0,3.072215,26.83398,0,0.7669747,-0.7669747,35.27706,90.45381,0.1680117,0.8014885,0,0,26.83398
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.204338,1.204338,0,0,0,1.204338,0,0,0,0,0,1.267724,1.204338,0,0,3.924409,26.06701,0,1.267724,-1.267724,33.94076,87.02741,0.1680117,1.324772,0,0,26.06701
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.800629,2.800629,0,0,0,2.800629,0,0,4.440892E-16,0,0,2.948031,2.800629,0,0,5.332991,24.79929,0,2.948031,-2.948031,30.83326,79.05949,0.1680117,3.080692,0,0,24.79929
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4065938,0.4065938,0,0,0,0.4065938,0,0,5.551115E-17,0,0,0.4279935,0.4065938,0,0,8.608581,21.85126,0,0.4279935,-0.4279935,30.38212,77.90271,0.1680117,0.4472532,0,0,21.85126
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.7074444,0.7074444,0,0,0,0.7074444,0,0,1.110223E-16,0,0,0.7446783,0.7074444,0,0,9.084129,21.42326,0,0.7446783,-0.7446783,29.59716,75.88999,0.1680117,0.7781888,0,0,21.42326
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.821701,1.821701,0,0,0,1.821701,0,0,0,0,0,1.91758,1.821701,0,0,9.91155,20.67858,0,1.91758,-1.91758,27.57585,70.70717,0.1680117,2.003871,0,0,20.67858
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04219,18.761,0,0,0,27.57585,70.70717,0.1680117,0,0,0,18.761
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04219,18.761,0,0,0,27.57585,70.70717,0.1680117,0,0,0,18.761
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.076509,1.076509,0,0,0,1.076509,0,0,0,0,0,1.133167,1.076509,0,0,12.04219,18.761,0,1.133167,-1.133167,26.38139,67.64445,0.1680117,1.18416,0,0,18.761
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,13.30127,17.62784,2.060858,0,2.060858,28.33649,72.65752,0.1675458,0,1.648687,0,19.6887
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,6.92511,6.92511,0,0,0,6.92511,70.62241,0,8.881784E-16,0,4.89068,7.289589,6.92511,0,0,11.24041,19.48261,0,2.39891,-2.39891,25.80782,66.17375,0.1675458,7.617621,3.912544,0,24.37329
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.08082391,0.08082391,0,0,0,0.08082391,9484.611,0,0,0,7.665833,0.08507779,0.08082391,0,0,13.90587,17.0837,7.580756,0,7.580756,32.99955,84.61407,0.1658541,0.0889063,6.132667,0,24.74953
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.53469,2.53469,0,0,0,2.53469,432.0451,1.957799,0,0,10.951,2.668094,2.53469,0,0,6.32511,23.90638,6.32511,0,6.32511,39.00008,100,0.1644685,2.788159,8.760802,0,34.85738
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644685,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644685,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.197852,4.197852,0,0,0,4.197852,310.1336,8.600157,0,0,13.01895,4.418792,4.197852,0,0,0,29.59898,0,0,0,39.00008,100,0.1644685,4.617638,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1644685,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.676789,3.676789,0,0,0,3.676789,236.4419,4.823164,0,0,8.693469,3.870304,3.676789,0,0,0,29.59898,0,0,0,39.00008,100,0.1644685,4.044468,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,8.612051,8.612051,3,0,1.095,8.612051,75.08302,0.5587655,0,0,6.466188,5.907423,5.612051,0,0,0,29.59898,0,0,0,39.00008,100,0.1644685,9.473256,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,7.038302,7.038302,0,0,0,7.038302,42.30541,0,0,0,2.977583,7.40874,7.038302,0,0,0,29.59898,0,4.431156,-4.431156,34.32923,88.02349,0.1644685,7.742133,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,4.923507,25.16782,1.392095,0,1.392095,35.64989,91.40978,0.1641667,0,1.113676,0,26.55992
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.015765,5.015765,0,0,0,5.015765,0,0,0,0,0,5.279752,5.015765,0,0,3.531412,26.42071,0,5.279752,-5.279752,30.08454,77.13969,0.1641667,5.517341,0,0,26.42071
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.397803,21.14095,0,0,0,30.08454,77.13969,0.1641667,0,0,0,21.14095
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.421938,2.421938,0,0,0,2.421938,0,0,4.440892E-16,0,0,2.549409,2.421938,0,0,9.397803,21.14095,0,2.549409,-2.549409,27.39723,70.24916,0.1641667,2.664132,0,0,21.14095
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.535124,2.535124,0,0,0,2.535124,0,0,4.440892E-16,0,0,2.668552,2.535124,0,0,12.23048,18.59155,0,2.668552,-2.668552,24.58433,63.03661,0.1641667,2.788636,0,0,18.59155
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.287279,1.287279,0,0,0,1.287279,0,0,2.220446E-16,0,0,1.355031,1.287279,0,0,15.19554,15.92299,0,1.355031,-1.355031,23.156,59.37424,0.1641667,1.416007,0,0,15.92299
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.683262,2.683262,0,0,0,2.683262,0,0,4.440892E-16,0,0,2.824486,2.683262,0,0,16.70113,14.56796,0,2.824486,-2.824486,20.17873,51.74023,0.1641667,2.951588,0,0,14.56796
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83944,11.74348,0,0,0,20.17873,51.74023,0.1641667,0,0,0,11.74348
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.942145,2.942145,0,0,0,2.942145,0,0,0,0,0,3.096995,2.942145,0,0,19.83944,11.74348,0,3.096995,-3.096995,16.91421,43.36968,0.1641667,3.23636,0,0,11.74348
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.6121387,0.6121387,0,0,0,0.6121387,0,0,1.110223E-16,0,0,0.6443565,0.6121387,0,0,23.28055,8.646483,0,0.6443565,-0.6443565,16.235,41.62812,0.1641667,0.6733525,0,0,8.646483
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.9136106,0.9136106,0,0,0,0.9136106,0,0,1.110223E-16,0,0,0.9616954,0.9136106,0,0,23.9965,8.002127,0,0.9616954,-0.9616954,15.22128,39.02885,0.1641667,1.004972,0,0,8.002127
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.867021,2.867021,0,0,0,2.867021,0,0,0,0,0,3.017917,2.867021,0,0,25.06505,7.040431,0,3.017917,-3.017917,12.04012,30.87204,0.1641667,3.153723,0,0,7.040431
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.287595,1.287595,0,0,0,1.287595,0,0,0,0,0,1.355363,1.287595,0,0,28.41829,4.022515,0,1.355363,-1.355363,10.61144,27.20877,0.1641667,1.416354,0,0,4.022515
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.148173,4.148173,11.89731,0,3.346019,4.148173,17.87641,0,0,0,0.7415442,0,0,7.749136,7.36168,29.92425,2.667152,8.103224,0,8.103224,18.29883,46.91999,0.1655313,4.56299,0.5932353,12,3.408696
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,6.855826,6.855826,12,0,3.372,6.855826,40.01989,0,0,0,2.743694,0,0,5.144174,4.886965,21.82103,9.960053,7.630659,0,7.630659,25.53791,65.4817,0.166714,7.541409,2.194955,12,12.70375
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,11.06076,11.06076,12,0,3.372,11.06076,43.28115,0,0,0,4.787224,0,0,0.9392387,0.8922768,14.19037,16.82765,5.679501,0,5.679501,30.92596,79.29717,0.1674777,12.16684,3.829779,12,21.61487
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,5.348047,5.348047,9.748067,0,2.802261,5.348047,72.53615,0,0,0,3.879267,0,0,4.40002,4.180019,8.510867,21.9392,8.059286,0,8.059286,38.57167,98.90152,0.1681721,5.882852,3.103414,12,25.81846
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,7.232882,7.232882,0,0,0,7.232882,65.57592,0,8.881784E-16,0,4.743029,7.61356,7.232882,0,0,0.451581,29.19255,0,2.870531,-2.870531,35.54586,91.14306,0.1681721,7.95617,3.794423,0,33.93559
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,6.088848,6.088848,0,0,0,6.088848,113.1316,0,0,0,6.888409,6.409313,6.088848,0,0,3.64106,26.32202,0.4790954,0,0.4790954,36.00037,92.30847,0.1680699,6.697732,5.510727,0,33.21043
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,9.634775,9.634775,7.695282,0,2.282906,9.634775,54.00787,0,0,0,5.203537,2.041572,1.939493,0,0,3.161964,26.75321,3.161964,0,3.161964,39.00008,100,0.1684653,10.59825,4.162829,12,31.95675
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684653,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,9.012708,9.012708,4.317835,0,1.428412,9.012708,54.83337,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1684653,9.913979,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684653,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684653,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684653,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,9.095456,9.095456,9.095456,0,2.63715,9.095456,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1684653,10.005,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.599559,1.599559,0,0,0,1.599559,0,0,0,0,0,1.683746,1.599559,0,0,0,29.59898,0,1.683746,-1.683746,37.22525,95.44918,0.1684653,1.759514,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,8.611465,8.611465,10.58076,0,3.012932,8.611465,0,0,0,0,0,0,0,1.969293,1.870829,1.870829,27.91523,1.870829,0,1.870829,39.00008,100,0.1687658,9.472612,0,12,27.91523
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.743289,2.743289,0,0,0,2.743289,0,0,4.440892E-16,0,0,2.887672,2.743289,0,0,0,29.59898,0,2.887672,-2.887672,35.9562,92.19521,0.1687658,3.017617,0,0,29.59898
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.7540271,0.7540271,0,0,0,0.7540271,0,0,1.110223E-16,0,0,0.7937127,0.7540271,0,0,3.208525,26.71131,0,0.7937127,-0.7937127,35.11956,90.04996,0.1687658,0.8294298,0,0,26.71131
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.112403,1.112403,0,0,0,1.112403,0,0,2.220446E-16,0,0,1.170951,1.112403,0,0,4.090428,25.91759,0,1.170951,-1.170951,33.88527,86.88512,0.1687658,1.223644,0,0,25.91759
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.762901,1.762901,0,0,0,1.762901,0,0,2.220446E-16,0,0,1.855685,1.762901,0,0,5.391484,24.74664,0,1.855685,-1.855685,31.9292,81.86959,0.1687658,1.939191,0,0,24.74664
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.900863,1.900863,0,0,0,1.900863,0,0,2.220446E-16,0,0,2.000909,1.900863,0,0,7.453357,22.89096,0,2.000909,-2.000909,29.82006,76.46154,0.1687658,2.09095,0,0,22.89096
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.8482118,0.8482118,0,0,0,0.8482118,0,0,1.110223E-16,0,0,0.8928545,0.8482118,0,0,9.676588,20.89005,0,0.8928545,-0.8928545,28.87891,74.04834,0.1687658,0.9330329,0,0,20.89005
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.8789203,0.8789203,0,0,0,0.8789203,0,0,1.110223E-16,0,0,0.9251792,0.8789203,0,0,10.66865,19.99719,0,0.9251792,-0.9251792,27.90368,71.54777,0.1687658,0.9668123,0,0,19.99719
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.6723967,0.6723967,0,0,0,0.6723967,0,0,1.110223E-16,0,0,0.707786,0.6723967,0,0,11.69663,19.07202,0,0.707786,-0.707786,27.15761,69.63477,0.1687658,0.7396364,0,0,19.07202
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.7773464,0.7773464,0,0,0,0.7773464,0,0,0,0,0,0.8182594,0.7773464,0,0,12.48306,18.36423,0,0.8182594,-0.8182594,26.29509,67.42318,0.1687658,0.8550811,0,0,18.36423
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.520337,3.520337,0,0,0,3.520337,30.41162,4.440892E-16,0,0,1.070591,3.705618,3.520337,0,0,13.39223,17.54597,0,2.635026,-2.635026,23.51753,60.30124,0.1687658,3.87237,0.856473,0,18.61656
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.934002,3.934002,0,0,0,3.934002,82.79655,0,0,0,3.257218,4.141055,3.934002,0,0,16.32004,14.91094,0,0.8838365,-0.8838365,22.58588,57.91241,0.1687658,4.327402,2.605775,0,18.16816
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,7.674704,7.674704,12,0,3.372,7.674704,85.04,0,0,0,6.526567,0,0,4.325296,4.109032,17.30208,14.02711,10.6356,0,10.6356,32.6757,83.78368,0.1696799,8.442174,5.221254,12,20.55367
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,2.647581,0,0,9.314061,0,0,0,0,6.66648,23.59915,6.66648,0,6.66648,39.00008,100,0.1682848,0,7.451249,0,32.91321
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,7.525059,7.525059,0,0,0,7.525059,85.87505,0,0,0,6.462148,7.921114,7.525059,0,0,0,29.59898,0,1.458966,-1.458966,37.46219,96.05671,0.1682848,8.277565,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.456733,4.456733,0,0,0,4.456733,216.0141,3.314799,0,0,9.627171,4.691298,4.456733,0,0,1.621073,28.14001,1.621073,0,1.621073,39.00008,100,0.167949,4.902406,7.701736,0,37.76718
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167949,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.260333,0.260333,0,0,0,0.260333,3530.12,8.916032,0,0,9.190066,0.2740347,0.260333,0,0,0,29.59898,0,0,0,39.00008,100,0.167949,0.2863663,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.030722,1.030722,0,0,0,1.030722,532.8149,4.406869,0,0,5.49184,1.08497,1.030722,0,0,0,29.59898,0,0,0,39.00008,100,0.167949,1.133794,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.548265,4.548265,0,0,0,4.548265,61.98355,0,8.881784E-16,0,2.819176,4.787647,4.548265,0,0,0,29.59898,0,1.968471,-1.968471,36.92513,94.67963,0.167949,5.003091,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,5.921617,5.921617,0,0,0,5.921617,37.27506,0,0,0,2.207286,6.233281,5.921617,0,0,2.18719,27.63051,0,4.025994,-4.025994,32.68136,83.79818,0.167949,6.513778,1.765829,0,29.83779
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,6.660517,23.60451,1.23958,0,1.23958,33.85733,86.81348,0.1676931,0,0.9916637,0,24.84409
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.420938,24.72013,0,0,0,33.85733,86.81348,0.1676931,0,0,0,24.72013
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,15.73272,15.73272,12,0,3.372,15.73272,0,0,0,0,0,3.929183,3.732724,0,0,5.420938,24.72013,0,3.929183,-3.929183,29.7156,76.1937,0.1676931,17.306,0,12,24.72013
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.786696,20.79095,8.36,0,8.36,37.6466,96.52954,0.1679711,0,0,12,20.79095
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.336225,1.336225,0,0,0,1.336225,0,0,2.220446E-16,0,0,1.406553,1.336225,0,0,1.426696,28.31495,0,1.406553,-1.406553,36.16396,92.72791,0.1679711,1.469848,0,0,28.31495
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1620782,0.1620782,0,0,0,0.1620782,0,0,0,0,0,0.1706086,0.1620782,0,0,2.989533,26.9084,0,0.1706086,-0.1706086,35.98412,92.26679,0.1679711,0.178286,0,0,26.9084
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.179098,26.73779,0,0,0,35.98412,92.26679,0.1679711,0,0,0,26.73779
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.703356,2.703356,0,0,0,2.703356,0,0,0,0,0,2.845638,2.703356,0,0,3.179098,26.73779,0,2.845638,-2.845638,32.98455,84.57561,0.1679711,2.973691,0,0,26.73779
