Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.973081,1.973081,0,0,0,1.973081,0,0,2.220446E-16,0,0,2.076928,1.973081,0,0,6.340918,23.89215,0,2.076928,-2.076928,30.79528,78.9621,0.1679711,2.17039,0,0,23.89215
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.9409074,0.9409074,0,0,0,0.9409074,0,0,1.110223E-16,0,0,0.9904288,0.9409074,0,0,8.648615,21.81522,0,0.9904288,-0.9904288,29.75128,76.28517,0.1679711,1.034998,0,0,21.81522
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.749091,20.82479,0,0,0,29.75128,76.28517,0.1679711,0,0,0,20.82479
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.749091,20.82479,0,0,0,29.75128,76.28517,0.1679711,0,0,0,20.82479
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.160806,3.160806,0,0,0,3.160806,0,0,4.440892E-16,0,0,3.327165,3.160806,0,0,9.749091,20.82479,0,3.327165,-3.327165,26.24414,67.29253,0.1679711,3.476887,0,0,20.82479
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,11.12275,11.12275,12,0,3.372,11.12275,7.139683,0,0,0,0.7941289,0,0,0.877253,0.8333904,13.44594,17.49763,1.627519,0,1.627519,27.78814,71.2515,0.1681961,12.23502,0.6353031,12,18.29176
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.01218,3.01218,11.36741,0,3.211955,3.01218,51.4218,0,0,0,1.548917,0,0,8.355231,7.93747,11.81842,18.9624,9.486387,0,9.486387,36.78772,94.32729,0.1691042,3.313398,1.239134,12,20.51132
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,0,0,0,0,4.627279,0,0,6.959314,0,0,0,0,2.332035,27.50015,2.332035,0,2.332035,39.00008,100,0.1686322,0,5.567451,0,34.45946
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686322,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.554852,2.554852,0,0,0,2.554852,294.9764,4.846893,0,0,7.536211,2.689317,2.554852,0,0,0,29.59898,0,0,0,39.00008,100,0.1686322,2.810337,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686322,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.442911,0.442911,0,0,0,0.442911,1640.47,6.799599,0,0,7.265821,0.4662221,0.442911,0,0,0,29.59898,0,0,0,39.00008,100,0.1686322,0.4872021,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.888649,2.888649,0,0,0,2.888649,187.4398,2.373796,0,0,5.414478,3.040683,2.888649,0,0,0,29.59898,0,0,0,39.00008,100,0.1686322,3.177514,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,10.86138,10.86138,5.367244,0,1.693913,10.86138,53.24646,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1686322,11.94752,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.422347,4.422347,0,0,0,4.422347,51.98323,8.881784E-16,0,0,2.298878,4.655102,4.422347,0,0,0,29.59898,0,2.356223,-2.356223,36.5164,93.63161,0.1686322,4.864581,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,7.530932,7.530932,0,0,0,7.530932,22.57069,0,0,0,1.699783,7.927297,7.530932,0,0,2.618026,27.24275,0,6.227514,-6.227514,29.95202,76.79991,0.1686322,8.284025,1.359826,0,28.94254
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,10.05296,10.05296,12,0,3.372,10.05296,15.92334,0,0,0,1.600767,0,0,1.947041,1.849689,9.537485,21.01524,3.450457,0,3.450457,33.22541,85.1932,0.1691007,11.05825,1.280614,12,22.61601
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,6.770217,6.770217,0,0,0,6.770217,0,0,8.881784E-16,0,0,7.126545,6.770217,0,0,6.087029,24.12065,0,7.126545,-7.126545,25.71338,65.9316,0.1691007,7.447239,0,0,24.12065
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.140499,2.140499,0,0,0,2.140499,0,0,4.440892E-16,0,0,2.253157,2.140499,0,0,14.00541,16.99411,0,2.253157,-2.253157,23.33834,59.84178,0.1691007,2.354549,0,0,16.99411
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,7.003778,7.003778,0,0,0,7.003778,0,0,0,0,0,7.372398,7.003778,0,0,16.50892,14.74095,0,7.372398,-7.372398,15.56715,39.9157,0.1691007,7.704156,0,0,14.74095
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.632879,2.632879,0,0,0,2.632879,0,0,0,0,0,2.771451,2.632879,0,0,24.70047,7.368553,0,2.771451,-2.771451,12.64579,32.42503,0.1691007,2.896167,0,0,7.368553
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.688848,0.688848,0,0,0,0.688848,0,0,1.110223E-16,0,0,0.7251031,0.688848,0,0,27.77986,4.597101,0,0.7251031,-0.7251031,11.88146,30.46522,0.1691007,0.7577327,0,0,4.597101
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.054923,3.054923,0,0,0,3.054923,0,0,0,0,0,3.215708,3.054923,0,0,28.58553,3.871998,0,3.215708,-3.215708,8.491806,21.77382,0.1691007,3.360415,0,0,3.871998
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.258492,2.258492,11.05849,0,3.133799,2.258492,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.15854,0.6562899,8.36,0,8.36,16.4228,42.10965,0.1701058,2.484342,0,12,0.6562899
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.449849,2.449849,11.24985,0,3.182212,2.449849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.79854,8.18029,8.36,0,8.36,24.35379,62.44549,0.1711542,2.694834,0,12,8.18029
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.5667133,0.5667133,9.366714,0,2.705778,0.5667133,0,0,0,0,0,0,0,8.8,8.36,15.43854,15.70429,8.36,0,8.36,32.28478,82.78133,0.1715696,0.6233846,0,12,15.70429
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.378119,3.378119,0,0,0,3.378119,0,0,4.440892E-16,0,0,3.555914,3.378119,0,0,7.078542,23.22829,0,3.555914,-3.555914,28.53652,73.17042,0.1715696,3.715931,0,0,23.22829
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.55152,2.55152,0,0,0,2.55152,0,0,0,0,0,2.685811,2.55152,0,0,11.02956,19.67237,0,2.685811,-2.685811,25.70543,65.91122,0.1715696,2.806672,0,0,19.67237
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.757128,2.757128,0,0,0,2.757128,0,0,4.440892E-16,0,0,2.90224,2.757128,0,0,14.01379,16.98656,0,2.90224,-2.90224,22.6462,58.06705,0.1715696,3.032841,0,0,16.98656
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,11.93833,11.93833,12,0,3.372,11.93833,16.80316,0,0,0,2.006018,0,0,0.06166643,0.0585831,17.2385,14.08432,2.064601,0,2.064601,24.60485,63.08923,0.1717992,13.13217,1.604814,12,16.09034
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,7.369733,7.369733,12,0,3.372,7.369733,58.59244,0,0,0,4.318106,0,0,4.630267,4.398754,15.1739,15.94247,8.71686,0,8.71686,32.87439,84.29314,0.1728935,8.106706,3.454485,12,20.26057
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,8.845147,8.845147,7.025263,0,2.113391,8.845147,94.65881,0,0,0,8.37271,1.915667,1.819884,0,0,6.457043,23.78764,6.457043,0,6.457043,39.00008,100,0.1729107,9.729661,6.698168,12,32.16035
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.010176,1.010176,0,0,0,1.010176,1136.564,10.41796,0,0,11.4813,1.063344,1.010176,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,1.111194,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,8.368083,8.368083,3,0,1.095,8.368083,128.0215,5.062327,0,0,10.71294,5.650613,5.368083,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,9.204891,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,9.069478,9.069478,3,0,1.095,9.069478,107.8438,3.391943,0,0,9.780868,6.388925,6.069479,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,9.976426,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,6.988971,6.988971,0,0,0,6.988971,125.8487,1.438718,0,0,8.795529,7.356811,6.988971,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,7.687868,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,8.021195,8.021195,3,0,1.095,8.021195,80.37944,1.161923,0,0,6.447392,5.285469,5.021195,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,8.823315,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,14.88636,14.88636,11.38819,0,3.217212,14.88636,24.73595,8.881784E-16,0,0,3.682281,3.682281,3.498167,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,16.37499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,10.76899,10.76899,9.756178,0,2.804313,10.76899,9.899914,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,11.84589,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,9.775808,9.775808,9.775808,0,2.809279,9.775808,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729107,10.75339,0,12,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,23.65306,20.36,12,0,3.372,20.36,0,0,3.293057,5.658362,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1729107,26.01836,0,12,29.59898
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1731185,0,0,12,20.79898
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.540653,1.540653,0,0,0,1.540653,0,0,2.220446E-16,0,0,1.62174,1.540653,0,0,1.417778,28.32298,0,1.62174,-1.62174,35.94559,92.168,0.1731185,1.694718,0,0,28.32298
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.328155,1.328155,0,0,0,1.328155,0,0,0,0,0,1.398058,1.328155,0,0,3.219711,26.70124,0,1.398058,-1.398058,34.47191,88.38934,0.1731185,1.46097,0,0,26.70124
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.773108,25.30318,0,0,0,34.47191,88.38934,0.1731185,0,0,0,25.30318
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.013876,2.013876,0,0,0,2.013876,0,0,0,0,0,2.119869,2.013876,0,0,4.773108,25.30318,0,2.119869,-2.119869,32.23737,82.65976,0.1731185,2.215263,0,0,25.30318
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.337841,2.337841,0,0,0,2.337841,0,0,4.440892E-16,0,0,2.460885,2.337841,0,0,7.128519,23.18331,0,2.460885,-2.460885,29.64337,76.00849,0.1731185,2.571625,0,0,23.18331
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.209728,2.209728,0,0,0,2.209728,0,0,4.440892E-16,0,0,2.32603,2.209728,0,0,9.862835,20.72243,0,2.32603,-2.32603,27.19152,69.7217,0.1731185,2.430701,0,0,20.72243
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.44731,18.3964,0,0,0,27.19152,69.7217,0.1731185,0,0,0,18.3964
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.003653,5.003653,0,0,0,5.003653,0,0,8.881784E-16,0,0,5.267003,5.003653,0,0,12.44731,18.3964,0,5.267003,-5.267003,21.63961,55.48607,0.1731185,5.504018,0,0,18.3964
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.774886,1.774886,0,0,0,1.774886,0,0,2.220446E-16,0,0,1.868301,1.774886,0,0,18.29954,13.12939,0,1.868301,-1.868301,19.67025,50.43644,0.1731185,1.952374,0,0,13.12939
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,7.788586,7.788586,12,0,3.372,7.788586,30.30687,0,0,0,2.360477,0,0,4.211414,4.000843,20.37543,11.26109,6.36132,0,6.36132,25.70513,65.91045,0.1739143,8.567445,1.888381,12,13.62157
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,4.739075,4.739075,11.69537,0,3.29493,4.739075,99.40449,0,0,0,4.710853,0,0,6.956299,6.608484,14.01411,16.98628,11.31934,0,11.31934,36.44359,93.44492,0.1744387,5.212982,3.768682,12,21.69713
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,7.799646,7.799646,4.019322,0,1.352888,7.799646,85.56875,0,0,0,6.674059,3.979288,3.780324,0,0,2.694771,27.17369,2.694771,0,2.694771,39.00008,100,0.1742371,8.57961,5.339247,12,33.84774
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.609586,2.609586,0,0,0,2.609586,380.3365,7.178276,0,0,9.925208,2.746933,2.609586,0,0,0,29.59898,0,0,0,39.00008,100,0.1742371,2.870545,7.940167,0,39.52419
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,7.894044,7.894044,3,0,1.095,7.894044,101.0109,2.822224,0,0,7.973849,5.151625,4.894044,0,0,0,29.59898,0,0,0,39.00008,100,0.1742371,8.683448,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.875475,4.875475,0,0,0,4.875475,187.5771,4.013194,0,0,9.145272,5.132079,4.875475,0,0,0,29.59898,0,0,0,39.00008,100,0.1742371,5.363022,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.116201,3.116201,0,0,0,3.116201,288.2201,5.701306,0,0,8.981518,3.280211,3.116201,0,0,0,29.59898,0,0,0,39.00008,100,0.1742371,3.427821,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1303934,0.1303934,0,0,0,0.1303934,6809.675,8.742113,0,0,8.879369,0.1372562,0.1303934,0,0,0,29.59898,0,0,0,39.00008,100,0.1742371,0.1434328,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,8.358069,8.358069,3,0,1.095,8.358069,69.97789,0.2087277,0,0,5.8488,5.640073,5.358069,0,0,0,29.59898,0,0,0,39.00008,100,0.1742371,9.193876,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,5.534018,5.534018,0,0,0,5.534018,89.2467,0,0,0,4.938929,5.825283,5.534018,0,0,0,29.59898,0,0.8863537,-0.8863537,38.06578,97.60437,0.1742371,6.08742,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,8.203499,8.203499,6.526367,0,1.987171,8.203499,33.5252,6.661338E-16,0,0,2.750239,1.765402,1.677132,0,0,0.9848375,28.71262,0.9848375,0,0.9848375,39.00008,100,0.1743374,9.023849,2.200191,12,31.46286
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743374,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,11.90588,11.90588,11.90588,0,3.348188,11.90588,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743374,13.09647,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,9.785329,9.785329,9.785329,0,2.811688,9.785329,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743374,10.76386,0,12,29.59898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,10.38731,10.38731,10.38731,0,2.963989,10.38731,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1743374,11.42604,0,12,29.59898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.446004,4.446004,0,0,0,4.446004,0,0,8.881784E-16,0,0,4.680004,4.446004,0,0,0,29.59898,0,4.680004,-4.680004,34.06692,87.35091,0.1743374,4.890604,0,0,29.59898
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.3500875,0.3500875,0,0,0,0.3500875,0,0,5.551115E-17,0,0,0.3685132,0.3500875,0,0,5.200005,24.91897,0,0.3685132,-0.3685132,33.67847,86.35489,0.1743374,0.3850963,0,0,24.91897
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.532158,2.532158,0,0,0,2.532158,0,0,4.440892E-16,0,0,2.665429,2.532158,0,0,5.609464,24.55046,0,2.665429,-2.665429,30.86886,79.15077,0.1743374,2.785374,0,0,24.55046
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,5.53041,5.53041,0,0,0,5.53041,0,0,8.881784E-16,0,0,5.821484,5.53041,0,0,8.571052,21.88503,0,5.821484,-5.821484,24.73248,63.41649,0.1743374,6.083451,0,0,21.88503
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4277016,0.4277016,0,0,0,0.4277016,0,0,5.551115E-17,0,0,0.4502122,0.4277016,0,0,15.03937,16.06355,0,0.4502122,-0.4502122,24.25792,62.19966,0.1743374,0.4704717,0,0,16.06355
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.694882,1.694882,0,0,0,1.694882,0,0,2.220446E-16,0,0,1.784086,1.694882,0,0,15.5396,15.61334,0,1.784086,-1.784086,22.37732,57.37764,0.1743374,1.86437,0,0,15.61334
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.383384,2.383384,0,0,0,2.383384,0,0,4.440892E-16,0,0,2.508825,2.383384,0,0,17.52192,13.82925,0,2.508825,-2.508825,19.73279,50.5968,0.1743374,2.621722,0,0,13.82925
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.35353,4.35353,0,0,0,4.35353,0,0,0,0,0,4.582664,4.35353,0,0,20.3095,11.32042,0,4.582664,-4.582664,14.90224,38.21079,0.1743374,4.788884,0,0,11.32042
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.41331,2.41331,0,0,0,2.41331,0,0,0,0,0,2.540326,2.41331,0,0,25.40135,6.737761,0,2.540326,-2.540326,12.2245,31.34481,0.1743374,2.654641,0,0,6.737761
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,8.137131,8.137131,12,0,3.372,8.137131,20.03578,0,0,0,1.630338,0,0,3.86287,3.669726,28.22394,4.197434,5.300064,0,5.300064,17.25258,44.2373,0.1749893,8.950844,1.30427,12,5.827772
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.386245,2.386245,11.18624,0,3.16612,2.386245,172.3113,0,0,0,4.11177,0,0,8.8,8.36,22.92387,8.967491,12.47177,0,12.47177,29.08434,74.57509,0.1751172,2.62487,3.289416,12,13.07926
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,3.641703,0,1.257351,0,0,4.440892E-16,0,0,6.992486,0,0,3.641703,3.459618,10.4521,20.19209,10.4521,0,10.4521,39.00008,100,0.1733604,0,5.593989,12,27.18457
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,10.15638,10.15638,3,0,1.095,10.15638,98.5045,2.47146,0,0,10.00449,7.533032,7.156381,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,11.17202,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,10.79032,10.79032,3,0,1.095,10.79032,112.7407,3.964741,0,0,12.16508,8.20034,7.790323,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,11.86936,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.665008,2.665008,0,0,0,2.665008,473.9232,9.824819,0,0,12.63009,2.805271,2.665008,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,2.931509,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,13.29808,13.29808,4.938081,0,1.585335,13.29808,96.79779,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,14.62789,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,6.407557,6.407557,0,0,0,6.407557,168.112,4.027076,0,0,10.77187,6.744797,6.407557,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,7.048313,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.477467,3.477467,0,0,0,3.477467,233.0024,4.44209,0,0,8.102581,3.660491,3.477467,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,3.825213,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2914635,0.2914635,0,0,0,0.2914635,2123.147,5.881394,0,0,6.188198,0.3068036,0.2914635,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,0.3206098,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.851981,2.851981,0,0,0,2.851981,118.8487,0.3874573,0,0,3.389543,3.002086,2.851981,0,0,0,29.59898,0,0,0,39.00008,100,0.1733604,3.137179,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,15.125,15.125,12,0,3.372,15.125,6.788997,0,0,0,1.026836,3.289475,3.125001,0,0,0,29.59898,0,2.262639,-2.262639,36.61505,93.88455,0.1733604,16.6375,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,6.10324,6.10324,0,0,0,6.10324,0,0,8.881784E-16,0,0,6.424463,6.10324,0,0,2.514043,27.33634,0,6.424463,-6.424463,29.84307,76.52054,0.1733604,6.713563,0,0,27.33634
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,9.836548,9.836548,12,0,3.372,9.836548,0,0,0,0,0,0,0,2.163452,2.055279,9.652335,20.91188,2.055279,0,2.055279,31.79288,81.52003,0.173628,10.8202,0,12,20.91188
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.138535,4.138535,0,0,0,4.138535,0,0,0,0,0,4.356353,4.138535,0,0,7.597055,22.76163,0,4.356353,-4.356353,27.20088,69.7457,0.173628,4.552389,0,0,22.76163
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.1772,4.1772,0,0,0,4.1772,0,0,0,0,0,4.397052,4.1772,0,0,12.43745,18.40528,0,4.397052,-4.397052,22.56598,57.86137,0.173628,4.59492,0,0,18.40528
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.498339,3.498339,0,0,0,3.498339,0,0,4.440892E-16,0,0,3.682462,3.498339,0,0,17.32306,14.00822,0,3.682462,-3.682462,18.68432,47.90842,0.173628,3.848173,0,0,14.00822
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.872156,2.872156,0,0,0,2.872156,0,0,4.440892E-16,0,0,3.023322,2.872156,0,0,21.41469,10.32576,0,3.023322,-3.023322,15.49746,39.737,0.173628,3.159372,0,0,10.32576
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2068269,0.2068269,0,0,0,0.2068269,0,0,2.775558E-17,0,0,0.2177125,0.2068269,0,0,24.77393,7.302438,0,0.2177125,-0.2177125,15.26797,39.14857,0.173628,0.2275096,0,0,7.302438
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.783013,1.783013,0,0,0,1.783013,0,0,2.220446E-16,0,0,1.876856,1.783013,0,0,25.01584,7.084725,0,1.876856,-1.876856,13.28959,34.07581,0.173628,1.961314,0,0,7.084725
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.428713,2.428713,0,0,0,2.428713,0,0,0,0,0,2.55654,2.428713,0,0,27.10123,5.20787,0,2.55654,-2.55654,10.59476,27.166,0.173628,2.671584,0,0,5.20787
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.94183,2.65133,0,0,0,10.59476,27.166,0.173628,0,0,0,2.65133
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.94183,2.65133,0,0,0,10.59476,27.166,0.173628,0,0,0,2.65133
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.146736,1.146736,0,0,0,1.146736,0,0,2.220446E-16,0,0,1.207091,1.146736,0,0,29.94183,2.65133,0,1.207091,-1.207091,9.322377,23.90348,0.173628,1.26141,0,0,2.65133
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,31.28304,1.444239,0.6511891,0,0.6511891,9.940149,25.48751,0.173508,0,0.5209513,0,2.095428
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,11.53047,11.53047,12,0,3.372,11.53047,20.61071,0,0,0,2.376512,0,0,0.4695323,0.4460557,30.63186,2.030309,2.822567,0,2.822567,12.61787,32.35345,0.1738011,12.68351,1.901209,12,4.406821
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.960943,4.960943,12,0,3.372,4.960943,53.11513,0,0,0,2.635011,0,0,7.039057,6.687104,27.80929,4.57062,9.322116,0,9.322116,21.46161,55.02965,0.1747547,5.457037,2.108009,12,7.205631
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.548688,1.548688,10.34869,0,2.954218,1.548688,197.3733,0,0,0,3.056697,0,0,8.8,8.36,18.48717,12.96052,11.4167,0,11.4167,32.29244,82.80096,0.1748279,1.703557,2.445357,12,16.01722
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,9.985998,9.985998,11.90531,0,3.348044,9.985998,50.57226,0,0,0,5.050145,0,0,1.919313,1.823348,7.070475,23.23555,6.873493,0,6.873493,38.81321,99.52084,0.175534,10.9846,4.040116,12,28.2857
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,8.735122,8.735122,3,0,1.095,8.735122,111.6667,3.52027,0,0,9.754222,6.03697,5.735122,0,0,0.1969821,29.42169,0.1969821,0,0.1969821,39.00008,100,0.1754985,9.608634,7.803378,12,39.17591
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,6.410677,6.410677,0,0,0,6.410677,98.54021,0,0,0,6.317094,6.748081,6.410677,0,0,0,29.59898,0,0.4309867,-0.4309867,38.54578,98.83513,0.1754985,7.051745,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.235629,0,0,3.714503,0,0,0,0,0.4788741,29.16799,0.4788741,0,0.4788741,39.00008,100,0.1754121,0,2.971602,0,32.8825
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.3948,3.3948,0,0,0,3.3948,140.3009,1.189461,0,0,4.762935,3.573474,3.3948,0,0,0,29.59898,0,0,0,39.00008,100,0.1754121,3.73428,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,11.71575,11.71575,7.792752,0,2.307566,11.71575,35.2472,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1754121,12.88733,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,6.320766,6.320766,0,0,0,6.320766,40.32703,0,0,0,2.548977,6.653438,6.320766,0,0,0,29.59898,0,4.104461,-4.104461,34.6736,88.90648,0.1754121,6.952843,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,4.560513,25.49452,0.9140759,0,0.9140759,35.54076,91.12998,0.1752475,0,0.7312607,0,26.40859
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,8.939565,8.939565,12,0,3.372,8.939565,0,0,0,0,0,0,0,3.060435,2.907413,3.646437,26.31718,2.907413,0,2.907413,38.29898,98.20232,0.1756066,9.833522,0,12,26.31718
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,11.13607,11.13607,11.91399,0,3.35024,11.13607,0,0,0,0,0,0,0,0.7779194,0.7390234,0.7390234,28.93386,0.7390234,0,0.7390234,39.00008,100,0.1756975,12.24968,0,12,28.93386
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,5.506824,5.506824,0,0,0,5.506824,0,0,0,0,0,5.796657,5.506824,0,0,0,29.59898,0,5.796657,-5.796657,32.88987,84.33282,0.1756975,6.057507,0,0,29.59898
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.431208,1.431208,0,0,0,1.431208,0,0,2.220446E-16,0,0,1.506534,1.431208,0,0,6.44073,23.80232,0,1.506534,-1.506534,31.30184,80.26096,0.1756975,1.574328,0,0,23.80232
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.114656,22.29579,0,0,0,31.30184,80.26096,0.1756975,0,0,0,22.29579
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.114656,22.29579,0,0,0,31.30184,80.26096,0.1756975,0,0,0,22.29579
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.001355,3.001355,0,0,0,3.001355,0,0,4.440892E-16,0,0,3.159322,3.001355,0,0,8.114656,22.29579,0,3.159322,-3.159322,27.97162,71.72196,0.1756975,3.301491,0,0,22.29579
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2870885,0.2870885,0,0,0,0.2870885,0,0,5.551115E-17,0,0,0.3021984,0.2870885,0,0,11.62501,19.13647,0,0.3021984,-0.3021984,27.65308,70.90518,0.1756975,0.3157974,0,0,19.13647
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.6462036,0.6462036,0,0,0,0.6462036,0,0,0,0,0,0.6802143,0.6462036,0,0,11.96079,18.83427,0,0.6802143,-0.6802143,26.93607,69.0667,0.1756975,0.710824,0,0,18.83427
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.9889265,0.9889265,0,0,0,0.9889265,0,0,2.220446E-16,0,0,1.040975,0.9889265,0,0,12.71658,18.15405,0,1.040975,-1.040975,25.83878,66.25316,0.1756975,1.087819,0,0,18.15405
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.87322,17.11308,0,0,0,25.83878,66.25316,0.1756975,0,0,0,17.11308
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.098624,1.098624,0,0,0,1.098624,0,0,0,0,0,1.156447,1.098624,0,0,13.87322,17.11308,0,1.156447,-1.156447,24.61978,63.12752,0.1756975,1.208487,0,0,17.11308
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,4.682721,4.682721,0,0,0,4.682721,41.35653,0,0,0,1.936611,4.92918,4.682721,0,0,15.15816,15.95663,0,2.992569,-2.992569,21.46534,55.03922,0.1756975,5.150993,1.549289,0,17.89324
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,9.390238,9.390238,12,0,3.372,9.390238,33.95658,0,0,0,3.188604,0,0,2.609762,2.479274,18.48324,12.96406,5.667878,0,5.667878,26.84236,68.82642,0.1762969,10.32926,2.550883,12,16.15267
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.623332,4.623332,12,0,3.372,4.623332,88.87723,0,0,0,4.109089,0,0,7.376668,7.007835,12.81536,18.06515,11.11692,0,11.11692,37.3888,95.86852,0.1768703,5.085665,3.287271,12,22.17424
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.513616,1.513616,0,0,0,1.513616,446.898,3.4726,0,0,6.764318,1.59328,1.513616,0,0,1.698438,28.07038,1.698438,0,1.698438,39.00008,100,0.1765687,1.664977,5.411455,0,34.8347
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.858979,2.858979,0,0,0,2.858979,282.0985,5.055686,0,0,8.065138,3.009452,2.858979,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,3.144877,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.147608,1.147608,0,0,0,1.147608,709.6509,6.936,0,0,8.144008,1.208008,1.147608,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,1.262368,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.698445,2.698445,0,0,0,2.698445,281.7848,4.76334,0,0,7.603808,2.840468,2.698445,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,2.96829,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.948894,1.948894,0,0,0,1.948894,299.4183,3.783877,0,0,5.835345,2.051468,1.948894,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,2.143784,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765687,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.398306,1.398306,0,0,0,1.398306,0,0,2.220446E-16,0,0,1.471901,1.398306,0,0,0,29.59898,0,1.471901,-1.471901,37.44856,96.02175,0.1765687,1.538137,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.751543,1.751543,0,0,0,1.751543,0,0,2.220446E-16,0,0,1.843729,1.751543,0,0,1.635446,28.12708,0,1.843729,-1.843729,35.5051,91.03853,0.1765687,1.926697,0,0,28.12708
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.654441,1.654441,0,0,0,1.654441,0,0,2.220446E-16,0,0,1.741517,1.654441,0,0,3.684034,26.28335,0,1.741517,-1.741517,33.66938,86.33157,0.1765687,1.819885,0,0,26.28335
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.06304998,0.06304998,0,0,0,0.06304998,0,0,0,0,0,0.0663684,0.06304998,0,0,5.619052,24.54183,0,0.0663684,-0.0663684,33.59942,86.15218,0.1765687,0.06935498,0,0,24.54183
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.692795,24.47546,0,0,0,33.59942,86.15218,0.1765687,0,0,0,24.47546
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.325364,1.325364,0,0,0,1.325364,0,0,0,0,0,1.39512,1.325364,0,0,5.692795,24.47546,0,1.39512,-1.39512,32.12883,82.38146,0.1765687,1.4579,0,0,24.47546
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.016682,1.016682,0,0,0,1.016682,0,0,0,0,0,1.070191,1.016682,0,0,7.242928,23.08034,0,1.070191,-1.070191,31.00075,79.48895,0.1765687,1.11835,0,0,23.08034
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.431934,1.431934,0,0,0,1.431934,0,0,2.220446E-16,0,0,1.507299,1.431934,0,0,8.432029,22.01015,0,1.507299,-1.507299,29.41192,75.41503,0.1765687,1.575128,0,0,22.01015
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.6891681,0.6891681,0,0,0,0.6891681,0,0,1.110223E-16,0,0,0.7254401,0.6891681,0,0,10.10681,20.50285,0,0.7254401,-0.7254401,28.64724,73.45432,0.1765687,0.7580849,0,0,20.50285
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.488243,2.488243,0,0,0,2.488243,0,0,4.440892E-16,0,0,2.619203,2.488243,0,0,10.91285,19.77741,0,2.619203,-2.619203,25.88636,66.37514,0.1765687,2.737067,0,0,19.77741
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,5.456737,5.456737,0,0,0,5.456737,0,0,8.881784E-16,0,0,5.743934,5.456737,0,0,13.82308,17.15821,0,5.743934,-5.743934,19.83172,50.85046,0.1765687,6.002411,0,0,17.15821
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,6.068452,6.068452,0,0,0,6.068452,20.37831,0,0,0,1.236648,6.387845,6.068452,0,0,20.20522,11.41428,0,5.151197,-5.151197,14.40188,36.92783,0.1765687,6.675298,0.9893182,0,12.65092
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,6.325046,6.325046,12,0,3.372,6.325046,58.84846,0,0,0,3.722192,0,0,5.674954,5.391206,25.92878,6.263079,9.113399,0,9.113399,23.04761,59.09632,0.1774848,6.957551,2.977754,12,9.985271
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,8.112059,8.112059,12,0,3.372,8.112059,67.84305,0,0,0,5.503468,0,0,3.887941,3.693544,16.81538,14.46514,9.197012,0,9.197012,31.77266,81.4682,0.1783698,8.923265,4.402774,12,19.96861
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,7.618366,22.74245,6.204389,0,6.204389,37.65866,96.56048,0.1772854,0,4.963511,0,28.94684
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.831494,4.831494,0,0,0,4.831494,224.2059,4.332735,0,0,10.83249,5.085783,4.831494,0,0,1.413977,28.3264,1.413977,0,1.413977,39.00008,100,0.1770401,5.314643,8.665996,0,39.15889
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770401,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770401,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,17.00467,17.00467,10.09996,0,2.89129,17.00467,42.74188,0,0,0,7.268117,7.268117,6.904711,0,0,0,29.59898,0,0,0,39.00008,100,0.1770401,18.70514,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,9.987572,9.987572,3,0,1.095,9.987572,75.61953,0.1972158,0,0,7.552555,7.355339,6.987572,0,0,0,29.59898,0,0,0,39.00008,100,0.1770401,10.98633,6.042044,12,37.15153
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.144711,3.144711,0,0,0,3.144711,181.3875,2.39389,0,0,5.704112,3.310222,3.144711,0,0,0,29.59898,0,0,0,39.00008,100,0.1770401,3.459182,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,8.108743,8.108743,5.064933,0,1.617428,8.108743,39.51303,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1770401,8.919617,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,7.583986,7.583986,0,0,0,7.583986,4.893109,0,8.881784E-16,0,0.3710927,7.983144,7.583986,0,0,0,29.59898,0,7.612051,-7.612051,30.97627,79.42618,0.1770401,8.342385,0.2968742,0,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,7.745626,7.745626,12,0,3.372,7.745626,0,0,0,0,0,0,0,4.254374,4.041655,8.457834,21.98693,4.041655,0,4.041655,34.81052,89.25757,0.1775084,8.520188,0,12,21.98693
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,14.03206,14.03206,12,0,3.372,14.03206,0,0,0,0,0,2.139013,2.032063,0,0,4.416179,25.62442,0,2.139013,-2.139013,32.55581,83.47626,0.1775084,15.43527,0,12,25.62442
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,22.075,20.36,12,0,3.372,20.36,0,0,1.715003,3.922504,0,8.8,8.36,0,0,6.792861,23.4854,0,8.8,-8.8,23.27979,59.69165,0.1775084,24.2825,0,12,23.4854
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1874718,0.1874718,8.987472,0,2.60983,0.1874718,0,0,0,0,0,0,0,8.8,8.36,16.57064,14.6854,8.36,0,8.36,31.21078,80.02749,0.1777009,0.206219,0,12,14.6854
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.210638,22.2094,0,0,0,31.21078,80.02749,0.1777009,0,0,0,22.2094
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.162171,1.162171,0,0,0,1.162171,0,0,0,0,0,1.223338,1.162171,0,0,8.210638,22.2094,0,1.223338,-1.223338,29.92127,76.72105,0.1777009,1.278388,0,0,22.2094
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.117163,0.117163,0,0,0,0.117163,0,0,1.387779E-17,0,0,0.1233294,0.117163,0,0,9.569902,20.98607,0,0.1233294,-0.1233294,29.79127,76.38772,0.1777009,0.1288792,0,0,20.98607
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.706935,20.86274,0,0,0,29.79127,76.38772,0.1777009,0,0,0,20.86274
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.706935,20.86274,0,0,0,29.79127,76.38772,0.1777009,0,0,0,20.86274
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.706935,20.86274,0,0,0,29.79127,76.38772,0.1777009,0,0,0,20.86274
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.211112,0.211112,0,0,0,0.211112,0,0,2.775558E-17,0,0,0.2222232,0.211112,0,0,9.706935,20.86274,0,0.2222232,-0.2222232,29.55703,75.78709,0.1777009,0.2322232,0,0,20.86274
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.421315,1.421315,0,0,0,1.421315,0,0,2.220446E-16,0,0,1.496121,1.421315,0,0,9.95385,20.64051,0,1.496121,-1.496121,27.97998,71.74339,0.1777009,1.563446,0,0,20.64051
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,11.61621,19.14439,0.7121233,0,0.7121233,28.65556,73.47564,0.1775787,0,0.5696986,0,19.85652
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,14.69302,14.69302,12,0,3.372,14.69302,22.95508,0,0,0,3.372795,2.834755,2.693018,0,0,10.90408,19.7853,0.5380391,0,0.5380391,29.16599,74.78443,0.1776252,16.16232,2.698236,12,23.1581
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.168421,4.168421,10.41403,0,2.970751,4.168421,90.96282,0,0,0,3.791714,0,0,6.245614,5.933333,10.36604,20.26954,9.725047,0,9.725047,38.39198,98.44077,0.1779664,4.585263,3.033371,12,24.06125
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.428131,1.428131,0,0,0,1.428131,382.3783,3.31657,0,0,5.460863,1.503296,1.428131,0,0,0.6409972,29.02208,0.6409972,0,0.6409972,39.00008,100,0.1778574,1.570944,4.36869,0,34.48294
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,7.864027,7.864027,3,0,1.095,7.864027,128.7231,5.00279,0,0,10.12282,5.120028,4.864027,0,0,0,29.59898,0,0,0,39.00008,100,0.1778574,8.650429,8.098254,12,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.961967,2.961967,0,0,0,2.961967,388.706,8.395483,0,0,11.51334,3.11786,2.961967,0,0,0,29.59898,0,0,0,39.00008,100,0.1778574,3.258164,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,8.554396,8.554396,3,0,1.095,8.554396,110.1001,3.571664,0,0,9.418396,5.846733,5.554396,0,0,0,29.59898,0,0,0,39.00008,100,0.1778574,9.409836,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.233579,1.233579,0,0,0,1.233579,378.1872,3.366734,0,0,4.665238,1.298504,1.233579,0,0,0,29.59898,0,0,0,39.00008,100,0.1778574,1.356937,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.426174,1.426174,0,0,0,1.426174,264.6947,2.273771,0,0,3.775007,1.501236,1.426174,0,0,0,29.59898,0,0,0,39.00008,100,0.1778574,1.568791,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.8511539,0.8511539,0,0,0,0.8511539,321.0325,1.836529,0,0,2.732481,0.8959514,0.8511539,0,0,0,29.59898,0,0,0,39.00008,100,0.1778574,0.9362693,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,6.588876,6.588876,0,0,0,6.588876,8.874266,0,8.881784E-16,0,0.5847144,6.935659,6.588876,0,0,0,29.59898,0,6.350945,-6.350945,32.3056,82.83469,0.1778574,7.247764,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,18.05996,18.05996,12,0,3.372,18.05996,1.428249,0,0,0,0.2579412,6.378905,6.05996,0,0,7.056605,23.24803,0,6.120965,-6.120965,25.85353,66.29098,0.1778574,19.86596,0.2063529,12,23.50598
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,13.19822,13.19822,12,0,3.372,13.19822,0,0,0,0,0,1.261283,1.198219,0,0,13.85768,17.12707,0,1.261283,-1.261283,24.52402,62.88198,0.1778574,14.51804,0,12,17.12707
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,16.44984,16.44984,12,0,3.372,16.44984,0,0,0,0,0,4.684042,4.44984,0,0,15.2591,15.86579,0,4.684042,-4.684042,19.58661,50.22197,0.1778574,18.09482,0,12,15.86579
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,16.1603,16.1603,12,0,3.372,16.1603,0,0,0,0,0,4.379266,4.160303,0,0,20.46359,11.18174,0,4.379266,-4.379266,14.97046,38.38571,0.1778574,17.77633,0,12,11.18174
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.776527,2.776527,11.57653,0,3.264861,2.776527,0,0,0,0,0,0,0,8.8,8.36,25.32944,6.802479,8.36,0,8.36,22.90145,58.72155,0.1787338,3.054179,0,12,6.802479
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.7192298,0.7192298,9.51923,0,2.744365,0.7192298,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.96944,14.32648,8.36,0,8.36,30.83244,79.05739,0.1790523,0.7911528,0,12,14.32648
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.008574,1.008574,9.808574,0,2.817569,1.008574,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.609444,21.85048,8.36,0,8.36,38.76344,99.39323,0.1794417,1.109431,0,12,21.85048
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.925613,1.925613,0,0,0,1.925613,0,0,0,0,0,2.026961,1.925613,0,0,0.2494437,29.37448,0,2.026961,-2.026961,36.62683,93.91476,0.1794417,2.118174,0,0,29.37448
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.43502,2.43502,0,0,0,2.43502,0,0,4.440892E-16,0,0,2.563179,2.43502,0,0,2.501622,27.34752,0,2.563179,-2.563179,33.925,86.98701,0.1794417,2.678522,0,0,27.34752
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2385008,0.2385008,0,0,0,0.2385008,0,0,2.775558E-17,0,0,0.2510535,0.2385008,0,0,5.349598,24.78434,0,0.2510535,-0.2510535,33.66037,86.30847,0.1794417,0.2623509,0,0,24.78434
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.5614635,0.5614635,0,0,0,0.5614635,0,0,0,0,0,0.5910143,0.5614635,0,0,5.628547,24.53329,0,0.5910143,-0.5910143,33.03739,84.71107,0.1794417,0.6176099,0,0,24.53329
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.398492,2.398492,0,0,0,2.398492,0,0,4.440892E-16,0,0,2.524729,2.398492,0,0,6.285229,23.94227,0,2.524729,-2.524729,30.37609,77.88725,0.1794417,2.638342,0,0,23.94227
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.495892,2.495892,0,0,0,2.495892,0,0,0,0,0,2.627255,2.495892,0,0,9.090484,21.41754,0,2.627255,-2.627255,27.60672,70.78632,0.1794417,2.745481,0,0,21.41754
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,11.01535,11.01535,12,0,3.372,11.01535,16.46255,0,0,0,1.813407,0,0,0.984653,0.9354203,12.00966,18.79029,2.748827,0,2.748827,30.21449,77.47289,0.1796911,12.11688,1.450726,12,20.60369
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.377699,4.377699,8.356555,0,2.450208,4.377699,115.8727,0,0,0,5.072559,0,0,3.978856,3.779913,9.260828,21.26423,8.852472,0,8.852472,38.61268,99.00667,0.1796127,4.815469,4.058047,12,26.33679
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.46208,4.46208,0,0,0,4.46208,183.0768,3.063752,0,0,8.169036,4.696927,4.46208,0,0,0.4083562,29.23146,0.4083562,0,0.4083562,39.00008,100,0.1795449,4.908288,6.535228,0,37.40049
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,10.73566,10.73566,3,0,1.095,10.73566,116.3459,4.347704,0,0,12.49051,8.142804,7.735664,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,11.80923,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.848944,1.848944,0,0,0,1.848944,678.1035,10.5915,0,0,12.53776,1.946257,1.848944,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,2.033839,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1921203,0.1921203,0,0,0,0.1921203,5322.905,10.02415,0,0,10.22638,0.2022319,0.1921203,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,0.2113323,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.559498,4.559498,0,0,0,4.559498,182.6785,3.529752,0,0,8.329224,4.799471,4.559498,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,5.015448,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.929277,3.929277,0,0,0,3.929277,147.586,1.662979,0,0,5.79906,4.136081,3.929277,0,0,0,29.59898,0,0,0,39.00008,100,0.1795449,4.322205,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,17.52927,17.52927,12,0,3.372,17.52927,15.31139,0,0,0,2.683974,5.820285,5.52927,0,0,0,29.59898,0,3.13631,-3.13631,35.69412,91.52319,0.1795449,19.2822,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,5.176363,5.176363,0,0,0,5.176363,17.4504,0,0,0,0.9032961,5.448803,5.176363,0,0,3.484789,26.46267,0,4.545507,-4.545507,30.90273,79.23762,0.1795449,5.693999,0.7226368,0,27.36596
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,6.124502,6.124502,0,0,0,6.124502,0,0,8.881784E-16,0,0,6.446845,6.124502,0,0,8.535353,21.91716,0,6.446845,-6.446845,24.10716,61.81311,0.1795449,6.736952,0,0,21.91716
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,11.56132,11.56132,12,0,3.372,11.56132,0,0,0,0,0,0,0,0.4386836,0.4167494,15.69851,15.47032,0.4167494,0,0.4167494,24.50252,62.82686,0.1795897,12.71745,0,12,15.47032
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.582504,3.582504,12,0,3.372,3.582504,0,0,0,0,0,0,0,8.417496,7.996622,15.28176,15.84539,7.996622,0,7.996622,32.08879,82.27877,0.1804419,3.940754,0,12,15.84539
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.7831377,0.7831377,0,0,0,0.7831377,0,0,1.110223E-16,0,0,0.8243555,0.7831377,0,0,7.285142,23.04235,0,0.8243555,-0.8243555,31.21984,80.0507,0.1804419,0.8614515,0,0,23.04235
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.564046,1.564046,0,0,0,1.564046,0,0,2.220446E-16,0,0,1.646365,1.564046,0,0,8.201093,22.21799,0,1.646365,-1.646365,29.48442,75.60092,0.1804419,1.720451,0,0,22.21799
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.7900357,0.7900357,0,0,0,0.7900357,0,0,1.110223E-16,0,0,0.8316166,0.7900357,0,0,10.03039,20.57163,0,0.8316166,-0.8316166,28.60782,73.35323,0.1804419,0.8690393,0,0,20.57163
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.263368,1.263368,0,0,0,1.263368,0,0,2.220446E-16,0,0,1.329861,1.263368,0,0,10.9544,19.74001,0,1.329861,-1.329861,27.20602,69.75889,0.1804419,1.389704,0,0,19.74001
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.43203,18.41015,0,0,0,27.20602,69.75889,0.1804419,0,0,0,18.41015
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.8658372,0.8658372,0,0,0,0.8658372,0,0,1.110223E-16,0,0,0.9114076,0.8658372,0,0,12.43203,18.41015,0,0.9114076,-0.9114076,26.24531,67.29554,0.1804419,0.9524209,0,0,18.41015
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.15139,1.15139,0,0,0,1.15139,0,0,2.220446E-16,0,0,1.211989,1.15139,0,0,13.4447,17.49874,0,1.211989,-1.211989,24.96776,64.01978,0.1804419,1.266528,0,0,17.49874
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.79136,16.28676,0,0,0,24.96776,64.01978,0.1804419,0,0,0,16.28676
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.662449,0.662449,0,0,0,0.662449,0,0,0,0,0,0.6973147,0.662449,0,0,14.79136,16.28676,0,0.6973147,-0.6973147,24.23273,62.13508,0.1804419,0.7286939,0,0,16.28676
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,15.56615,15.58944,1.384291,0,1.384291,25.54598,65.50239,0.1802133,0,1.107433,0,16.97373
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,7.176036,7.176036,0,0,0,7.176036,50.82027,0,8.881784E-16,0,3.646881,7.553722,7.176036,0,0,14.18186,16.8353,0,3.906841,-3.906841,21.42781,54.943,0.1802133,7.89364,2.917505,0,20.48219
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,12.9022,12.9022,12,0,3.372,12.9022,64.17619,0,0,0,8.280138,0.9496817,0.9021976,0,0,18.52279,12.92846,7.330456,0,7.330456,28.38209,72.77445,0.1807919,14.19242,6.62411,12,21.2086
