Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,6.15444,6.15444,6.835146,0,2.065292,6.15444,170.2154,0,0,0,10.47581,0,0,0.6807065,0.6466712,11.19234,19.52587,11.12248,0,11.12248,38.9338,99.83006,0.1799526,6.769884,8.380645,12,30.00168
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,5.704663,5.704663,0,0,0,5.704663,210.5047,5.933811,0,0,12.00858,6.004909,5.704663,0,0,0.06986199,29.5361,0.06986199,0,0.06986199,39.00008,100,0.1799413,6.275129,9.606865,0,41.54469
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,10.60406,10.60406,3,0,1.095,10.60406,121.7321,4.904274,0,0,12.90855,8.004278,7.604065,0,0,0,29.59898,0,0,0,39.00008,100,0.1799413,11.66447,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,5.316188,5.316188,0,0,0,5.316188,219.1551,6.054708,0,0,11.6507,5.595988,5.316188,0,0,0,29.59898,0,0,0,39.00008,100,0.1799413,5.847807,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,13.83559,13.83559,5.475594,0,1.721325,13.83559,63.9361,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1799413,15.21915,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,6.973489,6.973489,0,0,0,6.973489,116.7385,0.800232,0,0,8.140747,7.340515,6.973489,0,0,0,29.59898,0,0,0,39.00008,100,0.1799413,7.670838,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799413,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,8.944507,8.944507,5.725098,0,1.78445,8.944507,37.88751,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1799413,9.838958,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,7.385573,7.385573,0,0,0,7.385573,4.942262,0,8.881784E-16,0,0.3650143,7.774287,7.385573,0,0,0,29.59898,0,7.409273,-7.409273,31.19002,79.97424,0.1799413,8.12413,0.2920115,0,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.462425,3.462425,0,0,0,3.462425,0,0,4.440892E-16,0,0,3.644658,3.462425,0,0,8.232526,22.1897,0,3.644658,-3.644658,27.34821,70.12348,0.1799413,3.808667,0,0,22.1897
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,13.54146,13.54146,12,0,3.372,13.54146,0,0,0,0,0,1.622586,1.541456,0,0,12.28214,18.54505,0,1.622586,-1.622586,25.63786,65.73796,0.1799413,14.8956,0,12,18.54505
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,10.79231,10.79231,12,0,3.372,10.79231,0,0,0,0,0,0,0,1.207685,1.147301,14.08502,16.92246,1.147301,0,1.147301,26.72628,68.52879,0.1800609,11.87155,0,12,16.92246
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.899516,1.899516,10.69952,0,3.042977,1.899516,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.93772,17.95503,8.36,0,8.36,34.65728,88.86463,0.1806489,2.089467,0,12,17.95503
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.577717,25.47903,0,0,0,34.65728,88.86463,0.1806489,0,0,0,25.47903
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.577717,25.47903,0,0,0,34.65728,88.86463,0.1806489,0,0,0,25.47903
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.577717,25.47903,0,0,0,34.65728,88.86463,0.1806489,0,0,0,25.47903
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.577717,25.47903,0,0,0,34.65728,88.86463,0.1806489,0,0,0,25.47903
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.92422,1.92422,0,0,0,1.92422,0,0,2.220446E-16,0,0,2.025495,1.92422,0,0,4.577717,25.47903,0,2.025495,-2.025495,32.52222,83.39013,0.1806489,2.116642,0,0,25.47903
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.218995,0.218995,0,0,0,0.218995,0,0,2.775558E-17,0,0,0.2305211,0.218995,0,0,6.828267,23.45354,0,0.2305211,-0.2305211,32.27922,82.76707,0.1806489,0.2408945,0,0,23.45354
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.415635,2.415635,0,0,0,2.415635,0,0,4.440892E-16,0,0,2.542774,2.415635,0,0,7.084401,23.22302,0,2.542774,-2.542774,29.59891,75.89448,0.1806489,2.657199,0,0,23.22302
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.909705,20.68024,0,0,0,29.59891,75.89448,0.1806489,0,0,0,20.68024
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,4.645282,4.645282,0,0,0,4.645282,17.0343,0,8.881784E-16,0,0.7912914,4.88977,4.645282,0,0,9.909705,20.68024,0,4.098479,-4.098479,25.27873,64.81712,0.1806489,5.10981,0.6330331,0,21.47153
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,6.69691,6.69691,0,0,0,6.69691,19.73599,0,0,0,1.321701,7.049379,6.69691,0,0,14.46357,16.58176,0,5.727678,-5.727678,19.24123,49.33638,0.1806489,7.366601,1.057361,0,17.90347
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,0,0,0,0,0,0,0,1.015273,0,0,0,0,20.82766,10.85409,1.015273,0,1.015273,20.2044,51.80605,0.1804854,0,0.8122186,0,11.86936
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,10.74778,10.74778,12,0,3.372,10.74778,10.93799,0,0,0,1.175591,0,0,1.252216,1.189605,19.81238,11.76783,2.365196,0,2.365196,22.44822,57.55943,0.1806981,11.82256,0.9404731,12,12.94342
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,17.44719,13.89651,10.23973,0,10.23973,32.16248,82.46773,0.1805043,0,1.503781,12,15.77624
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,7.207462,23.11226,1.776214,0,1.776214,33.84755,86.7884,0.1802221,0,1.420971,0,24.88848
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.30563,3.30563,0,0,0,3.30563,106.6367,0,0,0,3.525015,3.479611,3.30563,0,0,5.431248,24.71086,0.04540426,0,0.04540426,33.89062,86.89885,0.1802149,3.636193,2.820012,0,28.23587
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.227939,1.227939,0,0,0,1.227939,215.569,0,0,0,2.647056,1.292567,1.227939,0,0,5.385843,24.75172,1.354488,0,1.354488,35.1756,90.19366,0.1800004,1.350733,2.117645,0,27.39878
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.133572,4.133572,0,0,0,4.133572,52.06649,0,0,0,2.152206,4.351129,4.133572,0,0,4.031355,25.97076,0,2.198923,-2.198923,32.85773,84.25043,0.1800004,4.546929,1.721765,0,28.12296
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,6.474602,23.77184,0.5163657,0,0.5163657,33.3476,85.50649,0.1799187,0,0.4130926,0,24.2882
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,5.958237,24.23656,0.6587535,0,0.6587535,33.97255,87.10892,0.1798147,0,0.5270028,0,24.89532
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,4.753654,4.753654,0,0,0,4.753654,9.49657,0,0,0,0.4514341,5.003847,4.753654,0,0,5.299483,24.82944,0,4.552413,-4.552413,29.17388,74.80468,0.1798147,5.22902,0.3611473,0,25.28088
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,10.23104,10.23104,12,0,3.372,10.23104,0,0,0,0,0,0,0,1.768956,1.680508,10.35772,20.27703,1.680508,0,1.680508,30.76815,78.89254,0.1799857,11.25415,0,12,20.27703
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.010523,5.010523,12,0,3.372,5.010523,0,0,0,0,0,0,0,6.989477,6.640003,8.677211,21.78949,6.640003,0,6.640003,37.06741,95.04446,0.1806567,5.511576,0,12,21.78949
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,5.271401,5.271401,0,0,0,5.271401,0,0,8.881784E-16,0,0,5.548843,5.271401,0,0,2.037208,27.76549,0,5.548843,-5.548843,31.21842,80.04707,0.1806567,5.798541,0,0,27.76549
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1514757,0.1514757,0,0,0,0.1514757,0,0,2.775558E-17,0,0,0.1594481,0.1514757,0,0,8.202589,22.21665,0,0.1594481,-0.1594481,31.05035,79.61611,0.1806567,0.1666233,0,0,22.21665
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.162199,1.162199,0,0,0,1.162199,0,0,2.220446E-16,0,0,1.223367,1.162199,0,0,8.379754,22.0572,0,1.223367,-1.223367,29.7608,76.3096,0.1806567,1.278419,0,0,22.0572
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.713955,1.713955,0,0,0,1.713955,0,0,2.220446E-16,0,0,1.804163,1.713955,0,0,9.739051,20.83383,0,1.804163,-1.804163,27.85905,71.43331,0.1806567,1.88535,0,0,20.83383
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.826108,1.826108,0,0,0,1.826108,0,0,2.220446E-16,0,0,1.922219,1.826108,0,0,11.74368,19.02967,0,1.922219,-1.922219,25.83285,66.23795,0.1806567,2.008718,0,0,19.02967
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1440019,0.1440019,0,0,0,0.1440019,0,0,2.775558E-17,0,0,0.1515809,0.1440019,0,0,13.87947,17.10745,0,0.1515809,-0.1515809,25.67307,65.82825,0.1806567,0.1584021,0,0,17.10745
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.419158,1.419158,0,0,0,1.419158,0,0,2.220446E-16,0,0,1.493851,1.419158,0,0,14.0479,16.95587,0,1.493851,-1.493851,24.09842,61.79068,0.1806567,1.561074,0,0,16.95587
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.262617,1.262617,0,0,0,1.262617,0,0,0,0,0,1.32907,1.262617,0,0,15.70773,15.46202,0,1.32907,-1.32907,22.69745,58.19848,0.1806567,1.388879,0,0,15.46202
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.520612,1.520612,0,0,0,1.520612,0,0,2.220446E-16,0,0,1.600644,1.520612,0,0,17.18448,14.13295,0,1.600644,-1.600644,21.01023,53.87226,0.1806567,1.672673,0,0,14.13295
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.597363,3.597363,0,0,0,3.597363,0,0,0,0,0,3.786698,3.597363,0,0,18.96297,12.5323,0,3.786698,-3.786698,17.01869,43.63759,0.1806567,3.957099,0,0,12.5323
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,9.238914,9.238914,12,0,3.372,9.238914,15.58435,0,0,0,1.439824,0,0,2.761086,2.623032,23.17041,8.745606,4.062857,0,4.062857,20.87306,53.52056,0.1810273,10.1628,1.151859,12,10.18543
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.490999,2.490999,11.291,0,3.192623,2.490999,108.0474,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,19.10756,12.40218,11.05146,0,11.05146,31.3574,80.40341,0.1813113,2.740099,2.153168,12,15.09364
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.950303,2.950303,0,0,0,2.950303,125.4329,0,0,0,3.700651,3.105582,2.950303,0,0,8.056095,22.34849,0.5950689,0,0.5950689,31.92193,81.85093,0.1812185,3.245333,2.960521,0,26.04914
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.276519,2.276519,0,0,0,2.276519,182.9984,0,0,0,4.165993,2.396335,2.276519,0,0,7.461027,22.88405,1.769658,0,1.769658,33.60077,86.15565,0.1809432,2.50417,3.332794,0,27.05005
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,5.691369,24.47675,3.389445,0,3.389445,36.81628,94.40054,0.1804181,0,2.711556,0,27.86619
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,13.98326,13.98326,11.61049,0,3.273455,13.98326,34.32368,8.881784E-16,0,0,4.799568,2.497644,2.372762,0,0,2.301924,27.52725,2.301924,0,2.301924,39.00008,100,0.1805885,15.38158,3.839654,12,32.32681
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.238017,3.238017,0,0,0,3.238017,191.0583,2.778062,0,0,6.186501,3.408439,3.238017,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,3.561818,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.972791,1.972791,0,0,0,1.972791,348.1861,4.792362,0,0,6.868984,2.076622,1.972791,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,2.17007,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,9.965798,9.965798,7.778652,0,2.303999,9.965798,23.10161,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,10.96238,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805885,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,5.500363,5.500363,0,0,0,5.500363,0,0,8.881784E-16,0,0,5.789856,5.500363,0,0,0,29.59898,0,5.789856,-5.789856,32.89703,84.3512,0.1805885,6.050399,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.052402,1.052402,0,0,0,1.052402,0,0,0,0,0,1.107792,1.052402,0,0,6.433173,23.80912,0,1.107792,-1.107792,31.72932,81.35706,0.1805885,1.157642,0,0,23.80912
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.690548,2.690548,0,0,0,2.690548,0,0,0,0,0,2.832156,2.690548,0,0,7.664052,22.70133,0,2.832156,-2.832156,28.74397,73.70232,0.1805885,2.959603,0,0,22.70133
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.500649,2.500649,0,0,0,2.500649,0,0,4.440892E-16,0,0,2.632263,2.500649,0,0,10.81089,19.86917,0,2.632263,-2.632263,25.96932,66.58785,0.1805885,2.750715,0,0,19.86917
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.047708,1.047708,0,0,0,1.047708,0,0,0,0,0,1.102851,1.047708,0,0,13.73563,17.23691,0,1.102851,-1.102851,24.80681,63.60707,0.1805885,1.152479,0,0,17.23691
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.9880137,0.9880137,0,0,0,0.9880137,0,0,1.110223E-16,0,0,1.040015,0.9880137,0,0,14.96102,16.13406,0,1.040015,-1.040015,23.71054,60.79613,0.1805885,1.086815,0,0,16.13406
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3546699,0.3546699,0,0,0,0.3546699,0,0,0,0,0,0.3733368,0.3546699,0,0,16.11659,15.09405,0,0.3733368,-0.3733368,23.31701,59.78708,0.1805885,0.3901369,0,0,15.09405
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53141,14.72071,0,0,0,23.31701,59.78708,0.1805885,0,0,0,14.72071
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.732337,2.732337,0,0,0,2.732337,0,0,4.440892E-16,0,0,2.876144,2.732337,0,0,16.53141,14.72071,0,2.876144,-2.876144,20.28528,52.01344,0.1805885,3.005571,0,0,14.72071
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.72713,11.84457,0,0,0,20.28528,52.01344,0.1805885,0,0,0,11.84457
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.035878,1.035878,0,0,0,1.035878,0,0,0,0,0,1.090398,1.035878,0,0,19.72713,11.84457,0,1.090398,-1.090398,19.1359,49.06632,0.1805885,1.139466,0,0,11.84457
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,20.93868,10.75417,1.592899,0,1.592899,20.64706,52.94107,0.180343,0,1.274319,0,12.34707
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,19.34578,12.18778,4.331617,0,4.331617,24.75639,63.47781,0.1796789,0,3.465294,0,16.51939
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,7.08464,7.08464,0,0,0,7.08464,101.9481,0,8.881784E-16,0,7.222656,7.457515,7.08464,0,0,15.01416,16.08623,0,0.2348595,-0.2348595,24.50883,62.84303,0.1796789,7.793103,5.778124,0,23.30889
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,14.15799,14.15799,12,0,3.372,14.15799,67.19299,0,0,0,9.513178,2.27157,2.157992,0,0,15.27512,15.85137,7.241607,0,7.241607,31.37882,80.45836,0.1800527,15.57379,7.610542,12,25.36455
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,4.343434,4.343434,0,0,0,4.343434,255.4759,0,0,0,11.09643,4.572035,4.343434,0,0,8.033509,22.36882,6.524393,0,6.524393,37.56841,96.32905,0.1790655,4.777777,8.877143,0,33.46525
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,11.14244,0,0,12.65156,0,0,0,0,1.509117,28.24077,1.509117,0,1.509117,39.00008,100,0.1788387,0,10.12125,0,40.89233
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.337163,1.337163,0,0,0,1.337163,947.9958,11.26871,0,0,12.67625,1.40754,1.337163,0,0,0,29.59898,0,0,0,39.00008,100,0.1788387,1.470879,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788387,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2936277,0.2936277,0,0,0,0.2936277,2940.539,8.325156,0,0,8.634238,0.3090818,0.2936277,0,0,0,29.59898,0,0,0,39.00008,100,0.1788387,0.3229904,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,6.168002,6.168002,0,0,0,6.168002,78.48617,0,8.881784E-16,0,4.841028,6.492634,6.168002,0,0,0,29.59898,0,1.651605,-1.651605,37.25913,95.53605,0.1788387,6.784802,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.311687,3.311687,0,0,0,3.311687,97.97415,0,0,0,3.244597,3.485986,3.311687,0,0,1.835117,27.94737,0,0.241389,-0.241389,37.00469,94.88362,0.1788387,3.642855,2.595677,0,31.19197
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,11.08064,11.08064,12,0,3.372,11.08064,4.032696,0,0,0,0.4468484,0,0,0.9193619,0.8733939,2.103327,27.70598,1.320242,0,1.320242,38.25718,98.09513,0.1789575,12.1887,0.3574787,12,28.15283
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.447859,2.447859,0,0,0,2.447859,0,0,4.440892E-16,0,0,2.576694,2.447859,0,0,0.7830848,28.8942,0,2.576694,-2.576694,35.5411,91.13085,0.1789575,2.692645,0,0,28.8942
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.646078,26.31751,0,0,0,35.5411,91.13085,0.1789575,0,0,0,26.31751
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,4.315548,4.315548,0,0,0,4.315548,0,0,8.881784E-16,0,0,4.542683,4.315548,0,0,3.646078,26.31751,0,4.542683,-4.542683,30.7527,78.85291,0.1789575,4.747103,0,0,26.31751
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.693503,21.77483,0,0,0,30.7527,78.85291,0.1789575,0,0,0,21.77483
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.6057616,0.6057616,0,0,0,0.6057616,0,0,1.110223E-16,0,0,0.6376438,0.6057616,0,0,8.693503,21.77483,0,0.6376438,-0.6376438,30.08056,77.12949,0.1789575,0.6663377,0,0,21.77483
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1648649,0.1648649,0,0,0,0.1648649,0,0,2.775558E-17,0,0,0.173542,0.1648649,0,0,9.401996,21.13718,0,0.173542,-0.173542,29.89763,76.66044,0.1789575,0.1813514,0,0,21.13718
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.766988,1.766988,0,0,0,1.766988,0,0,2.220446E-16,0,0,1.859988,1.766988,0,0,9.594821,20.96364,0,1.859988,-1.859988,27.93703,71.63328,0.1789575,1.943687,0,0,20.96364
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.83561,1.83561,0,0,0,1.83561,0,0,2.220446E-16,0,0,1.932221,1.83561,0,0,11.66147,19.10365,0,1.932221,-1.932221,25.90029,66.41087,0.1789575,2.019171,0,0,19.10365
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2626651,0.2626651,0,0,0,0.2626651,0,0,5.551115E-17,0,0,0.2764896,0.2626651,0,0,13.80839,17.17143,0,0.2764896,-0.2764896,25.60885,65.66358,0.1789575,0.2889316,0,0,17.17143
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.786815,1.786815,0,0,0,1.786815,0,0,2.220446E-16,0,0,1.880858,1.786815,0,0,14.1156,16.89494,0,1.880858,-1.880858,23.62625,60.58001,0.1789575,1.965496,0,0,16.89494
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.197495,2.197495,0,0,0,2.197495,0,0,4.440892E-16,0,0,2.313152,2.197495,0,0,16.20544,15.01408,0,2.313152,-2.313152,21.18797,54.32803,0.1789575,2.417244,0,0,15.01408
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.199242,1.199242,0,0,0,1.199242,0,0,2.220446E-16,0,0,1.26236,1.199242,0,0,18.77561,12.70093,0,1.26236,-1.26236,19.85733,50.91613,0.1789575,1.319166,0,0,12.70093
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,20.17823,11.43857,0.8181103,0,0.8181103,20.63346,52.90619,0.1788348,0,0.6544883,0,12.25668
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,5.73958,5.73958,0,0,0,5.73958,55.15881,0,0,0,3.165884,6.041663,5.73958,0,0,19.36012,12.17487,0,2.875779,-2.875779,17.60212,45.13355,0.1788348,6.313538,2.532707,0,15.34075
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,7.136742,7.136742,0,0,0,7.136742,105.159,0,0,0,7.504924,7.51236,7.136742,0,0,22.55543,9.299092,0,0.007435585,-0.007435585,17.59428,45.11345,0.1788348,7.850416,6.00394,0,16.80402
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,6.156348,6.156348,0,0,0,6.156348,161.1887,0,0,0,9.923338,6.480366,6.156348,0,0,22.56369,9.291656,3.442972,0,3.442972,20.86057,53.48854,0.1783205,6.771982,7.938671,0,19.21499
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3019207,0.3019207,0,0,0,0.3019207,3802.234,0,0,0,11.47973,0.3178113,0.3019207,0,0,19.12072,12.39033,11.16192,0,11.16192,31.4497,80.6401,0.1766732,0.3321128,9.183786,0,23.87006
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.896267,3.896267,0,0,0,3.896267,304.771,0,0,0,11.87469,4.101334,3.896267,0,0,7.958797,22.43606,7.773359,0,7.773359,38.82416,99.54892,0.1755439,4.285894,9.499754,0,34.31075
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.996651,1.996651,0,0,0,1.996651,573.735,9.168309,0,0,11.45549,2.101738,1.996651,0,0,0.1854381,29.43208,0.1854381,0,0.1854381,39.00008,100,0.1755172,2.196316,9.164388,0,40.88757
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,7.180103,7.180103,0,0,0,7.180103,168.8713,4.567128,0,0,12.12513,7.558003,7.180103,0,0,0,29.59898,0,0,0,39.00008,100,0.1755172,7.898113,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,7.850894,7.850894,3,0,1.095,7.850894,91.37875,2.067845,0,0,7.174049,5.106205,4.850894,0,0,0,29.59898,0,0,0,39.00008,100,0.1755172,8.635983,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,5.94728,5.94728,0,0,0,5.94728,89.02667,0,8.881784E-16,0,5.294665,6.260295,5.94728,0,0,0,29.59898,0,0.9656293,-0.9656293,37.98222,97.3901,0.1755172,6.542008,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005059566,0.005059566,0,0,0,0.005059566,25914.19,0.2328981,0,0,1.311145,0.005325859,0.005059566,0,0,1.072922,28.63335,1.072922,0,1.072922,39.00008,100,0.1753625,0.005565522,1.048916,0,29.94449
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753625,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.7208795,0.7208795,0,0,0,0.7208795,0,0,1.110223E-16,0,0,0.7588205,0.7208795,0,0,0,29.59898,0,0.7588205,-0.7588205,38.20021,97.94907,0.1753625,0.7929674,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,7.269012,7.269012,0,0,0,7.269012,0,0,0,0,0,7.651592,7.269012,0,0,0.8431339,28.84016,0,7.651592,-7.651592,30.13473,77.26837,0.1753625,7.995914,0,0,28.84016
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,4.705334,4.705334,0,0,0,4.705334,0,0,8.881784E-16,0,0,4.952983,4.705334,0,0,9.344903,21.18857,0,4.952983,-4.952983,24.91382,63.88147,0.1753625,5.175868,0,0,21.18857
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.7122068,0.7122068,0,0,0,0.7122068,0,0,1.110223E-16,0,0,0.7496914,0.7122068,0,0,14.84822,16.23558,0,0.7496914,-0.7496914,24.12358,61.85521,0.1753625,0.7834275,0,0,16.23558
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.059941,2.059941,0,0,0,2.059941,0,0,4.440892E-16,0,0,2.168359,2.059941,0,0,15.68121,15.48589,0,2.168359,-2.168359,21.83793,55.99457,0.1753625,2.265935,0,0,15.48589
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.501568,1.501568,0,0,0,1.501568,0,0,0,0,0,1.580598,1.501568,0,0,18.0905,13.31753,0,1.580598,-1.580598,20.17183,51.72254,0.1753625,1.651724,0,0,13.31753
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.7823959,0.7823959,0,0,0,0.7823959,0,0,1.110223E-16,0,0,0.8235747,0.7823959,0,0,19.84671,11.73693,0,0.8235747,-0.8235747,19.30371,49.49659,0.1753625,0.8606355,0,0,11.73693
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.057317,2.057317,0,0,0,2.057317,0,0,4.440892E-16,0,0,2.165597,2.057317,0,0,20.7618,10.91336,0,2.165597,-2.165597,17.02097,43.64342,0.1753625,2.263049,0,0,10.91336
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.474528,2.474528,0,0,0,2.474528,0,0,4.440892E-16,0,0,2.604767,2.474528,0,0,23.16802,8.747763,0,2.604767,-2.604767,14.2753,36.60327,0.1753625,2.721981,0,0,8.747763
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.661233,1.661233,0,0,0,1.661233,0,0,0,0,0,1.748666,1.661233,0,0,26.0622,6.142996,0,1.748666,-1.748666,12.43205,31.87698,0.1753625,1.827356,0,0,6.142996
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.887216,2.887216,0,0,0,2.887216,0,0,0,0,0,3.039175,2.887216,0,0,28.00517,4.39433,0,3.039175,-3.039175,9.228475,23.66271,0.1753625,3.175938,0,0,4.39433
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.38202,1.355155,0,0,0,9.228475,23.66271,0.1753625,0,0,0,1.355155
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.010103,6.010103,12,0,3.372,6.010103,8.660041,0,0,0,0.5204774,0,0,5.989897,5.690403,31.38202,1.355155,6.21088,0,6.21088,15.12063,38.77077,0.1759621,6.611113,0.4163819,12,1.875633
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,25.17114,6.944947,10.88393,0,10.88393,25.44604,65.24612,0.1757314,0,2.019144,12,9.468877
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.148085,0,0,8.8,8.36,14.28722,16.74048,12.50809,0,12.50809,37.31225,95.67223,0.1752762,0,3.318468,12,20.88857
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.389874,2.389874,0,0,0,2.389874,293.9058,2.72919,0,0,7.023977,2.515656,2.389874,0,0,1.779131,27.99776,1.779131,0,1.779131,39.00008,100,0.1750265,2.628861,5.619182,0,35.02174
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.8168109,0.8168109,0,0,0,0.8168109,1181.493,8.790762,0,0,9.650562,0.8598009,0.8168109,0,0,0,29.59898,0,0,0,39.00008,100,0.1750265,0.898492,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,5.420557,5.420557,0,0,0,5.420557,195.3266,4.881939,0,0,10.58779,5.70585,5.420557,0,0,0,29.59898,0,0,0,39.00008,100,0.1750265,5.962613,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750265,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,11.14318,11.14318,3,0,1.095,11.14318,78.53821,0.1798852,0,0,8.751655,8.57177,8.143181,0,0,0,29.59898,0,0,0,39.00008,100,0.1750265,12.2575,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.747407,2.747407,0,0,0,2.747407,183.0631,2.137481,0,0,5.029489,2.892008,2.747407,0,0,0,29.59898,0,0,0,39.00008,100,0.1750265,3.022148,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,5.58491,5.58491,0,0,0,5.58491,62.22038,0,0,0,3.474952,5.878853,5.58491,0,0,0,29.59898,0,2.403901,-2.403901,36.46614,93.50275,0.1750265,6.143401,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,11.54888,11.54888,12,0,3.372,11.54888,11.96648,0,0,0,1.381994,0,0,0.4511246,0.4285684,2.671001,27.19508,1.810562,0,1.810562,38.1838,97.90697,0.1751696,12.70376,1.105595,12,28.57707
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,0.8604386,28.82458,0.635292,0,0.635292,38.78648,99.45232,0.1750807,0,0.5082336,0,29.45988
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2251467,29.39635,0,0,0,38.78648,99.45232,0.1750807,0,0,0,29.39635
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,6.181107,6.181107,0,0,0,6.181107,0,0,8.881784E-16,0,0,6.506428,6.181107,0,0,0.2251467,29.39635,0,6.506428,-6.506428,31.92811,81.86678,0.1750807,6.799218,0,0,29.39635
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,11.80088,11.80088,12,0,3.372,11.80088,0,0,0,0,0,0,0,0.1991223,0.1891662,7.454512,22.88992,0.1891662,0,0.1891662,32.10757,82.32693,0.175099,12.98097,0,12,22.88992
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.279968,3.279968,0,0,0,3.279968,0,0,0,0,0,3.452597,3.279968,0,0,7.265345,23.06017,0,3.452597,-3.452597,28.46821,72.99526,0.175099,3.607964,0,0,23.06017
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.736358,1.736358,0,0,0,1.736358,0,0,0,0,0,1.827746,1.736358,0,0,11.10156,19.60757,0,1.827746,-1.827746,26.5416,68.05524,0.175099,1.909994,0,0,19.60757
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.9334441,0.9334441,0,0,0,0.9334441,0,0,1.110223E-16,0,0,0.9825728,0.9334441,0,0,13.13239,17.77983,0,0.9825728,-0.9825728,25.50587,65.39954,0.175099,1.026789,0,0,17.77983
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.22414,16.79725,0,0,0,25.50587,65.39954,0.175099,0,0,0,16.79725
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.7939622,0.7939622,0,0,0,0.7939622,0,0,1.110223E-16,0,0,0.8357497,0.7939622,0,0,14.22414,16.79725,0,0.8357497,-0.8357497,24.62492,63.14068,0.175099,0.8733585,0,0,16.79725
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.6542501,0.6542501,0,0,0,0.6542501,0,0,0,0,0,0.6886843,0.6542501,0,0,15.15275,15.9615,0,0.6886843,-0.6886843,23.89898,61.27931,0.175099,0.7196751,0,0,15.9615
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.552927,1.552927,0,0,0,1.552927,0,0,2.220446E-16,0,0,1.63466,1.552927,0,0,15.91796,15.27282,0,1.63466,-1.63466,22.1759,56.86116,0.175099,1.70822,0,0,15.27282
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.7803477,0.7803477,0,0,0,0.7803477,0,0,1.110223E-16,0,0,0.8214186,0.7803477,0,0,17.73425,13.63816,0,0.8214186,-0.8214186,21.31004,54.64103,0.175099,0.8583825,0,0,13.63816
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03859497,0.03859497,0,0,0,0.03859497,0,0,0,0,0,0.04062628,0.03859497,0,0,18.64693,12.81674,0,0.04062628,-0.04062628,21.26722,54.53123,0.175099,0.04245447,0,0,12.81674
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,9.5389,9.5389,12,0,3.372,9.5389,11.78721,0,0,0,1.12437,0,0,2.4611,2.338045,18.69207,12.77611,3.462415,0,3.462415,24.55196,62.95361,0.1754064,10.49279,0.8994959,12,13.90048
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.036382,2.036382,10.83638,0,3.077605,2.036382,71.74485,0,0,0,1.460999,0,0,8.8,8.36,15.22966,15.89229,9.820999,0,9.820999,33.86897,86.84335,0.1757862,2.24002,1.168799,12,17.35328
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.122513,3.122513,0,0,0,3.122513,124.3384,0,0,0,3.882482,3.286856,3.122513,0,0,5.408659,24.73118,0.5956256,0,0.5956256,34.43403,88.29221,0.1757034,3.434764,3.105985,0,28.61367
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,5.404407,5.404407,0,0,0,5.404407,88.62974,0,0,0,4.789912,5.688849,5.404407,0,0,4.813034,25.26725,0,0.8989376,-0.8989376,33.48647,85.86257,0.1757034,5.944848,3.831929,0,30.05716
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0.4882622,0,0,6.300116,0,0,0,0,5.811853,24.36831,5.811853,0,5.811853,39.00008,100,0.1749,0,5.040092,0,30.66843
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.112611,5.112611,0,0,0,5.112611,138.4323,1.695809,0,0,7.077505,5.381696,5.112611,0,0,0,29.59898,0,0,0,39.00008,100,0.1749,5.623872,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.586869,2.586869,0,0,0,2.586869,279.076,4.496309,0,0,7.219328,2.723019,2.586869,0,0,0,29.59898,0,0,0,39.00008,100,0.1749,2.845555,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.154759,1.154759,0,0,0,1.154759,495.7089,4.508707,0,0,5.724242,1.215536,1.154759,0,0,0,29.59898,0,0,0,39.00008,100,0.1749,1.270235,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,6.050421,6.050421,0,0,0,6.050421,40.14995,0,8.881784E-16,0,2.429241,6.368864,6.050421,0,0,0,29.59898,0,3.939623,-3.939623,34.84735,89.35201,0.1749,6.655463,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,4.377359,25.65936,0.9264268,0,0.9264268,35.72623,91.60555,0.1747726,0,0.7411415,0,26.58578
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,16.34564,16.34564,12,0,3.372,16.34564,3.482939,0,0,0,0.5693087,4.574357,4.345639,0,0,3.450932,26.49314,0,4.005048,-4.005048,31.50455,80.78072,0.1747726,17.9802,0.455447,12,27.06245
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,10.27612,10.27612,12,0,3.372,10.27612,0,0,0,0,0,0,0,1.723879,1.637685,7.900986,22.48809,1.637685,0,1.637685,33.05819,84.76442,0.1749284,11.30373,0,12,22.48809
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.656655,2.656655,0,0,0,2.656655,0,0,4.440892E-16,0,0,2.796479,2.656655,0,0,6.263301,23.96201,0,2.796479,-2.796479,30.11044,77.20611,0.1749284,2.922321,0,0,23.96201
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.3705,21.16553,0,0,0,30.11044,77.20611,0.1749284,0,0,0,21.16553
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.3705,21.16553,0,0,0,30.11044,77.20611,0.1749284,0,0,0,21.16553
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.3705,21.16553,0,0,0,30.11044,77.20611,0.1749284,0,0,0,21.16553
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.47573,1.47573,0,0,0,1.47573,0,0,2.220446E-16,0,0,1.5534,1.47573,0,0,9.3705,21.16553,0,1.5534,-1.5534,28.47301,73.00758,0.1749284,1.623303,0,0,21.16553
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.087255,1.087255,0,0,0,1.087255,0,0,2.220446E-16,0,0,1.144478,1.087255,0,0,11.0965,19.61213,0,1.144478,-1.144478,27.26663,69.91429,0.1749284,1.19598,0,0,19.61213
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.15811,2.15811,0,0,0,2.15811,0,0,4.440892E-16,0,0,2.271695,2.15811,0,0,12.36814,18.46765,0,2.271695,-2.271695,24.87205,63.77436,0.1749284,2.373921,0,0,18.46765
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.832597,1.832597,0,0,0,1.832597,0,0,2.220446E-16,0,0,1.92905,1.832597,0,0,14.89225,16.19596,0,1.92905,-1.92905,22.83865,58.56054,0.1749284,2.015857,0,0,16.19596
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.275128,3.275128,0,0,0,3.275128,0,0,0,0,0,3.447503,3.275128,0,0,17.03564,14.2669,0,3.447503,-3.447503,19.20467,49.24264,0.1749284,3.602641,0,0,14.2669
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.44573,1.44573,0,0,0,1.44573,0,0,2.220446E-16,0,0,1.521821,1.44573,0,0,20.8662,10.8194,0,1.521821,-1.521821,17.60053,45.12946,0.1749284,1.590304,0,0,10.8194
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.683993,1.683993,0,0,0,1.683993,0,0,2.220446E-16,0,0,1.772625,1.683993,0,0,22.55711,9.297581,0,1.772625,-1.772625,15.73202,40.33842,0.1749284,1.852393,0,0,9.297581
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,6.286574,6.286574,0,0,0,6.286574,20.83568,0,8.881784E-16,0,1.30985,6.617446,6.286574,0,0,24.52669,7.524956,0,5.307596,-5.307596,10.13732,25.99307,0.1749284,6.915232,1.04788,0,8.834806
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,6.784218,6.784218,12,0,3.372,6.784218,49.28283,0,0,0,3.343454,0,0,5.215782,4.954993,30.42402,2.21736,8.298448,0,8.298448,18.00992,46.17918,0.1756363,7.46264,2.674763,12,5.560814
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,5.934917,5.934917,11.80475,0,3.322602,5.934917,118.1656,0,0,0,7.01303,0,0,5.869834,5.576343,22.12557,9.685963,12.58937,0,12.58937,29.95324,76.80303,0.1758402,6.528409,5.610424,12,16.69899
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,8.046523,8.046523,8.94337,0,2.598672,8.046523,106.7809,0,0,0,8.592152,0,0,0.8968462,0.8520039,9.536201,21.0164,9.444156,0,9.444156,38.91276,99.7761,0.1758479,8.851175,6.873722,12,29.60855
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.116273,3.116273,0,0,0,3.116273,376.9841,8.37552,0,0,11.74785,3.280287,3.116273,0,0,0.09204474,29.51614,0.09204474,0,0.09204474,39.00008,100,0.1758355,3.4279,9.398281,0,41.26399
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,7.719316,7.719316,3,0,1.095,7.719316,166.8814,7.914405,0,0,12.88211,4.967701,4.719316,0,0,0,29.59898,0,0,0,39.00008,100,0.1758355,8.491248,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,8.592268,8.592268,3,0,1.095,8.592268,141.5362,6.274575,0,0,12.16117,5.886598,5.592268,0,0,0,29.59898,0,0,0,39.00008,100,0.1758355,9.451495,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.141749,4.141749,0,0,0,4.141749,278.3344,7.168178,0,0,11.52791,4.359735,4.141749,0,0,0,29.59898,0,0,0,39.00008,100,0.1758355,4.555923,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758355,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758355,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758355,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,7.437998,7.437998,0,0,0,7.437998,3.068887,0,8.881784E-16,0,0.2282637,7.829472,7.437998,0,0,0,29.59898,0,7.601208,-7.601208,30.9877,79.45548,0.1758355,8.181798,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,6.121221,6.121221,0,0,0,6.121221,0,0,8.881784E-16,0,0,6.44339,6.121221,0,0,8.445786,21.99777,0,6.44339,-6.44339,24.19577,62.04032,0.1758355,6.733343,0,0,21.99777
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,6.863365,6.863365,0,0,0,6.863365,0,0,8.881784E-16,0,0,7.224595,6.863365,0,0,15.60511,15.55438,0,7.224595,-7.224595,16.58038,42.51371,0.1758355,7.549701,0,0,15.55438
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,5.459707,5.459707,0,0,0,5.459707,0,0,8.881784E-16,0,0,5.74706,5.459707,0,0,23.63244,8.329785,0,5.74706,-5.74706,10.52245,26.98058,0.1758355,6.005678,0,0,8.329785
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.423816,1.423816,0,0,0,1.423816,0,0,2.220446E-16,0,0,1.498754,1.423816,0,0,30.01806,2.582726,0,1.498754,-1.498754,8.942622,22.92975,0.1758355,1.566198,0,0,2.582726
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.68334,1.083972,0,0,0,8.942622,22.92975,0.1758355,0,0,0,1.083972
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.10717,2.10717,10.90717,0,3.095514,2.10717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.68334,1.083972,8.36,0,8.36,16.87361,43.26559,0.1764092,2.317887,0,12,1.083972
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.777557,1.777557,10.57756,0,3.012122,1.777557,0,0,0,0,0,0,0,8.8,8.36,23.32334,8.607971,8.36,0,8.36,24.80461,63.60143,0.1769053,1.955313,0,12,8.607971
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.9459926,0.9459926,9.745993,0,2.801736,0.9459926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.96334,16.13197,8.36,0,8.36,32.7356,83.93726,0.1772194,1.040592,0,12,16.13197
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.6711863,0.6711863,0,0,0,0.6711863,0,0,1.110223E-16,0,0,0.7065119,0.6711863,0,0,6.603341,23.65597,0,0.7065119,-0.7065119,31.99087,82.02771,0.1772194,0.7383049,0,0,23.65597
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.502733,1.502733,0,0,0,1.502733,0,0,2.220446E-16,0,0,1.581825,1.502733,0,0,7.388354,22.94946,0,1.581825,-1.581825,30.32348,77.75236,0.1772194,1.653007,0,0,22.94946
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.557668,4.557668,0,0,0,4.557668,0,0,0,0,0,4.797545,4.557668,0,0,9.145937,21.36764,0,4.797545,-4.797545,25.26642,64.78558,0.1772194,5.013434,0,0,21.36764
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.573734,1.573734,0,0,0,1.573734,0,0,2.220446E-16,0,0,1.656562,1.573734,0,0,14.47654,16.57009,0,1.656562,-1.656562,23.52025,60.30822,0.1772194,1.731107,0,0,16.57009
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4296156,0.4296156,0,0,0,0.4296156,498.2103,0,0,0,2.140389,0.4522269,0.4296156,0,0,16.31717,14.91353,1.688162,0,1.688162,25.12179,64.4147,0.1769946,0.4725772,1.712311,0,17.05392
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.672518,0.672518,0,0,0,0.672518,693.9979,0,0,0,4.667261,0.7079137,0.672518,0,0,14.629,16.43287,3.959347,0,3.959347,28.87795,74.04588,0.1764696,0.7397698,3.733809,0,21.10013
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,10.66966,19.99629,7.721017,0,7.721017,36.20275,92.82738,0.1754547,0,6.176814,0,27.7173
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,6.49879,0,0,9.447431,0,0,0,0,2.94864,26.9452,2.94864,0,2.94864,39.00008,100,0.1750701,0,7.557944,0,36.39263
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,5.947667,5.947667,0,0,0,5.947667,162.4983,3.404157,0,0,9.66486,6.260703,5.947667,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,6.542434,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,9.650286,9.650286,3,0,1.095,9.650286,124.6569,5.029443,0,0,12.02974,7.000301,6.650286,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,10.61531,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,7.789605,7.789605,3,0,1.095,7.789605,160.0782,7.427767,0,0,12.46946,5.04169,4.789605,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,8.568566,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,18.87935,18.87935,10.51935,0,2.997395,18.87935,57.26857,2.011934,0,0.407284,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,20.76728,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.107109,3.107109,0,0,0,3.107109,189.6065,2.620641,0,0,5.891281,3.270641,3.107109,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,3.417819,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750701,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.144361,2.144361,0,0,0,2.144361,23.15526,0,4.440892E-16,0,0.4965322,2.257221,2.144361,0,0,0,29.59898,0,1.760689,-1.760689,37.14415,95.24122,0.1750701,2.358797,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,8.595243,8.595243,10.65453,0,3.031595,8.595243,0,0,0,0,0,0,0,2.059286,1.956321,1.956321,27.83829,1.956321,0,1.956321,39.00008,100,0.1752456,9.454766,0,12,27.83829
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.212141,3.212141,0,0,0,3.212141,0,0,4.440892E-16,0,0,3.381201,3.212141,0,0,0,29.59898,0,3.381201,-3.381201,35.43598,90.86131,0.1752456,3.533355,0,0,29.59898
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.884777,4.884777,0,0,0,4.884777,0,0,8.881784E-16,0,0,5.14187,4.884777,0,0,3.75689,26.21778,0,5.14187,-5.14187,30.01597,76.96387,0.1752456,5.373254,0,0,26.21778
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.414153,2.414153,0,0,0,2.414153,0,0,0,0,0,2.541214,2.414153,0,0,9.470079,21.07591,0,2.541214,-2.541214,27.3373,70.0955,0.1752456,2.655569,0,0,21.07591
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.7824605,0.7824605,0,0,0,0.7824605,0,0,1.110223E-16,0,0,0.8236427,0.7824605,0,0,12.29365,18.53469,0,0.8236427,-0.8236427,26.4691,67.86935,0.1752456,0.8607066,0,0,18.53469
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.71745,1.71745,0,0,0,1.71745,0,0,2.220446E-16,0,0,1.807842,1.71745,0,0,13.20881,17.71105,0,1.807842,-1.807842,24.56347,62.98313,0.1752456,1.889195,0,0,17.71105
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1771984,0.1771984,0,0,0,0.1771984,0,0,0,0,0,0.1865247,0.1771984,0,0,15.21752,15.90321,0,0.1865247,-0.1865247,24.36686,62.47899,0.1752456,0.1949183,0,0,15.90321
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.939996,1.939996,0,0,0,1.939996,0,0,0,0,0,2.042101,1.939996,0,0,15.42477,15.71668,0,2.042101,-2.042101,22.21429,56.95961,0.1752456,2.133996,0,0,15.71668
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69377,13.67458,0,0,0,22.21429,56.95961,0.1752456,0,0,0,13.67458
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.20304,2.20304,0,0,0,2.20304,0,0,0,0,0,2.31899,2.20304,0,0,17.69377,13.67458,0,2.31899,-2.31899,19.76986,50.69185,0.1752456,2.423344,0,0,13.67458
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.988609,1.988609,0,0,0,1.988609,0,0,0,0,0,2.093272,1.988609,0,0,20.27043,11.35559,0,2.093272,-2.093272,17.56336,45.03416,0.1752456,2.187469,0,0,11.35559
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.174485,3.174485,0,0,0,3.174485,0,0,4.440892E-16,0,0,3.341563,3.174485,0,0,22.59629,9.262321,0,3.341563,-3.341563,14.04104,36.0026,0.1752456,3.491933,0,0,9.262321
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.4328309,0.4328309,0,0,0,0.4328309,454.6881,0,0,0,1.968031,0.4556115,0.4328309,0,0,26.30913,5.920758,1.512419,0,1.512419,15.47585,39.68158,0.1750491,0.476114,1.574425,0,7.888788
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,8.29442,8.29442,12,0,3.372,8.29442,64.33839,0,0,0,5.336497,0,0,3.70558,3.520301,24.79671,7.281935,8.856797,0,8.856797,23.87815,61.22589,0.1757241,9.123862,4.269197,12,12.61843
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,5.258653,5.258653,12,0,3.372,5.258653,158.2381,0,0,0,8.321192,0,0,6.741347,6.40428,15.93992,15.25305,14.72547,0,14.72547,37.84795,97.04585,0.1756821,5.784518,6.656954,12,23.57425
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,7.510603,7.510603,0,0,0,7.510603,139.2154,1.335573,0,0,10.45592,7.905898,7.510603,0,0,1.214445,28.50598,1.214445,0,1.214445,39.00008,100,0.1755268,8.261663,8.364733,0,38.96189
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,19.43756,19.43756,11.07757,0,3.138624,19.43756,64.29961,3.69828,0,1.021322,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1755268,21.38132,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.965875,5.965875,0,0,0,5.965875,222.8036,7.012315,0,0,13.29218,6.279869,5.965875,0,0,0,29.59898,0,0,0,39.00008,100,0.1755268,6.562463,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,18.47972,18.47972,10.11972,0,2.896288,18.47972,61.23373,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1755268,20.32769,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.128373,4.128373,0,0,0,4.128373,260.5353,6.410212,0,0,10.75587,4.345655,4.128373,0,0,0,29.59898,0,0,0,39.00008,100,0.1755268,4.54121,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.613168,1.613168,0,0,0,1.613168,571.5605,7.522162,0,0,9.220234,1.698072,1.613168,0,0,0,29.59898,0,0,0,39.00008,100,0.1755268,1.774485,7.376187,0,38.81921
