Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.004074,3.004074,0,0,0,3.004074,200.043,2.847256,0,0,6.009439,3.162183,3.004074,0,0,0,29.59898,0,0,0,39.00008,100,0.1755268,3.304481,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.219905,3.219905,0,0,0,3.219905,83.09653,0,0,0,2.675629,3.389374,3.219905,0,0,0,29.59898,0,0.7137443,-0.7137443,38.24773,98.07089,0.1755268,3.541895,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,9.230238,9.230238,9.685635,0,2.786465,9.230238,3.398444,0,0,0,0.3136845,0,0,0.4553965,0.4326267,0.7930492,28.88523,0.7463111,0,0.7463111,38.95574,99.88631,0.1755856,10.15326,0.2509476,12,29.19892
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,5.872717,5.872717,0,0,0,5.872717,0,0,8.881784E-16,0,0,6.181808,5.872717,0,0,0.04673806,29.55691,0,6.181808,-6.181808,32.43954,83.17815,0.1755856,6.459989,0,0,29.55691
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,9.466357,9.466357,12,0,3.372,9.466357,0,0,0,0,0,0,0,2.533643,2.406961,6.915413,23.37511,2.406961,0,2.406961,34.72298,89.03312,0.1757959,10.41299,0,12,23.37511
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.030646,5.030646,0,0,0,5.030646,0,0,0,0,0,5.295417,5.030646,0,0,4.508452,25.54137,0,5.295417,-5.295417,29.14112,74.72069,0.1757959,5.53371,0,0,25.54137
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.7970584,0.7970584,0,0,0,0.7970584,0,0,1.110223E-16,0,0,0.8390088,0.7970584,0,0,10.39225,20.24595,0,0.8390088,-0.8390088,28.25673,72.45302,0.1757959,0.8767642,0,0,20.24595
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.832578,3.832578,0,0,0,3.832578,0,0,4.440892E-16,0,0,4.034293,3.832578,0,0,11.32448,19.40695,0,4.034293,-4.034293,24.00421,61.54914,0.1757959,4.215836,0,0,19.40695
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.387426,1.387426,0,0,0,1.387426,0,0,2.220446E-16,0,0,1.460449,1.387426,0,0,15.80703,15.37265,0,1.460449,-1.460449,22.46477,57.60185,0.1757959,1.526169,0,0,15.37265
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.473325,1.473325,0,0,0,1.473325,0,0,2.220446E-16,0,0,1.550869,1.473325,0,0,17.42975,13.9122,0,1.550869,-1.550869,20.83001,53.41017,0.1757959,1.620658,0,0,13.9122
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.596778,2.596778,0,0,0,2.596778,0,0,0,0,0,2.73345,2.596778,0,0,19.15294,12.36134,0,2.73345,-2.73345,17.9487,46.02221,0.1757959,2.856455,0,0,12.36134
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.9079872,0.9079872,0,0,0,0.9079872,0,0,1.110223E-16,0,0,0.955776,0.9079872,0,0,22.1901,9.627886,0,0.955776,-0.955776,16.94122,43.43894,0.1757959,0.9987859,0,0,9.627886
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.47431,2.47431,0,0,0,2.47431,0,0,4.440892E-16,0,0,2.604537,2.47431,0,0,23.25208,8.67211,0,2.604537,-2.604537,14.1958,36.39941,0.1757959,2.721742,0,0,8.67211
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.4613977,0.4613977,0,0,0,0.4613977,0,0,5.551115E-17,0,0,0.4856818,0.4613977,0,0,26.14601,6.067572,0,0.4856818,-0.4856818,13.68384,35.08671,0.1757959,0.5075375,0,0,6.067572
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.45098,1.45098,0,0,0,1.45098,0,0,2.220446E-16,0,0,1.527347,1.45098,0,0,26.68565,5.58189,0,1.527347,-1.527347,12.07388,30.9586,0.1757959,1.596078,0,0,5.58189
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,9.166396,9.166396,12,0,3.372,9.166396,22.5486,0,0,0,2.066894,0,0,2.833604,2.691923,28.38271,4.054543,4.758817,0,4.758817,16.58849,42.5345,0.1761664,10.08304,1.653515,12,6.121437
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,23.62389,8.337479,13.03628,0,13.03628,28.95579,74.24548,0.1756888,0,3.741026,12,13.01376
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,5.208772,5.208772,7.59233,0,2.25686,5.208772,155.096,0,0,0,8.078598,0,0,2.383558,2.26438,10.58761,20.07013,10.34298,0,10.34298,38.768,99.40494,0.1753143,5.72965,6.462879,12,28.14873
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.983124,3.983124,0,0,0,3.983124,263.7935,6.06983,0,0,10.50722,4.192762,3.983124,0,0,0.2446283,29.37881,0.2446283,0,0.2446283,39.00008,100,0.1752838,4.381436,8.405776,0,39.88603
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.359564,2.359564,0,0,0,2.359564,535.2828,10.14659,0,0,12.63034,2.483752,2.359564,0,0,0,29.59898,0,0,0,39.00008,100,0.1752838,2.59552,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,6.147977,6.147977,0,0,0,6.147977,209.9366,6.435299,0,0,12.90685,6.471555,6.147977,0,0,0,29.59898,0,0,0,39.00008,100,0.1752838,6.762775,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,8.648092,8.648092,3,0,1.095,8.648092,139.0711,6.081636,0,0,12.027,5.94536,5.648092,0,0,0,29.59898,0,0,0,39.00008,100,0.1752838,9.512901,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.769821,3.769821,0,0,0,3.769821,293.2026,7.08498,0,0,11.05321,3.968233,3.769821,0,0,0,29.59898,0,0,0,39.00008,100,0.1752838,4.146803,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.121643,3.121643,0,0,0,3.121643,284.1603,5.584531,0,0,8.870471,3.28594,3.121643,0,0,0,29.59898,0,0,0,39.00008,100,0.1752838,3.433808,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,6.301539,6.301539,0,0,0,6.301539,102.0001,0,8.881784E-16,0,6.427575,6.633199,6.301539,0,0,0,29.59898,0,0.2056241,-0.2056241,38.78333,99.44424,0.1752838,6.931694,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.569659,0,0,3.79813,0,0,0,0,0.2284713,29.39335,0.2284713,0,0.2284713,39.00008,100,0.1752553,0,3.038504,0,33.19148
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,7.597846,7.597846,0,0,0,7.597846,10.17407,0,0,0,0.77301,7.997732,7.597846,0,0,0,29.59898,0,7.224722,-7.224722,31.38455,80.47305,0.1752553,8.35763,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,8.774942,8.774942,12,0,3.372,8.774942,0,0,0,0,0,0,0,3.225058,3.063805,8.027469,22.37426,3.063805,0,3.063805,34.29113,87.9258,0.1755177,9.652436,0,12,22.37426
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,6.599902,6.599902,0,0,0,6.599902,0,0,8.881784E-16,0,0,6.947266,6.599902,0,0,4.963665,25.13168,0,6.947266,-6.947266,26.96807,69.14877,0.1755177,7.259892,0,0,25.13168
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,9.364325,9.364325,12,0,3.372,9.364325,0,0,0,0,0,0,0,2.635675,2.503891,12.68285,18.18441,2.503891,0,2.503891,29.34347,75.23952,0.1757314,10.30076,0,12,18.18441
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.024619,2.024619,10.82462,0,3.074629,2.024619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.17896,20.43792,8.36,0,8.36,37.27446,95.57536,0.176246,2.227081,0,12,20.43792
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.798695,0.798695,0,0,0,0.798695,0,0,0,0,0,0.8407316,0.798695,0,0,1.818957,27.96192,0,0.8407316,-0.8407316,36.38826,93.30303,0.176246,0.8785645,0,0,27.96192
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.252338,1.252338,0,0,0,1.252338,0,0,2.220446E-16,0,0,1.31825,1.252338,0,0,2.753103,27.12119,0,1.31825,-1.31825,34.9987,89.74007,0.176246,1.377571,0,0,27.12119
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.8975146,0.8975146,0,0,0,0.8975146,0,0,1.110223E-16,0,0,0.9447523,0.8975146,0,0,4.217825,25.80293,0,0.9447523,-0.9447523,34.00284,87.1866,0.176246,0.9872661,0,0,25.80293
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.8661647,0.8661647,0,0,0,0.8661647,0,0,1.110223E-16,0,0,0.9117523,0.8661647,0,0,5.26755,24.85818,0,0.9117523,-0.9117523,33.04177,84.72232,0.176246,0.9527811,0,0,24.85818
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.061149,3.061149,0,0,0,3.061149,0,0,0,0,0,3.222262,3.061149,0,0,6.280608,23.94643,0,3.222262,-3.222262,29.64521,76.0132,0.176246,3.367264,0,0,23.94643
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.06791837,0.06791837,0,0,0,0.06791837,0,0,0,0,0,0.07149302,0.06791837,0,0,9.8609,20.72417,0,0.07149302,-0.07149302,29.56985,75.81997,0.176246,0.07471021,0,0,20.72417
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.336468,0.336468,0,0,0,0.336468,0,0,0,0,0,0.3541768,0.336468,0,0,9.940336,20.65268,0,0.3541768,-0.3541768,29.19651,74.8627,0.176246,0.3701148,0,0,20.65268
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.557563,1.557563,0,0,0,1.557563,0,0,2.220446E-16,0,0,1.63954,1.557563,0,0,10.33387,20.2985,0,1.63954,-1.63954,27.46828,70.43136,0.176246,1.713319,0,0,20.2985
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.8044201,0.8044201,0,0,0,0.8044201,165.7168,0,0,0,1.333059,0.846758,0.8044201,0,0,12.15558,18.65896,0.4863012,0,0.4863012,27.92963,71.6143,0.1761856,0.8848621,1.066447,0,19.99202
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,4.676779,4.676779,0,0,0,4.676779,93.14557,0,0,0,4.356213,4.922925,4.676779,0,0,11.66928,19.09663,0,0.566713,-0.566713,27.33226,70.08259,0.1761856,5.144457,3.48497,0,23.45284
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,12.29896,18.52992,7.555508,0,7.555508,34.50005,88.46148,0.1752531,0,6.044406,0,26.08542
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.806455,4.806455,0,0,0,4.806455,171.8148,0,0,0,8.2582,5.059426,4.806455,0,0,4.743449,25.32987,3.198773,0,3.198773,37.53467,96.24255,0.1748612,5.287101,6.60656,0,33.58807
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.756824,1.756824,0,0,0,1.756824,671.7133,8.406857,0,0,11.80082,1.849289,1.756824,0,0,1.544676,28.20877,1.544676,0,1.544676,39.00008,100,0.1746726,1.932507,9.440658,0,40.00959
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.993274,2.993274,0,0,0,2.993274,402.9473,8.910501,0,0,12.06132,3.150815,2.993274,0,0,0,29.59898,0,0,0,39.00008,100,0.1746726,3.292602,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1746726,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.057311,5.057311,0,0,0,5.057311,216.3338,5.617187,0,0,10.94067,5.323485,5.057311,0,0,0,29.59898,0,0,0,39.00008,100,0.1746726,5.563042,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,10.52072,10.52072,3,0,1.095,10.52072,79.94711,0.4944638,0,0,8.411011,7.916547,7.52072,0,0,0,29.59898,0,0,0,39.00008,100,0.1746726,11.57279,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.371657,1.371657,0,0,0,1.371657,359.1598,3.482591,0,0,4.926441,1.443849,1.371657,0,0,0,29.59898,0,0,0,39.00008,100,0.1746726,1.508823,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.650087,3.650087,0,0,0,3.650087,88.30201,0,4.440892E-16,0,3.2231,3.842197,3.650087,0,0,0,29.59898,0,0.6190967,-0.6190967,38.34749,98.32671,0.1746726,4.015096,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,7.900587,7.900587,8.143988,0,2.396429,7.900587,5.463815,0,0,0,0.4316734,0,0,0.2434012,0.2312312,0.6878852,28.97988,0.6629046,0,0.6629046,38.97638,99.93923,0.17472,8.690645,0.3453387,12,29.41155
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.033299,5.033299,0,0,0,5.033299,0,0,8.881784E-16,0,0,5.29821,5.033299,0,0,0.02498065,29.5765,0,5.29821,-5.29821,33.39157,85.61926,0.17472,5.536629,0,0,29.5765
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.91188,24.27829,0,0,0,33.39157,85.61926,0.17472,0,0,0,24.27829
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,9.011813,9.011813,12,0,3.372,9.011813,0,0,0,0,0,0,0,2.988187,2.838777,5.91188,24.27829,2.838777,0,2.838777,36.08467,92.52463,0.1749596,9.912994,0,12,24.27829
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0444261,0.0444261,0,0,0,0.0444261,0,0,6.938894E-18,0,0,0.04676432,0.0444261,0,0,3.073103,26.83319,0,0.04676432,-0.04676432,36.03538,92.39823,0.1749596,0.04886871,0,0,26.83319
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.4759381,0.4759381,0,0,0,0.4759381,0,0,5.551115E-17,0,0,0.5009875,0.4759381,0,0,3.125063,26.78642,0,0.5009875,-0.5009875,35.50729,91.04417,0.1749596,0.5235319,0,0,26.78642
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.9025826,0.9025826,0,0,0,0.9025826,0,0,0,0,0,0.950087,0.9025826,0,0,3.681716,26.28543,0,0.950087,-0.950087,34.50582,88.47627,0.1749596,0.9928409,0,0,26.28543
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.613706,2.613706,0,0,0,2.613706,0,0,4.440892E-16,0,0,2.75127,2.613706,0,0,4.737369,25.33535,0,2.75127,-2.75127,31.60572,81.04015,0.1749596,2.875077,0,0,25.33535
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.064179,2.064179,0,0,0,2.064179,0,0,0,0,0,2.17282,2.064179,0,0,7.794335,22.58408,0,2.17282,-2.17282,29.31537,75.16747,0.1749596,2.270597,0,0,22.58408
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,4.758348,4.758348,0,0,0,4.758348,0,0,0,0,0,5.008787,4.758348,0,0,10.20858,20.41126,0,5.008787,-5.008787,24.03564,61.62973,0.1749596,5.234183,0,0,20.41126
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.624748,2.624748,0,0,0,2.624748,0,0,4.440892E-16,0,0,2.762893,2.624748,0,0,15.7739,15.40247,0,2.762893,-2.762893,21.1233,54.1622,0.1749596,2.887223,0,0,15.40247
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.84378,12.63958,0,0,0,21.1233,54.1622,0.1749596,0,0,0,12.63958
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.897479,2.897479,0,0,0,2.897479,0,0,4.440892E-16,0,0,3.049977,2.897479,0,0,18.84378,12.63958,0,3.049977,-3.049977,17.90834,45.91873,0.1749596,3.187226,0,0,12.63958
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,5.460875,5.460875,0,0,0,5.460875,40.16138,0,0,0,2.193163,5.748289,5.460875,0,0,22.23264,9.5896,0,3.555126,-3.555126,14.16091,36.30995,0.1749596,6.006962,1.75453,0,11.78276
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,5.642793,5.642793,0,0,0,5.642793,97.21725,0,8.881784E-16,0,5.485767,5.939782,5.642793,0,0,26.18278,6.034473,0,0.454014,-0.454014,13.68234,35.08284,0.1749596,6.207072,4.388614,0,11.52024
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,6.718091,6.718091,12,0,3.372,6.718091,117.3683,0,0,0,7.884908,0,0,5.281909,5.017814,26.68724,5.580459,12.90272,0,12.90272,25.92293,66.46893,0.1751478,7.3899,6.307927,12,13.46537
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,6.561719,6.561719,9.373576,0,2.707515,6.561719,164.967,0,0,0,10.82467,0,0,2.811857,2.671264,13.78452,17.19291,13.49594,0,13.49594,38.7263,99.29801,0.1747565,7.217891,8.659738,12,28.01758
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,7.032691,7.032691,0,0,0,7.032691,175.0479,4.619162,0,0,12.31058,7.402833,7.032691,0,0,0.2885854,29.33925,0.2885854,0,0.2885854,39.00008,100,0.174722,7.73596,9.848464,0,41.64983
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.174722,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.212439,4.212439,0,0,0,4.212439,245.5577,5.909822,0,0,10.34397,4.434146,4.212439,0,0,0,29.59898,0,0,0,39.00008,100,0.174722,4.633683,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.637286,3.637286,0,0,0,3.637286,262.7936,5.729831,0,0,9.558554,3.828722,3.637286,0,0,0,29.59898,0,0,0,39.00008,100,0.174722,4.001014,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,4.491877,4.491877,0,0,0,4.491877,185.4713,3.60285,0,0,8.331141,4.728292,4.491877,0,0,0,29.59898,0,0,0,39.00008,100,0.174722,4.941065,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,11.28685,11.28685,5.634775,0,1.761598,11.28685,52.71227,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.174722,12.41554,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.174722,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,5.820073,5.820073,0,0,0,5.820073,9.495698,0,0,0,0.5526565,6.126392,5.820073,0,0,0,29.59898,0,5.573736,-5.573736,33.12484,84.93533,0.174722,6.40208,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.19304,24.02524,0,0,0,33.12484,84.93533,0.174722,0,0,0,24.02524
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.19304,24.02524,0,0,0,33.12484,84.93533,0.174722,0,0,0,24.02524
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,5.191957,5.191957,0,0,0,5.191957,0,0,0,0,0,5.465219,5.191957,0,0,6.19304,24.02524,0,5.465219,-5.465219,27.364,70.16396,0.174722,5.711153,0,0,24.02524
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2538337,0.2538337,0,0,0,0.2538337,0,0,0,0,0,0.2671934,0.2538337,0,0,12.2655,18.56002,0,0.2671934,-0.2671934,27.08235,69.44179,0.174722,0.2792171,0,0,18.56002
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.975935,3.975935,0,0,0,3.975935,0,0,4.440892E-16,0,0,4.185194,3.975935,0,0,12.56239,18.29283,0,4.185194,-4.185194,22.67077,58.13006,0.174722,4.373528,0,0,18.29283
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.2126,14.10764,0,0,0,22.67077,58.13006,0.174722,0,0,0,14.10764
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.7472249,0.7472249,0,0,0,0.7472249,0,0,0,0,0,0.7865525,0.7472249,0,0,17.2126,14.10764,0,0.7865525,-0.7865525,21.84167,56.00417,0.174722,0.8219475,0,0,14.10764
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.235968,1.235968,0,0,0,1.235968,0,0,2.220446E-16,0,0,1.301019,1.235968,0,0,18.08655,13.32108,0,1.301019,-1.301019,20.47028,52.48778,0.174722,1.359565,0,0,13.32108
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.6716917,0.6716917,0,0,0,0.6716917,0,0,1.110223E-16,0,0,0.7070438,0.6716917,0,0,19.53213,12.02006,0,0.7070438,-0.7070438,19.72499,50.57679,0.174722,0.7388608,0,0,12.02006
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.31773,11.31302,0,0,0,19.72499,50.57679,0.174722,0,0,0,11.31302
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.628841,2.628841,0,0,0,2.628841,0,0,0,0,0,2.767201,2.628841,0,0,20.31773,11.31302,0,2.767201,-2.767201,16.8081,43.09761,0.174722,2.891725,0,0,11.31302
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.940019,1.940019,0,0,0,1.940019,0,0,2.220446E-16,0,0,2.042126,1.940019,0,0,23.3924,8.545819,0,2.042126,-2.042126,14.65551,37.57816,0.174722,2.134021,0,0,8.545819
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,6.936916,6.936916,12,0,3.372,6.936916,20.31918,8.881784E-16,0,0,1.409524,0,0,5.063084,4.80993,25.66143,6.503694,6.219454,0,6.219454,20.5558,52.70708,0.1752075,7.630608,1.127619,12,7.913218
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,5.535072,5.535072,12,0,3.372,5.535072,74.21768,0,0,0,4.108002,0,0,6.464928,6.141682,19.44197,12.1012,10.24968,0,10.24968,30.27951,77.6396,0.175704,6.088579,3.286402,12,16.2092
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,10.66016,10.66016,12,0,3.372,10.66016,62.25217,0,0,0,6.636181,0,0,1.33984,1.272848,9.192289,21.32592,7.909029,0,7.909029,37.78267,96.87845,0.1762147,11.72618,5.308945,12,27.9621
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,7.215583,0,0,8.498843,0,0,0,0,1.28326,28.44404,1.28326,0,1.28326,39.00008,100,0.1760627,0,6.799074,0,36.94289
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.423375,3.423375,0,0,0,3.423375,315.2452,7.188473,0,0,10.79203,3.603553,3.423375,0,0,0,29.59898,0,0,0,39.00008,100,0.1760627,3.765712,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.664861,2.664861,0,0,0,2.664861,469.1311,9.696577,0,0,12.50169,2.805117,2.664861,0,0,0,29.59898,0,0,0,39.00008,100,0.1760627,2.931348,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,7.04153,7.04153,0,0,0,7.04153,169.0701,4.492982,0,0,11.90512,7.412137,7.04153,0,0,0,29.59898,0,0,0,39.00008,100,0.1760627,7.745683,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,6.138492,6.138492,0,0,0,6.138492,176.2378,4.356774,0,0,10.81834,6.46157,6.138492,0,0,0,29.59898,0,0,0,39.00008,100,0.1760627,6.752341,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,10.00881,10.00881,3.278654,0,1.165499,10.00881,70.78137,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1760627,11.00969,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,5.754664,5.754664,0,0,0,5.754664,94.68063,0,0,0,5.448553,6.057541,5.754664,0,0,0,29.59898,0,0.6089886,-0.6089886,38.35815,98.35403,0.1760627,6.330131,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,5.401412,5.401412,0,0,0,5.401412,38.03232,0,0,0,2.054282,5.685697,5.401412,0,0,0.6766541,28.98999,0,3.631415,-3.631415,34.5303,88.53905,0.1760627,5.941554,1.643426,0,31.04427
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,11.21708,11.21708,12,0,3.372,11.21708,3.578881,0,0,0,0.401446,0,0,0.7829188,0.7437728,4.711559,25.35858,1.145219,0,1.145219,35.61675,91.32482,0.1761471,12.33879,0.3211568,12,25.76002
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56634,26.38927,0,0,0,35.61675,91.32482,0.1761471,0,0,0,26.38927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56634,26.38927,0,0,0,35.61675,91.32482,0.1761471,0,0,0,26.38927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.5066991,0.5066991,0,0,0,0.5066991,0,0,1.110223E-16,0,0,0.5333675,0.5066991,0,0,3.56634,26.38927,0,0.5333675,-0.5333675,35.05453,89.88323,0.1761471,0.5573691,0,0,26.38927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.6226662,0.6226662,0,0,0,0.6226662,0,0,1.110223E-16,0,0,0.6554381,0.6226662,0,0,4.158971,25.8559,0,0.6554381,-0.6554381,34.36364,88.11172,0.1761471,0.6849328,0,0,25.8559
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.724206,0.724206,0,0,0,0.724206,0,0,0,0,0,0.7623221,0.724206,0,0,4.887236,25.20047,0,0.7623221,-0.7623221,33.56008,86.05132,0.1761471,0.7966266,0,0,25.20047
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3776343,0.3776343,0,0,0,0.3776343,0,0,5.551115E-17,0,0,0.3975097,0.3776343,0,0,5.73426,24.43814,0,0.3975097,-0.3975097,33.14107,84.97693,0.1761471,0.4153977,0,0,24.43814
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.326361,2.326361,0,0,0,2.326361,0,0,0,0,0,2.448801,2.326361,0,0,6.175937,24.04063,0,2.448801,-2.448801,30.55981,78.35832,0.1761471,2.558997,0,0,24.04063
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2835106,0.2835106,0,0,0,0.2835106,0,0,5.551115E-17,0,0,0.2984322,0.2835106,0,0,8.896828,21.59183,0,0.2984322,-0.2984322,30.24523,77.55172,0.1761471,0.3118617,0,0,21.59183
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.224295,2.224295,0,0,0,2.224295,0,0,4.440892E-16,0,0,2.341364,2.224295,0,0,9.228419,21.2934,0,2.341364,-2.341364,27.77722,71.22349,0.1761471,2.446725,0,0,21.2934
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.665186,1.665186,0,0,0,1.665186,0,0,2.220446E-16,0,0,1.752827,1.665186,0,0,11.82993,18.95204,0,1.752827,-1.752827,25.92957,66.48595,0.1761471,1.831704,0,0,18.95204
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.375202,1.375202,0,0,0,1.375202,0,0,2.220446E-16,0,0,1.447581,1.375202,0,0,13.77752,17.19921,0,1.447581,-1.447581,24.40369,62.57344,0.1761471,1.512723,0,0,17.19921
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.9296238,0.9296238,0,0,0,0.9296238,0,0,1.110223E-16,0,0,0.9785513,0.9296238,0,0,15.38594,15.75163,0,0.9785513,-0.9785513,23.37221,59.92862,0.1761471,1.022586,0,0,15.75163
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,13.68752,13.68752,12,0,3.372,13.68752,6.655441,1.110223E-15,0,0,0.9109645,1.776332,1.687516,0,0,16.47322,14.77308,0,0.8653678,-0.8653678,22.46003,57.5897,0.1761471,15.05627,0.7287716,12,15.68404
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.888515,4.888515,12,0,3.372,4.888515,83.78661,0,0,0,4.095921,0,0,7.111485,6.75591,17.43474,13.90771,10.85183,0,10.85183,32.75498,83.98696,0.1765594,5.377367,3.276737,12,18.00363
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.633318,3.633318,0,0,0,3.633318,132.4144,0,0,0,4.811034,3.824545,3.633318,0,0,6.582911,23.67436,0.9864892,0,0.9864892,33.69085,86.38661,0.1764434,3.99665,3.848827,0,28.48539
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,14.12326,14.12326,10.273,0,2.935069,14.12326,68.32223,0,0,0,9.649325,4.052903,3.850258,0,0,5.596422,24.5622,5.596422,0,5.596422,39.00008,100,0.1766294,15.53558,7.71946,12,34.21152
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,10.47809,10.47809,3,0,1.095,10.47809,86.56245,1.198419,0,0,9.070089,7.871671,7.478087,0,0,0,29.59898,0,0,0,39.00008,100,0.1766294,11.5259,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,4.713053,4.713053,0,0,0,4.713053,160.1308,2.585943,0,0,7.547052,4.961109,4.713053,0,0,0,29.59898,0,0,0,39.00008,100,0.1766294,5.184359,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.893459,3.893459,0,0,0,3.893459,205.5806,3.905819,0,0,8.004197,4.098378,3.893459,0,0,0,29.59898,0,0,0,39.00008,100,0.1766294,4.282805,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3524743,0.3524743,0,0,0,0.3524743,2605.858,8.813955,0,0,9.18498,0.3710256,0.3524743,0,0,0,29.59898,0,0,0,39.00008,100,0.1766294,0.3877217,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.9869131,0.9869131,0,0,0,0.9869131,293.0648,1.853439,0,0,2.892295,1.038856,0.9869131,0,0,0,29.59898,0,0,0,39.00008,100,0.1766294,1.085604,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.484142,3.484142,0,0,0,3.484142,60.70184,0,0,0,2.114938,3.667518,3.484142,0,0,0,29.59898,0,1.55258,-1.55258,37.36351,95.8037,0.1766294,3.832556,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.349156,3.349156,0,0,0,3.349156,75.21497,0,4.440892E-16,0,2.519067,3.525427,3.349156,0,0,1.725089,28.0464,0,1.006361,-1.006361,36.30272,93.0837,0.1766294,3.684072,2.015253,0,30.56546
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,6.748629,6.748629,0,0,0,6.748629,8.866624,8.881784E-16,0,0,0.5983755,7.103819,6.748629,0,0,2.843268,27.04004,0,6.505444,-6.505444,29.44538,75.50082,0.1766294,7.423491,0.4787004,0,27.63841
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,8.510274,8.510274,12,0,3.372,8.510274,0,0,0,0,0,0,0,3.489726,3.31524,10.07154,20.53459,3.31524,0,3.31524,32.59049,83.56519,0.1768913,9.361301,0,12,20.53459
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.756299,23.51831,0,0,0,32.59049,83.56519,0.1768913,0,0,0,23.51831
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.756299,23.51831,0,0,0,32.59049,83.56519,0.1768913,0,0,0,23.51831
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.9667501,0.9667501,0,0,0,0.9667501,0,0,0,0,0,1.017632,0.9667501,0,0,6.756299,23.51831,0,1.017632,-1.017632,31.51781,80.81474,0.1768913,1.063425,0,0,23.51831
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.887001,22.50068,0,0,0,31.51781,80.81474,0.1768913,0,0,0,22.50068
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.764997,2.764997,0,0,0,2.764997,0,0,4.440892E-16,0,0,2.910523,2.764997,0,0,7.887001,22.50068,0,2.910523,-2.910523,28.44985,72.94819,0.1768913,3.041496,0,0,22.50068
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.9685337,0.9685337,0,0,0,0.9685337,0,0,0,0,0,1.019509,0.9685337,0,0,11.12092,19.59015,0,1.019509,-1.019509,27.37519,70.19267,0.1768913,1.065387,0,0,19.59015
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.222972,2.222972,0,0,0,2.222972,0,0,4.440892E-16,0,0,2.339971,2.222972,0,0,12.2537,18.57065,0,2.339971,-2.339971,24.90865,63.8682,0.1768913,2.445269,0,0,18.57065
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.462389,2.462389,0,0,0,2.462389,0,0,4.440892E-16,0,0,2.591988,2.462389,0,0,14.85367,16.23067,0,2.591988,-2.591988,22.17645,56.86259,0.1768913,2.708628,0,0,16.23067
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.070025,2.070025,0,0,0,2.070025,0,0,0,0,0,2.178974,2.070025,0,0,17.73366,13.63869,0,2.178974,-2.178974,19.87961,50.97327,0.1768913,2.277028,0,0,13.63869
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15474,11.45971,0,0,0,19.87961,50.97327,0.1768913,0,0,0,11.45971
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.573039,2.573039,0,0,0,2.573039,0,0,4.440892E-16,0,0,2.708462,2.573039,0,0,20.15474,11.45971,0,2.708462,-2.708462,17.02464,43.65284,0.1768913,2.830343,0,0,11.45971
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,7.370604,7.370604,0,0,0,7.370604,20.31011,0,0,0,1.496977,7.75853,7.370604,0,0,23.16414,8.75125,0,6.261553,-6.261553,10.42439,26.72914,0.1768913,8.107664,1.197582,0,10.24823
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,30.12142,2.489697,3.498676,0,3.498676,13.74352,35.23973,0.1764823,0,2.798941,0,5.988373
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.964355,4.964355,0,0,0,4.964355,136.8105,0,0,0,6.79176,5.225637,4.964355,0,0,26.62275,5.638505,1.566123,0,1.566123,15.22928,39.04935,0.1762999,5.460791,5.433408,0,12.43027
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,25.05663,7.048016,9.993801,0,9.993801,24.71023,63.35943,0.1751445,0,7.995041,0,17.04182
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,0,0,0,10.73465,0,0,0,0,15.06282,16.04244,10.73465,0,10.73465,34.89401,89.47164,0.1739203,0,8.587718,0,26.77708
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,4.435153,0,0,8.76333,0,0,0,0,4.328177,25.70362,4.328177,0,4.328177,39.00008,100,0.1734315,0,7.010664,0,34.46695
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.156213,5.156213,0,0,0,5.156213,166.1065,3.13721,0,0,8.564802,5.427593,5.156213,0,0,0,29.59898,0,0,0,39.00008,100,0.1734315,5.671834,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,12.4632,12.4632,4.366117,0,1.440628,12.4632,68.38728,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1734315,13.70951,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734315,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734315,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.837337,3.837337,0,0,0,3.837337,57.88401,0,8.881784E-16,0,2.221205,4.039302,3.837337,0,0,0,29.59898,0,1.818098,-1.818098,37.08363,95.08605,0.1734315,4.221071,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.526751,2.526751,0,0,0,2.526751,22.69858,0,0,0,0.5735367,2.659738,2.526751,0,0,2.020108,27.78088,0,2.086201,-2.086201,34.88459,89.44748,0.1734315,2.779426,0.4588293,0,28.35442
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,11.13988,11.13988,12,0,3.372,11.13988,0,0,0,0,0,0,0,0.8601196,0.8171136,4.33811,25.69468,0.8171136,0,0.8171136,35.65977,91.43512,0.1734964,12.25387,0,12,25.69468
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,9.631811,9.631811,12,0,3.372,9.631811,0,0,0,0,0,0,0,2.368189,2.24978,3.520996,26.43008,2.24978,0,2.24978,37.7941,96.90775,0.1736749,10.59499,0,12,26.43008
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,5.427191,5.427191,0,0,0,5.427191,0,0,8.881784E-16,0,0,5.712833,5.427191,0,0,1.271216,28.45488,0,5.712833,-5.712833,31.77224,81.46712,0.1736749,5.969911,0,0,28.45488
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.6498061,0.6498061,0,0,0,0.6498061,0,0,0,0,0,0.6840064,0.6498061,0,0,7.618809,22.74205,0,0.6840064,-0.6840064,31.05124,79.61839,0.1736749,0.7147866,0,0,22.74205
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.966585,2.966585,0,0,0,2.966585,0,0,4.440892E-16,0,0,3.122721,2.966585,0,0,8.378816,22.05804,0,3.122721,-3.122721,27.7596,71.17831,0.1736749,3.263243,0,0,22.05804
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.84851,18.93532,0,0,0,27.7596,71.17831,0.1736749,0,0,0,18.93532
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.866797,3.866797,0,0,0,3.866797,0,0,4.440892E-16,0,0,4.070313,3.866797,0,0,11.84851,18.93532,0,4.070313,-4.070313,23.46911,60.17709,0.1736749,4.253477,0,0,18.93532
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.60782,1.60782,0,0,0,1.60782,0,0,0,0,0,1.692443,1.60782,0,0,16.37107,14.86501,0,1.692443,-1.692443,21.68512,55.60276,0.1736749,1.768602,0,0,14.86501
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.781499,0.781499,0,0,0,0.781499,0,0,1.110223E-16,0,0,0.8226306,0.781499,0,0,18.25157,13.17257,0,0.8226306,-0.8226306,20.81799,53.37936,0.1736749,0.8596489,0,0,13.17257
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.8281523,0.8281523,0,0,0,0.8281523,0,0,0,0,0,0.8717393,0.8281523,0,0,19.1656,12.34994,0,0.8717393,-0.8717393,19.8991,51.02323,0.1736749,0.9109675,0,0,12.34994
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1342,11.4782,0,0,0,19.8991,51.02323,0.1736749,0,0,0,11.4782
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.103036,2.103036,0,0,0,2.103036,0,0,4.440892E-16,0,0,2.213722,2.103036,0,0,20.1342,11.4782,0,2.213722,-2.213722,17.56563,45.03999,0.1736749,2.31334,0,0,11.4782
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,22.59389,9.264475,2.076032,0,2.076032,19.53513,50.08997,0.1734416,0,1.660826,0,11.34051
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,7.363301,7.363301,0,0,0,7.363301,66.0769,0,0,0,4.86544,7.750843,7.363301,0,0,20.51786,11.1329,0,2.885402,-2.885402,16.49365,42.29132,0.1734416,8.09963,3.892352,0,15.99834
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.236824,4.236824,0,0,0,4.236824,173.1906,0,0,0,7.337782,4.459815,4.236824,0,0,23.72386,8.247502,2.877968,0,2.877968,19.22393,49.29202,0.1731191,4.660507,5.870226,0,15.58528
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.809164,1.809164,0,0,0,1.809164,433.3044,0,0,0,7.839188,1.904383,1.809164,0,0,20.84589,10.83767,5.934805,0,5.934805,24.85418,63.72853,0.172458,1.99008,6.27135,0,18.67686
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,0,0,0,9.363041,0,0,0,0,14.91109,16.179,9.363041,0,9.363041,33.73674,86.50428,0.1714251,0,7.490433,0,25.54204
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.791222,4.791222,0,0,0,4.791222,174.2311,0,0,0,8.347799,5.043392,4.791222,0,0,5.548049,24.60573,3.304407,0,3.304407,36.87157,94.5423,0.1710635,5.270344,6.678239,0,32.95353
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,5.22528,0,0,7.468921,0,0,0,0,2.243642,27.5797,2.243642,0,2.243642,39.00008,100,0.1708189,0,5.975137,0,35.04862
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,5.502164,5.502164,0,0,0,5.502164,174.6611,3.81839,0,0,9.610141,5.791752,5.502164,0,0,0,29.59898,0,0,0,39.00008,100,0.1708189,6.052381,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1708189,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,7.808179,7.808179,3,0,1.095,7.808179,77.50719,0.9906585,0,0,6.051899,5.061241,4.808179,0,0,0,29.59898,0,0,0,39.00008,100,0.1708189,8.588997,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,12.63878,12.63878,10.05909,0,2.880949,12.63878,21.4852,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1708189,13.90266,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,5.178761,5.178761,0,0,0,5.178761,6.687727,0,1.776357E-15,0,0.3463414,5.451327,5.178761,0,0,0,29.59898,0,5.104986,-5.104986,33.61895,86.20226,0.1708189,5.696637,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.358648,1.358648,0,0,0,1.358648,0,0,2.220446E-16,0,0,1.430156,1.358648,0,0,5.672206,24.49399,0,1.430156,-1.430156,32.11143,82.33685,0.1708189,1.494513,0,0,24.49399
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.954603,4.954603,0,0,0,4.954603,0,0,8.881784E-16,0,0,5.215371,4.954603,0,0,7.261269,23.06384,0,5.215371,-5.215371,26.61395,68.24076,0.1708189,5.450063,0,0,23.06384
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.908966,4.908966,0,0,0,4.908966,0,0,0,0,0,5.167332,4.908966,0,0,13.05613,17.84846,0,5.167332,-5.167332,21.1671,54.27452,0.1708189,5.399862,0,0,17.84846
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.156228,2.156228,0,0,0,2.156228,0,0,0,0,0,2.269713,2.156228,0,0,18.79761,12.68113,0,2.269713,-2.269713,18.77461,48.13994,0.1708189,2.37185,0,0,12.68113
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.31951,10.41142,0,0,0,18.77461,48.13994,0.1708189,0,0,0,10.41142
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.134309,1.134309,0,0,0,1.134309,0,0,2.220446E-16,0,0,1.194009,1.134309,0,0,21.31951,10.41142,0,1.194009,-1.194009,17.51602,44.91278,0.1708189,1.247739,0,0,10.41142
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.64766,1.64766,0,0,0,1.64766,0,0,2.220446E-16,0,0,1.734379,1.64766,0,0,22.64619,9.21741,0,1.734379,-1.734379,15.68782,40.22511,0.1708189,1.812426,0,0,9.21741
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57327,7.483032,0,0,0,15.68782,40.22511,0.1708189,0,0,0,7.483032
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57327,7.483032,0,0,0,15.68782,40.22511,0.1708189,0,0,0,7.483032
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.706837,1.706837,0,0,0,1.706837,0,0,2.220446E-16,0,0,1.796671,1.706837,0,0,24.57327,7.483032,0,1.796671,-1.796671,13.79397,35.36907,0.1708189,1.877521,0,0,7.483032
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.56957,5.686361,0,0,0,13.79397,35.36907,0.1708189,0,0,0,5.686361
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.059861,2.059861,0,0,0,2.059861,0,0,4.440892E-16,0,0,2.168274,2.059861,0,0,26.56957,5.686361,0,2.168274,-2.168274,11.5084,29.50867,0.1708189,2.265847,0,0,5.686361
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.81506,0.81506,0,0,0,0.81506,229.0686,0,0,0,1.867046,0.8579579,0.81506,0,0,28.97877,3.518087,1.009088,0,1.009088,12.46571,31.96329,0.1707091,0.896566,1.493637,0,5.385133
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,9.217251,9.217251,12,0,3.372,9.217251,42.82113,-4.440892E-16,0,0,3.946931,0,0,2.782749,2.643612,27.96968,4.426266,6.590543,0,6.590543,18.71805,47.9949,0.1711603,10.13898,3.157545,12,8.373198
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,6.069562,6.069562,12,0,3.372,6.069562,98.28163,0,0,0,5.965265,0,0,5.930438,5.633915,21.37914,10.35775,11.59918,0,11.59918,29.722,76.2101,0.1715032,6.676519,4.772212,12,16.32302
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.992241,3.992241,4.814896,0,1.554169,3.992241,223.2832,0,0,0,8.914004,0,0,0.8226545,0.7815219,9.779957,20.79702,9.695526,0,9.695526,38.91998,99.79462,0.1707819,4.391466,7.131204,12,29.71102
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,5.507881,5.507881,0,0,0,5.507881,212.5161,5.822931,0,0,11.70513,5.797769,5.507881,0,0,0.08443034,29.52299,0.08443034,0,0.08443034,39.00008,100,0.1707728,6.058669,9.364105,0,41.22812
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707728,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,8.484001,8.484001,3,0,1.095,8.484001,120.2852,4.432366,0,0,10.205,5.772633,5.484001,0,0,0,29.59898,0,0,0,39.00008,100,0.1707728,9.332401,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1707728,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,6.460077,6.460077,0,0,0,6.460077,111.1614,0.3810339,0,0,7.181115,6.800081,6.460077,0,0,0,29.59898,0,0,0,39.00008,100,0.1707728,7.106085,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.999008,5.999008,0,0,0,5.999008,74.27399,0,0,0,4.455703,6.314745,5.999008,0,0,0,29.59898,0,1.859043,-1.859043,37.04047,94.97539,0.1707728,6.598909,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,10.28105,10.28105,9.391381,0,2.712019,10.28105,29.20028,0,0,0,3.002095,0.9364919,0.8896673,0,0,2.065603,27.73993,2.065603,0,2.065603,39.00008,100,0.1708971,11.30915,2.401676,12,30.74203
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.501957,1.501957,0,0,0,1.501957,46.65749,0,0,0,0.7007754,1.581007,1.501957,0,0,0,29.59898,0,0.8802317,-0.8802317,38.07223,97.62091,0.1708971,1.652153,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,17.03842,17.03842,12,0,3.372,17.03842,0,0,0,0,0,5.303598,5.038418,0,0,0.9780353,28.71875,0,5.303598,-5.303598,32.48175,83.28637,0.1708971,18.74226,0,12,28.71875
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,12.75646,12.75646,12,0,3.372,12.75646,0,0,0,0,0,0.796271,0.7564575,0,0,6.870923,23.41515,0,0.796271,-0.796271,31.6424,81.13421,0.1708971,14.0321,0,12,23.41515
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,8.724174,8.724174,12,0,3.372,8.724174,0,0,0,0,0,0,0,3.275826,3.112034,7.755668,22.61888,3.112034,0,3.112034,34.59474,88.70428,0.1711398,9.596592,0,12,22.61888
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.62315,1.62315,0,0,0,1.62315,0,0,2.220446E-16,0,0,1.708579,1.62315,0,0,4.643634,25.41971,0,1.708579,-1.708579,32.79374,84.08634,0.1711398,1.785465,0,0,25.41971
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.44536,3.44536,0,0,0,3.44536,0,0,4.440892E-16,0,0,3.626695,3.44536,0,0,6.542055,23.71113,0,3.626695,-3.626695,28.97087,74.28413,0.1711398,3.789896,0,0,23.71113
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.232042,1.232042,0,0,0,1.232042,0,0,0,0,0,1.296887,1.232042,0,0,10.57172,20.08443,0,1.296887,-1.296887,27.60383,70.77891,0.1711398,1.355247,0,0,20.08443
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0127,18.78755,0,0,0,27.60383,70.77891,0.1711398,0,0,0,18.78755
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0127,18.78755,0,0,0,27.60383,70.77891,0.1711398,0,0,0,18.78755
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.345213,1.345213,0,0,0,1.345213,0,0,2.220446E-16,0,0,1.416014,1.345213,0,0,12.0127,18.78755,0,1.416014,-1.416014,26.11122,66.95171,0.1711398,1.479735,0,0,18.78755
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4766263,0.4766263,0,0,0,0.4766263,0,0,5.551115E-17,0,0,0.5017118,0.4766263,0,0,13.58605,17.37153,0,0.5017118,-0.5017118,25.58237,65.59569,0.1711398,0.5242889,0,0,17.37153
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.830637,1.830637,0,0,0,1.830637,0,0,2.220446E-16,0,0,1.926986,1.830637,0,0,14.14351,16.86982,0,1.926986,-1.926986,23.55115,60.38744,0.1711398,2.013701,0,0,16.86982
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.9783745,0.9783745,0,0,0,0.9783745,0,0,2.220446E-16,0,0,1.029868,0.9783745,0,0,16.2846,14.94283,0,1.029868,-1.029868,22.46557,57.60391,0.1711398,1.076212,0,0,14.94283
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.057151,4.057151,0,0,0,4.057151,28.65391,0,0,0,1.162532,4.270686,4.057151,0,0,17.4289,13.91297,0,3.108153,-3.108153,19.18929,49.20321,0.1711398,4.462866,0.9300259,0,15.0755
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,20.8824,10.80481,3.777767,0,3.777767,22.77319,58.39269,0.1707375,0,3.022214,0,14.58258
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,17.10464,14.2048,4.368104,0,4.368104,26.91714,69.01817,0.1702746,0,3.494483,0,18.57291
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.08097483,0.08097483,0,0,0,0.08097483,7832.504,0,0,0,6.342358,0.08523667,0.08097483,0,0,12.73653,18.1361,6.257121,0,6.257121,32.85317,84.23872,0.1696159,0.08907232,5.073886,0,24.47846
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.027083,1.027083,0,0,0,1.027083,507.0983,0,0,0,5.208318,1.081139,1.027083,0,0,6.479413,23.76751,4.127178,0,4.127178,36.76855,94.27815,0.1691842,1.129791,4.166654,0,28.97582
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,12.86958,12.86958,5.495655,0,1.726401,12.86958,78.59046,0,0,0,10.11427,7.762031,7.37393,0,0,2.352234,27.48197,2.352234,0,2.352234,39.00008,100,0.1691098,14.15654,8.091413,12,37.59623
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691098,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.152476,4.152476,0,0,0,4.152476,264.4924,6.611956,0,0,10.98298,4.371028,4.152476,0,0,0,29.59898,0,0,0,39.00008,100,0.1691098,4.567724,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691098,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,9.980662,9.980662,5.985693,0,1.85038,9.980662,42.13379,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1691098,10.97873,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,4.319507,4.319507,0,0,0,4.319507,43.19807,0,0,0,1.865944,4.546849,4.319507,0,0,0,29.59898,0,2.680906,-2.680906,36.17416,92.75406,0.1691098,4.751458,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,2.978784,26.91807,0.5397326,0,0.5397326,36.68619,94.06697,0.1690536,0,0.4317861,0,27.45781
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,10.6302,10.6302,12,0,3.372,10.6302,0,0,0,0,0,0,0,1.369796,1.301306,2.439051,27.40383,1.301306,0,1.301306,37.92072,97.23241,0.1691552,11.69322,0,12,27.40383
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,7.571803,7.571803,0,0,0,7.571803,0,0,0,0,0,7.970319,7.571803,0,0,1.137746,28.57501,0,7.970319,-7.970319,29.51926,75.69027,0.1691552,8.328983,0,0,28.57501
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,11.77693,11.77693,12,0,3.372,11.77693,0,0,0,0,0,0,0,0.2230738,0.2119201,9.993656,20.60469,0.2119201,0,0.2119201,29.72031,76.20576,0.1691717,12.95462,0,12,20.60469
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.781735,20.79542,8.36,0,8.36,37.6513,96.5416,0.1693039,0,0,12,20.79542
