Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.127155,2.127155,0,0,0,2.127155,0,0,4.440892E-16,0,0,2.23911,2.127155,0,0,1.421736,28.31942,0,2.23911,-2.23911,35.29107,90.48975,0.1693039,2.33987,0,0,28.31942
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2088353,0.2088353,0,0,0,0.2088353,0,0,2.775558E-17,0,0,0.2198266,0.2088353,0,0,3.909636,26.08031,0,0.2198266,-0.2198266,35.05935,89.8956,0.1693039,0.2297188,0,0,26.08031
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153888,25.86048,0,0,0,35.05935,89.8956,0.1693039,0,0,0,25.86048
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153888,25.86048,0,0,0,35.05935,89.8956,0.1693039,0,0,0,25.86048
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.024326,1.024326,0,0,0,1.024326,0,0,2.220446E-16,0,0,1.078238,1.024326,0,0,4.153888,25.86048,0,1.078238,-1.078238,33.92279,86.98135,0.1693039,1.126758,0,0,25.86048
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.744896,3.744896,0,0,0,3.744896,0,0,0,0,0,3.941996,3.744896,0,0,5.35193,24.78224,0,3.941996,-3.941996,29.76756,76.32693,0.1693039,4.119386,0,0,24.78224
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.9539249,0.9539249,0,0,0,0.9539249,0,0,1.110223E-16,0,0,1.004131,0.9539249,0,0,9.731925,20.84025,0,1.004131,-1.004131,28.70912,73.61297,0.1693039,1.049317,0,0,20.84025
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.014643,2.014643,0,0,0,2.014643,0,0,0,0,0,2.120677,2.014643,0,0,10.84763,19.83611,0,2.120677,-2.120677,26.47373,67.88121,0.1693039,2.216107,0,0,19.83611
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,5.624756,5.624756,0,0,0,5.624756,32.67315,0,8.881784E-16,0,1.837785,5.920796,5.624756,0,0,13.20393,17.71544,0,4.083011,-4.083011,22.16986,56.84566,0.1693039,6.187232,1.470228,0,19.55322
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,6.223669,6.223669,0,0,0,6.223669,85.00144,0,0,0,5.290208,6.55123,6.223669,0,0,17.74061,13.63243,0,1.261022,-1.261022,20.84062,53.43738,0.1693039,6.846035,4.232166,0,18.92263
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,7.465967,7.465967,0,0,0,7.465967,105.4436,0,0,0,7.872387,7.858912,7.465967,0,0,19.14175,12.3714,0.01347422,0,0.01347422,20.8534,53.47016,0.1693026,8.212564,6.297909,0,20.24379
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,6.094672,6.094672,0,0,0,6.094672,169.6475,0,0,0,10.33946,6.415444,6.094672,0,0,19.12827,12.38353,3.924013,0,3.924013,24.57605,63.01538,0.168897,6.704139,8.271565,0,22.72299
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,9.070231,9.070231,12,0,3.372,9.070231,130.5359,-4.440892E-16,0,0,11.8399,0,0,2.929769,2.78328,15.20426,15.91514,14.62319,0,14.62319,38.44882,98.58652,0.1689335,9.977255,9.471924,12,27.75505
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.530509,1.530509,0,0,0,1.530509,870.8703,11.13661,0,0,13.32875,1.611062,1.530509,0,0,0.5810767,29.07601,0.5810767,0,0.5810767,39.00008,100,0.1688741,1.68356,10.663,0,42.40476
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688741,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688741,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.262882,1.262882,0,0,0,1.262882,684.1505,7.310664,0,0,8.640014,1.329349,1.262882,0,0,0,29.59898,0,0,0,39.00008,100,0.1688741,1.38917,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.862589,4.862589,0,0,0,4.862589,148.1057,2.083255,0,0,7.20177,5.118515,4.862589,0,0,0,29.59898,0,0,0,39.00008,100,0.1688741,5.348848,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,8.51355,8.51355,5.00701,0,1.602773,8.51355,43.35553,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1688741,9.364905,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,7.686614,7.686614,6.851834,0,2.069514,7.686614,11.43176,1.110223E-16,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1688741,8.455275,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.23054,4.23054,0,0,0,4.23054,0,0,8.881784E-16,0,0,4.4532,4.23054,0,0,0,29.59898,0,4.4532,-4.4532,34.30599,87.96391,0.1688741,4.653594,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,15.55778,15.55778,12,0,3.372,15.55778,0,0,0,0,0,3.745033,3.557781,0,0,4.948,25.14578,0,3.745033,-3.745033,30.35838,77.84185,0.1688741,17.11356,0,12,25.14578
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,4.467954,4.467954,12,0,3.372,4.467954,0,0,0,0,0,0,0,7.532046,7.155444,9.109148,21.40075,7.155444,0,7.155444,37.14663,95.24758,0.1694214,4.914749,0,12,21.40075
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.4567019,0.4567019,0,0,0,0.4567019,0,0,5.551115E-17,0,0,0.4807388,0.4567019,0,0,1.953704,27.84064,0,0.4807388,-0.4807388,36.63989,93.94824,0.1694214,0.5023721,0,0,27.84064
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.645713,1.645713,0,0,0,1.645713,0,0,2.220446E-16,0,0,1.73233,1.645713,0,0,2.487858,27.35991,0,1.73233,-1.73233,34.81385,89.26611,0.1694214,1.810285,0,0,27.35991
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.438357,2.438357,0,0,0,2.438357,0,0,4.440892E-16,0,0,2.566691,2.438357,0,0,4.412669,25.62757,0,2.566691,-2.566691,32.10832,82.32887,0.1694214,2.682193,0,0,25.62757
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.16553,3.16553,0,0,0,3.16553,0,0,4.440892E-16,0,0,3.332137,3.16553,0,0,7.264548,23.06088,0,3.332137,-3.332137,28.59594,73.32278,0.1694214,3.482083,0,0,23.06088
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.593324,1.593324,0,0,0,1.593324,0,0,2.220446E-16,0,0,1.677183,1.593324,0,0,10.96692,19.72875,0,1.677183,-1.677183,26.82804,68.7897,0.1694214,1.752656,0,0,19.72875
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.83046,18.05157,0,0,0,26.82804,68.7897,0.1694214,0,0,0,18.05157
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.184266,2.184266,0,0,0,2.184266,0,0,0,0,0,2.299228,2.184266,0,0,12.83046,18.05157,0,2.299228,-2.299228,24.40444,62.57535,0.1694214,2.402693,0,0,18.05157
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.92391,2.92391,0,0,0,2.92391,0,0,4.440892E-16,0,0,3.0778,2.92391,0,0,15.38516,15.75234,0,3.0778,-3.0778,21.16015,54.25669,0.1694214,3.216301,0,0,15.75234
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.80494,12.67454,0,0,0,21.16015,54.25669,0.1694214,0,0,0,12.67454
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,18.80494,12.67454,1.809102,0,1.809102,22.87642,58.65736,0.1692371,0,1.447281,0,14.48364
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,16.99583,14.30273,2.652606,0,2.652606,25.3929,65.10986,0.1689675,0,2.122084,0,16.95533
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,11.74517,11.74517,12,0,3.372,11.74517,59.07431,0,0,0,6.938377,0,0,0.2548314,0.2420899,14.34323,16.69007,7.180467,0,7.180467,32.20489,82.57647,0.1693928,12.91969,5.550702,12,23.62845
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,0.509046,0,0,7.671806,0,0,0,0,7.16276,23.15249,7.16276,0,7.16276,39.00008,100,0.1686704,0,6.137445,0,30.8243
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.417801,3.417801,0,0,0,3.417801,250.639,4.968658,0,0,8.566344,3.597686,3.417801,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,3.759581,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,7.066467,7.066467,0,0,0,7.066467,106.295,0.07291804,0,0,7.511304,7.438386,7.066467,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,7.773113,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.748831,3.748831,0,0,0,3.748831,262.6212,5.899086,0,0,9.845222,3.946137,3.748831,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,4.123713,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.088084,5.088084,0,0,0,5.088084,183.5772,3.984685,0,0,9.340563,5.355878,5.088084,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,5.596892,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.287838,4.287838,0,0,0,4.287838,129.517,1.039963,0,0,5.553478,4.513515,4.287838,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,4.716622,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,12.9397,12.9397,9.132846,0,2.64661,12.9397,30.9684,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1686704,14.23368,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.909588,1.909588,0,0,0,1.909588,54.9521,0,0,0,1.049359,2.010093,1.909588,0,0,0,29.59898,0,0.960734,-0.960734,37.98738,97.40334,0.1686704,2.100547,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,12.08121,12.08121,12,0,3.372,12.08121,0,0,0,0,0,0.08548771,0.08121333,0,0,1.067482,28.63824,0,0.08548771,-0.08548771,37.89726,97.17228,0.1686704,13.28933,0,12,28.63824
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.5765399,0.5765399,0,0,0,0.5765399,0,0,1.110223E-16,0,0,0.6068841,0.5765399,0,0,1.162469,28.55276,0,0.6068841,-0.6068841,37.25755,95.53199,0.1686704,0.6341938,0,0,28.55276
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,7.195107,7.195107,0,0,0,7.195107,0,0,8.881784E-16,0,0,7.573796,7.195107,0,0,1.836784,27.94587,0,7.573796,-7.573796,29.27407,75.06157,0.1686704,7.914617,0,0,27.94587
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.71614,2.71614,0,0,0,2.71614,0,0,4.440892E-16,0,0,2.859094,2.71614,0,0,10.25211,20.37208,0,2.859094,-2.859094,26.26032,67.33401,0.1686704,2.987754,0,0,20.37208
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42888,17.51298,0,0,0,26.26032,67.33401,0.1686704,0,0,0,17.51298
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.566363,1.566363,0,0,0,1.566363,0,0,2.220446E-16,0,0,1.648803,1.566363,0,0,13.42888,17.51298,0,1.648803,-1.648803,24.52233,62.87764,0.1686704,1.722999,0,0,17.51298
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.6820757,0.6820757,0,0,0,0.6820757,0,0,1.110223E-16,0,0,0.7179744,0.6820757,0,0,15.26089,15.86418,0,0.7179744,-0.7179744,23.76552,60.9371,0.1686704,0.7502833,0,0,15.86418
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.16014,2.16014,0,0,0,2.16014,0,0,4.440892E-16,0,0,2.273832,2.16014,0,0,16.05864,15.1462,0,2.273832,-2.273832,21.36869,54.7914,0.1686704,2.376154,0,0,15.1462
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2789023,0.2789023,0,0,0,0.2789023,0,0,5.551115E-17,0,0,0.2935813,0.2789023,0,0,18.58512,12.87237,0,0.2935813,-0.2935813,21.05923,53.99791,0.1686704,0.3067925,0,0,12.87237
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.278752,2.278752,0,0,0,2.278752,0,0,4.440892E-16,0,0,2.398686,2.278752,0,0,18.91132,12.57879,0,2.398686,-2.398686,18.53079,47.51475,0.1686704,2.506627,0,0,12.57879
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.173473,3.173473,0,0,0,3.173473,0,0,4.440892E-16,0,0,3.340497,3.173473,0,0,21.57653,10.18011,0,3.340497,-3.340497,15.00959,38.48606,0.1686704,3.49082,0,0,10.18011
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.6472183,0.6472183,0,0,0,0.6472183,0,0,1.110223E-16,0,0,0.6812825,0.6472183,0,0,25.28819,6.839607,0,0.6812825,-0.6812825,14.29146,36.6447,0.1686704,0.7119402,0,0,6.839607
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.4316963,0.4316963,0,0,0,0.4316963,263.2592,0,0,0,1.13648,0.4544171,0.4316963,0,0,26.04517,6.158325,0.6820629,0,0.6820629,14.93852,38.30383,0.1686019,0.4748659,0.909184,0,7.294805
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,8.666479,8.666479,12,0,3.372,8.666479,20.67119,0,0,0,1.791464,0,0,3.33352,3.166845,25.36311,6.772182,4.958309,0,4.958309,19.64239,50.36499,0.1689458,9.533128,1.433171,12,8.563645
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,20.4048,11.23466,11.72127,0,11.72127,30.76216,78.87717,0.1687396,0,2.689017,12,14.59593
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,3,0,1.095,0,0,0.5366839,0,0,6.343377,0,0,2.463316,2.34015,8.683527,21.7838,8.683527,0,8.683527,39.00008,100,0.1678805,0,5.074702,12,28.12718
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,4.517761,4.517761,0,0,0,4.517761,106.8313,0.07084291,0,0,4.826381,4.755538,4.517761,0,0,0,29.59898,0,0,0,39.00008,100,0.1678805,4.969537,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.04876,5.04876,0,0,0,5.04876,104.1519,0,0,0,5.258379,5.314484,5.04876,0,0,0,29.59898,0,0.05610586,-0.05610586,38.94094,99.84836,0.1678805,5.553636,4.206703,0,34.85736
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,10.15941,10.15941,5.419046,0,1.707019,10.15941,49.72925,0,0,0,5.0522,4.98986,4.740367,0,0,0.06233984,29.54287,0.06233984,0,0.06233984,39.00008,100,0.1678841,11.17535,4.04176,12,34.59507
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1678841,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,6.127573,6.127573,0,0,0,6.127573,86.60564,0,0,0,5.306824,6.450077,6.127573,0,0,0,29.59898,0,1.143253,-1.143253,37.79498,96.91002,0.1678841,6.74033,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,6.535954,6.535954,0,0,0,6.535954,38.90106,0,0,0,2.542555,6.879951,6.535954,0,0,1.270281,28.45572,0,4.337396,-4.337396,33.22297,85.18693,0.1678841,7.189549,2.034044,0,30.99828
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,8.645912,8.645912,12,0,3.372,8.645912,17.61183,0,0,0,1.522704,0,0,3.354087,3.186383,6.08961,24.11833,4.709087,0,4.709087,37.6904,96.64185,0.168211,9.510504,1.218163,12,25.64103
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,11.22864,11.22864,11.92319,0,3.352568,11.22864,5.78354,0,0,0,0.6494127,0,0,0.6945545,0.6598268,1.380523,28.35651,1.30924,0,1.30924,38.93245,99.8266,0.1682977,12.3515,0.5195302,12,29.00592
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07128323,29.53482,0,0,0,38.93245,99.8266,0.1682977,0,0,0,29.53482
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,4.318145,4.318145,0,0,0,4.318145,0,0,0,0,0,4.545416,4.318145,0,0,0.07128323,29.53482,0,4.545416,-4.545416,34.14116,87.54127,0.1682977,4.749959,0,0,29.53482
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,6.042062,6.042062,0,0,0,6.042062,0,0,8.881784E-16,0,0,6.360065,6.042062,0,0,5.121746,24.98941,0,6.360065,-6.360065,27.43707,70.35131,0.1682977,6.646268,0,0,24.98941
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.402369,2.402369,0,0,0,2.402369,0,0,0,0,0,2.528809,2.402369,0,0,12.18848,18.62934,0,2.528809,-2.528809,24.77147,63.51646,0.1682977,2.642605,0,0,18.62934
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.51022,1.51022,0,0,0,1.51022,0,0,2.220446E-16,0,0,1.589705,1.51022,0,0,14.99827,16.10053,0,1.589705,-1.589705,23.09577,59.21981,0.1682977,1.661242,0,0,16.10053
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2411872,0.2411872,0,0,0,0.2411872,0,0,2.775558E-17,0,0,0.2538813,0.2411872,0,0,16.76461,14.51083,0,0.2538813,-0.2538813,22.82816,58.53362,0.1682977,0.265306,0,0,14.51083
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.0467,14.25695,0,0,0,22.82816,58.53362,0.1682977,0,0,0,14.25695
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.0467,14.25695,0,0,0,22.82816,58.53362,0.1682977,0,0,0,14.25695
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.450424,3.450424,0,0,0,3.450424,0,0,4.440892E-16,0,0,3.632025,3.450424,0,0,17.0467,14.25695,0,3.632025,-3.632025,18.99967,48.717,0.1682977,3.795466,0,0,14.25695
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.101823,1.101823,0,0,0,1.101823,0,0,2.220446E-16,0,0,1.159813,1.101823,0,0,21.08228,10.62492,0,1.159813,-1.159813,17.77711,45.58226,0.1682977,1.212005,0,0,10.62492
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37097,9.465108,0,0,0,17.77711,45.58226,0.1682977,0,0,0,9.465108
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37097,9.465108,0,0,0,17.77711,45.58226,0.1682977,0,0,0,9.465108
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,6.364317,6.364317,0,0,0,6.364317,12.2226,0,0,0,0.7778847,6.699281,6.364317,0,0,22.37097,9.465108,0,5.921396,-5.921396,11.53542,29.57793,0.1682977,7.000749,0.6223078,0,10.24299
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.891828,1.891828,0,0,0,1.891828,95.29784,0,2.220446E-16,0,1.802871,1.991398,1.891828,0,0,28.9503,3.543712,0,0.1885266,-0.1885266,11.33669,29.06838,0.1682977,2.081011,1.442297,0,5.346582
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.092083,2.092083,0,0,0,2.092083,274.5965,0,0,0,5.744787,2.202193,2.092083,0,0,29.15977,3.355185,3.542594,0,3.542594,14.69749,37.6858,0.1679501,2.301291,4.595829,0,9.099972
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.154107,5.154107,0,0,0,5.154107,135.1029,0,0,0,6.963346,5.425375,5.154107,0,0,25.61718,6.54352,1.537971,0,1.537971,16.15654,41.42694,0.1677996,5.669518,5.570677,0,13.50687
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.162775,2.162775,0,0,0,2.162775,437.0637,0,0,0,9.452706,2.276606,2.162775,0,0,24.0792,7.927694,7.176101,0,7.176101,22.96439,58.88292,0.1671011,2.379053,7.562165,0,17.3804
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.335492,3.335492,0,0,0,3.335492,298.8232,0,0,0,9.967224,3.511044,3.335492,0,0,16.9031,14.38618,6.45618,0,6.45618,29.08926,74.58768,0.1664776,3.669041,7.973779,0,24.35341
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,0,0,0,10.42105,0,0,0,0,10.44692,20.19675,10.42105,0,10.42105,38.97554,99.93707,0.1654809,0,8.336843,0,30.6178
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,5.326635,5.326635,0,0,0,5.326635,188.6113,4.41378,0,0,10.04663,5.606985,5.326635,0,0,0.02587086,29.5757,0.02587086,0,0.02587086,39.00008,100,0.1654785,5.859299,8.037308,0,39.62233
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.039082,1.039082,0,0,0,1.039082,749.9188,6.6985,0,0,7.79227,1.09377,1.039082,0,0,0,29.59898,0,0,0,39.00008,100,0.1654785,1.14299,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,9.957801,9.957801,4.837378,0,1.559857,9.957801,54.12761,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1654785,10.95358,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.034985,5.034985,0,0,0,5.034985,63.61013,0,8.881784E-16,0,3.20276,5.299984,5.034985,0,0,0,29.59898,0,2.097224,-2.097224,36.78941,94.33163,0.1654785,5.538483,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,6.800264,6.800264,0,0,0,6.800264,9.782782,0,8.881784E-16,0,0.665255,7.158173,6.800264,0,0,2.330249,27.50175,0,6.492918,-6.492918,29.94527,76.7826,0.1654785,7.48029,0.532204,0,28.16701
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,13.44151,13.44151,12,0,3.372,13.44151,0,0,0,0,0,1.517381,1.441512,0,0,9.544601,21.00884,0,1.517381,-1.517381,28.34581,72.68143,0.1654785,14.78566,0,12,21.00884
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.23058,19.49146,8.36,0,8.36,36.27681,93.01727,0.1656197,0,0,12,19.49146
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,11.3699,11.3699,12,0,3.372,11.3699,0,0,0,0,0,0,0,0.630096,0.5985911,2.870581,27.01546,0.5985911,0,0.5985911,36.84468,94.47335,0.1656643,12.50689,0,12,27.01546
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.8221678,0.8221678,0,0,0,0.8221678,0,0,1.110223E-16,0,0,0.8654398,0.8221678,0,0,2.27199,27.55419,0,0.8654398,-0.8654398,35.93243,92.13424,0.1656643,0.9043846,0,0,27.55419
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.93722,1.93722,0,0,0,1.93722,0,0,2.220446E-16,0,0,2.039179,1.93722,0,0,3.233589,26.68875,0,2.039179,-2.039179,33.78294,86.62276,0.1656643,2.130942,0,0,26.68875
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.149632,1.149632,0,0,0,1.149632,0,0,0,0,0,1.210139,1.149632,0,0,5.499344,24.64957,0,1.210139,-1.210139,32.50734,83.352,0.1656643,1.264596,0,0,24.64957
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.572942,1.572942,0,0,0,1.572942,0,0,2.220446E-16,0,0,1.655729,1.572942,0,0,6.843944,23.43943,0,1.655729,-1.655729,30.76205,78.8769,0.1656643,1.730236,0,0,23.43943
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.180951,1.180951,0,0,0,1.180951,0,0,2.220446E-16,0,0,1.243106,1.180951,0,0,8.683641,21.7837,0,1.243106,-1.243106,29.4517,75.51704,0.1656643,1.299046,0,0,21.7837
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.743307,3.743307,0,0,0,3.743307,0,0,4.440892E-16,0,0,3.940323,3.743307,0,0,10.06487,20.54059,0,3.940323,-3.940323,25.29824,64.86715,0.1656643,4.117638,0,0,20.54059
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.44301,16.60027,0,0,0,25.29824,64.86715,0.1656643,0,0,0,16.60027
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.540779,1.540779,0,0,0,1.540779,0,0,2.220446E-16,0,0,1.621873,1.540779,0,0,14.44301,16.60027,0,1.621873,-1.621873,23.58863,60.48356,0.1656643,1.694857,0,0,16.60027
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.9317713,0.9317713,0,0,0,0.9317713,0,0,1.110223E-16,0,0,0.980812,0.9317713,0,0,16.24509,14.9784,0,0.980812,-0.980812,22.55477,57.83262,0.1656643,1.024948,0,0,14.9784
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.7036864,0.7036864,0,0,0,0.7036864,122.9901,0,0,0,0.8654646,0.7407225,0.7036864,0,0,17.33488,13.99759,0.1247421,0,0.1247421,22.67311,58.13606,0.1656525,0.774055,0.6923717,0,14.86305
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,10.15792,10.15792,12,0,3.372,10.15792,19.43024,0,0,0,1.973709,0,0,1.842076,1.749972,17.21014,14.10985,3.723681,0,3.723681,26.2057,67.19398,0.1658966,11.17372,1.578967,12,16.08356
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,8.26085,8.26085,12,0,3.372,8.26085,60.84356,0,0,0,5.026195,0,0,3.73915,3.552193,13.48646,17.46117,8.578387,0,8.578387,34.34388,88.06104,0.1664472,9.086935,4.020956,12,22.48736
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.619326,3.619326,0,0,0,3.619326,177.2305,0,0,0,6.41455,3.809816,3.619326,0,0,4.908068,25.18172,2.604734,0,2.604734,36.81494,94.3971,0.1662015,3.981258,5.13164,0,31.59627
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,1.266733,0,0,3.570067,0,0,0,0,2.303335,27.52598,2.303335,0,2.303335,39.00008,100,0.1659849,0,2.856054,0,31.09604
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.982138,1.982138,0,0,0,1.982138,292.8017,3.717273,0,0,5.803733,2.086461,1.982138,0,0,0,29.59898,0,0,0,39.00008,100,0.1659849,2.180352,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,9.183115,9.183115,5.017033,0,1.605309,9.183115,47.75449,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1659849,10.10143,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659849,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,5.448028,5.448028,0,0,0,5.448028,33.31055,0,0,0,1.814768,5.734766,5.448028,0,0,0,29.59898,0,3.919999,-3.919999,34.86804,89.40504,0.1659849,5.992831,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,4.355554,25.67898,1.391462,0,1.391462,36.1881,92.78979,0.1658543,0,1.11317,0,27.07044
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,5.794482,5.794482,0,0,0,5.794482,7.434767,0,8.881784E-16,0,0.4308062,6.099455,5.794482,0,0,2.964092,26.9313,0,5.668649,-5.668649,30.21281,77.4686,0.1658543,6.37393,0.344645,0,27.3621
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,9.26259,21.26265,0.3469201,0,0.3469201,30.54193,78.31248,0.1658218,0,0.2775361,0,21.60957
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,9.256319,9.256319,12,0,3.372,9.256319,0,0,0,0,0,0,0,2.743681,2.606497,8.91567,21.57487,2.606497,0,2.606497,33.01467,84.65283,0.1660132,10.18195,0,12,21.57487
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.522203,2.522203,0,0,0,2.522203,0,0,0,0,0,2.654951,2.522203,0,0,6.309173,23.92072,0,2.654951,-2.654951,30.21611,77.47704,0.1660132,2.774424,0,0,23.92072
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.513087,2.513087,0,0,0,2.513087,0,0,4.440892E-16,0,0,2.645355,2.513087,0,0,9.259119,21.26577,0,2.645355,-2.645355,27.42766,70.32719,0.1660132,2.764396,0,0,21.26577
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.1984,18.62042,0,0,0,27.42766,70.32719,0.1660132,0,0,0,18.62042
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.899617,2.899617,0,0,0,2.899617,0,0,0,0,0,3.052229,2.899617,0,0,12.1984,18.62042,0,3.052229,-3.052229,24.21033,62.07764,0.1660132,3.189579,0,0,18.62042
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.021314,1.021314,0,0,0,1.021314,0,0,0,0,0,1.075068,1.021314,0,0,15.58977,15.56819,0,1.075068,-1.075068,23.0771,59.17195,0.1660132,1.123446,0,0,15.56819
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,4.689915,4.689915,0,0,0,4.689915,0,0,0,0,0,4.936752,4.689915,0,0,16.78429,14.49312,0,4.936752,-4.936752,17.87331,45.82891,0.1660132,5.158906,0,0,14.49312
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.203752,1.203752,0,0,0,1.203752,0,0,0,0,0,1.267108,1.203752,0,0,22.26957,9.556368,0,1.267108,-1.267108,16.53766,42.40418,0.1660132,1.324128,0,0,9.556368
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.435584,2.435584,0,0,0,2.435584,0,0,4.440892E-16,0,0,2.563772,2.435584,0,0,23.67747,8.28926,0,2.563772,-2.563772,13.83521,35.47482,0.1660132,2.679142,0,0,8.28926
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.139714,2.139714,0,0,0,2.139714,0,0,4.440892E-16,0,0,2.25233,2.139714,0,0,26.5261,5.725487,0,2.25233,-2.25233,11.46104,29.38724,0.1660132,2.353685,0,0,5.725487
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.42704,1.42704,0,0,0,1.42704,0,0,2.220446E-16,0,0,1.502147,1.42704,0,0,29.02869,3.473157,0,1.502147,-1.502147,9.877643,25.32724,0.1660132,1.569744,0,0,3.473157
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.555948,4.555948,12,0,3.372,4.555948,0,0,0,0,0,0,0,7.444052,7.071849,30.69774,1.97101,7.071849,0,7.071849,16.58659,42.52963,0.1665297,5.011543,0,12,1.97101
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,4.69396,4.69396,11.4698,0,3.237859,4.69396,42.97295,0,0,0,2.017133,0,0,6.775838,6.437047,23.62589,8.335674,8.45418,0,8.45418,24.60693,63.09456,0.1670742,5.163356,1.613706,12,10.35281
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.739492,2.739492,11.53949,0,3.255491,2.739492,185.1169,1.776357E-15,0,0,5.071261,0,0,8.8,8.36,15.17171,15.94444,13.43126,0,13.43126,37.34894,95.76632,0.1671612,3.013441,4.057009,12,21.0157
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,6.199779,6.199779,0,0,0,6.199779,120.4838,0,0,0,7.469728,6.526083,6.199779,0,0,1.740453,28.03257,0.9436455,0,0.9436455,38.24416,98.06175,0.1670736,6.819757,5.975782,0,35.5023
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,6.672061,6.672061,0,0,0,6.672061,128.6627,0.7644265,0,0,8.584455,7.023222,6.672061,0,0,0.7968071,28.88185,0.7968071,0,0.7968071,39.00008,100,0.1669998,7.339267,6.867565,0,37.46631
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.932631,2.932631,0,0,0,2.932631,356.5499,7.369313,0,0,10.45629,3.08698,2.932631,0,0,0,29.59898,0,0,0,39.00008,100,0.1669998,3.225894,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,6.607369,6.607369,0,0,0,6.607369,161.3561,3.706266,0,0,10.66139,6.955126,6.607369,0,0,0,29.59898,0,0,0,39.00008,100,0.1669998,7.268106,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,10.69404,10.69404,3,0,1.095,10.69404,102.2457,2.83521,0,0,10.93419,8.098985,7.694036,0,0,0,29.59898,0,0,0,39.00008,100,0.1669998,11.76344,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,12.47301,12.47301,4.113008,0,1.376591,12.47301,86.45931,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1669998,13.72031,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.679318,1.679318,0,0,0,1.679318,575.4778,7.896399,0,0,9.664102,1.767703,1.679318,0,0,0,29.59898,0,0,0,39.00008,100,0.1669998,1.84725,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,9.5251,9.5251,3.235234,0,1.154514,9.5251,69.51015,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1669998,10.47761,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.921531,3.921531,0,0,0,3.921531,82.7366,0,0,0,3.244542,4.127927,3.921531,0,0,0,29.59898,0,0.8833859,-0.8833859,38.06891,97.61239,0.1669998,4.313684,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.551698,4.551698,0,0,0,4.551698,18.46429,0,0,0,0.8404387,4.791261,4.551698,0,0,0.9815398,28.71559,0,3.950823,-3.950823,33.90437,86.93412,0.1669998,5.006868,0.672351,0,29.55603
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,9.70791,9.70791,12,0,3.372,9.70791,0,0,0,0,0,0,0,2.29209,2.177486,5.371343,24.76477,2.177486,0,2.177486,35.97012,92.23089,0.1671553,10.6787,0,12,24.76477
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,5.938122,5.938122,0,0,0,5.938122,0,0,8.881784E-16,0,0,6.250655,5.938122,0,0,3.193857,26.72451,0,6.250655,-6.250655,29.38135,75.33665,0.1671553,6.531935,0,0,26.72451
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,11.96134,11.96134,12,0,3.372,11.96134,0,0,0,0,0,0,0,0.03865637,0.03672355,10.13903,20.47385,0.03672355,0,0.03672355,29.41619,75.42597,0.1671579,13.15748,0,12,20.47385
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.037692,2.037692,10.83769,0,3.077936,2.037692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.10231,20.5069,8.36,0,8.36,37.34718,95.76181,0.1676025,2.241462,0,12,20.5069
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742306,28.0309,0,0,0,37.34718,95.76181,0.1676025,0,0,0,28.0309
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.9096146,0.9096146,0,0,0,0.9096146,0,0,1.110223E-16,0,0,0.957489,0.9096146,0,0,1.742306,28.0309,0,0.957489,-0.957489,36.3379,93.17391,0.1676025,1.000576,0,0,28.0309
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.984547,3.984547,0,0,0,3.984547,0,0,4.440892E-16,0,0,4.194261,3.984547,0,0,2.806183,27.07341,0,4.194261,-4.194261,31.91676,81.83768,0.1676025,4.383002,0,0,27.07341
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.825415,2.825415,0,0,0,2.825415,0,0,4.440892E-16,0,0,2.974122,2.825415,0,0,7.466472,22.87915,0,2.974122,-2.974122,28.78176,73.79924,0.1676025,3.107957,0,0,22.87915
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.093719,2.093719,0,0,0,2.093719,0,0,0,0,0,2.203915,2.093719,0,0,10.77105,19.90503,0,2.203915,-2.203915,26.45863,67.84251,0.1676025,2.303091,0,0,19.90503
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.443231,1.443231,0,0,0,1.443231,0,0,0,0,0,1.519191,1.443231,0,0,13.21985,17.70112,0,1.519191,-1.519191,24.85726,63.73645,0.1676025,1.587555,0,0,17.70112
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.614426,1.614426,0,0,0,1.614426,0,0,2.220446E-16,0,0,1.699396,1.614426,0,0,14.90784,16.18193,0,1.699396,-1.699396,23.06594,59.14333,0.1676025,1.775868,0,0,16.18193
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.372523,0.372523,0,0,0,0.372523,0,0,5.551115E-17,0,0,0.3921295,0.372523,0,0,16.79605,14.48253,0,0.3921295,-0.3921295,22.6526,58.08348,0.1676025,0.4097753,0,0,14.48253
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.7180896,0.7180896,0,0,0,0.7180896,237.7387,0,0,0,1.707177,0.7558838,0.7180896,0,0,17.23175,14.0904,0.9512932,0,0.9512932,23.55508,60.39751,0.1675146,0.7898986,1.365742,0,15.79758
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.77124,3.77124,0,0,0,3.77124,108.1716,0,0,0,4.079411,3.969727,3.77124,0,0,16.28046,14.94656,0.1096846,0,0.1096846,23.65913,60.66433,0.1675045,4.148364,3.263529,0,19.02598
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,16.17077,15.04528,6.922023,0,6.922023,30.22594,77.50226,0.1668676,0,5.537618,0,21.9673
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,8.272184,8.272184,7.145586,0,2.143833,8.272184,126.1413,0,0,0,10.43464,1.185893,1.126599,0,0,9.248752,21.2751,9.248752,0,9.248752,39.00008,100,0.1666611,9.099402,8.347716,12,31.70975
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,5.748752,5.748752,0,0,0,5.748752,168.6141,3.641886,0,0,9.693204,6.051318,5.748752,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,6.323627,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,11.39225,11.39225,3.032252,0,1.10316,11.39225,104.1361,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,12.53148,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,7.92087,7.92087,3,0,1.095,7.92087,122.2651,4.504595,0,0,9.684459,5.179863,4.92087,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,8.712957,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,6.439934,6.439934,0,0,0,6.439934,108.66,0.2187575,0,0,6.997636,6.778878,6.439934,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,7.083928,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.419633,4.419633,0,0,0,4.419633,110.6989,0.2402413,0,0,4.892487,4.652246,4.419633,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,4.861597,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,9.526958,9.526958,6.518684,0,1.985227,9.526958,33.23835,0,0,0,3.166603,3.166603,3.008273,0,0,0,29.59898,0,0,0,39.00008,100,0.1666611,10.47965,2.533283,12,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,14.23268,14.23268,12,0,3.372,14.23268,3.314651,0,0,0,0.4717636,2.350188,2.232679,0,0,0,29.59898,0,1.878425,-1.878425,37.02005,94.923,0.1666611,15.65595,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,6.399006,6.399006,0,0,0,6.399006,0,0,8.881784E-16,0,0,6.735796,6.399006,0,0,2.087138,27.72055,0,6.735796,-6.735796,29.91989,76.71752,0.1666611,7.038907,0,0,27.72055
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.155992,1.155992,0,0,0,1.155992,0,0,0,0,0,1.216834,1.155992,0,0,9.571357,20.98476,0,1.216834,-1.216834,28.63724,73.42867,0.1666611,1.271592,0,0,20.98476
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03792975,0.03792975,0,0,0,0.03792975,0,0,0,0,0,0.03992605,0.03792975,0,0,10.92339,19.76792,0,0.03992605,-0.03992605,28.59515,73.32076,0.1666611,0.04172272,0,0,19.76792
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.864214,0.864214,0,0,0,0.864214,0,0,1.110223E-16,0,0,0.909699,0.864214,0,0,10.96776,19.728,0,0.909699,-0.909699,27.63624,70.86202,0.1666611,0.9506354,0,0,19.728
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.793053,1.793053,0,0,0,1.793053,0,0,0,0,0,1.887424,1.793053,0,0,11.97853,18.8183,0,1.887424,-1.887424,25.64672,65.7607,0.1666611,1.972358,0,0,18.8183
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.62583,1.62583,0,0,0,1.62583,0,0,0,0,0,1.7114,1.62583,0,0,14.07567,16.93087,0,1.7114,-1.7114,23.84275,61.13514,0.1666611,1.788413,0,0,16.93087
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.139941,0.139941,0,0,0,0.139941,0,0,2.775558E-17,0,0,0.1473063,0.139941,0,0,15.97723,15.21947,0,0.1473063,-0.1473063,23.68748,60.737,0.1666611,0.1539351,0,0,15.21947
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.1409,15.07217,0,0,0,23.68748,60.737,0.1666611,0,0,0,15.07217
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.032749,3.032749,0,0,0,3.032749,0,0,0,0,0,3.192367,3.032749,0,0,16.1409,15.07217,0,3.192367,-3.192367,20.32243,52.10868,0.1666611,3.336024,0,0,15.07217
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.68797,11.8798,0,0,0,20.32243,52.10868,0.1666611,0,0,0,11.8798
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.642823,3.642823,0,0,0,3.642823,0,0,4.440892E-16,0,0,3.83455,3.642823,0,0,19.68797,11.8798,0,3.83455,-3.83455,16.28045,41.74467,0.1666611,4.007105,0,0,11.8798
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94859,8.045251,0,0,0,16.28045,41.74467,0.1666611,0,0,0,8.045251
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.287462,3.287462,0,0,0,3.287462,51.07428,0,4.440892E-16,0,1.679048,3.460486,3.287462,0,0,23.94859,8.045251,0,1.781439,-1.781439,14.40265,36.92981,0.1666611,3.616208,1.343238,0,9.724298
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.432075,4.432075,0,0,0,4.432075,90.33931,0,0,0,4.003906,4.665342,4.432075,0,0,25.92796,6.263812,0,0.6614361,-0.6614361,13.70544,35.14208,0.1666611,4.875282,3.203125,0,10.26772
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,9.880148,9.880148,12,0,3.372,9.880148,79.11168,0,0,0,7.816351,0,0,2.119852,2.01386,26.66289,5.602376,9.830211,0,9.830211,23.03119,59.05423,0.1671458,10.86816,6.253081,12,13.41873
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,12.41227,12.41227,12,0,3.372,12.41227,71.32113,0,0,0,8.852571,0.4339679,0.4122695,0,0,16.83268,14.44957,8.418603,0,8.418603,31.01778,79.53262,0.1675933,13.6535,7.082057,12,23.30214
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,12.8274,12.8274,12,0,3.372,12.8274,72.06042,0,0,0,9.243477,0.8709463,0.827399,0,0,8.414078,22.02631,8.372531,0,8.372531,38.96066,99.89894,0.167978,14.11014,7.394782,12,31.26978
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,11.11784,11.11784,3,0,1.095,11.11784,99.08046,2.428966,0,0,11.0156,8.545091,8.117836,0,0,0.04154633,29.56159,0.04154633,0,0.04154633,39.00008,100,0.1679743,12.22962,8.812483,12,40.57719
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679743,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.580588,2.580588,0,0,0,2.580588,373.4351,6.920412,0,0,9.63682,2.716408,2.580588,0,0,0,29.59898,0,0,0,39.00008,100,0.1679743,2.838646,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679743,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.328444,2.328444,0,0,0,2.328444,272.5506,3.895193,0,0,6.346187,2.450994,2.328444,0,0,0,29.59898,0,0,0,39.00008,100,0.1679743,2.561288,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.551837,2.551837,0,0,0,2.551837,113.3981,0.2075893,0,0,2.893734,2.686144,2.551837,0,0,0,29.59898,0,0,0,39.00008,100,0.1679743,2.807021,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,7.025486,7.025486,0,0,0,7.025486,6.893764,0,8.881784E-16,0,0.4843204,7.395248,7.025486,0,0,0,29.59898,0,6.910927,-6.910927,31.71532,81.32117,0.1679743,7.728034,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.024722,1.024722,0,0,0,1.024722,0,0,0,0,0,1.078655,1.024722,0,0,7.678808,22.68805,0,1.078655,-1.078655,30.57832,78.40578,0.1679743,1.127194,0,0,22.68805
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,15.30861,15.30861,12,0,3.372,15.30861,0,0,0,0,0,3.48275,3.308612,0,0,8.877314,21.6094,0,3.48275,-3.48275,26.90718,68.99262,0.1679743,16.83947,0,12,21.6094
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.57585,0.57585,9.37585,0,2.70809,0.57585,0,0,0,0,0,0,0,8.8,8.36,12.74704,18.12665,8.36,0,8.36,34.83817,89.32846,0.1681824,0.633435,0,12,18.12665
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.152821,2.152821,0,0,0,2.152821,0,0,0,0,0,2.266127,2.152821,0,0,4.387036,25.65065,0,2.266127,-2.266127,32.44946,83.20358,0.1681824,2.368103,0,0,25.65065
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.544466,1.544466,0,0,0,1.544466,0,0,2.220446E-16,0,0,1.625754,1.544466,0,0,6.904954,23.38452,0,1.625754,-1.625754,30.73577,78.8095,0.1681824,1.698913,0,0,23.38452
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.0712,2.0712,0,0,0,2.0712,0,0,4.440892E-16,0,0,2.180211,2.0712,0,0,8.711348,21.75876,0,2.180211,-2.180211,28.43762,72.91684,0.1681824,2.278321,0,0,21.75876
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1338,19.57855,0,0,0,28.43762,72.91684,0.1681824,0,0,0,19.57855
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1665386,0.1665386,0,0,0,0.1665386,0,0,0,0,0,0.1753038,0.1665386,0,0,11.1338,19.57855,0,0.1753038,-0.1753038,28.25284,72.44302,0.1681824,0.1831924,0,0,19.57855
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32859,19.40325,0,0,0,28.25284,72.44302,0.1681824,0,0,0,19.40325
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.11088,2.11088,0,0,0,2.11088,0,0,4.440892E-16,0,0,2.221979,2.11088,0,0,11.32859,19.40325,0,2.221979,-2.221979,25.91067,66.43747,0.1681824,2.321968,0,0,19.40325
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.946862,1.946862,0,0,0,1.946862,0,0,2.220446E-16,0,0,2.049328,1.946862,0,0,13.79745,17.18127,0,2.049328,-2.049328,23.75048,60.89856,0.1681824,2.141548,0,0,17.18127
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.300172,1.300172,0,0,0,1.300172,0,0,2.220446E-16,0,0,1.368602,1.300172,0,0,16.07448,15.13194,0,1.368602,-1.368602,22.30785,57.1995,0.1681824,1.430189,0,0,15.13194
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.6380003,0.6380003,0,0,0,0.6380003,301.4628,0,0,0,1.923334,0.6715793,0.6380003,0,0,17.59515,13.76334,1.251755,0,1.251755,23.49537,60.24442,0.1680695,0.7018003,1.538667,0,15.68668
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,9.426374,9.426374,12,0,3.372,9.426374,55.0409,0,0,0,5.188361,0,0,2.573626,2.444945,16.3434,14.88992,7.633306,0,7.633306,30.73696,78.81256,0.1685104,10.36901,4.150689,12,20.07828
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.22926,1.22926,3,0,1.095,1.22926,660.6106,1.150243,0,0,8.120619,0,0,0.6204976,0.5894727,8.710092,21.7599,8.710092,0,8.710092,39.00008,100,0.1677307,1.352185,6.496495,12,29.88051
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,9.187422,9.187422,3,0,1.095,9.187422,108.946,3.496251,0,0,10.00933,6.513075,6.187422,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,10.10616,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,4.537181,4.537181,0,0,0,4.537181,245.1905,6.348758,0,0,11.12474,4.77598,4.537181,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,4.990899,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,10.99036,10.99036,3,0,1.095,10.99036,100.0765,2.587864,0,0,10.99877,8.410906,7.990361,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,12.0894,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,7.111592,7.111592,0,0,0,7.111592,178.0906,5.179193,0,0,12.66508,7.485887,7.111592,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,7.822752,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,8.472266,8.472266,3,0,1.095,8.472266,111.0546,3.648565,0,0,9.408845,5.760281,5.472266,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,9.319493,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,16.73105,16.73105,8.932562,0,2.595938,16.73105,49.06407,0,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,18.40415,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.910159,3.910159,0,0,0,3.910159,121.7297,0.6438681,0,0,4.759825,4.115957,3.910159,0,0,0,29.59898,0,0,0,39.00008,100,0.1677307,4.301175,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,7.410029,7.410029,0,0,0,7.410029,35.25656,0,8.881784E-16,0,2.612521,7.80003,7.410029,0,0,0,29.59898,0,5.18751,-5.18751,33.53196,85.97922,0.1677307,8.151031,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,5.763899,24.41147,0.4131471,0,0.4131471,33.92391,86.98421,0.167694,0,0.3305176,0,24.82462
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,7.705884,7.705884,12,0,3.372,7.705884,0,0,0,0,0,0,0,4.294116,4.07941,5.350752,24.7833,4.07941,0,4.07941,37.79398,96.90744,0.1679711,8.476473,0,12,24.7833
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271342,28.45477,0,0,0,37.79398,96.90744,0.1679711,0,0,0,28.45477
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.99867,4.99867,0,0,0,4.99867,0,0,8.881784E-16,0,0,5.261758,4.99867,0,0,1.271342,28.45477,0,5.261758,-5.261758,32.2476,82.68598,0.1679711,5.498537,0,0,28.45477
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.409315,3.409315,0,0,0,3.409315,0,0,4.440892E-16,0,0,3.588753,3.409315,0,0,7.11774,23.19301,0,3.588753,-3.588753,28.46472,72.98631,0.1679711,3.750246,0,0,23.19301
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4204851,0.4204851,0,0,0,0.4204851,0,0,5.551115E-17,0,0,0.4426159,0.4204851,0,0,11.10524,19.60426,0,0.4426159,-0.4426159,27.99816,71.79002,0.1679711,0.4625336,0,0,19.60426
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.381441,3.381441,0,0,0,3.381441,0,0,0,0,0,3.559412,3.381441,0,0,11.59704,19.16164,0,3.559412,-3.559412,24.24621,62.16965,0.1679711,3.719585,0,0,19.16164
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.271823,1.271823,0,0,0,1.271823,0,0,0,0,0,1.338761,1.271823,0,0,15.55194,15.60223,0,1.338761,-1.338761,22.83503,58.55125,0.1679711,1.399006,0,0,15.60223
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.636541,2.636541,0,0,0,2.636541,0,0,4.440892E-16,0,0,2.775307,2.636541,0,0,17.03945,14.26347,0,2.775307,-2.775307,19.9096,51.05016,0.1679711,2.900195,0,0,14.26347
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.223384,1.223384,0,0,0,1.223384,0,0,0,0,0,1.287772,1.223384,0,0,20.12313,11.48816,0,1.287772,-1.287772,18.55217,47.56958,0.1679711,1.345722,0,0,11.48816
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.349307,3.349307,0,0,0,3.349307,0,0,4.440892E-16,0,0,3.525586,3.349307,0,0,21.55399,10.20039,0,3.525586,-3.525586,14.83588,38.04064,0.1679711,3.684237,0,0,10.20039
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.50799,1.50799,0,0,0,1.50799,0,0,2.220446E-16,0,0,1.587358,1.50799,0,0,25.4713,6.674806,0,1.587358,-1.587358,13.16266,33.75034,0.1679711,1.658789,0,0,6.674806
