Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.841297,1.841297,0,0,0,1.841297,0,0,2.220446E-16,0,0,1.938207,1.841297,0,0,27.23503,5.087448,0,1.938207,-1.938207,11.11961,28.51176,0.1679711,2.025426,0,0,5.087448
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,7.472262,7.472262,12,0,3.372,7.472262,30.92142,0,0,0,2.31053,0,0,4.527738,4.301351,29.3886,3.149241,6.61188,0,6.61188,17.39219,44.59526,0.1683826,8.219489,1.848424,12,5.459771
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,22.77672,9.099934,14.33149,0,14.33149,30.98824,79.45686,0.1679724,0,4.777196,12,15.07143
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,8.078014,8.078014,7.600076,0,2.258819,8.078014,110.7737,0,0,0,8.948315,0.503093,0.4779384,0,0,8.445222,21.99828,8.445222,0,8.445222,39.00008,100,0.1679069,8.885816,7.158652,12,30.94659
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.454552,3.454552,0,0,0,3.454552,299.553,6.711846,0,0,10.34822,3.636371,3.454552,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,3.800008,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,10.56579,10.56579,3,0,1.095,10.56579,111.8843,3.857475,0,0,11.82146,7.963987,7.565788,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,11.62237,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,9.679583,9.679583,3,0,1.095,9.679583,127.9504,5.353924,0,0,12.38506,7.031139,6.679583,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,10.64754,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,6.859053,6.859053,0,0,0,6.859053,162.1602,3.902597,0,0,11.12265,7.220056,6.859053,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,7.544959,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.313805,1.313805,0,0,0,1.313805,843.6979,9.701595,0,0,11.08455,1.382953,1.313805,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,1.445186,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,5.195353,5.195353,0,0,0,5.195353,194.6872,4.645895,0,0,10.11469,5.468792,5.195353,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,5.714888,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,10.28091,10.28091,4.137886,0,1.382885,10.28091,62.89659,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,11.309,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,7.681804,7.681804,4.116648,0,1.377512,7.681804,48.85305,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,8.449985,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,10.09085,10.09085,9.39636,0,2.713279,10.09085,7.244597,0,1.776357E-15,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,11.09993,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679069,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.895847,2.895847,0,0,0,2.895847,0,0,4.440892E-16,0,0,3.04826,2.895847,0,0,0,29.59898,0,3.04826,-3.04826,35.78693,91.76118,0.1679069,3.185432,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386956,26.55072,0,0,0,35.78693,91.76118,0.1679069,0,0,0,26.55072
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386956,26.55072,0,0,0,35.78693,91.76118,0.1679069,0,0,0,26.55072
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.419419,1.419419,0,0,0,1.419419,0,0,2.220446E-16,0,0,1.494125,1.419419,0,0,3.386956,26.55072,0,1.494125,-1.494125,34.21198,87.72286,0.1679069,1.561361,0,0,26.55072
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.564024,1.564024,0,0,0,1.564024,0,0,0,0,0,1.646341,1.564024,0,0,5.047095,25.05659,0,1.646341,-1.646341,32.47659,83.27313,0.1679069,1.720426,0,0,25.05659
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.8483347,0.8483347,0,0,0,0.8483347,0,0,1.110223E-16,0,0,0.8929839,0.8483347,0,0,6.876362,23.41025,0,0.8929839,-0.8929839,31.5353,80.85958,0.1679069,0.9331682,0,0,23.41025
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.950116,1.950116,0,0,0,1.950116,0,0,4.440892E-16,0,0,2.052753,1.950116,0,0,7.868567,22.51727,0,2.052753,-2.052753,29.37151,75.31141,0.1679069,2.145127,0,0,22.51727
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1494,20.46452,0,0,0,29.37151,75.31141,0.1679069,0,0,0,20.46452
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.161892,2.161892,0,0,0,2.161892,0,0,4.440892E-16,0,0,2.275676,2.161892,0,0,10.1494,20.46452,0,2.275676,-2.275676,26.97273,69.16072,0.1679069,2.378081,0,0,20.46452
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.9431634,0.9431634,0,0,0,0.9431634,0,0,1.110223E-16,0,0,0.9928036,0.9431634,0,0,12.67793,18.18884,0,0.9928036,-0.9928036,25.92623,66.47738,0.1679069,1.03748,0,0,18.18884
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.5293702,0.5293702,0,0,0,0.5293702,0,0,1.110223E-16,0,0,0.5572318,0.5293702,0,0,13.78105,17.19604,0,0.5572318,-0.5572318,25.33885,64.97129,0.1679069,0.5823072,0,0,17.19604
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,5.750637,5.750637,0,0,0,5.750637,28.93762,0,8.881784E-16,0,1.664097,6.053302,5.750637,0,0,14.40019,16.6388,0,4.389204,-4.389204,20.71223,53.10817,0.1679069,6.3257,1.331278,0,18.3029
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.984576,2.984576,0,0,0,2.984576,175.7867,0,0,0,5.246488,3.141659,2.984576,0,0,19.27709,12.2496,2.104829,0,2.104829,22.70904,58.2282,0.1677227,3.283034,4.19719,0,17.49609
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,7.346373,7.346373,0,0,0,7.346373,96.61387,0,0,0,7.097614,7.733024,7.346373,0,0,17.17226,14.14394,0,0.6354092,-0.6354092,22.03926,56.51081,0.1677227,8.08101,5.678092,0,21.24156
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.741794,2.741794,0,0,0,2.741794,321.8546,0,0,0,8.824592,2.886099,2.741794,0,0,17.87827,13.50854,5.938492,0,5.938492,27.67301,70.9563,0.1672052,3.015974,7.059673,0,22.33313
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0,0,0,10.81623,0,0,0,0,11.93978,18.85318,10.81623,0,10.81623,37.93419,97.26695,0.1662706,0,8.652984,0,29.66941
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,8.417907,8.417907,3,0,1.095,8.417907,150.7832,5.866181,0,0,12.69279,5.70306,5.417907,0,0,1.123548,28.58779,1.123548,0,1.123548,39.00008,100,0.1661742,9.259698,10.15423,12,41.28057
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,8.197212,8.197212,3,0,1.095,8.197212,145.4118,6.448962,0,0,11.91971,5.47075,5.197212,0,0,0,29.59898,0,0,0,39.00008,100,0.1661742,9.016933,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.69884,1.69884,0,0,0,1.69884,413.096,5.229588,0,0,7.01784,1.788253,1.69884,0,0,0,29.59898,0,0,0,39.00008,100,0.1661742,1.868724,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.403332,1.403332,0,0,0,1.403332,201.528,1.350915,0,0,2.828107,1.477191,1.403332,0,0,0,29.59898,0,0,0,39.00008,100,0.1661742,1.543665,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,6.394943,6.394943,0,0,0,6.394943,43.03476,0,0,0,2.752049,6.731519,6.394943,0,0,0,29.59898,0,3.97947,-3.97947,34.80535,89.2443,0.1661742,7.034437,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,11.26432,11.26432,12,0,3.372,11.26432,14.38889,0,0,0,1.620811,0,0,0.7356762,0.6988924,4.421634,25.61951,2.319704,0,2.319704,37.00601,94.88702,0.1663053,12.39076,1.296649,12,27.24032
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2550829,0.2550829,0,0,0,0.2550829,118.0533,0,0,0,0.3011338,0.2685083,0.2550829,0,0,2.10193,27.70724,0.03262547,0,0.03262547,37.03696,94.96638,0.1663025,0.2805912,0.240907,0,28.00838
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.069304,27.7366,0,0,0,37.03696,94.96638,0.1663025,0,0,0,27.7366
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2767373,0.2767373,0,0,0,0.2767373,0,0,5.551115E-17,0,0,0.2913024,0.2767373,0,0,2.069304,27.7366,0,0.2913024,-0.2913024,36.7299,94.17905,0.1663025,0.304411,0,0,27.7366
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,10.59542,10.59542,12,0,3.372,10.59542,0,0,0,0,0,0,0,1.404584,1.334354,2.392974,27.4453,1.334354,0,1.334354,37.99578,97.42489,0.1663916,11.65496,0,12,27.4453
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058619,28.64622,0,0,0,37.99578,97.42489,0.1663916,0,0,0,28.64622
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.5808768,0.5808768,0,0,0,0.5808768,0,0,0,0,0,0.6114493,0.5808768,0,0,1.058619,28.64622,0,0.6114493,-0.6114493,37.35126,95.77227,0.1663916,0.6389645,0,0,28.64622
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.6643721,0.6643721,0,0,0,0.6643721,0,0,0,0,0,0.699339,0.6643721,0,0,1.738008,28.03477,0,0.699339,-0.699339,36.61409,93.8821,0.1663916,0.7308093,0,0,28.03477
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.032351,1.032351,0,0,0,1.032351,0,0,0,0,0,1.086686,1.032351,0,0,2.515051,27.33543,0,1.086686,-1.086686,35.46862,90.94501,0.1663916,1.135587,0,0,27.33543
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.469716,1.469716,0,0,0,1.469716,0,0,2.220446E-16,0,0,1.547069,1.469716,0,0,3.72248,26.24875,0,1.547069,-1.547069,33.83787,86.7636,0.1663916,1.616688,0,0,26.24875
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.441445,24.70168,0,0,0,33.83787,86.7636,0.1663916,0,0,0,24.70168
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.6736977,0.6736977,0,0,0,0.6736977,0,0,1.110223E-16,0,0,0.7091554,0.6736977,0,0,5.441445,24.70168,0,0.7091554,-0.7091554,33.09035,84.84689,0.1663916,0.7410675,0,0,24.70168
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.7698458,0.7698458,0,0,0,0.7698458,0,0,1.110223E-16,0,0,0.8103639,0.7698458,0,0,6.229396,23.99252,0,0.8103639,-0.8103639,32.23616,82.65665,0.1663916,0.8468304,0,0,23.99252
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1548681,0.1548681,0,0,0,0.1548681,0,0,2.775558E-17,0,0,0.163019,0.1548681,0,0,7.1298,23.18216,0,0.163019,-0.163019,32.06432,82.21603,0.1663916,0.1703549,0,0,23.18216
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.223772,4.223772,0,0,0,4.223772,15.80149,0,0,0,0.6674188,4.446076,4.223772,0,0,7.310933,23.01914,0,3.778657,-3.778657,28.08126,72.0031,0.1663916,4.646149,0.5339351,0,23.68656
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,7.276689,7.276689,0,0,0,7.276689,25.43936,0,8.881784E-16,0,1.851143,7.659672,7.276689,0,0,11.50944,19.24048,0,5.808529,-5.808529,21.95854,56.30383,0.1663916,8.004357,1.480914,0,21.09163
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.86175,2.86175,0,0,0,2.86175,147.1332,0,0,0,4.210584,3.012368,2.86175,0,0,17.96336,13.43195,1.198216,0,1.198216,23.09526,59.21851,0.1662889,3.147925,3.368467,0,17.64254
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,7.385975,7.385975,0,0,0,7.385975,91.16576,8.881784E-16,0,0,6.733479,7.77471,7.385975,0,0,16.76515,14.51035,0,1.041231,-1.041231,21.99771,56.40427,0.1662889,8.124572,5.386784,0,21.24383
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.689783,3.689783,0,0,0,3.689783,159.654,0,0,0,5.890887,3.883982,3.689783,0,0,17.92207,13.46912,2.006905,0,2.006905,23.90163,61.2861,0.1661172,4.058761,4.712709,0,19.36
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.561225,3.561225,0,0,0,3.561225,221.5622,0,0,0,7.890329,3.748658,3.561225,0,0,15.91516,15.27533,4.141672,0,4.141672,27.83076,71.36079,0.1657639,3.917347,6.312263,0,23.16566
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.556419,4.556419,0,0,0,4.556419,170.9428,0,0,0,7.78887,4.796231,4.556419,0,0,11.77349,19.00283,2.992639,0,2.992639,30.66983,78.64043,0.1655095,5.012061,6.231096,0,26.7917
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2484989,0.2484989,0,0,0,0.2484989,2577.084,0,0,0,6.404026,0.2615778,0.2484989,0,0,8.780853,21.69621,6.142448,0,6.142448,36.49707,93.58204,0.1649899,0.2733488,5.12322,0,28.10023
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,5.757087,5.757087,0,0,0,5.757087,128.5716,0,0,0,7.401979,6.060091,5.757087,0,0,2.638406,27.22441,1.341888,0,1.341888,37.77009,96.8462,0.1648768,6.332795,5.921584,0,34.62639
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,1.125209,0,0,2.421726,0,0,0,0,1.296517,28.43211,1.296517,0,1.296517,39.00008,100,0.1647677,0,1.937381,0,30.85384
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,8.657801,8.657801,7.826096,0,2.316002,8.657801,10.11202,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1647677,9.523581,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,8.563529,8.563529,8.235694,0,2.419631,8.563529,4.029757,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1647677,9.419882,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.8173243,0.8173243,0,0,0,0.8173243,0,0,1.110223E-16,0,0,0.8603414,0.8173243,0,0,0,29.59898,0,0.8603414,-0.8603414,38.0932,97.67467,0.1647677,0.8990568,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.974945,4.974945,0,0,0,4.974945,0,0,0,0,0,5.236784,4.974945,0,0,0.9559349,28.73864,0,5.236784,-5.236784,32.57314,83.52071,0.1647677,5.472439,0,0,28.73864
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,16.01728,16.01728,12,0,3.372,16.01728,0,0,0,0,0,4.228719,4.017282,0,0,6.774583,23.50185,0,4.228719,-4.228719,28.11568,72.09135,0.1647677,17.61901,0,12,23.50185
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.699351,2.699351,11.49935,0,3.245336,2.699351,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.47316,19.27313,8.36,0,8.36,36.04668,92.42719,0.165282,2.969286,0,12,19.27313
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.571699,2.571699,0,0,0,2.571699,0,0,4.440892E-16,0,0,2.707052,2.571699,0,0,3.11316,26.79713,0,2.707052,-2.707052,33.19319,85.11058,0.165282,2.828869,0,0,26.79713
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.808463,2.808463,0,0,0,2.808463,0,0,4.440892E-16,0,0,2.956277,2.808463,0,0,6.120995,24.09008,0,2.956277,-2.956277,30.077,77.12037,0.165282,3.089309,0,0,24.09008
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.329183,2.329183,0,0,0,2.329183,0,0,0,0,0,2.451771,2.329183,0,0,9.405747,21.13381,0,2.451771,-2.451771,27.49261,70.49373,0.165282,2.562101,0,0,21.13381
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.424047,1.424047,0,0,0,1.424047,0,0,0,0,0,1.498997,1.424047,0,0,12.12994,18.68203,0,1.498997,-1.498997,25.91253,66.44225,0.165282,1.566452,0,0,18.68203
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.238859,3.238859,0,0,0,3.238859,0,0,0,0,0,3.409325,3.238859,0,0,13.79549,17.18304,0,3.409325,-3.409325,22.31878,57.22754,0.165282,3.562745,0,0,17.18304
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.546625,2.546625,0,0,0,2.546625,0,0,4.440892E-16,0,0,2.680658,2.546625,0,0,17.58363,13.77371,0,2.680658,-2.680658,19.49312,49.98226,0.165282,2.801287,0,0,13.77371
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.917731,0.917731,0,0,0,0.917731,0,0,1.110223E-16,0,0,0.9660326,0.917731,0,0,20.56214,11.09305,0,0.9660326,-0.9660326,18.47483,47.37127,0.165282,1.009504,0,0,11.09305
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.206638,3.206638,0,0,0,3.206638,0,0,0,0,0,3.375408,3.206638,0,0,21.63551,10.12702,0,3.375408,-3.375408,14.91684,38.24823,0.165282,3.527301,0,0,10.12702
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,10.18029,10.18029,12,0,3.372,10.18029,22.06849,0,0,0,2.246636,0,0,1.819709,1.728724,25.38596,6.751614,3.97536,0,3.97536,18.6882,47.91836,0.1655125,11.19832,1.797309,12,8.99825
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,6.59373,6.59373,12,0,3.372,6.59373,87.49731,0,0,0,5.769337,0,0,5.40627,5.135956,21.4106,10.32944,10.90529,0,10.90529,29.03387,74.44567,0.1658782,7.253103,4.615469,12,16.09877
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,13.54274,13.54274,12,0,3.372,13.54274,57.9013,0,0,0,7.841423,1.623937,1.54274,0,0,10.50531,20.1442,6.217486,0,6.217486,34.93229,89.5698,0.1661946,14.89701,6.273138,12,27.98562
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.950572,4.950572,0,0,0,4.950572,205.7525,0.6869749,0,0,10.18592,5.211128,4.950572,0,0,4.287821,25.73994,4.287821,0,4.287821,39.00008,100,0.165837,5.445629,8.148739,0,35.92586
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,12.25197,12.25197,3.891966,0,1.320667,12.25197,84.12637,1.507134,0,0,10.30713,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,13.47716,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,8.930368,8.930368,3,0,1.095,8.930368,142.6586,6.497445,0,0,12.73994,6.242493,5.930368,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,9.823405,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.844558,2.844558,0,0,0,2.844558,428.9068,9.206232,0,0,12.2005,2.994272,2.844558,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,3.129014,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,5.752642,5.752642,0,0,0,5.752642,191.9532,4.986968,0,0,11.04238,6.055412,5.752642,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,6.327906,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.08898351,0.08898351,0,0,0,0.08898351,3571.76,3.08461,0,0,3.178277,0.09366685,0.08898351,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,0.09788186,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165837,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.967509,4.967509,0,0,0,4.967509,0,0,8.881784E-16,0,0,5.228957,4.967509,0,0,0,29.59898,0,5.228957,-5.228957,33.48827,85.8672,0.165837,5.46426,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,13.89065,13.89065,12,0,3.372,13.89065,0,0,0,0,0,1.990154,1.890646,0,0,5.809952,24.37002,0,1.990154,-1.990154,31.39047,80.48822,0.165837,15.27971,0,12,24.37002
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,6.114594,6.114594,0,0,0,6.114594,0,0,8.881784E-16,0,0,6.436414,6.114594,0,0,8.021234,22.37987,0,6.436414,-6.436414,24.60589,63.0919,0.165837,6.726053,0,0,22.37987
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.579687,0.579687,0,0,0,0.579687,0,0,0,0,0,0.6101969,0.579687,0,0,15.1728,15.94345,0,0.6101969,-0.6101969,23.96269,61.44267,0.165837,0.6376557,0,0,15.94345
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3768599,0.3768599,0,0,0,0.3768599,0,0,5.551115E-17,0,0,0.3966946,0.3768599,0,0,15.8508,15.33326,0,0.3966946,-0.3966946,23.54453,60.37048,0.165837,0.4145459,0,0,15.33326
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.453311,1.453311,0,0,0,1.453311,0,0,0,0,0,1.529801,1.453311,0,0,16.29157,14.93656,0,1.529801,-1.529801,21.93198,56.23574,0.165837,1.598642,0,0,14.93656
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.442197,3.442197,0,0,0,3.442197,0,0,4.440892E-16,0,0,3.623365,3.442197,0,0,17.99135,13.40676,0,3.623365,-3.623365,18.11262,46.44252,0.165837,3.786416,0,0,13.40676
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.483555,1.483555,0,0,0,1.483555,0,0,2.220446E-16,0,0,1.561637,1.483555,0,0,22.01731,9.783396,0,1.561637,-1.561637,16.46651,42.22174,0.165837,1.631911,0,0,9.783396
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.007169,1.007169,0,0,0,1.007169,0,0,2.220446E-16,0,0,1.060177,1.007169,0,0,23.75247,8.221759,0,1.060177,-1.060177,15.34898,39.35629,0.165837,1.107885,0,0,8.221759
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.806095,1.806095,0,0,0,1.806095,0,0,0,0,0,1.901153,1.806095,0,0,24.93044,7.161581,0,1.901153,-1.901153,13.34499,34.21786,0.165837,1.986705,0,0,7.161581
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.983297,2.983297,0,0,0,2.983297,0,0,0,0,0,3.140313,2.983297,0,0,27.04283,5.260428,0,3.140313,-3.140313,10.03481,25.73024,0.165837,3.281627,0,0,5.260428
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.53207,2.120116,0,0,0,10.03481,25.73024,0.165837,0,0,0,2.120116
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.677731,2.677731,11.47773,0,3.239866,2.677731,64.19071,1.776357E-15,0,0,1.718855,0,0,8.8,8.36,30.53207,2.120116,10.07885,0,10.07885,19.59645,50.24722,0.1661923,2.945504,1.375084,12,3.83897
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,10.22061,10.22061,12,0,3.372,10.22061,49.1501,0,0,0,5.023442,0,0,1.779386,1.690416,20.45321,11.19108,6.713858,0,6.713858,25.96578,66.57879,0.1665535,11.24268,4.018754,12,16.21453
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,5.913085,5.913085,10.7764,0,3.06243,5.913085,145.7796,0,0,0,8.620073,0,0,4.863319,4.620153,13.73936,17.23356,13.24023,0,13.24023,38.52656,98.78586,0.1665441,6.504394,6.896059,12,25.85363
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,12.16622,12.16622,3.806222,0,1.298974,12.16622,87.01562,1.287383,0,0,10.58651,8.8,8.36,0,0,0.4991301,29.14976,0.4991301,0,0.4991301,39.00008,100,0.166503,13.38284,8.469211,12,39.73627
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,11.94316,11.94316,3.583157,0,1.242539,11.94316,85.78703,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.166503,13.13747,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,5.288246,5.288246,0,0,0,5.288246,223.0446,6.228571,0,0,11.79515,5.566575,5.288246,0,0,0,29.59898,0,0,0,39.00008,100,0.166503,5.81707,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.188778,2.188778,0,0,0,2.188778,479.5365,8.192014,0,0,10.49599,2.303977,2.188778,0,0,0,29.59898,0,0,0,39.00008,100,0.166503,2.407656,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,8.802581,8.802581,3,0,1.095,8.802581,76.46607,0.6230079,0,0,6.730988,6.107979,5.80258,0,0,0,29.59898,0,0,0,39.00008,100,0.166503,9.682838,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.7290782,0.7290782,0,0,0,0.7290782,733.8483,4.582877,0,0,5.350327,0.7674507,0.7290782,0,0,0,29.59898,0,0,0,39.00008,100,0.166503,0.801986,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.978649,5.978649,0,0,0,5.978649,63.14708,0,8.881784E-16,0,3.775342,6.293315,5.978649,0,0,0,29.59898,0,2.517973,-2.517973,36.3459,93.19444,0.166503,6.576514,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.101929,1.101929,0,0,0,1.101929,95.5217,0,0,0,1.052581,1.159925,1.101929,0,0,2.797747,27.08101,0,0.107344,-0.107344,36.23275,92.9043,0.166503,1.212122,0.842065,0,28.13359
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.65174,2.65174,0,0,0,2.65174,12.31845,0,0,0,0.3266532,2.791306,2.65174,0,0,2.917019,26.97366,0,2.464652,-2.464652,33.63478,86.24285,0.166503,2.916914,0.2613226,0,27.30031
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.367681,4.367681,0,0,0,4.367681,0,0,8.881784E-16,0,0,4.597558,4.367681,0,0,5.655521,24.50901,0,4.597558,-4.597558,28.78853,73.81659,0.166503,4.804449,0,0,24.50901
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.600191,2.600191,0,0,0,2.600191,0,0,0,0,0,2.737043,2.600191,0,0,10.76392,19.91145,0,2.737043,-2.737043,25.90343,66.41892,0.166503,2.86021,0,0,19.91145
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.80508,17.17441,0,0,0,25.90343,66.41892,0.166503,0,0,0,17.17441
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.80508,17.17441,0,0,0,25.90343,66.41892,0.166503,0,0,0,17.17441
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.119592,2.119592,0,0,0,2.119592,0,0,4.440892E-16,0,0,2.231149,2.119592,0,0,13.80508,17.17441,0,2.231149,-2.231149,23.55159,60.38858,0.166503,2.331551,0,0,17.17441
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.122017,2.122017,0,0,0,2.122017,0,0,0,0,0,2.233702,2.122017,0,0,16.28413,14.94326,0,2.233702,-2.233702,21.19706,54.35134,0.166503,2.334219,0,0,14.94326
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.76603,12.70956,0,0,0,21.19706,54.35134,0.166503,0,0,0,12.70956
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.531455,1.531455,0,0,0,1.531455,0,0,0,0,0,1.612058,1.531455,0,0,18.76603,12.70956,0,1.612058,-1.612058,19.49781,49.99427,0.166503,1.6846,0,0,12.70956
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.414622,2.414622,0,0,0,2.414622,0,0,4.440892E-16,0,0,2.541707,2.414622,0,0,20.5572,11.0975,0,2.541707,-2.541707,16.81861,43.12456,0.166503,2.656084,0,0,11.0975
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.9210533,0.9210533,0,0,0,0.9210533,0,0,1.110223E-16,0,0,0.9695297,0.9210533,0,0,23.38132,8.555791,0,0.9695297,-0.9695297,15.79664,40.50412,0.166503,1.013159,0,0,8.555791
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.360047,3.360047,0,0,0,3.360047,0,0,4.440892E-16,0,0,3.536892,3.360047,0,0,24.45857,7.586261,0,3.536892,-3.536892,12.06843,30.94462,0.166503,3.696052,0,0,7.586261
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.711545,3.711545,12,0,3.372,3.711545,0,0,0,0,0,0,0,8.288455,7.874032,28.38845,4.049369,7.874032,0,7.874032,19.53839,50.09833,0.1670046,4.0827,0,12,4.049369
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,7.745465,7.745465,12,0,3.372,7.745465,11.3915,0,0,0,0.8823246,0,0,4.254535,4.041809,20.51442,11.136,4.924133,0,4.924133,24.20983,62.07637,0.1673038,8.520011,0.7058597,12,12.01832
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,7.538967,7.538967,12,0,3.372,7.538967,46.26476,0,0,0,3.487885,0,0,4.461033,4.237981,15.59029,15.56772,7.725866,0,7.725866,31.53923,80.86967,0.1677407,8.292864,2.790308,12,19.0556
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,6.52773,6.52773,0,0,0,6.52773,61.88073,0,8.881784E-16,0,4.039407,6.871295,6.52773,0,0,7.864422,22.521,0,2.831888,-2.831888,28.55416,73.21564,0.1677407,7.180503,3.231526,0,26.56041
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.178745,4.178745,0,0,0,4.178745,210.9316,0,0,0,8.814292,4.398679,4.178745,0,0,11.01097,19.68911,4.415613,0,4.415613,32.74318,83.9567,0.1673791,4.596619,7.051434,0,28.5034
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,8.673538,8.673538,9.138486,0,2.648037,8.673538,70.39725,0,0,0,6.105933,0,0,0.4649482,0.4417008,6.595352,23.66316,6.547633,0,6.547633,38.95481,99.88393,0.1676855,9.540892,4.884746,12,29.76909
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.801164,3.801164,0,0,0,3.801164,220.6869,4.339725,0,0,8.388669,4.001225,3.801164,0,0,0.04771837,29.55603,0.04771837,0,0.04771837,39.00008,100,0.1676816,4.18128,6.710935,0,37.9447
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,9.124331,9.124331,3,0,1.095,9.124331,105.8852,3.214656,0,0,9.661321,6.446665,6.124331,0,0,0,29.59898,0,0,0,39.00008,100,0.1676816,10.03677,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,6.276172,6.276172,0,0,0,6.276172,96.03014,0,8.881784E-16,0,6.027016,6.606496,6.276172,0,0,0,29.59898,0,0.5794804,-0.5794804,38.38925,98.43378,0.1676816,6.903789,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.13868,5.13868,0,0,0,5.13868,70.37672,0,8.881784E-16,0,3.616434,5.409137,5.13868,0,0,0.6438671,29.0195,0,1.792702,-1.792702,36.49958,93.58848,0.1676816,5.652548,2.893147,0,32.63593
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.7682494,0.7682494,0,0,0,0.7682494,401.1674,0,0,0,3.081966,0.8086836,0.7682494,0,0,2.635758,27.2268,2.273283,0,2.273283,38.6562,99.11827,0.1674963,0.8450744,2.465573,0,30.30876
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.368748,2.368748,0,0,0,2.368748,75.61829,0,4.440892E-16,0,1.791207,2.493419,2.368748,0,0,0.3624759,29.27275,0,0.7022123,-0.7022123,37.91601,97.22034,0.1674963,2.605623,1.432966,0,31.06396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,1.142712,28.57054,0.6218672,0,0.6218672,38.50596,98.73304,0.1674457,0,0.4974938,0,29.1924
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,13.36497,13.36497,12,0,3.372,13.36497,0,0,0,0,0,1.436816,1.364975,0,0,0.5208446,29.13022,0,1.436816,-1.436816,36.99142,94.84962,0.1674457,14.70147,0,12,29.13022
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,10.37233,10.37233,12,0,3.372,10.37233,0,0,0,0,0,0,0,1.627674,1.54629,2.117306,27.6934,1.54629,0,1.54629,38.45836,98.61099,0.1675421,11.40956,0,12,27.6934
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.811228,1.811228,0,0,0,1.811228,0,0,2.220446E-16,0,0,1.906556,1.811228,0,0,0.5710162,29.08506,0,1.906556,-1.906556,36.44868,93.45796,0.1675421,1.992351,0,0,29.08506
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.689412,27.17851,0,0,0,36.44868,93.45796,0.1675421,0,0,0,27.17851
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.606922,1.606922,0,0,0,1.606922,0,0,2.220446E-16,0,0,1.691496,1.606922,0,0,2.689412,27.17851,0,1.691496,-1.691496,34.66568,88.88619,0.1675421,1.767614,0,0,27.17851
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.094456,2.094456,0,0,0,2.094456,0,0,4.440892E-16,0,0,2.204691,2.094456,0,0,4.568852,25.48701,0,2.204691,-2.204691,32.34174,82.92736,0.1675421,2.303902,0,0,25.48701
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.300287,2.300287,0,0,0,2.300287,0,0,0,0,0,2.421355,2.300287,0,0,7.018508,23.28232,0,2.421355,-2.421355,29.7894,76.38293,0.1675421,2.530316,0,0,23.28232
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.258238,1.258238,0,0,0,1.258238,0,0,2.220446E-16,0,0,1.324461,1.258238,0,0,9.708903,20.86097,0,1.324461,-1.324461,28.3933,72.80318,0.1675421,1.384062,0,0,20.86097
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.7102681,0.7102681,0,0,0,0.7102681,0,0,0,0,0,0.7476507,0.7102681,0,0,11.18053,19.5365,0,0.7476507,-0.7476507,27.60521,70.78244,0.1675421,0.7812949,0,0,19.5365
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.01125,18.78885,0,0,0,27.60521,70.78244,0.1675421,0,0,0,18.78885
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.01125,18.78885,0,0,0,27.60521,70.78244,0.1675421,0,0,0,18.78885
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002341156,0.002341156,0,0,0,0.002341156,0,0,0,0,0,0.002464375,0.002341156,0,0,12.01125,18.78885,0,0.002464375,-0.002464375,27.60261,70.77578,0.1675421,0.002575272,0,0,18.78885
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.836409,3.836409,0,0,0,3.836409,64.09181,0,0,0,2.458824,4.038325,3.836409,0,0,12.01399,18.78639,0,1.579501,-1.579501,25.93767,66.50671,0.1675421,4.22005,1.967059,0,21.24521
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.498388,2.498388,0,0,0,2.498388,212.674,0,0,0,5.313421,2.629882,2.498388,0,0,13.76899,17.20689,2.683539,0,2.683539,28.4835,73.03446,0.1673241,2.748227,4.250737,0,22.52031
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,11.08545,19.62207,8.247445,0,8.247445,36.30771,93.0965,0.1666576,0,6.597956,0,27.86952
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,7.041271,7.041271,0,0,0,7.041271,117.495,0,0,0,8.273144,7.411864,7.041271,0,0,2.838005,27.04477,0.8612795,0,0.8612795,37.12479,95.19158,0.1665883,7.745398,6.618515,0,35.31792
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,5.961025,0,0,7.93775,0,0,0,0,1.976726,27.81993,1.976726,0,1.976726,39.00008,100,0.1664294,0,6.3502,0,35.75768
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.00084,6.00084,0,0,0,6.00084,158.268,3.180735,0,0,9.497409,6.316674,6.00084,0,0,0,29.59898,0,0,0,39.00008,100,0.1664294,6.600924,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,8.197486,8.197486,3,0,1.095,8.197486,160.9016,7.718847,0,0,13.18988,5.471038,5.197486,0,0,0,29.59898,0,0,0,39.00008,100,0.1664294,9.017235,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.202821,4.202821,0,0,0,4.202821,292.8456,7.883753,0,0,12.30778,4.424022,4.202821,0,0,0,29.59898,0,0,0,39.00008,100,0.1664294,4.623104,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.935355,1.935355,0,0,0,1.935355,398.5898,5.676914,0,0,7.71413,2.037216,1.935355,0,0,0,29.59898,0,0,0,39.00008,100,0.1664294,2.128891,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,7.118918,7.118918,0,0,0,7.118918,80.00776,0,0,0,5.695687,7.493598,7.118918,0,0,0,29.59898,0,1.797911,-1.797911,37.10491,95.14062,0.1664294,7.83081,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.034932,2.034932,0,0,0,2.034932,146.5036,0,0,0,2.981248,2.142034,2.034932,0,0,1.997679,27.80107,0.8392141,0,0.8392141,37.90106,97.18201,0.1663621,2.238425,2.384998,0,30.78231
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.282166,2.282166,0,0,0,2.282166,31.30338,0,0,0,0.7143952,2.402281,2.282166,0,0,1.158465,28.55636,0,1.687885,-1.687885,36.12188,92.62,0.1663621,2.510383,0.5715162,0,29.27076
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033893,26.86847,0,0,0,36.12188,92.62,0.1663621,0,0,0,26.86847
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.586984,3.586984,0,0,0,3.586984,0,0,4.440892E-16,0,0,3.775772,3.586984,0,0,3.033893,26.86847,0,3.775772,-3.775772,32.14186,82.41486,0.1663621,3.945682,0,0,26.86847
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.953529,4.953529,0,0,0,4.953529,0,0,0,0,0,5.214241,4.953529,0,0,7.229196,23.0927,0,5.214241,-5.214241,26.64557,68.32183,0.1663621,5.448882,0,0,23.0927
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.570972,3.570972,0,0,0,3.570972,0,0,4.440892E-16,0,0,3.758918,3.570972,0,0,13.0228,17.87846,0,3.758918,-3.758918,22.68332,58.16225,0.1663621,3.928069,0,0,17.87846
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.6565915,0.6565915,0,0,0,0.6565915,0,0,0,0,0,0.6911489,0.6565915,0,0,17.19937,14.11954,0,0.6911489,-0.6911489,21.95479,56.29421,0.1663621,0.7222506,0,0,14.11954
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.96732,13.42839,0,0,0,21.95479,56.29421,0.1663621,0,0,0,13.42839
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.89769,1.89769,0,0,0,1.89769,0,0,2.220446E-16,0,0,1.997568,1.89769,0,0,17.96732,13.42839,0,1.997568,-1.997568,19.84916,50.89519,0.1663621,2.087459,0,0,13.42839
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18684,11.43083,0,0,0,19.84916,50.89519,0.1663621,0,0,0,11.43083
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.158244,3.158244,0,0,0,3.158244,0,0,4.440892E-16,0,0,3.324468,3.158244,0,0,20.18684,11.43083,0,3.324468,-3.324468,16.34487,41.90983,0.1663621,3.474069,0,0,11.43083
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.407413,1.407413,0,0,0,1.407413,0,0,2.220446E-16,0,0,1.481488,1.407413,0,0,23.88069,8.106359,0,1.481488,-1.481488,14.78324,37.90567,0.1663621,1.548155,0,0,8.106359
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.6768148,0.6768148,0,0,0,0.6768148,0,0,1.110223E-16,0,0,0.7124366,0.6768148,0,0,25.52679,6.624871,0,0.7124366,-0.7124366,14.03227,35.9801,0.1663621,0.7444963,0,0,6.624871
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.171777,3.171777,0,0,0,3.171777,0,0,4.440892E-16,0,0,3.338712,3.171777,0,0,26.31838,5.912434,0,3.338712,-3.338712,10.51296,26.95625,0.1663621,3.488954,0,0,5.912434
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.110396,2.110396,0,0,0,2.110396,38.02017,0,0,0,0.8023764,2.22147,2.110396,0,0,30.02806,2.573722,0,1.419094,-1.419094,9.0171,23.12072,0.1663621,2.321436,0.6419011,0,3.376098
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,11.23265,11.23265,12,0,3.372,11.23265,25.99121,0,0,0,2.9195,0,0,0.7673554,0.7289876,31.60483,1.154628,3.648487,0,3.648487,12.47836,31.99573,0.166549,12.35591,2.3356,12,4.074128
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.777194,1.777194,10.57719,0,3.01203,1.777194,331.8224,0,0,0,5.897129,0,0,8.8,8.36,27.95635,4.438267,14.25713,0,14.25713,26.00386,66.67643,0.1664322,1.954913,4.717703,12,10.3354
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,5.628243,5.628243,12,0,3.372,5.628243,102.0687,0,0,0,5.744675,0,0,6.371757,6.053169,13.69922,17.26968,11.79784,0,11.79784,37.19628,95.37488,0.1667014,6.191067,4.59574,12,23.01436
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,9.184139,9.184139,6.517725,0,1.984985,9.184139,51.26364,2.220446E-16,0,0,4.708124,2.806751,2.666414,0,0,1.901373,27.88774,1.901373,0,1.901373,39.00008,100,0.1667921,10.10255,3.766499,12,32.59587
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.37939,3.37939,0,0,0,3.37939,199.9093,3.198463,0,0,6.755716,3.557253,3.37939,0,0,0,29.59898,0,0,0,39.00008,100,0.1667921,3.717329,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.995965,1.995965,0,0,0,1.995965,375.7295,5.398414,0,0,7.49943,2.101016,1.995965,0,0,0,29.59898,0,0,0,39.00008,100,0.1667921,2.195561,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,10.34517,10.34517,3,0,1.095,10.34517,102.6655,2.889162,0,0,10.62092,7.731757,7.34517,0,0,0,29.59898,0,0,0,39.00008,100,0.1667921,11.37969,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,8.032934,8.032934,3,0,1.095,8.032934,109.8277,3.524558,0,0,8.822384,5.297825,5.032934,0,0,0,29.59898,0,0,0,39.00008,100,0.1667921,8.836227,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,6.638082,6.638082,0,0,0,6.638082,87.27908,0,0,0,5.793657,6.987455,6.638082,0,0,0,29.59898,0,1.193798,-1.193798,37.7417,96.77341,0.1667921,7.30189,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,7.488807,7.488807,0,0,0,7.488807,43.29016,0,0,0,3.241917,7.882955,7.488807,0,0,1.326442,28.40518,0,4.641038,-4.641038,32.84962,84.22963,0.1667921,8.237688,2.593534,0,31.6471
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,13.38312,13.38312,12,0,3.372,13.38312,3.754373,0,0,0,0.5024521,1.455913,1.383117,0,0,6.48315,23.76414,0,0.9534605,-0.9534605,31.84459,81.65262,0.1667921,14.72143,0.4019617,12,24.26659
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,7.989824,7.989824,12,0,3.372,7.989824,0,0,0,0,0,0,0,4.010176,3.809667,7.542551,22.81068,3.809667,0,3.809667,35.45875,90.9197,0.1670252,8.788807,0,12,22.81068
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.943687,1.943687,0,0,0,1.943687,0,0,4.440892E-16,0,0,2.045986,1.943687,0,0,3.732884,26.23938,0,2.045986,-2.045986,33.30209,85.38982,0.1670252,2.138055,0,0,26.23938
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,8.511854,8.511854,12,0,3.372,8.511854,0,0,0,0,0,0,0,3.488146,3.313739,6.006202,24.1934,3.313739,0,3.313739,36.44578,93.45054,0.1672274,9.363039,0,12,24.1934
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.434409,1.434409,0,0,0,1.434409,0,0,0,0,0,1.509904,1.434409,0,0,2.692463,27.17576,0,1.509904,-1.509904,34.85421,89.36958,0.1672274,1.57785,0,0,27.17576
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.678668,3.678668,0,0,0,3.678668,0,0,4.440892E-16,0,0,3.872282,3.678668,0,0,4.370134,25.66586,0,3.872282,-3.872282,30.77246,78.90359,0.1672274,4.046535,0,0,25.66586
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.513014,1.513014,0,0,0,1.513014,0,0,2.220446E-16,0,0,1.592646,1.513014,0,0,8.67267,21.79358,0,1.592646,-1.592646,29.09366,74.59899,0.1672274,1.664315,0,0,21.79358
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.8477691,0.8477691,0,0,0,0.8477691,0,0,1.110223E-16,0,0,0.8923886,0.8477691,0,0,10.44228,20.20093,0,0.8923886,-0.8923886,28.153,72.18705,0.1672274,0.932546,0,0,20.20093
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.939519,1.939519,0,0,0,1.939519,0,0,2.220446E-16,0,0,2.041599,1.939519,0,0,11.43382,19.30854,0,2.041599,-2.041599,26.00097,66.66902,0.1672274,2.133471,0,0,19.30854
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.70226,17.26694,0,0,0,26.00097,66.66902,0.1672274,0,0,0,17.26694
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.70226,17.26694,0,0,0,26.00097,66.66902,0.1672274,0,0,0,17.26694
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.311782,3.311782,0,0,0,3.311782,0,0,4.440892E-16,0,0,3.486087,3.311782,0,0,13.70226,17.26694,0,3.486087,-3.486087,22.32631,57.24684,0.1672274,3.642961,0,0,17.26694
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.57507,1.57507,0,0,0,1.57507,0,0,2.220446E-16,0,0,1.657968,1.57507,0,0,17.57569,13.78085,0,1.657968,-1.657968,20.57866,52.76569,0.1672274,1.732577,0,0,13.78085
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,8.202946,8.202946,12,0,3.372,8.202946,19.34484,0,0,0,1.586847,0,0,3.797055,3.607202,19.41788,12.12289,5.194048,0,5.194048,25.50617,65.4003,0.1675213,9.02324,1.269477,12,13.70973
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4832154,0.4832154,9.283216,0,2.684654,0.4832154,981.4045,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,14.22383,16.79753,13.1023,0,13.1023,37.9361,97.27185,0.1673202,0.5315369,3.793838,12,21.53983
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,9.941727,9.941727,3.524091,0,1.227595,9.941727,79.2311,4.440892E-16,0,0,7.876939,6.755405,6.417635,0,0,1.121534,28.5896,1.121534,0,1.121534,39.00008,100,0.1673013,10.9359,6.301551,12,36.46654
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.999963,2.999963,0,0,0,2.999963,304.5218,5.977685,0,0,9.135541,3.157856,2.999963,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,3.299959,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,10.93638,10.93638,3,0,1.095,10.93638,111.1431,3.800953,0,0,12.15504,8.354087,7.936382,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,12.03002,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,8.036423,8.036423,3,0,1.095,8.036423,152.1688,6.927433,0,0,12.22893,5.301497,5.036423,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,8.840065,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.001061,5.001061,0,0,0,5.001061,249.0498,7.190856,0,0,12.45513,5.264275,5.001061,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,5.501167,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,7.386421,7.386421,0,0,0,7.386421,135.0587,2.20082,0,0,9.976,7.77518,7.386421,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,8.125063,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,5.916542,5.916542,0,0,0,5.916542,107.9663,0.1599327,0,0,6.387871,6.227938,5.916542,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,6.508195,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.14882,5.14882,0,0,0,5.14882,126.0429,1.069912,0,0,6.489723,5.41981,5.14882,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,5.663702,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,12.1253,12.1253,9.530037,0,2.747099,12.1253,22.53024,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1673013,13.33783,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,7.529703,7.529703,0,0,0,7.529703,6.086773,0,8.881784E-16,0,0.4583159,7.926003,7.529703,0,0,0,29.59898,0,7.467687,-7.467687,31.12844,79.81637,0.1673013,8.282673,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.29743,22.13129,0,0,0,31.12844,79.81637,0.1673013,0,0,0,22.13129
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,7.515563,7.515563,0,0,0,7.515563,0,0,8.881784E-16,0,0,7.911119,7.515563,0,0,8.29743,22.13129,0,7.911119,-7.911119,22.78939,58.43422,0.1673013,8.26712,0,0,22.13129
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,7.01563,7.01563,0,0,0,7.01563,0,0,8.881784E-16,0,0,7.384874,7.01563,0,0,17.08756,14.22017,0,7.384874,-7.384874,15.00505,38.47441,0.1673013,7.717193,0,0,14.22017
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.989909,3.989909,0,0,0,3.989909,0,0,8.881784E-16,0,0,4.199904,3.989909,0,0,25.29298,6.835298,0,4.199904,-4.199904,10.57796,27.12293,0.1673013,4.3889,0,0,6.835298
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.474396,1.474396,0,0,0,1.474396,0,0,2.220446E-16,0,0,1.551996,1.474396,0,0,29.95954,2.635393,0,1.551996,-1.551996,8.942017,22.9282,0.1673013,1.621835,0,0,2.635393
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.474006,2.474006,11.27401,0,3.188323,2.474006,0,0,0,0,0,0,0,8.8,8.36,31.68398,1.083398,8.36,0,8.36,16.87301,43.26404,0.1677345,2.721407,0,12,1.083398
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.251697,1.251697,10.0517,0,2.879079,1.251697,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.32398,8.607398,8.36,0,8.36,24.804,63.59988,0.1680044,1.376867,0,12,8.607398
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.076287,1.076287,9.876287,0,2.834701,1.076287,0,0,0,0,0,0,0,8.8,8.36,14.96398,16.1314,8.36,0,8.36,32.73499,83.93571,0.1682494,1.183915,0,12,16.1314
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.339189,3.339189,0,0,0,3.339189,0,0,4.440892E-16,0,0,3.514935,3.339189,0,0,6.603978,23.6554,0,3.514935,-3.514935,29.02993,74.43556,0.1682494,3.673107,0,0,23.6554
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.4513901,0.4513901,0,0,0,0.4513901,0,0,0,0,0,0.4751475,0.4513901,0,0,10.50946,20.14046,0,0.4751475,-0.4751475,28.52908,73.15134,0.1682494,0.4965291,0,0,20.14046
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,5.852226,5.852226,0,0,0,5.852226,0,0,8.881784E-16,0,0,6.160238,5.852226,0,0,11.0374,19.66532,0,6.160238,-6.160238,22.03562,56.50147,0.1682494,6.437449,0,0,19.66532
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.571885,1.571885,0,0,0,1.571885,0,0,2.220446E-16,0,0,1.654616,1.571885,0,0,17.88211,13.50508,0,1.654616,-1.654616,20.2915,52.02938,0.1682494,1.729073,0,0,13.50508
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.558663,3.558663,0,0,0,3.558663,40.82664,0,0,0,1.452883,3.745961,3.558663,0,0,19.72057,11.85046,0,2.293078,-2.293078,17.87438,45.83166,0.1682494,3.914529,1.162306,0,13.30334
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,14.87782,14.87782,12,0,3.372,14.87782,20.72268,0,0,0,3.083084,3.029284,2.877819,0,0,22.26844,9.557383,0.05379999,0,0.05379999,17.92542,45.96252,0.1682518,16.3656,2.466467,12,12.64047
