Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.8990065,0.8990065,9.699006,0,2.789849,0.8990065,456.6797,0,0,0,4.10558,0,0,8.8,8.36,22.21464,9.605803,12.46558,0,12.46558,29.75131,76.28526,0.1681531,0.9889071,3.284464,12,13.71138
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,7.129294,7.129294,9.112274,0,2.641405,7.129294,107.468,0,0,0,7.661711,0,0,1.98298,1.883831,9.749059,20.82483,9.545543,0,9.545543,38.80701,99.50494,0.168205,7.842223,6.129369,12,28.48654
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,8.645246,8.645246,3,0,1.095,8.645246,125.0499,4.664989,0,0,10.81087,5.942364,5.645246,0,0,0.2035164,29.41581,0.2035164,0,0.2035164,39.00008,100,0.1681893,9.509769,8.648695,12,40.22668
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,6.167171,6.167171,0,0,0,6.167171,161.5981,3.47427,0,0,9.96603,6.491759,6.167171,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,6.783889,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.983625,3.983625,0,0,0,3.983625,271.2114,6.610756,0,0,10.80405,4.19329,3.983625,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,4.381988,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,5.380303,5.380303,0,0,0,5.380303,133.8937,1.540409,0,0,7.203886,5.663477,5.380303,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,5.918334,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.86053,4.86053,0,0,0,4.86053,138.0979,1.595941,0,0,6.712288,5.116347,4.86053,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,5.346583,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,8.569694,8.569694,6.892977,0,2.079923,8.569694,20.59542,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,9.426663,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,9.25311,9.25311,8.71923,0,2.541965,9.25311,6.073409,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,10.17842,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,10.18878,10.18878,10.18878,0,2.913762,10.18878,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681893,11.20766,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,7.326744,7.326744,0,0,0,7.326744,0,0,8.881784E-16,0,0,7.712362,7.326744,0,0,0,29.59898,0,7.712362,-7.712362,30.87053,79.15506,0.1681893,8.059419,0,0,29.59898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.569291,21.88662,0,0,0,30.87053,79.15506,0.1681893,0,0,0,21.88662
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.407315,2.407315,0,0,0,2.407315,0,0,0,0,0,2.534015,2.407315,0,0,8.569291,21.88662,0,2.534015,-2.534015,28.19945,72.30613,0.1681893,2.648046,0,0,21.88662
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.324844,1.324844,0,0,0,1.324844,0,0,0,0,0,1.394572,1.324844,0,0,11.38486,19.3526,0,1.394572,-1.394572,26.72944,68.53689,0.1681893,1.457328,0,0,19.3526
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.055572,2.055572,0,0,0,2.055572,0,0,4.440892E-16,0,0,2.16376,2.055572,0,0,12.93439,17.95803,0,2.16376,-2.16376,24.44864,62.68868,0.1681893,2.26113,0,0,17.95803
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.046556,3.046556,0,0,0,3.046556,0,0,4.440892E-16,0,0,3.206902,3.046556,0,0,15.33857,15.79427,0,3.206902,-3.206902,21.06826,54.02108,0.1681893,3.351212,0,0,15.79427
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.213649,3.213649,0,0,0,3.213649,0,0,4.440892E-16,0,0,3.382788,3.213649,0,0,18.90179,12.58737,0,3.382788,-3.382788,17.50249,44.87809,0.1681893,3.535014,0,0,12.58737
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.250208,3.250208,0,0,0,3.250208,0,0,0,0,0,3.421272,3.250208,0,0,22.66044,9.204577,0,3.421272,-3.421272,13.89616,35.6311,0.1681893,3.575229,0,0,9.204577
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.814248,1.814248,0,0,0,1.814248,0,0,2.220446E-16,0,0,1.909735,1.814248,0,0,26.46186,5.783306,0,1.909735,-1.909735,11.88312,30.46947,0.1681893,1.995673,0,0,5.783306
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.848452,0.848452,0,0,0,0.848452,0,0,1.110223E-16,0,0,0.8931074,0.848452,0,0,28.58379,3.873571,0,0.8931074,-0.8931074,10.9417,28.05559,0.1681893,0.9332972,0,0,3.873571
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.390689,3.390689,12,0,3.372,3.390689,0,0,0,0,0,0,0,8.609311,8.178845,29.57613,2.980464,8.178845,0,8.178845,18.70083,47.95076,0.1686668,3.729758,0,12,2.980464
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.798282,1.798282,10.59828,0,3.017365,1.798282,83.85747,0,0,0,1.507994,0,0,8.8,8.36,21.39728,10.34142,9.867993,0,9.867993,28.06244,71.95482,0.1688814,1.97811,1.206395,12,11.84942
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.177309,1.177309,8.606581,0,2.513465,1.177309,379.8051,8.881784E-16,0,0,4.471481,0,0,7.429271,7.057807,11.52929,19.22262,11.52929,0,11.52929,39.00008,100,0.1687134,1.29504,3.577184,12,23.6941
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,7.822113,0,0,7.822113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,0,6.25769,0,37.42109
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.56665,3.56665,0,0,0,3.56665,226.1152,4.310371,0,0,8.064739,3.754368,3.56665,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,3.923315,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.62655,3.62655,0,0,0,3.62655,362.35,9.323382,0,0,13.1408,3.817421,3.62655,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,3.989205,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.145582,5.145582,0,0,0,5.145582,250.7802,7.4877,0,0,12.9041,5.416402,5.145582,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,5.66014,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,9.911386,9.911386,3,0,1.095,9.911386,75.73848,0.23159,0,0,7.506733,7.275143,6.911386,0,0,0,29.59898,0,0,0,39.00008,100,0.1687134,10.90252,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,6.164775,6.164775,0,0,0,6.164775,66.89835,8.881784E-16,0,0,4.124133,6.489237,6.164775,0,0,0,29.59898,0,2.365104,-2.365104,36.50704,93.6076,0.1687134,6.781253,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,10.90813,10.90813,11.79908,0,3.321167,10.90813,15.49352,0,0,0,1.690053,0,0,0.8909482,0.8464007,2.627894,27.23387,2.536454,0,2.536454,38.91333,99.77757,0.1688373,11.99894,1.352043,12,28.92393
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,5.654628,5.654628,0,0,0,5.654628,9.776035,0,8.881784E-16,0,0.5527984,5.95224,5.654628,0,0,0.09143942,29.51668,0,5.399442,-5.399442,33.22182,85.18398,0.1688373,6.220091,0.4422387,0,30.06948
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,9.740082,9.740082,12,0,3.372,9.740082,0,0,0,0,0,0,0,2.259918,2.146923,6.090819,24.11724,2.146923,0,2.146923,35.25857,90.40641,0.1689605,10.71409,0,12,24.11724
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,6.902183,6.902183,0,0,0,6.902183,0,0,8.881784E-16,0,0,7.265456,6.902183,0,0,3.943897,26.04947,0,7.265456,-7.265456,27.60011,70.76936,0.1689605,7.592402,0,0,26.04947
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.264985,0.264985,0,0,0,0.264985,0,0,0,0,0,0.2789316,0.264985,0,0,12.01663,18.78402,0,0.2789316,-0.2789316,27.30609,70.01546,0.1689605,0.2914835,0,0,18.78402
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.796029,2.796029,0,0,0,2.796029,0,0,0,0,0,2.943188,2.796029,0,0,12.32655,18.50508,0,2.943188,-2.943188,24.20369,62.06063,0.1689605,3.075632,0,0,18.50508
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.006723,2.006723,0,0,0,2.006723,0,0,0,0,0,2.11234,2.006723,0,0,15.59676,15.5619,0,2.11234,-2.11234,21.97709,56.35141,0.1689605,2.207395,0,0,15.5619
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9438,13.44956,0,0,0,21.97709,56.35141,0.1689605,0,0,0,13.44956
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.9438,13.44956,0,0,0,21.97709,56.35141,0.1689605,0,0,0,13.44956
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.962038,1.962038,0,0,0,1.962038,0,0,4.440892E-16,0,0,2.065304,1.962038,0,0,17.9438,13.44956,0,2.065304,-2.065304,19.80007,50.76931,0.1689605,2.158242,0,0,13.44956
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.8308527,0.8308527,0,0,0,0.8308527,0,0,1.110223E-16,0,0,0.8745818,0.8308527,0,0,20.23858,11.38425,0,0.8745818,-0.8745818,18.87818,48.40549,0.1689605,0.913938,0,0,11.38425
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.5547886,0.5547886,0,0,0,0.5547886,0,0,0,0,0,0.583988,0.5547886,0,0,21.21034,10.50967,0,0.583988,-0.583988,18.2626,46.8271,0.1689605,0.6102675,0,0,10.50967
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.436708,0.436708,0,0,0,0.436708,0,0,5.551115E-17,0,0,0.4596926,0.436708,0,0,21.85922,9.925682,0,0.4596926,-0.4596926,17.77804,45.58464,0.1689605,0.4803788,0,0,9.925682
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36999,9.465989,0,0,0,17.77804,45.58464,0.1689605,0,0,0,9.465989
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.906415,2.906415,0,0,0,2.906415,70.38017,0,4.440892E-16,0,2.045539,3.059384,2.906415,0,0,22.36999,9.465989,0,1.013844,-1.013844,16.70936,42.84443,0.1689605,3.197056,1.636432,0,11.51153
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.155694,5.155694,0,0,0,5.155694,77.13061,0,0,0,3.976618,5.427046,5.155694,0,0,23.49648,8.452145,0,1.450428,-1.450428,15.18047,38.92421,0.1689605,5.671263,3.181294,0,12.42876
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,10.15964,10.15964,12,0,3.372,10.15964,79.62077,0,0,0,8.089188,0,0,1.840355,1.748338,25.10807,7.001717,9.837525,0,9.837525,24.51317,62.85415,0.1693508,11.17561,6.47135,12,15.0909
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.991527,1.991527,9.304334,0,2.689996,1.991527,417.9394,0,0,0,8.323377,0,0,7.312807,6.947166,15.27054,15.85549,15.27054,0,15.27054,39.00008,100,0.1689873,2.19068,6.658701,12,24.17887
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,7.085501,7.085501,0,0,0,7.085501,149.3634,3.12472,0,0,10.58314,7.458422,7.085501,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,7.794051,8.466514,0,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.347955,1.347955,0,0,0,1.347955,743.3504,8.60113,0,0,10.02003,1.4189,1.347955,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,1.482751,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.49521,0.49521,0,0,0,0.49521,1991.699,9.341821,0,0,9.863094,0.5212737,0.49521,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,0.544731,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,9.293318,9.293318,3.79019,0,1.294918,9.293318,62.3326,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,10.22265,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.05820567,0.05820567,0,0,0,0.05820567,4693.224,2.670453,0,0,2.731722,0.06126913,0.05820567,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,0.06402624,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,11.33057,11.33057,9.719452,0,2.795021,11.33057,14.96762,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,12.46363,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,11.9602,11.9602,11.55738,0,3.260016,11.9602,3.545291,1.165734E-15,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,13.15622,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1689873,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,6.290052,6.290052,0,0,0,6.290052,0,0,0,0,0,6.621108,6.290052,0,0,0,29.59898,0,6.621108,-6.621108,32.02082,82.1045,0.1689873,6.919058,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,6.468505,6.468505,0,0,0,6.468505,0,0,8.881784E-16,0,0,6.808953,6.468505,0,0,7.356787,22.97787,0,6.808953,-6.808953,24.84355,63.70129,0.1689873,7.115356,0,0,22.97787
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.125166,1.125166,0,0,0,1.125166,0,0,0,0,0,1.184386,1.125166,0,0,14.92229,16.16892,0,1.184386,-1.184386,23.5951,60.50013,0.1689873,1.237683,0,0,16.16892
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.23827,14.98453,0,0,0,23.5951,60.50013,0.1689873,0,0,0,14.98453
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.118617,4.118617,0,0,0,4.118617,0,0,0,0,0,4.335386,4.118617,0,0,16.23827,14.98453,0,4.335386,-4.335386,19.0252,48.78247,0.1689873,4.530478,0,0,14.98453
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.8518383,0.8518383,0,0,0,0.8518383,0,0,1.110223E-16,0,0,0.8966719,0.8518383,0,0,21.05537,10.64915,0,0.8966719,-0.8966719,18.08003,46.35895,0.1689873,0.9370221,0,0,10.64915
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.178948,1.178948,0,0,0,1.178948,0,0,0,0,0,1.240998,1.178948,0,0,22.05167,9.752474,0,1.240998,-1.240998,16.7719,43.00478,0.1689873,1.296843,0,0,9.752474
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.501561,2.501561,0,0,0,2.501561,0,0,4.440892E-16,0,0,2.633222,2.501561,0,0,23.43056,8.511476,0,2.633222,-2.633222,13.99624,35.88772,0.1689873,2.751717,0,0,8.511476
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.58798,2.58798,0,0,0,2.58798,0,0,4.440892E-16,0,0,2.724189,2.58798,0,0,26.35636,5.878254,0,2.724189,-2.724189,11.12469,28.52479,0.1689873,2.846777,0,0,5.878254
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.414404,1.414404,0,0,0,1.414404,0,0,2.220446E-16,0,0,1.488846,1.414404,0,0,29.38324,3.154065,0,1.488846,-1.488846,9.55531,24.50075,0.1689873,1.555844,0,0,3.154065
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.577647,1.577647,10.37765,0,2.961545,1.577647,0,0,0,0,0,0,0,8.8,8.36,31.03751,1.665219,8.36,0,8.36,17.4863,44.83659,0.1692815,1.735412,0,12,1.665219
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.419239,2.419239,11.21924,0,3.174468,2.419239,103.6149,0,0,0,2.506692,0,0,8.8,8.36,22.67751,9.189219,10.86669,0,10.86669,27.79535,71.26999,0.1694901,2.661163,2.005354,12,11.69591
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.025575,6.025575,11.99998,0,3.371994,6.025575,91.64227,0,0,0,5.521973,0,0,5.974403,5.675683,11.81082,18.96924,11.19766,0,11.19766,38.41838,98.50847,0.1697686,6.628132,4.417578,12,24.49121
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.893433,1.893433,0,0,0,1.893433,454.0116,5.990156,0,0,8.596406,1.993088,1.893433,0,0,0.6131624,29.04713,0.6131624,0,0.6131624,39.00008,100,0.1697228,2.082777,6.877125,0,37.64354
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.927493,4.927493,0,0,0,4.927493,201.3386,4.734109,0,0,9.920944,5.186835,4.927493,0,0,0,29.59898,0,0,0,39.00008,100,0.1697228,5.420242,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,8.872556,8.872556,3,0,1.095,8.872556,146.5668,6.822586,0,0,13.00422,6.181638,5.872556,0,0,0,29.59898,0,0,0,39.00008,100,0.1697228,9.759811,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,6.87358,6.87358,0,0,0,6.87358,184.691,5.459533,0,0,12.69488,7.235347,6.87358,0,0,0,29.59898,0,0,0,39.00008,100,0.1697228,7.560937,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,5.237153,5.237153,0,0,0,5.237153,202.6941,5.10261,0,0,10.6154,5.512793,5.237153,0,0,0,29.59898,0,0,0,39.00008,100,0.1697228,5.760869,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,5.654028,5.654028,0,0,0,5.654028,145.4357,2.271364,0,0,8.222973,5.951609,5.654028,0,0,0,29.59898,0,0,0,39.00008,100,0.1697228,6.219431,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,5.548113,5.548113,0,0,0,5.548113,58.32108,0,8.881784E-16,0,3.235719,5.840119,5.548113,0,0,0,29.59898,0,2.604399,-2.604399,36.2548,92.96084,0.1697228,6.102924,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,7.130946,7.130946,0,0,0,7.130946,58.36378,0,0,0,4.16189,7.506258,7.130946,0,0,2.893777,26.99458,0,3.344369,-3.344369,32.72953,83.92169,0.1697228,7.84404,3.329512,0,31.15647
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.652559,2.652559,0,0,0,2.652559,67.03272,0,4.440892E-16,0,1.778083,2.792168,2.652559,0,0,6.609742,23.65021,0,1.014085,-1.014085,31.66059,81.18083,0.1697228,2.917815,1.422466,0,25.42829
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,9.914312,9.914312,12,0,3.372,9.914312,3.437363,0,0,0,0.3407909,0,0,2.085688,1.981403,7.736503,22.63613,2.322194,0,2.322194,33.86361,86.82961,0.1698474,10.90574,0.2726327,12,22.97692
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,6.575575,6.575575,0,0,0,6.575575,0,0,8.881784E-16,0,0,6.921658,6.575575,0,0,5.414309,24.7261,0,6.921658,-6.921658,26.56754,68.12177,0.1698474,7.233132,0,0,24.7261
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,8.038033,8.038033,12,0,3.372,8.038033,0,0,0,0,0,0,0,3.961966,3.763868,13.10504,17.80444,3.763868,0,3.763868,30.13826,77.27744,0.1700559,8.841837,0,12,17.80444
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,8.63465,8.63465,12,0,3.372,8.63465,0,0,0,0,0,0,0,3.365349,3.197082,9.341172,21.19192,3.197082,0,3.197082,33.17128,85.0544,0.1702324,9.498116,0,12,21.19192
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2372342,0.2372342,0,0,0,0.2372342,0,0,2.775558E-17,0,0,0.2497202,0.2372342,0,0,6.14409,24.0693,0,0.2497202,-0.2497202,32.90805,84.37946,0.1702324,0.2609576,0,0,24.0693
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.5915498,0.5915498,0,0,0,0.5915498,0,0,0,0,0,0.622684,0.5915498,0,0,6.421557,23.81958,0,0.622684,-0.622684,32.25169,82.69647,0.1702324,0.6507048,0,0,23.81958
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2038628,0.2038628,0,0,0,0.2038628,0,0,2.775558E-17,0,0,0.2145925,0.2038628,0,0,7.113428,23.19689,0,0.2145925,-0.2145925,32.02549,82.11647,0.1702324,0.2242491,0,0,23.19689
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.7897,3.7897,0,0,0,3.7897,0,0,4.440892E-16,0,0,3.989157,3.7897,0,0,7.351864,22.9823,0,3.989157,-3.989157,27.82055,71.33459,0.1702324,4.16867,0,0,22.9823
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.827007,2.827007,0,0,0,2.827007,0,0,4.440892E-16,0,0,2.975797,2.827007,0,0,11.78426,18.99314,0,2.975797,-2.975797,24.68378,63.29162,0.1702324,3.109708,0,0,18.99314
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.7591493,0.7591493,0,0,0,0.7591493,0,0,1.110223E-16,0,0,0.7991045,0.7591493,0,0,15.0907,16.01735,0,0.7991045,-0.7991045,23.84145,61.1318,0.1702324,0.8350642,0,0,16.01735
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.185158,2.185158,0,0,0,2.185158,0,0,4.440892E-16,0,0,2.300166,2.185158,0,0,15.9786,15.21824,0,2.300166,-2.300166,21.41686,54.91492,0.1702324,2.403674,0,0,15.21824
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.164527,3.164527,0,0,0,3.164527,0,0,4.440892E-16,0,0,3.331081,3.164527,0,0,18.53434,12.91808,0,3.331081,-3.331081,17.90559,45.91169,0.1702324,3.48098,0,0,12.91808
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.6901424,0.6901424,0,0,0,0.6901424,0,0,0,0,0,0.7264656,0.6901424,0,0,22.23554,9.586994,0,0.7264656,-0.7264656,17.13983,43.9482,0.1702324,0.7591566,0,0,9.586994
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,23.04272,8.860528,2.449316,0,2.449316,19.46346,49.9062,0.1700496,0,1.959453,0,11.30984
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.966672,3.966672,0,0,0,3.966672,135.6487,0,0,0,5.380737,4.175445,3.966672,0,0,20.59341,11.06491,1.205293,0,1.205293,20.6069,52.8381,0.1699599,4.363339,4.30459,0,16.44565
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,19.38811,12.14968,8.831949,0,8.831949,28.98562,74.32196,0.1693048,0,7.06556,0,20.98163
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,0.3475993,0,0,10.90376,0,0,0,0,10.55616,20.09843,10.55616,0,10.55616,39.00008,100,0.1685286,0,8.723011,0,31.00219
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685286,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685286,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,14.19081,14.19081,5.830807,0,1.811194,14.19081,83.62135,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1685286,15.60989,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.535164,3.535164,0,0,0,3.535164,291.0268,6.567049,0,0,10.28827,3.721226,3.535164,0,0,0,29.59898,0,0,0,39.00008,100,0.1685286,3.888681,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.525629,2.525629,0,0,0,2.525629,336.5764,5.842113,0,0,8.50067,2.658556,2.525629,0,0,0,29.59898,0,0,0,39.00008,100,0.1685286,2.778191,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,6.053429,6.053429,0,0,0,6.053429,92.15376,0,0,0,5.578463,6.372031,6.053429,0,0,0,29.59898,0,0.7935683,-0.7935683,38.16358,97.85515,0.1685286,6.658772,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.01,3.01,0,0,0,3.01,80.24347,0,0,0,2.415329,3.168421,3.01,0,0,0.8817426,28.80541,0,0.7530926,-0.7530926,37.36975,95.81969,0.1685286,3.311,1.932263,0,31.22074
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.5782819,0.5782819,0,0,0,0.5782819,69.78894,0,0,0,0.4035768,0.6087178,0.5782819,0,0,1.718512,28.05232,0,0.205141,-0.205141,37.15351,95.26524,0.1685286,0.6361101,0.3228614,0,28.45589
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,13.99264,13.99264,12,0,3.372,13.99264,0,0,0,0,0,2.097517,1.992641,0,0,1.946447,27.84718,0,2.097517,-2.097517,34.94254,89.59608,0.1685286,15.39191,0,12,27.84718
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,10.79004,10.79004,12,0,3.372,10.79004,0,0,0,0,0,0,0,1.209958,1.14946,4.277021,25.74966,1.14946,0,1.14946,36.03301,92.39216,0.1685921,11.86905,0,12,25.74966
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.328478,1.328478,0,0,0,1.328478,0,0,2.220446E-16,0,0,1.398398,1.328478,0,0,3.127561,26.78417,0,1.398398,-1.398398,34.55897,88.61257,0.1685921,1.461326,0,0,26.78417
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.095454,2.095454,0,0,0,2.095454,0,0,0,0,0,2.20574,2.095454,0,0,4.681337,25.38577,0,2.20574,-2.20574,32.23392,82.6509,0.1685921,2.304999,0,0,25.38577
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.356465,1.356465,0,0,0,1.356465,0,0,0,0,0,1.427858,1.356465,0,0,7.13216,23.18003,0,1.427858,-1.427858,30.72882,78.79169,0.1685921,1.492111,0,0,23.18003
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.160511,1.160511,0,0,0,1.160511,0,0,2.220446E-16,0,0,1.221591,1.160511,0,0,8.718668,21.75218,0,1.221591,-1.221591,29.44115,75.48998,0.1685921,1.276563,0,0,21.75218
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4091602,0.4091602,0,0,0,0.4091602,0,0,5.551115E-17,0,0,0.430695,0.4091602,0,0,10.07599,20.53059,0,0.430695,-0.430695,28.98716,74.3259,0.1685921,0.4500762,0,0,20.53059
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.556566,1.556566,0,0,0,1.556566,0,0,0,0,0,1.638491,1.556566,0,0,10.55454,20.09989,0,1.638491,-1.638491,27.26004,69.8974,0.1685921,1.712223,0,0,20.09989
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.513329,1.513329,0,0,0,1.513329,0,0,2.220446E-16,0,0,1.592978,1.513329,0,0,12.37509,18.4614,0,1.592978,-1.592978,25.58089,65.5919,0.1685921,1.664662,0,0,18.4614
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.6993266,0.6993266,0,0,0,0.6993266,0,0,0,0,0,0.7361333,0.6993266,0,0,14.14506,16.86842,0,0.7361333,-0.7361333,24.80494,63.60228,0.1685921,0.7692593,0,0,16.86842
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.20928,2.20928,0,0,0,2.20928,0,0,0,0,0,2.325557,2.20928,0,0,14.96299,16.13229,0,2.325557,-2.325557,22.35359,57.31678,0.1685921,2.430207,0,0,16.13229
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.9545299,0.9545299,0,0,0,0.9545299,0,0,2.220446E-16,0,0,1.004768,0.9545299,0,0,17.54694,13.80673,0,1.004768,-1.004768,21.29447,54.60109,0.1685921,1.049983,0,0,13.80673
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.200701,2.200701,0,0,0,2.200701,99.19913,0,0,0,2.183076,2.316527,2.200701,0,0,18.66335,12.80196,0,0.1334509,-0.1334509,21.1538,54.2404,0.1685921,2.420771,1.746461,0,14.98504
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,5.697228,5.697228,0,0,0,5.697228,100.458,0,0,0,5.723324,5.997083,5.697228,0,0,18.81163,12.66851,0,0.273759,-0.273759,20.86523,53.50049,0.1685921,6.266952,4.578659,0,18.39183
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.326784,3.326784,0,0,0,3.326784,245.0001,0,0,0,8.150626,3.501878,3.326784,0,0,19.11581,12.39475,4.648747,0,4.648747,25.27542,64.80864,0.1682526,3.659463,6.520501,0,20.54538
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,6.642238,6.642238,0,0,0,6.642238,162.8962,0,0,0,10.81995,6.991829,6.642238,0,0,14.46706,16.57862,3.828125,0,3.828125,28.9071,74.12062,0.167974,7.306462,8.655964,0,27.39858
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.867825,3.867825,0,0,0,3.867825,292.4018,0,0,0,11.30959,4.071395,3.867825,0,0,10.63893,20.02394,7.238194,0,7.238194,35.77385,91.72765,0.1674497,4.254608,9.047671,0,31.33353
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,12.97742,12.97742,6.139123,0,1.889198,12.97742,81.67222,0,0,0,10.59895,7.198208,6.838297,0,0,3.400739,26.53831,3.400739,0,3.400739,39.00008,100,0.1673887,14.27516,8.479158,12,37.13726
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.882273,1.882273,0,0,0,1.882273,668.312,10.59812,0,0,12.57946,1.98134,1.882273,0,0,0,29.59898,0,0,0,39.00008,100,0.1673887,2.0705,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,6.584041,6.584041,0,0,0,6.584041,172.851,4.450014,0,0,11.38058,6.93057,6.584041,0,0,0,29.59898,0,0,0,39.00008,100,0.1673887,7.242445,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,8.117674,8.117674,3,0,1.095,8.117674,100.4439,2.766681,0,0,8.153707,5.387025,5.117674,0,0,0,29.59898,0,0,0,39.00008,100,0.1673887,8.929441,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,7.070088,7.070088,0,0,0,7.070088,86.22523,0,0,0,6.0962,7.442198,7.070088,0,0,0,29.59898,0,1.345998,-1.345998,37.58127,96.36204,0.1673887,7.777097,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,9.163665,9.163665,7.045846,0,2.118599,9.163665,40.64789,6.661338E-16,0,0,3.724836,2.229282,2.117818,0,0,1.495554,28.25298,1.495554,0,1.495554,39.00008,100,0.1674528,10.08003,2.979869,12,31.97782
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,8.247435,8.247435,7.802766,0,2.3101,8.247435,5.675362,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1674528,9.072178,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,21.61036,20.36,12,0,3.372,20.36,0,0,1.250357,3.411393,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1674528,23.77139,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,16.77118,16.77118,12,0,3.372,16.77118,0,0,0,0,0,5.022296,4.771181,0,0,9.777778,20.79898,0,5.022296,-5.022296,24.4301,62.64116,0.1674528,18.4483,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,9.229177,9.229177,12,0,3.372,9.229177,0,0,0,0,0,0,0,2.770823,2.632282,15.35811,15.77668,2.632282,0,2.632282,26.9273,69.04422,0.1675982,10.15209,0,12,15.77668
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.574043,2.574043,11.37404,0,3.213633,2.574043,0,0,0,0,0,0,0,8.8,8.36,12.72582,18.14574,8.36,0,8.36,34.85829,89.38006,0.1680063,2.831447,0,12,18.14574
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.529274,1.529274,0,0,0,1.529274,0,0,0,0,0,1.609763,1.529274,0,0,4.365825,25.66973,0,1.609763,-1.609763,33.16145,85.0292,0.1680063,1.682202,0,0,25.66973
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.637076,2.637076,0,0,0,2.637076,0,0,0,0,0,2.775869,2.637076,0,0,6.154449,24.05997,0,2.775869,-2.775869,30.23543,77.52659,0.1680063,2.900783,0,0,24.05997
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.8994716,0.8994716,0,0,0,0.8994716,0,0,1.110223E-16,0,0,0.9468122,0.8994716,0,0,9.238749,21.2841,0,0.9468122,-0.9468122,29.2374,74.96755,0.1680063,0.9894187,0,0,21.2841
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.709278,1.709278,0,0,0,1.709278,0,0,0,0,0,1.799239,1.709278,0,0,10.29076,20.33729,0,1.799239,-1.799239,27.34084,70.10458,0.1680063,1.880205,0,0,20.33729
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.116691,2.116691,0,0,0,2.116691,0,0,0,0,0,2.228096,2.116691,0,0,12.28992,18.53805,0,2.228096,-2.228096,24.99222,64.08249,0.1680063,2.32836,0,0,18.53805
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.5517085,0.5517085,0,0,0,0.5517085,0,0,1.110223E-16,0,0,0.5807458,0.5517085,0,0,14.76558,16.30996,0,0.5807458,-0.5807458,24.38006,62.51285,0.1680063,0.6068794,0,0,16.30996
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.414572,1.414572,0,0,0,1.414572,0,0,0,0,0,1.489023,1.414572,0,0,15.41085,15.72921,0,1.489023,-1.489023,22.81049,58.48832,0.1680063,1.556029,0,0,15.72921
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2449723,0.2449723,0,0,0,0.2449723,0,0,2.775558E-17,0,0,0.2578656,0.2449723,0,0,17.06532,14.24019,0,0.2578656,-0.2578656,22.53868,57.79137,0.1680063,0.2694695,0,0,14.24019
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.987296,2.987296,0,0,0,2.987296,58.00584,0,0,0,1.732806,3.144522,2.987296,0,0,17.35184,13.98232,0,1.411716,-1.411716,21.0506,53.97578,0.1680063,3.286025,1.386245,0,15.71513
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,6.489573,6.489573,0,0,0,6.489573,73.72771,0,0,0,4.784614,6.831129,6.489573,0,0,18.92041,12.57061,0,2.046515,-2.046515,18.89338,48.44447,0.1680063,7.13853,3.827691,0,17.35522
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,7.449012,7.449012,0,0,0,7.449012,88.26575,8.881784E-16,0,0,6.574926,7.841065,7.449012,0,0,21.19432,10.52409,0,1.266138,-1.266138,17.55875,45.02236,0.1680063,8.193913,5.259941,0,17.09902
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.442284,1.442284,0,0,0,1.442284,535.8023,0,0,0,7.727791,1.518194,1.442284,0,0,22.60114,9.257953,6.209598,0,6.209598,23.4497,60.1273,0.1675607,1.586512,6.182233,0,16.98574
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.732497,3.732497,0,0,0,3.732497,205.8575,0,0,0,7.683625,3.928944,3.732497,0,0,16.39154,14.84659,3.754681,0,3.754681,27.0117,69.26063,0.1672924,4.105746,6.1469,0,22.53021
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,7.394624,7.394624,0,0,0,7.394624,44.33981,0,8.881784E-16,0,3.278762,7.783814,7.394624,0,0,12.63686,18.2258,0,4.505053,-4.505053,22.26296,57.08439,0.1672924,8.134087,2.623009,0,21.50457
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,0,0,0,8.513072,0,0,0,0,17.64248,13.72075,8.513072,0,8.513072,30.33917,77.79258,0.1666872,0,6.810458,0,22.23382
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.598114,3.598114,0,0,0,3.598114,175.4502,0,0,0,6.312899,3.787488,3.598114,0,0,9.129402,21.38252,2.52541,0,2.52541,32.73498,83.93568,0.1665086,3.957925,5.050319,0,27.69542
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.9864691,0.9864691,0,0,0,0.9864691,628.7924,0,0,0,6.202843,1.038388,0.9864691,0,0,6.603992,23.65539,5.164454,0,5.164454,37.63441,96.4983,0.1661444,1.085116,4.962275,0,29.85823
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,1.960039,0,0,3.399577,0,0,0,0,1.439538,28.30339,1.439538,0,1.439538,39.00008,100,0.1660431,0,2.719661,0,31.70297
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.591575,2.591575,0,0,0,2.591575,79.27783,0,0,0,2.054545,2.727974,2.591575,0,0,0,29.59898,0,0.6734291,-0.6734291,38.29022,98.17986,0.1660431,2.850733,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,8.534004,8.534004,8.714602,0,2.540794,8.534004,6.540323,0,0,0,0.5581515,0,0,0.180598,0.1715681,0.7482546,28.92555,0.7297195,0,0.7297195,38.98249,99.95491,0.1660764,9.387405,0.4465212,12,29.4837
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.411904,4.411904,0,0,0,4.411904,0,0,8.881784E-16,0,0,4.644109,4.411904,0,0,0.01853506,29.5823,0,4.644109,-4.644109,34.08717,87.40283,0.1660764,4.853094,0,0,29.5823
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.835731,1.835731,0,0,0,1.835731,0,0,2.220446E-16,0,0,1.932349,1.835731,0,0,5.178657,24.93819,0,1.932349,-1.932349,32.0503,82.18009,0.1660764,2.019305,0,0,24.93819
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,17.30153,17.30153,12,0,3.372,17.30153,0,0,0,0,0,5.58056,5.301532,0,0,7.325711,23.00584,0,5.58056,-5.58056,26.16787,67.09697,0.1660764,19.03168,0,12,23.00584
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.52633,17.42528,8.36,0,8.36,34.09887,87.43281,0.1661785,0,0,12,17.42528
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.950652,1.950652,0,0,0,1.950652,0,0,2.220446E-16,0,0,2.053318,1.950652,0,0,5.166333,24.94928,0,2.053318,-2.053318,31.93448,81.88311,0.1661785,2.145717,0,0,24.94928
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.447798,22.89596,0,0,0,31.93448,81.88311,0.1661785,0,0,0,22.89596
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.443993,0.443993,0,0,0,0.443993,0,0,5.551115E-17,0,0,0.467361,0.443993,0,0,7.447798,22.89596,0,0.467361,-0.467361,31.44184,80.61993,0.1661785,0.4883923,0,0,22.89596
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.908406,1.908406,0,0,0,1.908406,0,0,4.440892E-16,0,0,2.008848,1.908406,0,0,7.967088,22.4286,0,2.008848,-2.008848,29.32432,75.19042,0.1661785,2.099247,0,0,22.4286
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.773467,2.773467,0,0,0,2.773467,0,0,0,0,0,2.919439,2.773467,0,0,10.19914,20.41975,0,2.919439,-2.919439,26.24696,67.29977,0.1661785,3.050814,0,0,20.41975
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.5882779,0.5882779,0,0,0,0.5882779,0,0,1.110223E-16,0,0,0.6192399,0.5882779,0,0,13.44296,17.50031,0,0.6192399,-0.6192399,25.59423,65.62609,0.1661785,0.6471057,0,0,17.50031
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.63716,1.63716,0,0,0,1.63716,0,0,2.220446E-16,0,0,1.723327,1.63716,0,0,14.13101,16.88107,0,1.723327,-1.723327,23.77768,60.96829,0.1661785,1.800876,0,0,16.88107
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1689883,0.1689883,0,0,0,0.1689883,0,0,0,0,0,0.1778824,0.1689883,0,0,16.04581,15.15775,0,0.1778824,-0.1778824,23.59018,60.48751,0.1661785,0.1858871,0,0,15.15775
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,16.24346,14.97986,1.12733,0,1.12733,24.65966,63.22976,0.1660995,0,0.9018639,0,16.10719
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.976352,3.976352,0,0,0,3.976352,24.13108,0,4.440892E-16,0,0.9595369,4.185634,3.976352,0,0,15.11613,15.99446,0,3.226097,-3.226097,21.25905,54.51028,0.1660995,4.373987,0.7676296,0,16.954
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,18.70068,12.76836,2.402675,0,2.402675,23.53843,60.35483,0.1659315,0,1.92214,0,15.17104
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,12.27567,12.27567,12,0,3.372,12.27567,40.16162,0,0,0,4.930108,0.2901792,0.2756702,0,0,16.29801,14.93077,4.639929,0,4.639929,27.94025,71.64153,0.1661287,13.50324,3.944086,12,19.86088
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,11.96431,11.96431,12,0,3.372,11.96431,42.80421,0,0,0,5.12123,0,0,0.03568716,0.0339028,11.65808,19.10671,5.155133,0,5.155133,32.83084,84.18147,0.1663472,13.16074,4.096984,12,24.22794
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,8.423879,8.423879,10.33095,0,2.949729,8.423879,53.36626,0,0,0,4.495509,0,0,1.907066,1.811713,6.502947,23.74633,6.307222,0,6.307222,38.8144,99.5239,0.1666347,9.266267,3.596407,12,28.24183
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,14.78865,14.78865,7.638588,0,2.268563,14.78865,52.21644,4.440892E-16,0,0,7.722108,7.526383,7.150064,0,0,0.1957252,29.42282,0.1957252,0,0.1957252,39.00008,100,0.1666429,16.26752,6.177687,12,37.14493
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.00436,3.00436,0,0,0,3.00436,152.3483,1.414607,0,0,4.577091,3.162484,3.00436,0,0,0,29.59898,0,0,0,39.00008,100,0.1666429,3.304796,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,5.887004,5.887004,0,0,0,5.887004,55.71626,0,0,0,3.280019,6.196847,5.887004,0,0,0,29.59898,0,2.916828,-2.916828,35.92547,92.11641,0.1666429,6.475705,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.911894,1.911894,0,0,0,1.911894,49.13981,0,2.220446E-16,0,0.9395013,2.01252,1.911894,0,0,3.24092,26.68215,0,1.073019,-1.073019,34.79441,89.21626,0.1666429,2.103084,0.751601,0,27.62165
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,7.563958,7.563958,0,0,0,7.563958,13.97918,0,8.881784E-16,0,1.057379,7.962061,7.563958,0,0,4.433163,25.60913,0,6.904681,-6.904681,27.51624,70.55431,0.1666429,8.320354,0.8459036,0,26.66651
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,5.235904,5.235904,0,0,0,5.235904,10.17052,0,8.881784E-16,0,0.5325184,5.511478,5.235904,0,0,12.10503,18.70445,0,4.97896,-4.97896,22.26795,57.0972,0.1666429,5.759494,0.4260147,0,19.23697
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.600517,2.600517,0,0,0,2.600517,0,0,4.440892E-16,0,0,2.737386,2.600517,0,0,17.63721,13.72549,0,2.737386,-2.737386,19.38249,49.6986,0.1666429,2.860568,0,0,13.72549
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,7.302848,7.302848,0,0,0,7.302848,0,0,8.881784E-16,0,0,7.687209,7.302848,0,0,20.67875,10.9881,0,7.687209,-7.687209,11.27947,28.92165,0.1666429,8.033134,0,0,10.9881
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,5.238715,5.238715,12,0,3.372,5.238715,0,0,0,0,0,0,0,6.761285,6.423221,29.22009,3.300896,6.423221,0,6.423221,17.37307,44.54624,0.1669892,5.762587,0,12,3.300896
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.089634,2.089634,10.88963,0,3.091077,2.089634,0,0,0,0,0,0,0,8.8,8.36,22.79687,9.081794,8.36,0,8.36,25.30406,64.88207,0.1673307,2.298597,0,12,9.081794
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.160699,4.160699,12,0,3.372,4.160699,0,0,0,0,0,0,0,7.839301,7.447336,14.43687,16.60579,7.447336,0,7.447336,32.36922,82.99784,0.1677274,4.576769,0,12,16.60579
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.612529,1.612529,0,0,0,1.612529,0,0,0,0,0,1.697399,1.612529,0,0,6.989535,23.3084,0,1.697399,-1.697399,30.58001,78.41012,0.1677274,1.773782,0,0,23.3084
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.0169,1.0169,0,0,0,1.0169,0,0,0,0,0,1.070421,1.0169,0,0,8.875534,21.611,0,1.070421,-1.070421,29.45168,75.51699,0.1677274,1.11859,0,0,21.611
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.273511,1.273511,0,0,0,1.273511,0,0,2.220446E-16,0,0,1.340538,1.273511,0,0,10.06489,20.54058,0,1.340538,-1.340538,28.03863,71.89379,0.1677274,1.400862,0,0,20.54058
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55438,19.20004,0,0,0,28.03863,71.89379,0.1677274,0,0,0,19.20004
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1600217,0.1600217,0,0,0,0.1600217,0,0,2.775558E-17,0,0,0.1684439,0.1600217,0,0,11.55438,19.20004,0,0.1684439,-0.1684439,27.86108,71.43851,0.1677274,0.1760239,0,0,19.20004
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74154,19.0316,0,0,0,27.86108,71.43851,0.1677274,0,0,0,19.0316
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.423956,1.423956,0,0,0,1.423956,0,0,2.220446E-16,0,0,1.498901,1.423956,0,0,11.74154,19.0316,0,1.498901,-1.498901,26.2811,67.38729,0.1677274,1.566352,0,0,19.0316
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.5777069,0.5777069,0,0,0,0.5777069,262.2309,0,0,0,1.514926,0.6081125,0.5777069,0,0,13.40698,17.53269,0.9068135,0,0.9068135,27.14138,69.59313,0.1676644,0.6354776,1.211941,0,19.04762
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,12.50017,18.34883,2.879838,0,2.879838,29.87343,76.59839,0.1674647,0,2.303871,0,21.22866
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.7025113,0.7025113,0,0,0,0.7025113,511.4576,0,0,0,3.593048,0.7394856,0.7025113,0,0,9.620332,20.94068,2.853562,0,2.853562,32.58056,83.53973,0.1672673,0.7727624,2.874438,0,24.53373
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.049911,5.049911,0,0,0,5.049911,126.3359,0,0,0,6.379849,5.315696,5.049911,0,0,6.766769,23.50889,1.064153,0,1.064153,33.5901,86.1283,0.1671938,5.554903,5.103879,0,29.88873
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,7.653437,7.653437,5.32648,0,1.683599,7.653437,106.5148,0,0,0,8.152045,2.449429,2.326957,0,0,5.702616,24.46662,5.702616,0,5.702616,39.00008,100,0.1670704,8.418781,6.521636,12,32.61867
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.892557,3.892557,0,0,0,3.892557,220.5761,4.48862,0,0,8.586049,4.097428,3.892557,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,4.281813,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,8.795911,8.795911,4.827808,0,1.557436,8.795911,47.48741,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,9.675502,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,12.55332,12.55332,9.094878,0,2.637004,12.55332,29.00003,0,1.776357E-15,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,13.80865,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,11.78908,11.78908,6.706813,0,2.032824,11.78908,45.37891,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,12.96799,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1670704,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,6.336707,6.336707,0,0,0,6.336707,0,0,8.881784E-16,0,0,6.670218,6.336707,0,0,0,29.59898,0,6.670218,-6.670218,31.96905,81.97176,0.1670704,6.970378,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,11.10111,11.10111,12,0,3.372,11.10111,0,0,0,0,0,0,0,0.8988909,0.8539463,7.411354,22.92876,0.8539463,0,0.8539463,32.77917,84.049,0.1671157,12.21122,0,12,22.92876
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,11.24661,11.24661,12,0,3.372,11.24661,0,0,0,0,0,0,0,0.7533883,0.7157189,6.557407,23.69731,0.7157189,0,0.7157189,33.45816,85.79,0.1671536,12.37127,0,12,23.69731
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.166567,1.166567,0,0,0,1.166567,0,0,2.220446E-16,0,0,1.227965,1.166567,0,0,5.841688,24.34146,0,1.227965,-1.227965,32.16378,82.47106,0.1671536,1.283223,0,0,24.34146
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.206094,23.11349,0,0,0,32.16378,82.47106,0.1671536,0,0,0,23.11349
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.872365,2.872365,0,0,0,2.872365,0,0,0,0,0,3.023543,2.872365,0,0,7.206094,23.11349,0,3.023543,-3.023543,28.97668,74.29904,0.1671536,3.159602,0,0,23.11349
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.898968,2.898968,0,0,0,2.898968,0,0,0,0,0,3.051545,2.898968,0,0,10.56559,20.08995,0,3.051545,-3.051545,25.76007,66.05134,0.1671536,3.188864,0,0,20.08995
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95619,17.03841,0,0,0,25.76007,66.05134,0.1671536,0,0,0,17.03841
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.434889,1.434889,0,0,0,1.434889,0,0,2.220446E-16,0,0,1.510409,1.434889,0,0,13.95619,17.03841,0,1.510409,-1.510409,24.16796,61.96901,0.1671536,1.578378,0,0,17.03841
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.207395,3.207395,0,0,0,3.207395,0,0,4.440892E-16,0,0,3.376206,3.207395,0,0,15.63442,15.528,0,3.376206,-3.376206,20.60913,52.84381,0.1671536,3.528135,0,0,15.528
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.5336565,0.5336565,0,0,0,0.5336565,0,0,1.110223E-16,0,0,0.5617437,0.5336565,0,0,19.38576,12.15179,0,0.5617437,-0.5617437,20.017,51.32553,0.1671536,0.5870221,0,0,12.15179
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.259141,1.259141,0,0,0,1.259141,0,0,2.220446E-16,0,0,1.325412,1.259141,0,0,20.00992,11.59005,0,1.325412,-1.325412,18.61989,47.74322,0.1671536,1.385055,0,0,11.59005
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,10.47098,10.47098,12,0,3.372,10.47098,18.57008,2.220446E-16,0,0,1.94447,0,0,1.529016,1.452565,21.4826,10.26464,3.397035,0,3.397035,21.8426,56.00656,0.1673104,11.51808,1.555576,12,12.20911
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.467646,1.467646,10.26765,0,2.933714,1.467646,307.2553,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,18.08557,13.32197,12.86942,0,12.86942,34.05161,87.31163,0.1672654,1.61441,3.607536,12,17.83139
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,15.23674,15.23674,11.74161,0,3.306628,15.23674,58.38014,0,0,0,8.895232,3.679084,3.49513,0,0,5.216148,24.90444,5.216148,0,5.216148,39.00008,100,0.1674674,16.76042,7.116186,12,33.79968
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.146832,3.146832,0,0,0,3.146832,292.1496,5.881001,0,0,9.193457,3.312455,3.146832,0,0,0,29.59898,0,0,0,39.00008,100,0.1674674,3.461515,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,10.41198,10.41198,7.214902,0,2.16137,10.41198,32.32187,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1674674,11.45318,2.692278,12,32.96432
