Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,7.694475,7.694475,3,0,1.095,7.694475,103.2654,3.004174,0,0,7.945727,4.941553,4.694475,0,0,0,29.59898,0,0,0,39.00008,100,0.1674674,8.463923,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.966113,5.966113,0,0,0,5.966113,174.4689,4.128891,0,0,10.40901,6.280118,5.966113,0,0,0,29.59898,0,0,0,39.00008,100,0.1674674,6.562724,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.442174,2.442174,0,0,0,2.442174,324.4703,5.35342,0,0,7.92413,2.57071,2.442174,0,0,0,29.59898,0,0,0,39.00008,100,0.1674674,2.686392,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,6.604497,6.604497,0,0,0,6.604497,98.82137,0,0,0,6.526655,6.952103,6.604497,0,0,0,29.59898,0,0.4254474,-0.4254474,38.55162,98.85011,0.1674674,7.264947,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,5.804875,5.804875,0,0,0,5.804875,44.89071,0,8.881784E-16,0,2.60585,6.110394,5.804875,0,0,0.4727193,29.17353,0,3.504545,-3.504545,34.8575,89.37803,0.1674674,6.385362,2.08468,0,31.77938
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,10.48649,10.48649,12,0,3.372,10.48649,21.72672,0,0,0,2.27837,0,0,1.513512,1.437836,4.366658,25.66899,3.716206,0,3.716206,38.383,98.41776,0.1676351,11.53514,1.822696,12,27.94736
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,10.35956,10.35956,10.59393,0,3.016263,10.35956,3.897409,0,0,0,0.4037545,0,0,0.2343626,0.2226445,0.6504521,29.01357,0.626399,0,0.626399,38.97726,99.94149,0.1676631,11.39552,0.3230036,12,29.41733
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,8.385731,8.385731,8.41105,0,2.463995,8.385731,0,0,0,0,0,0,0,0.02531896,0.02405301,0.02405301,29.57733,0.02405301,0,0.02405301,39.00008,100,0.1676644,9.224303,0,12,29.57733
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,15.616,15.616,12,0,3.372,15.616,0,0,0,0,0,3.806314,3.615998,0,0,0,29.59898,0,3.806314,-3.806314,34.98787,89.71231,0.1676644,17.1776,0,12,29.59898
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,7.346235,7.346235,0,0,0,7.346235,0,0,8.881784E-16,0,0,7.732879,7.346235,0,0,4.229237,25.79267,0,7.732879,-7.732879,26.8367,68.81192,0.1676644,8.080858,0,0,25.79267
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.6827462,0.6827462,0,0,0,0.6827462,0,0,1.110223E-16,0,0,0.7186803,0.6827462,0,0,12.82132,18.05979,0,0.7186803,-0.7186803,26.07915,66.86947,0.1676644,0.7510208,0,0,18.05979
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.539991,2.539991,0,0,0,2.539991,0,0,0,0,0,2.673675,2.539991,0,0,13.61986,17.34111,0,2.673675,-2.673675,23.26085,59.64307,0.1676644,2.793991,0,0,17.34111
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.59061,14.66743,0,0,0,23.26085,59.64307,0.1676644,0,0,0,14.66743
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.382013,1.382013,0,0,0,1.382013,0,0,2.220446E-16,0,0,1.454751,1.382013,0,0,16.59061,14.66743,0,1.454751,-1.454751,21.7274,55.71118,0.1676644,1.520215,0,0,14.66743
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.207,13.21268,0,0,0,21.7274,55.71118,0.1676644,0,0,0,13.21268
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.47147,1.47147,0,0,0,1.47147,0,0,0,0,0,1.548915,1.47147,0,0,18.207,13.21268,0,1.548915,-1.548915,20.0947,51.52478,0.1676644,1.618616,0,0,13.21268
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92801,11.66376,0,0,0,20.0947,51.52478,0.1676644,0,0,0,11.66376
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001208783,0.001208783,0,0,0,0.001208783,0,0,0,0,0,0.001272403,0.001208783,0,0,19.92801,11.66376,0,0.001272403,-0.001272403,20.09336,51.52134,0.1676644,0.001329661,0,0,11.66376
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.7308133,0.7308133,0,0,0,0.7308133,0,0,1.110223E-16,0,0,0.7692771,0.7308133,0,0,19.92943,11.66249,0,0.7692771,-0.7692771,19.28247,49.44214,0.1676644,0.8038946,0,0,11.66249
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.669814,1.669814,0,0,0,1.669814,38.839,0,2.220446E-16,0,0.6485391,1.757699,1.669814,0,0,20.78418,10.89321,0,1.10916,-1.10916,18.11332,46.44431,0.1676644,1.836796,0.5188313,0,11.54175
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,22.01658,9.784055,3.24899,0,3.24899,21.19558,54.34752,0.1674427,0,2.599192,0,13.03304
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,18.76759,12.70815,4.992771,0,4.992771,25.93214,66.49252,0.1671033,0,3.994217,0,17.70092
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.296263,2.296263,0,0,0,2.296263,284.8546,0,0,0,6.541009,2.417118,2.296263,0,0,13.77482,17.20164,4.123891,0,4.123891,29.8444,76.52396,0.166824,2.525889,5.232808,0,23.74265
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.858527,2.858527,0,0,0,2.858527,219.8401,0,0,0,6.28419,3.008976,2.858527,0,0,9.650929,20.91314,3.275213,0,3.275213,32.95154,84.49097,0.1666028,3.14438,5.027352,0,27.19733
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,3.374294,0,0,9.75001,0,0,0,0,6.375716,23.86083,6.375716,0,6.375716,39.00008,100,0.1661739,0,7.800008,0,33.61084
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.437331,4.437331,0,0,0,4.437331,137.426,1.427171,0,0,6.098045,4.670874,4.437331,0,0,0,29.59898,0,0,0,39.00008,100,0.1661739,4.881063,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,14.07937,14.07937,6.861294,0,2.071908,14.07937,53.96531,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1661739,15.48731,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,7.146909,7.146909,0,0,0,7.146909,53.80943,0,0,0,3.845711,7.523062,7.146909,0,0,0,29.59898,0,3.677351,-3.677351,35.12381,90.06087,0.1661739,7.8616,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,14.71983,14.71983,12,0,3.372,14.71983,28.35883,0,0,0,4.174372,2.862984,2.719835,0,0,4.085946,25.92163,1.311388,0,1.311388,36.3679,93.25085,0.1662273,16.19182,3.339498,12,30.096
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,5.446863,5.446863,0,0,0,5.446863,29.40204,0,8.881784E-16,0,1.601489,5.73354,5.446863,0,0,2.774557,27.10188,0,4.132051,-4.132051,32.01234,82.08276,0.1662273,5.991549,1.281191,0,28.70337
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,11.27529,11.27529,12,0,3.372,11.27529,3.894003,0,0,0,0.4390602,0,0,0.7247101,0.6884746,7.365725,22.96983,1.127535,0,1.127535,33.08201,84.8255,0.1662811,12.40282,0.3512481,12,23.40889
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,5.242645,5.242645,0,0,0,5.242645,0,0,8.881784E-16,0,0,5.518574,5.242645,0,0,6.23819,23.98461,0,5.518574,-5.518574,27.26492,69.90992,0.1662811,5.76691,0,0,23.98461
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,5.465736,5.465736,0,0,0,5.465736,0,0,8.881784E-16,0,0,5.753407,5.465736,0,0,12.36994,18.46603,0,5.753407,-5.753407,21.2003,54.35964,0.1662811,6.01231,0,0,18.46603
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.000684,1.000684,0,0,0,1.000684,0,0,2.220446E-16,0,0,1.053352,1.000684,0,0,18.76261,12.71263,0,1.053352,-1.053352,20.08997,51.51264,0.1662811,1.100752,0,0,12.71263
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.720555,2.720555,0,0,0,2.720555,0,0,0,0,0,2.863742,2.720555,0,0,19.933,11.65928,0,2.863742,-2.863742,17.07132,43.77253,0.1662811,2.99261,0,0,11.65928
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.6869835,0.6869835,0,0,0,0.6869835,0,0,0,0,0,0.7231406,0.6869835,0,0,23.11494,8.795533,0,0.7231406,-0.7231406,16.30906,41.81803,0.1662811,0.7556819,0,0,8.795533
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.03628,3.03628,0,0,0,3.03628,0,0,0,0,0,3.196084,3.03628,0,0,23.91843,8.072392,0,3.196084,-3.196084,12.9401,33.17967,0.1662811,3.339908,0,0,8.072392
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.241799,3.241799,0,0,0,3.241799,0,0,4.440892E-16,0,0,3.41242,3.241799,0,0,27.46963,4.876308,0,3.41242,-3.41242,9.343089,23.95659,0.1662811,3.565979,0,0,4.876308
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.564133,3.564133,12,0,3.372,3.564133,0,0,0,0,0,0,0,8.435867,8.014073,31.26121,1.463888,8.014073,0,8.014073,16.94591,43.45096,0.1666988,3.920546,0,12,1.463888
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.748255,1.748255,10.54826,0,3.004709,1.748255,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.24714,8.676555,8.36,0,8.36,24.8769,63.78679,0.1669907,1.923081,0,12,8.676555
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.3703584,0.3703584,9.170359,0,2.656101,0.3703584,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.88714,16.20055,8.36,0,8.36,32.80789,84.12263,0.1671259,0.4073942,0,12,16.20055
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.6562774,0.6562774,0,0,0,0.6562774,0,0,1.110223E-16,0,0,0.6908183,0.6562774,0,0,6.527137,23.72455,0,0.6908183,-0.6908183,32.0797,82.25549,0.1671259,0.7219051,0,0,23.72455
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.888165,1.888165,0,0,0,1.888165,0,0,2.220446E-16,0,0,1.987542,1.888165,0,0,7.294713,23.03374,0,1.987542,-1.987542,29.98465,76.88357,0.1671259,2.076982,0,0,23.03374
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,8.273242,8.273242,12,0,3.372,8.273242,4.533458,0,0,0,0.375064,0,0,3.726758,3.54042,9.503094,21.04619,3.915484,0,3.915484,33.69921,86.40805,0.1673226,9.100567,0.3000512,12,21.42126
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,11.07082,11.07082,12,0,3.372,11.07082,7.334831,0,0,0,0.8120256,0,0,0.9291846,0.8827253,5.58761,24.57013,1.694751,0,1.694751,35.30699,90.53056,0.1674001,12.1779,0.6496205,12,25.38215
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.819808,2.819808,0,0,0,2.819808,83.81667,4.440892E-16,0,0,2.363469,2.968219,2.819808,0,0,3.892859,26.09541,0,0.6047499,-0.6047499,34.66953,88.89604,0.1674001,3.101789,1.890775,0,28.45887
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.958459,4.958459,0,0,0,4.958459,30.33735,0,8.881784E-16,0,1.504265,5.21943,4.958459,0,0,4.564803,25.49066,0,3.715165,-3.715165,30.7534,78.85471,0.1674001,5.454305,1.203412,0,26.99492
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,9.04335,9.04335,12,0,3.372,9.04335,56.71051,0,0,0,5.12853,0,0,2.95665,2.808818,8.692764,21.77549,7.937348,0,7.937348,38.28343,98.16244,0.1677466,9.947685,4.102824,12,26.90402
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,5.355843,5.355843,0,0,0,5.355843,29.85301,0,8.881784E-16,0,1.598881,5.63773,5.355843,0,0,0.7554169,28.9191,0,4.038849,-4.038849,34.02611,87.24625,0.1677466,5.891428,1.279104,0,30.51798
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,5.243027,24.88025,0.5759012,0,0.5759012,34.57245,88.64714,0.1677082,0,0.4607209,0,25.45616
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,6.233416,6.233416,0,0,0,6.233416,11.96204,0,8.881784E-16,0,0.7456438,6.56149,6.233416,0,0,4.667126,25.39857,0,5.815846,-5.815846,28.44201,72.92809,0.1677082,6.856757,0.596515,0,26.14421
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.855007,2.855007,0,0,0,2.855007,12.10915,0,4.440892E-16,0,0.3457172,3.005271,2.855007,0,0,11.12918,19.58272,0,2.659554,-2.659554,25.6386,65.73986,0.1677082,3.140508,0.2765738,0,19.92844
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,8.630214,8.630214,12,0,3.372,8.630214,8.907183,0,0,0,0.768709,0,0,3.369786,3.201297,14.08424,16.92316,3.970006,0,3.970006,29.40487,75.39697,0.1679012,9.493236,0.6149672,12,17.69187
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,10.11423,20.49617,9.385894,0,9.385894,38.30912,98.22831,0.1679228,0,0.8207152,12,21.52206
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,6.665252,6.665252,0,0,0,6.665252,6.377975,0,8.881784E-16,0,0.4251082,7.016055,6.665252,0,0,0.7283372,28.94347,0,6.590947,-6.590947,31.36165,80.41432,0.1679228,7.331778,0.3400865,0,29.36858
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.373124,1.373124,0,0,0,1.373124,0,0,0,0,0,1.445393,1.373124,0,0,8.051612,22.35253,0,1.445393,-1.445393,29.83807,76.50772,0.1679228,1.510436,0,0,22.35253
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.799138,3.799138,0,0,0,3.799138,0,0,4.440892E-16,0,0,3.999093,3.799138,0,0,9.657604,20.90714,0,3.999093,-3.999093,25.62266,65.69899,0.1679228,4.179052,0,0,20.90714
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,9.49417,9.49417,12,0,3.372,9.49417,0,0,0,0,0,0,0,2.50583,2.380538,14.10104,16.90804,2.380538,0,2.380538,27.88103,71.48969,0.168043,10.44359,0,12,16.90804
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.967445,0.967445,9.767445,0,2.807163,0.967445,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.7205,19.05053,8.36,0,8.36,35.81203,91.82552,0.1682387,1.064189,0,12,19.05053
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.266223,1.266223,0,0,0,1.266223,0,0,0,0,0,1.332867,1.266223,0,0,3.360502,26.57453,0,1.332867,-1.332867,34.40706,88.22305,0.1682387,1.392846,0,0,26.57453
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.841465,25.24166,0,0,0,34.40706,88.22305,0.1682387,0,0,0,25.24166
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.424466,3.424466,0,0,0,3.424466,0,0,4.440892E-16,0,0,3.604701,3.424466,0,0,4.841465,25.24166,0,3.604701,-3.604701,30.60737,78.48029,0.1682387,3.766913,0,0,25.24166
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.9965214,0.9965214,0,0,0,0.9965214,0,0,0,0,0,1.04897,0.9965214,0,0,8.846689,21.63696,0,1.04897,-1.04897,29.50166,75.64513,0.1682387,1.096174,0,0,21.63696
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.915168,1.915168,0,0,0,1.915168,0,0,2.220446E-16,0,0,2.015966,1.915168,0,0,10.01221,20.58799,0,2.015966,-2.015966,27.37665,70.19639,0.1682387,2.106685,0,0,20.58799
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.056108,1.056108,0,0,0,1.056108,0,0,0,0,0,1.111693,1.056108,0,0,12.25217,18.57202,0,1.111693,-1.111693,26.20482,67.1917,0.1682387,1.161719,0,0,18.57202
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.481992,1.481992,0,0,0,1.481992,0,0,2.220446E-16,0,0,1.559991,1.481992,0,0,13.48739,17.46033,0,1.559991,-1.559991,24.56044,62.97537,0.1682387,1.630191,0,0,17.46033
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.22071,15.90034,0,0,0,24.56044,62.97537,0.1682387,0,0,0,15.90034
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,14.41639,14.41639,12,0,3.372,14.41639,18.19059,0,0,0,2.622426,2.543567,2.416389,0,0,15.22071,15.90034,0.07885935,0,0.07885935,24.63526,63.16719,0.1682418,15.85803,2.097941,12,18.52276
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,17.92932,17.92932,12,0,3.372,17.92932,33.41037,0,0,0,5.990252,6.241392,5.929323,0,0,15.14185,15.97131,0,0.2511396,-0.2511396,24.37053,62.48841,0.1682418,19.72226,4.792202,12,21.96156
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.415146,1.415146,9.903107,0,2.841486,1.415146,519.8992,0,0,0,7.357335,0,0,8.487961,8.063562,15.4209,15.72017,15.4209,0,15.4209,39.00008,100,0.1679861,1.556661,5.885868,12,23.07751
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,11.94188,11.94188,3.581879,0,1.242215,11.94188,91.28737,2.101427,0,0,10.90143,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,13.13607,8.721142,12,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.92272,4.92272,0,0,0,4.92272,237.752,6.522055,0,0,11.70387,5.181811,4.92272,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,5.414992,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,10.72802,10.72802,3,0,1.095,10.72802,102.1122,2.819854,0,0,10.95461,8.13476,7.728022,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,11.80082,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,17.14772,17.14772,8.787723,0,2.559294,17.14772,69.35341,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,18.8625,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.580094,3.580094,0,0,0,3.580094,322.3008,7.770153,0,0,11.53867,3.76852,3.580094,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,3.938103,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.2609,4.2609,0,0,0,4.2609,220.8467,4.9249,0,0,9.410058,4.485158,4.2609,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,4.68699,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,10.39017,10.39017,4.790859,0,1.548087,10.39017,56.72682,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,11.42919,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.909777,1.909777,0,0,0,1.909777,139.5956,0.6556735,0,0,2.665965,2.010292,1.909777,0,0,0,29.59898,0,0,0,39.00008,100,0.1679861,2.100755,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.299192,3.299192,0,0,0,3.299192,9.710708,0,0,0,0.3203749,3.472834,3.299192,0,0,0,29.59898,0,3.152459,-3.152459,35.67709,91.47955,0.1679861,3.629111,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,11.86817,11.86817,12,0,3.372,11.86817,0,0,0,0,0,0,0,0.1318274,0.125236,3.502732,26.44652,0.125236,0,0.125236,35.7959,91.78419,0.1679924,13.05499,0,12,26.44652
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,12.0724,12.0724,12,0,3.372,12.0724,0,0,0,0,0,0.07620811,0.0723977,0,0,3.377496,26.55923,0,0.07620811,-0.07620811,35.71557,91.57821,0.1679924,13.27964,0,12,26.55923
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,7.952151,7.952151,11.59654,0,3.269925,7.952151,0,0,0,0,0,0,0,3.644391,3.462172,3.462172,26.48302,3.462172,0,3.462172,39.00008,100,0.1681653,8.747367,0,12,26.48302
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.424593,3.424593,0,0,0,3.424593,0,0,0,0,0,3.604835,3.424593,0,0,0,29.59898,0,3.604835,-3.604835,35.20025,90.25687,0.1681653,3.767052,0,0,29.59898
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.57658,2.57658,0,0,0,2.57658,0,0,4.440892E-16,0,0,2.712189,2.57658,0,0,4.005372,25.99414,0,2.712189,-2.712189,32.34135,82.92638,0.1681653,2.834238,0,0,25.99414
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.495731,2.495731,0,0,0,2.495731,0,0,0,0,0,2.627085,2.495731,0,0,7.018915,23.28195,0,2.627085,-2.627085,29.57216,75.8259,0.1681653,2.745304,0,0,23.28195
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1263342,0.1263342,0,0,0,0.1263342,0,0,0,0,0,0.1329834,0.1263342,0,0,9.937899,20.65487,0,0.1329834,-0.1329834,29.43198,75.46647,0.1681653,0.1389676,0,0,20.65487
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.69,1.69,0,0,0,1.69,0,0,2.220446E-16,0,0,1.778947,1.69,0,0,10.08566,20.52188,0,1.778947,-1.778947,27.55681,70.65834,0.1681653,1.859,0,0,20.52188
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.710832,0.710832,0,0,0,0.710832,0,0,1.110223E-16,0,0,0.7482442,0.710832,0,0,12.06227,18.74294,0,0.7482442,-0.7482442,26.76809,68.63599,0.1681653,0.7819152,0,0,18.74294
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.307496,3.307496,0,0,0,3.307496,0,0,4.440892E-16,0,0,3.481575,3.307496,0,0,12.89365,17.99469,0,3.481575,-3.481575,23.09819,59.226,0.1681653,3.638245,0,0,17.99469
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.464496,3.464496,0,0,0,3.464496,0,0,4.440892E-16,0,0,3.646838,3.464496,0,0,16.76206,14.51312,0,3.646838,-3.646838,19.25408,49.36934,0.1681653,3.810946,0,0,14.51312
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.81411,10.86628,0,0,0,19.25408,49.36934,0.1681653,0,0,0,10.86628
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.4477293,0.4477293,0,0,0,0.4477293,541.0756,0,0,0,2.422554,0.471294,0.4477293,0,0,20.81411,10.86628,1.95126,0,1.95126,21.10521,54.11581,0.1680373,0.4925023,1.938043,0,13.28884
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,6.410125,6.410125,0,0,0,6.410125,79.01496,0,0,0,5.064958,6.7475,6.410125,0,0,18.86285,12.62242,0,1.682542,-1.682542,19.33166,49.56824,0.1680373,7.051137,4.051966,0,17.68737
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,0,0,0,8.457764,0,0,0,0,20.73234,10.93987,8.457764,0,8.457764,27.35539,70.1419,0.1674846,0,6.766211,0,19.39764
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,7.999935,7.999935,9.794079,0,2.813902,7.999935,129.8261,0,0,0,10.386,0,0,1.794144,1.704437,12.27457,18.55186,12.09044,0,12.09044,38.82539,99.55209,0.1674401,8.799928,8.308802,12,28.93786
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.333665,3.333665,0,0,0,3.333665,372.5352,8.725817,0,0,12.41907,3.509121,3.333665,0,0,0.1841359,29.43326,0.1841359,0,0.1841359,39.00008,100,0.1674281,3.667031,9.935259,0,41.85233
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674281,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,8.640742,8.640742,3,0,1.095,8.640742,133.0552,5.55933,0,0,11.49695,5.937623,5.640742,0,0,0,29.59898,0,0,0,39.00008,100,0.1674281,9.504816,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,9.827682,9.827682,3,0,1.095,9.827682,109.7104,3.594959,0,0,10.78199,7.187034,6.827682,0,0,0,29.59898,0,0,0,39.00008,100,0.1674281,10.81045,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,5.314178,5.314178,0,0,0,5.314178,156.1443,2.703913,0,0,8.297784,5.593871,5.314178,0,0,0,29.59898,0,0,0,39.00008,100,0.1674281,5.845595,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674281,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674281,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.957461,5.957461,0,0,0,5.957461,8.699328,0,8.881784E-16,0,0.5182591,6.271011,5.957461,0,0,0,29.59898,0,5.752752,-5.752752,32.93615,84.45148,0.1674281,6.553207,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,8.746245,8.746245,12,0,3.372,8.746245,0,0,0,0,0,0,0,3.253754,3.091067,6.391947,23.84623,3.091067,0,3.091067,35.86859,91.97055,0.1675816,9.620871,0,12,23.84623
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,14.13014,14.13014,12,0,3.372,14.13014,0,0,0,0,0,2.242257,2.130144,0,0,3.300881,26.62819,0,2.242257,-2.242257,33.50504,85.91019,0.1675816,15.54316,0,12,26.62819
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,8.847811,8.847811,12,0,3.372,8.847811,0,0,0,0,0,0,0,3.152189,2.99458,5.792277,24.38593,2.99458,0,2.99458,36.34595,93.19456,0.16773,9.732592,0,12,24.38593
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.797697,27.08105,0,0,0,36.34595,93.19456,0.16773,0,0,0,27.08105
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.983717,3.983717,0,0,0,3.983717,0,0,4.440892E-16,0,0,4.193387,3.983717,0,0,2.797697,27.08105,0,4.193387,-4.193387,31.92573,81.86069,0.16773,4.382089,0,0,27.08105
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.45283,1.45283,0,0,0,1.45283,0,0,2.220446E-16,0,0,1.529294,1.45283,0,0,7.457016,22.88766,0,1.529294,-1.529294,30.31371,77.72732,0.16773,1.598113,0,0,22.88766
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.50185,1.50185,0,0,0,1.50185,0,0,2.220446E-16,0,0,1.580894,1.50185,0,0,9.156232,21.35837,0,1.580894,-1.580894,28.6473,73.45448,0.16773,1.652035,0,0,21.35837
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.926533,2.926533,0,0,0,2.926533,0,0,4.440892E-16,0,0,3.080562,2.926533,0,0,10.91278,19.77748,0,3.080562,-3.080562,25.40011,65.12835,0.16773,3.219187,0,0,19.77748
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.33563,16.69691,0,0,0,25.40011,65.12835,0.16773,0,0,0,16.69691
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.33563,16.69691,0,0,0,25.40011,65.12835,0.16773,0,0,0,16.69691
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.368785,1.368785,0,0,0,1.368785,0,0,0,0,0,1.440826,1.368785,0,0,14.33563,16.69691,0,1.440826,-1.440826,23.88134,61.23409,0.16773,1.505664,0,0,16.69691
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.420366,1.420366,0,0,0,1.420366,0,0,2.220446E-16,0,0,1.495122,1.420366,0,0,15.93655,15.25609,0,1.495122,-1.495122,22.30535,57.19308,0.16773,1.562402,0,0,15.25609
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,5.388733,5.388733,0,0,0,5.388733,48.53094,0,8.881784E-16,0,2.615203,5.67235,5.388733,0,0,17.59779,13.76097,0,3.057148,-3.057148,19.08283,48.93024,0.16773,5.927606,2.092162,0,16.37617
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,16.81932,16.81932,12,0,3.372,16.81932,36.45401,0,0,0,6.131318,5.072972,4.819323,0,0,20.99462,10.70382,1.058346,0,1.058346,20.08686,51.50468,0.1677706,18.50126,4.905054,12,16.83513
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,7.043491,7.043491,12,0,3.372,7.043491,125.0401,0,0,0,8.807192,0,0,4.956509,4.708683,19.93628,11.65633,13.51587,0,13.51587,32.90915,84.38226,0.1678714,7.747841,7.045753,12,20.46352
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.097556,3.097556,0,0,0,3.097556,317.9106,0.1664717,0,0,9.84746,3.260585,3.097556,0,0,6.420403,23.82062,6.420403,0,6.420403,39.00008,100,0.1674585,3.407312,7.877968,0,33.66808
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,10.37253,10.37253,3,0,1.095,10.37253,103.8548,3.011808,0,0,10.77236,7.760552,7.372525,0,0,0,29.59898,0,0,0,39.00008,100,0.1674585,11.40978,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.902127,1.902127,0,0,0,1.902127,559.7274,8.644487,0,0,10.64673,2.002239,1.902127,0,0,0,29.59898,0,0,0,39.00008,100,0.1674585,2.09234,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,19.8926,19.8926,11.5326,0,3.253747,19.8926,49.44568,1.036029,0,1.521856,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1674585,21.88186,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.041078,2.041078,0,0,0,2.041078,512.6042,8.314148,0,0,10.46265,2.148503,2.041078,0,0,0,29.59898,0,0,0,39.00008,100,0.1674585,2.245186,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674585,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,5.301583,5.301583,0,0,0,5.301583,102.9391,0,0,0,5.457403,5.580613,5.301583,0,0,0,29.59898,0,0.1232106,-0.1232106,38.8702,99.66698,0.1674585,5.831741,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,6.667321,6.667321,0,0,0,6.667321,51.60934,0,0,0,3.44096,7.018232,6.667321,0,0,0.1369006,29.47577,0,3.577272,-3.577272,35.09943,89.99835,0.1674585,7.334053,2.752768,0,32.91673
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,12.02758,12.02758,12,0,3.372,12.02758,3.731174,0,0,0,0.4487698,0.02902714,0.02757578,0,0,4.111648,25.89849,0.4197427,0,0.4197427,35.49763,91.01938,0.1674746,13.23033,0.3590159,12,26.34727
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691905,26.27626,0,0,0,35.49763,91.01938,0.1674746,0,0,0,26.27626
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,6.784704,6.784704,0,0,0,6.784704,0,0,0,0,0,7.141794,6.784704,0,0,3.691905,26.27626,0,7.141794,-7.141794,27.96952,71.71657,0.1674746,7.463174,0,0,26.27626
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,7.978705,7.978705,12,0,3.372,7.978705,0,0,0,0,0,0,0,4.021295,3.82023,11.62723,19.13447,3.82023,0,3.82023,31.59371,81.00934,0.1676622,8.776576,0,12,19.13447
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.931864,1.931864,0,0,0,1.931864,0,0,4.440892E-16,0,0,2.033541,1.931864,0,0,7.807002,22.57268,0,2.033541,-2.033541,29.45016,75.51309,0.1676622,2.12505,0,0,22.57268
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.810995,2.810995,0,0,0,2.810995,0,0,4.440892E-16,0,0,2.958942,2.810995,0,0,10.06649,20.53913,0,2.958942,-2.958942,26.33117,67.51568,0.1676622,3.092094,0,0,20.53913
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.7530863,0.7530863,0,0,0,0.7530863,0,0,1.110223E-16,0,0,0.7927224,0.7530863,0,0,13.3542,17.58019,0,0.7927224,-0.7927224,25.49557,65.37311,0.1676622,0.8283949,0,0,17.58019
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.497267,2.497267,0,0,0,2.497267,0,0,4.440892E-16,0,0,2.628702,2.497267,0,0,14.23501,16.78747,0,2.628702,-2.628702,22.72467,58.26826,0.1676622,2.746994,0,0,16.78747
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.648998,2.648998,0,0,0,2.648998,0,0,4.440892E-16,0,0,2.788419,2.648998,0,0,17.15579,14.15877,0,2.788419,-2.788419,19.78542,50.73174,0.1676622,2.913898,0,0,14.15877
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25403,11.37035,0,0,0,19.78542,50.73174,0.1676622,0,0,0,11.37035
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.324606,2.324606,0,0,0,2.324606,0,0,0,0,0,2.446954,2.324606,0,0,20.25403,11.37035,0,2.446954,-2.446954,17.2061,44.11812,0.1676622,2.557067,0,0,11.37035
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.716621,1.716621,0,0,0,1.716621,0,0,2.220446E-16,0,0,1.80697,1.716621,0,0,22.97287,8.923396,0,1.80697,-1.80697,15.30139,39.23425,0.1676622,1.888283,0,0,8.923396
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2475399,0.2475399,0,0,0,0.2475399,0,0,2.775558E-17,0,0,0.2605683,0.2475399,0,0,24.98061,7.116426,0,0.2605683,-0.2605683,15.02672,38.52999,0.1676622,0.2722939,0,0,7.116426
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,8.647879,8.647879,12,0,3.372,8.647879,24.02478,0,0,0,2.077634,0,0,3.352122,3.184515,25.27013,6.855858,5.262149,0,5.262149,20.01884,51.33025,0.1678968,9.512666,1.662107,12,8.933492
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,6.30815,6.30815,12,0,3.372,6.30815,77.38308,0,0,0,4.881441,0,0,5.69185,5.407257,20.00798,11.59179,10.2887,0,10.2887,29.77955,76.35768,0.1682019,6.938965,3.905153,12,16.47323
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,9.830964,9.830964,11.18238,0,3.165142,9.830964,84.39401,0,0,0,8.296745,0,0,1.351413,1.283843,9.719286,20.85162,9.580588,0,9.580588,38.8685,99.66261,0.1684628,10.81406,6.637396,12,29.14837
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,9.632837,9.632837,3,0,1.095,9.632837,104.0201,2.899457,0,0,10.02009,6.981934,6.632837,0,0,0.1386977,29.47415,0.1386977,0,0.1386977,39.00008,100,0.1684539,10.59612,8.016071,12,39.49424
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,9.105712,9.105712,3,0,1.095,9.105712,127.1505,5.150897,0,0,11.57796,6.427065,6.105712,0,0,0,29.59898,0,0,0,39.00008,100,0.1684539,10.01628,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2339725,0.2339725,0,0,0,0.2339725,4097.545,9.340841,0,0,9.587129,0.2462869,0.2339725,0,0,0,29.59898,0,0,0,39.00008,100,0.1684539,0.2573698,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,6.889625,6.889625,0,0,0,6.889625,125.1476,1.369962,0,0,8.622199,7.252236,6.889625,0,0,0,29.59898,0,0,0,39.00008,100,0.1684539,7.578587,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,12.94772,12.94772,4.587721,0,1.496693,12.94772,85.68288,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1684539,14.24249,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,10.52455,10.52455,3,0,1.095,10.52455,78.32761,0.3230502,0,0,8.243629,7.920578,7.524549,0,0,0,29.59898,0,0,0,39.00008,100,0.1684539,11.577,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,6.499308,6.499308,0,0,0,6.499308,70.7215,0,8.881784E-16,0,4.596408,6.841376,6.499308,0,0,0,29.59898,0,2.244968,-2.244968,36.63367,93.93231,0.1684539,7.149238,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,5.697569,5.697569,0,0,0,5.697569,36.44691,0,8.881784E-16,0,2.076588,5.997442,5.697569,0,0,2.494409,27.35401,0,3.920854,-3.920854,32.50073,83.33504,0.1684539,6.267326,1.66127,0,29.4306
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,20.24051,20.24051,12,0,3.372,20.24051,2.069114,0,0,1.904562,0.4187993,8.674222,8.240511,0,0,6.850914,23.43316,0,8.255423,-8.255423,23.79875,61.02232,0.1684539,22.26456,0.3350395,12,23.85196
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,12.82458,12.82458,12,0,3.372,12.82458,0,0,0,0,0,0.8679823,0.8245832,0,0,16.02361,15.17773,0,0.8679823,-0.8679823,22.88382,58.67634,0.1684539,14.10704,0,12,15.17773
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,10.09014,10.09014,12,0,3.372,10.09014,0,0,0,0,0,0,0,1.909856,1.814363,16.98803,14.30975,1.814363,0,1.814363,24.60507,63.08981,0.1685414,11.09916,0,12,14.30975
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.17367,15.94268,8.36,0,8.36,32.53606,83.42564,0.168625,0,0,12,15.94268
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.47246,1.47246,0,0,0,1.47246,0,0,0,0,0,1.549958,1.47246,0,0,6.813667,23.46668,0,1.549958,-1.549958,30.90227,79.23642,0.168625,1.619706,0,0,23.46668
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.7640332,0.7640332,0,0,0,0.7640332,0,0,1.110223E-16,0,0,0.8042455,0.7640332,0,0,8.535843,21.91672,0,0.8042455,-0.8042455,30.05452,77.06271,0.168625,0.8404365,0,0,21.91672
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.768904,1.768904,0,0,0,1.768904,0,0,0,0,0,1.862005,1.768904,0,0,9.429449,21.11247,0,1.862005,-1.862005,28.09179,72.03009,0.168625,1.945795,0,0,21.11247
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.197863,2.197863,0,0,0,2.197863,0,0,0,0,0,2.31354,2.197863,0,0,11.49834,19.25047,0,2.31354,-2.31354,25.65311,65.77707,0.168625,2.417649,0,0,19.25047
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06894,16.93693,0,0,0,25.65311,65.77707,0.168625,0,0,0,16.93693
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.166512,2.166512,0,0,0,2.166512,0,0,4.440892E-16,0,0,2.280538,2.166512,0,0,14.06894,16.93693,0,2.280538,-2.280538,23.24921,59.61324,0.168625,2.383163,0,0,16.93693
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.350949,1.350949,0,0,0,1.350949,0,0,2.220446E-16,0,0,1.422051,1.350949,0,0,16.60287,14.65639,0,1.422051,-1.422051,21.75023,55.76972,0.168625,1.486044,0,0,14.65639
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.9868077,0.9868077,0,0,0,0.9868077,0,0,0,0,0,1.038745,0.9868077,0,0,18.18293,13.23434,0,1.038745,-1.038745,20.6553,52.96221,0.168625,1.085489,0,0,13.23434
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.894188,4.894188,0,0,0,4.894188,0,0,0,0,0,5.151777,4.894188,0,0,19.33709,12.1956,0,5.151777,-5.151777,15.22485,39.038,0.168625,5.383607,0,0,12.1956
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,9.169256,9.169256,12,0,3.372,9.169256,18.70157,0,0,0,1.714795,0,0,2.830744,2.689207,25.06129,7.043818,4.404002,0,4.404002,19.40285,49.75081,0.1688175,10.08618,1.371836,12,8.758613
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,9.693776,9.693776,12,0,3.372,9.693776,24.72002,0,0,0,2.396303,0,0,2.306224,2.190913,20.65729,11.00742,4.587216,0,4.587216,23.75467,60.90929,0.1690107,10.66315,1.917043,12,13.40372
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,8.278912,8.278912,12,0,3.372,8.278912,49.87527,0,0,0,4.129129,0,0,3.721088,3.535034,16.07007,15.13591,7.664163,0,7.664163,31.02553,79.55249,0.1693307,9.106803,3.303304,12,19.26504
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.09309871,0.09309871,4.760223,0,1.540336,0.09309871,4266.59,0,0,0,3.97214,0,0,4.667124,4.433768,8.405908,22.03366,8.405908,0,8.405908,39.00008,100,0.1689836,0.1024086,3.177712,12,26.0058
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.385201,4.385201,0,0,0,4.385201,147.6849,1.860278,0,0,6.476279,4.616002,4.385201,0,0,0,29.59898,0,0,0,39.00008,100,0.1689836,4.823722,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.480555,2.480555,0,0,0,2.480555,325.2719,5.457438,0,0,8.068548,2.61111,2.480555,0,0,0,29.59898,0,0,0,39.00008,100,0.1689836,2.72861,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,7.555541,7.555541,0,0,0,7.555541,124.5918,1.460382,0,0,9.413583,7.953201,7.555541,0,0,0,29.59898,0,0,0,39.00008,100,0.1689836,8.311095,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.712114,1.712114,0,0,0,1.712114,415.0691,5.304232,0,0,7.106458,1.802225,1.712114,0,0,0,29.59898,0,0,0,39.00008,100,0.1689836,1.883326,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,5.69153,5.69153,0,0,0,5.69153,33.1183,0,8.881784E-16,0,1.884938,5.991084,5.69153,0,0,0,29.59898,0,4.106146,-4.106146,34.67182,88.90192,0.1689836,6.260683,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.668054,2.668054,0,0,0,2.668054,40.91196,0,0,0,1.091553,2.808478,2.668054,0,0,4.562384,25.49283,0,1.716925,-1.716925,32.86202,84.26143,0.1689836,2.93486,0.8732427,0,26.58438
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,6.207087,6.207087,0,0,0,6.207087,21.11571,0,0,0,1.31067,6.533775,6.207087,0,0,6.470078,23.77591,0,5.223105,-5.223105,27.35639,70.14444,0.1689836,6.827796,1.048536,0,25.08658
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,13.52035,13.52035,12,0,3.372,13.52035,3.260923,0,0,0,0.4408883,1.60037,1.520352,0,0,12.27353,18.5528,0,1.159482,-1.159482,26.13419,67.0106,0.1689836,14.87239,0.3527106,12,18.99369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.56184,17.39332,8.36,0,8.36,34.06518,87.34644,0.1690647,0,0,12,17.39332
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.201842,24.91732,0,0,0,34.06518,87.34644,0.1690647,0,0,0,24.91732
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.603666,2.603666,0,0,0,2.603666,0,0,0,0,0,2.740701,2.603666,0,0,5.201842,24.91732,0,2.740701,-2.740701,31.17623,79.93888,0.1690647,2.864032,0,0,24.91732
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.6167723,0.6167723,0,0,0,0.6167723,0,0,1.110223E-16,0,0,0.649234,0.6167723,0,0,8.247065,22.17662,0,0.649234,-0.649234,30.49187,78.18414,0.1690647,0.6784495,0,0,22.17662
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.9062833,0.9062833,0,0,0,0.9062833,0,0,1.110223E-16,0,0,0.9539824,0.9062833,0,0,8.968436,21.52739,0,0.9539824,-0.9539824,29.48629,75.60571,0.1690647,0.9969116,0,0,21.52739
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.02842,20.5734,0,0,0,29.48629,75.60571,0.1690647,0,0,0,20.5734
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.145851,3.145851,0,0,0,3.145851,0,0,4.440892E-16,0,0,3.311422,3.145851,0,0,10.02842,20.5734,0,3.311422,-3.311422,25.99574,66.65562,0.1690647,3.460436,0,0,20.5734
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2396062,0.2396062,0,0,0,0.2396062,0,0,2.775558E-17,0,0,0.2522171,0.2396062,0,0,13.70778,17.26198,0,0.2522171,-0.2522171,25.72988,65.97392,0.1690647,0.2635669,0,0,17.26198
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.98802,17.00976,0,0,0,25.72988,65.97392,0.1690647,0,0,0,17.00976
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.091537,3.091537,0,0,0,3.091537,0,0,4.440892E-16,0,0,3.25425,3.091537,0,0,13.98802,17.00976,0,3.25425,-3.25425,22.2996,57.17835,0.1690647,3.400691,0,0,17.00976
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.8587149,0.8587149,0,0,0,0.8587149,0,0,1.110223E-16,0,0,0.9039105,0.8587149,0,0,17.60385,13.75551,0,0.9039105,-0.9039105,21.34679,54.73526,0.1690647,0.9445865,0,0,13.75551
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.8273765,0.8273765,0,0,0,0.8273765,0,0,1.110223E-16,0,0,0.8709226,0.8273765,0,0,18.60819,12.8516,0,0.8709226,-0.8709226,20.42876,52.38134,0.1690647,0.9101142,0,0,12.8516
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.816863,1.816863,0,0,0,1.816863,83.91079,0,0,0,1.524544,1.912487,1.816863,0,0,19.57589,11.98068,0,0.3879434,-0.3879434,20.01983,51.33281,0.1690647,1.998549,1.219635,0,13.50523
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,20.00693,11.59274,3.737262,0,3.737262,23.56531,60.42376,0.1688296,0,2.989809,0,15.33
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.206102,1.206102,0,0,0,1.206102,441.271,0,0,0,5.322179,1.269581,1.206102,0,0,16.26967,14.95627,4.052598,0,4.052598,27.40994,70.28177,0.1685755,1.326712,4.257743,0,20.27845
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.956659,2.956659,0,0,0,2.956659,259.8124,0,0,0,7.681765,3.112272,2.956659,0,0,12.21707,18.60361,4.569492,0,4.569492,31.74494,81.39713,0.1682898,3.252324,6.145412,0,26.28538
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,2.036885,0,0,9.684467,0,0,0,0,7.647582,22.71615,7.647582,0,7.647582,39.00008,100,0.1678138,0,7.747574,0,32.40062
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.075274,1.075274,0,0,0,1.075274,982.7264,9.435136,0,0,10.567,1.131868,1.075274,0,0,0,29.59898,0,0,0,39.00008,100,0.1678138,1.182802,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,8.382689,8.382689,3,0,1.095,8.382689,73.92964,0.531304,0,0,6.197292,5.665988,5.382689,0,0,0,29.59898,0,0,0,39.00008,100,0.1678138,9.220958,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,15.05105,15.05105,10.13032,0,2.89897,15.05105,34.41436,8.881784E-16,0,0,5.179724,5.179724,4.920738,0,0,0,29.59898,0,0,0,39.00008,100,0.1678138,16.55616,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.996638,1.996638,0,0,0,1.996638,336.7153,4.621262,0,0,6.722987,2.101725,1.996638,0,0,0,29.59898,0,0,0,39.00008,100,0.1678138,2.196302,5.378389,0,36.32196
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.870897,4.870897,0,0,0,4.870897,93.31606,0,0,0,4.54533,5.127261,4.870897,0,0,0,29.59898,0,0.5819308,-0.5819308,38.38667,98.42716,0.1678138,5.357987,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.6541642,0.6541642,0,0,0,0.6541642,145.5985,0,0,0,0.9524531,0.6885939,0.6541642,0,0,0.6465898,29.01705,0.2638592,0,0.2638592,38.63699,99.069,0.1677974,0.7195807,0.7619625,0,29.9695
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,6.322561,6.322561,0,0,0,6.322561,5.838244,0,0,0,0.3691266,6.655328,6.322561,0,0,0.3827305,29.25452,0,6.286201,-6.286201,32.01075,82.07868,0.1677974,6.954818,0.2953013,0,29.62365
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,12.58075,12.58075,12,0,3.372,12.58075,0,0,0,0,0,0.6113116,0.580746,0,0,7.367399,22.96832,0,0.6113116,-0.6113116,31.36637,80.42643,0.1677974,13.83882,0,12,22.96832
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.046634,22.35701,0,0,0,31.36637,80.42643,0.1677974,0,0,0,22.35701
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,9.65329,9.65329,12,0,3.372,9.65329,0,0,0,0,0,0,0,2.34671,2.229374,8.046634,22.35701,2.229374,0,2.229374,33.48134,85.84942,0.167903,10.61862,0,12,22.35701
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.659361,2.659361,0,0,0,2.659361,0,0,4.440892E-16,0,0,2.799328,2.659361,0,0,5.817259,24.36345,0,2.799328,-2.799328,30.53059,78.28341,0.167903,2.925297,0,0,24.36345
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.023767,1.023767,0,0,0,1.023767,0,0,0,0,0,1.077649,1.023767,0,0,8.927623,21.56412,0,1.077649,-1.077649,29.39465,75.37074,0.167903,1.126143,0,0,21.56412
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.5248579,0.5248579,0,0,0,0.5248579,0,0,0,0,0,0.552482,0.5248579,0,0,10.12501,20.48647,0,0.552482,-0.552482,28.81228,73.8775,0.167903,0.5773437,0,0,20.48647
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.761141,1.761141,0,0,0,1.761141,0,0,2.220446E-16,0,0,1.853833,1.761141,0,0,10.73888,19.93399,0,1.853833,-1.853833,26.85817,68.86697,0.167903,1.937256,0,0,19.93399
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.609218,3.609218,0,0,0,3.609218,0,0,4.440892E-16,0,0,3.799177,3.609218,0,0,12.79869,18.08015,0,3.799177,-3.799177,22.85349,58.59856,0.167903,3.97014,0,0,18.08015
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.27613,2.27613,0,0,0,2.27613,0,0,0,0,0,2.395926,2.27613,0,0,17.02,14.28098,0,2.395926,-2.395926,20.32796,52.12286,0.167903,2.503743,0,0,14.28098
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.293586,1.293586,0,0,0,1.293586,0,0,0,0,0,1.361669,1.293586,0,0,19.68214,11.88505,0,1.361669,-1.361669,18.89263,48.44255,0.167903,1.422944,0,0,11.88505
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.19511,10.52338,0,0,0,18.89263,48.44255,0.167903,0,0,0,10.52338
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.010781,3.010781,0,0,0,3.010781,0,0,4.440892E-16,0,0,3.169243,3.010781,0,0,21.19511,10.52338,0,3.169243,-3.169243,15.55196,39.87673,0.167903,3.311859,0,0,10.52338
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,6.191614,6.191614,0,0,0,6.191614,36.02689,0,0,0,2.230646,6.517488,6.191614,0,0,24.71649,7.354137,0,4.286842,-4.286842,11.03323,28.29027,0.167903,6.810776,1.784517,0,9.584784
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,29.47965,3.067295,3.9533,0,3.9533,14.78366,37.90674,0.1676581,0,3.16264,0,7.020594
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.224738,1.224738,0,0,0,1.224738,660.4652,0,0,0,8.08897,1.289198,1.224738,0,0,25.52635,6.625264,6.799772,0,6.799772,21.23449,54.4473,0.1672385,1.347212,6.471176,0,14.71423
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,0,0,0,9.965663,0,0,0,0,18.72658,12.74506,9.965663,0,9.965663,30.68875,78.68893,0.1666274,0,7.97253,0,22.71072
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,5.643982,5.643982,0,0,0,5.643982,170.8187,0,0,0,9.640977,5.941034,5.643982,0,0,8.760914,21.71416,3.699944,0,3.699944,34.19882,87.6891,0.1664016,6.20838,7.712782,0,31.35513
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.680589,3.680589,0,0,0,3.680589,287.7099,1.654145,0,0,10.58942,3.874304,3.680589,0,0,5.060971,25.0441,5.060971,0,5.060971,39.00008,100,0.1660938,4.048648,8.471536,0,35.63353
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.302693,3.302693,0,0,0,3.302693,354.7561,8.239984,0,0,11.7165,3.476519,3.302693,0,0,0,29.59898,0,0,0,39.00008,100,0.1660938,3.632962,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1729745,0.1729745,0,0,0,0.1729745,5534.933,9.391946,0,0,9.574024,0.1820785,0.1729745,0,0,0,29.59898,0,0,0,39.00008,100,0.1660938,0.190272,7.659219,0,39.173
