Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660938,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,5.290001,5.290001,0,0,0,5.290001,94.40052,0,0,0,4.993789,5.568422,5.290001,0,0,0,29.59898,0,0.5746336,-0.5746336,38.39436,98.44688,0.1660938,5.819001,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.765295,2.765295,0,0,0,2.765295,72.72124,0,0,0,2.010957,2.910837,2.765295,0,0,0.6384818,29.02435,0,0.8998798,-0.8998798,37.4458,96.01469,0.1660938,3.041824,1.608765,0,31.0353
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,1.638348,28.12446,0.430701,0,0.430701,37.8544,97.06238,0.1660677,0,0.3445608,0,28.55517
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207647,28.5121,0,0,0,37.8544,97.06238,0.1660677,0,0,0,28.5121
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.158932,1.158932,0,0,0,1.158932,0,0,2.220446E-16,0,0,1.219929,1.158932,0,0,1.207647,28.5121,0,1.219929,-1.219929,36.56849,93.76516,0.1660677,1.274825,0,0,28.5121
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.103442,0.103442,0,0,0,0.103442,0,0,1.387779E-17,0,0,0.1088863,0.103442,0,0,2.563123,27.29217,0,0.1088863,-0.1088863,36.45371,93.47086,0.1660677,0.1137862,0,0,27.29217
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.157225,1.157225,0,0,0,1.157225,0,0,2.220446E-16,0,0,1.218132,1.157225,0,0,2.684108,27.18328,0,1.218132,-1.218132,35.16969,90.1785,0.1660677,1.272948,0,0,27.18328
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.35108,3.35108,0,0,0,3.35108,0,0,0,0,0,3.527453,3.35108,0,0,4.037588,25.96515,0,3.527453,-3.527453,31.45142,80.64452,0.1660677,3.686188,0,0,25.96515
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.95698,22.4377,0,0,0,31.45142,80.64452,0.1660677,0,0,0,22.4377
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.487492,0.487492,0,0,0,0.487492,0,0,5.551115E-17,0,0,0.5131495,0.487492,0,0,7.95698,22.4377,0,0.5131495,-0.5131495,30.91052,79.25758,0.1660677,0.5362412,0,0,22.4377
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.5443319,0.5443319,0,0,0,0.5443319,0,0,0,0,0,0.572981,0.5443319,0,0,8.527146,21.92455,0,0.572981,-0.572981,30.30654,77.70892,0.1660677,0.5987651,0,0,21.92455
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.295473,1.295473,0,0,0,1.295473,0,0,0,0,0,1.363656,1.295473,0,0,9.163792,21.35157,0,1.363656,-1.363656,28.86912,74.02325,0.1660677,1.42502,0,0,21.35157
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.615343,1.615343,0,0,0,1.615343,0,0,2.220446E-16,0,0,1.700361,1.615343,0,0,10.67896,19.98791,0,1.700361,-1.700361,27.07678,69.42751,0.1660677,1.776877,0,0,19.98791
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.93306,1.93306,0,0,0,1.93306,0,0,2.220446E-16,0,0,2.0348,1.93306,0,0,12.56825,18.28755,0,2.0348,-2.0348,24.93192,63.92786,0.1660677,2.126366,0,0,18.28755
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.556344,3.556344,0,0,0,3.556344,0,0,4.440892E-16,0,0,3.74352,3.556344,0,0,14.82914,16.25275,0,3.74352,-3.74352,20.9859,53.80989,0.1660677,3.911978,0,0,16.25275
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,4.321808,4.321808,0,0,0,4.321808,34.11951,0,0,0,1.47458,4.549272,4.321808,0,0,18.98861,12.50923,0,3.074692,-3.074692,17.74489,45.49963,0.1660677,4.753989,1.179664,0,13.98381
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,6.698076,6.698076,0,0,0,6.698076,54.28198,0,0,0,3.635849,7.050607,6.698076,0,0,22.40493,9.434537,0,3.414758,-3.414758,14.14542,36.27024,0.1660677,7.367884,2.908679,0,13.07039
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,12.15414,12.15414,12,0,3.372,12.15414,49.61742,0,0,0,6.030572,0.1622564,0.1541436,0,0,26.19911,6.019779,5.868316,0,5.868316,19.71259,50.54501,0.1662838,13.36956,4.824458,12,12.05035
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,9.202976,9.202976,12,0,3.372,9.202976,66.26855,0,0,0,6.098679,0,0,2.797024,2.657173,20.33079,11.30126,8.755852,0,8.755852,28.01912,71.84376,0.1666324,10.12327,4.878943,12,17.39994
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,5.259804,0,1.666731,0,0,0,0,0,6.578129,0,0,5.259804,4.996814,11.57494,19.18153,11.57494,0,11.57494,39.00008,100,0.1661642,0,5.262503,12,25.75966
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.710904,2.710904,0,0,0,2.710904,417.3523,8.460436,0,0,11.31402,2.853583,2.710904,0,0,0,29.59898,0,0,0,39.00008,100,0.1661642,2.981994,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661642,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.164375,3.164375,0,0,0,3.164375,319.4542,6.777807,0,0,10.10873,3.330921,3.164375,0,0,0,29.59898,0,0,0,39.00008,100,0.1661642,3.480813,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,4.528153,4.528153,0,0,0,4.528153,117.2913,0.5446505,0,0,5.311128,4.766478,4.528153,0,0,0,29.59898,0,0,0,39.00008,100,0.1661642,4.980969,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,5.212269,5.212269,0,0,0,5.212269,56.11455,0,0,0,2.924841,5.486599,5.212269,0,0,0,29.59898,0,2.561758,-2.561758,36.29975,93.0761,0.1661642,5.733496,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,11.25431,11.25431,11.48631,0,3.242036,11.25431,23.12175,0,0,0,2.602195,0,0,0.2319924,0.2203928,2.846397,27.03722,2.822587,0,2.822587,38.97749,99.94209,0.1662694,12.37975,2.081756,12,29.63942
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,17.40589,17.40589,12,0,3.372,17.40589,2.54417,0,0,0,0.4428355,5.690413,5.405892,0,0,0.02380975,29.57755,0,5.247577,-5.247577,33.44606,85.75895,0.1662694,19.14648,0.3542684,12,30.02039
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,10.05958,10.05958,12,0,3.372,10.05958,0,0,0,0,0,0,0,1.940423,1.843402,5.854451,24.32997,1.843402,0,1.843402,35.19486,90.24306,0.1663558,11.06553,0,12,24.32997
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,11.22517,11.22517,12,0,3.372,11.22517,0,0,0,0,0,0,0,0.7748318,0.7360902,4.011049,25.98903,0.7360902,0,0.7360902,35.89318,92.03361,0.1663903,12.34768,0,12,25.98903
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,8.287847,8.287847,11.73517,0,3.304998,8.287847,0,0,0,0,0,0,0,3.447325,3.274959,3.274959,26.65151,3.274959,0,3.274959,39.00008,100,0.1665433,9.116632,0,12,26.65151
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.616451,2.616451,0,0,0,2.616451,0,0,0,0,0,2.754159,2.616451,0,0,0,29.59898,0,2.754159,-2.754159,36.09694,92.55607,0.1665433,2.878096,0,0,29.59898
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.07878251,0.07878251,0,0,0,0.07878251,0,0,1.387779E-17,0,0,0.08292896,0.07878251,0,0,3.060177,26.84482,0,0.08292896,-0.08292896,36.00953,92.33193,0.1665433,0.08666077,0,0,26.84482
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.229078,1.229078,0,0,0,1.229078,0,0,2.220446E-16,0,0,1.293767,1.229078,0,0,3.15232,26.76189,0,1.293767,-1.293767,34.64577,88.83514,0.1665433,1.351986,0,0,26.76189
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.367809,1.367809,0,0,0,1.367809,0,0,0,0,0,1.439799,1.367809,0,0,4.589839,25.46812,0,1.439799,-1.439799,33.12809,84.94366,0.1665433,1.504589,0,0,25.46812
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.488736,1.488736,0,0,0,1.488736,0,0,0,0,0,1.56709,1.488736,0,0,6.189615,24.02832,0,1.56709,-1.56709,31.47624,80.70814,0.1665433,1.637609,0,0,24.02832
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.21317,2.21317,0,0,0,2.21317,0,0,0,0,0,2.329652,2.21317,0,0,7.930826,22.46124,0,2.329652,-2.329652,29.02057,74.41156,0.1665433,2.434487,0,0,22.46124
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51933,20.13158,0,0,0,29.02057,74.41156,0.1665433,0,0,0,20.13158
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.976732,2.976732,0,0,0,2.976732,0,0,4.440892E-16,0,0,3.133402,2.976732,0,0,10.51933,20.13158,0,3.133402,-3.133402,25.71767,65.94261,0.1665433,3.274405,0,0,20.13158
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.963286,2.963286,0,0,0,2.963286,0,0,4.440892E-16,0,0,3.119249,2.963286,0,0,14.00089,16.99818,0,3.119249,-3.119249,22.4297,57.51192,0.1665433,3.259615,0,0,16.99818
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,4.721575,4.721575,0,0,0,4.721575,45.61659,0,0,0,2.153821,4.970079,4.721575,0,0,17.46672,13.87893,0,2.816258,-2.816258,19.4611,49.90015,0.1665433,5.193733,1.723057,0,16.03275
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,20.59589,11.06267,5.402319,0,5.402319,24.58619,63.04138,0.1662193,0,4.321856,0,16.46499
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,9.776293,9.776293,12,0,3.372,9.776293,80.60154,0,0,0,7.879843,0,0,2.223707,2.112522,15.19357,15.92476,9.992365,0,9.992365,34.06578,87.34798,0.1665311,10.75392,6.303874,12,23.8046
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,10.99183,10.99183,6.454411,0,1.968966,10.99183,90.77142,0,0,0,9.977435,4.776226,4.537414,0,0,5.201209,24.91789,5.201209,0,5.201209,39.00008,100,0.1665687,12.09101,7.981948,12,34.89532
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.340603,1.340603,0,0,0,1.340603,674.382,7.629626,0,0,9.040787,1.411161,1.340603,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,1.474664,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.176067,4.176067,0,0,0,4.176067,214.8941,4.57826,0,0,8.97412,4.39586,4.176067,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,4.593674,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,5.659936,5.659936,0,0,0,5.659936,189.5938,4.773063,0,0,10.73089,5.957828,5.659936,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,6.22593,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.283471,3.283471,0,0,0,3.283471,235.9337,4.290531,0,0,7.746816,3.456285,3.283471,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,3.611818,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,8.935108,8.935108,6.472332,0,1.9735,8.935108,29.0136,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1665687,9.828619,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.55968,2.55968,0,0,0,2.55968,16.80873,0,4.440892E-16,0,0.4302498,2.6944,2.55968,0,0,0,29.59898,0,2.26415,-2.26415,36.61345,93.88046,0.1665687,2.815648,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.515723,27.33483,0,0,0,36.61345,93.88046,0.1665687,0,0,0,27.33483
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,11.48519,11.48519,12,0,3.372,11.48519,0,0,0,0,0,0,0,0.5148116,0.4890711,2.515723,27.33483,0.4890711,0,0.4890711,37.07743,95.07014,0.1665914,12.63371,0,12,27.33483
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,10.27548,10.27548,12,0,3.372,10.27548,0,0,0,0,0,0,0,1.724519,1.638293,2.026652,27.77499,1.638293,0,1.638293,38.63165,99.05531,0.1666672,11.30303,0,12,27.77499
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3895873,0.3895873,0,0,0,0.3895873,0,0,0,0,0,0.4100919,0.3895873,0,0,0.3883583,29.24946,0,0.4100919,-0.4100919,38.19938,97.94691,0.1666672,0.4285461,0,0,29.24946
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.843563,1.843563,0,0,0,1.843563,0,0,2.220446E-16,0,0,1.940593,1.843563,0,0,0.8440161,28.83936,0,1.940593,-1.940593,36.15381,92.70189,0.1666672,2.02792,0,0,28.83936
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4763086,0.4763086,0,0,0,0.4763086,0,0,5.551115E-17,0,0,0.5013775,0.4763086,0,0,3.00023,26.89877,0,0.5013775,-0.5013775,35.62531,91.34677,0.1666672,0.5239394,0,0,26.89877
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.087738,4.087738,0,0,0,4.087738,0,0,0,0,0,4.302882,4.087738,0,0,3.557317,26.39739,0,4.302882,-4.302882,31.08968,79.71696,0.1666672,4.496512,0,0,26.39739
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.507745,2.507745,0,0,0,2.507745,0,0,0,0,0,2.639731,2.507745,0,0,8.338297,22.09451,0,2.639731,-2.639731,28.30715,72.5823,0.1666672,2.758519,0,0,22.09451
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.356613,1.356613,0,0,0,1.356613,0,0,0,0,0,1.428014,1.356613,0,0,11.27133,19.45478,0,1.428014,-1.428014,26.8019,68.72267,0.1666672,1.492275,0,0,19.45478
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.76565,1.76565,0,0,0,1.76565,0,0,0,0,0,1.858579,1.76565,0,0,12.85801,18.02677,0,1.858579,-1.858579,24.84278,63.69931,0.1666672,1.942215,0,0,18.02677
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.783077,1.783077,0,0,0,1.783077,0,0,2.220446E-16,0,0,1.876923,1.783077,0,0,14.9231,16.16819,0,1.876923,-1.876923,22.86433,58.62637,0.1666672,1.961385,0,0,16.16819
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.042846,2.042846,0,0,0,2.042846,0,0,0,0,0,2.150364,2.042846,0,0,17.00857,14.29126,0,2.150364,-2.150364,20.59765,52.81438,0.1666672,2.24713,0,0,14.29126
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,9.865943,9.865943,12,0,3.372,9.865943,23.40586,0,0,0,2.309209,0,0,2.134057,2.027354,19.39787,12.1409,4.336563,0,4.336563,24.71167,63.36314,0.1668437,10.85254,1.847367,12,14.45011
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.622042,3.622042,11.70859,0,3.298274,3.622042,120.1947,0,0,0,4.353502,0,0,8.08655,7.682223,15.0613,16.04381,12.03572,0,12.03572,36.12976,92.64024,0.1670002,3.984246,3.482802,12,20.39731
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.587677,3.587677,0,0,0,3.587677,169.5686,0,0,0,6.083573,3.776502,3.587677,0,0,3.025577,26.87596,2.307071,0,2.307071,38.31844,98.25222,0.1668633,3.946445,4.866858,0,32.95953
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1296966,0.1296966,0,0,0,0.1296966,3852.304,4.141278,0,0,4.996307,0.1365227,0.1296966,0,0,0.7185059,28.95232,0.7185059,0,0.7185059,39.00008,100,0.1668206,0.1426662,3.997045,0,33.94863
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.053991,3.053991,0,0,0,3.053991,142.0307,1.122877,0,0,4.337605,3.214728,3.053991,0,0,0,29.59898,0,0,0,39.00008,100,0.1668206,3.35939,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.631328,2.631328,0,0,0,2.631328,142.4501,0.978511,0,0,3.74833,2.769819,2.631328,0,0,0,29.59898,0,0,0,39.00008,100,0.1668206,2.894461,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,11.91873,11.91873,7.650184,0,2.271497,11.91873,37.69869,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1668206,13.1106,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.511316,1.511316,0,0,0,1.511316,230.8477,1.897979,0,0,3.488837,1.590858,1.511316,0,0,0,29.59898,0,0,0,39.00008,100,0.1668206,1.662447,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1668206,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,8.082335,8.082335,3.870488,0,1.315233,8.082335,54.85449,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1668206,8.890569,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.096199,4.096199,0,0,0,4.096199,42.38328,0,8.881784E-16,0,1.736103,4.311788,4.096199,0,0,0,29.59898,0,2.575685,-2.575685,36.28507,93.03845,0.1668206,4.505818,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,6.794039,6.794039,0,0,0,6.794039,4.22053,0,8.881784E-16,0,0.2867444,7.15162,6.794039,0,0,2.861872,27.02329,0,6.864875,-6.864875,29.04885,74.48409,0.1668206,7.473443,0.2293956,0,27.31004
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48951,20.15842,0,0,0,29.04885,74.48409,0.1668206,0,0,0,20.15842
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,9.564986,9.564986,12,0,3.372,9.564986,0,0,0,0,0,0,0,2.435013,2.313263,10.48951,20.15842,2.313263,0,2.313263,31.24341,80.11115,0.1669267,10.52149,0,12,20.15842
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,12.8725,12.8725,12,0,3.372,12.8725,0,0,0,0,0,0.9184234,0.8725022,0,0,8.176249,22.24035,0,0.9184234,-0.9184234,30.2753,77.62883,0.1669267,14.15975,0,12,22.24035
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.743542,2.743542,11.54354,0,3.256516,2.743542,0,0,0,0,0,0,0,8.8,8.36,9.196719,21.32193,8.36,0,8.36,38.2063,97.96467,0.167283,3.017896,0,12,21.32193
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.250241,3.250241,0,0,0,3.250241,0,0,0,0,0,3.421306,3.250241,0,0,0.8367189,28.84593,0,3.421306,-3.421306,34.59992,88.71758,0.167283,3.575265,0,0,28.84593
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.669433,1.669433,0,0,0,1.669433,0,0,2.220446E-16,0,0,1.757298,1.669433,0,0,4.63817,25.42463,0,1.757298,-1.757298,32.74757,83.96796,0.167283,1.836376,0,0,25.42463
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.228123,2.228123,0,0,0,2.228123,0,0,0,0,0,2.345393,2.228123,0,0,6.590723,23.66733,0,2.345393,-2.345393,30.27531,77.62884,0.167283,2.450935,0,0,23.66733
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.030313,1.030313,0,0,0,1.030313,0,0,0,0,0,1.08454,1.030313,0,0,9.196714,21.32194,0,1.08454,-1.08454,29.1321,74.69755,0.167283,1.133345,0,0,21.32194
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.085338,2.085338,0,0,0,2.085338,0,0,4.440892E-16,0,0,2.195092,2.085338,0,0,10.40176,20.23739,0,2.195092,-2.195092,26.81827,68.76466,0.167283,2.293872,0,0,20.23739
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.853536,2.853536,0,0,0,2.853536,0,0,4.440892E-16,0,0,3.003722,2.853536,0,0,12.84075,18.0423,0,3.003722,-3.003722,23.65207,60.64621,0.167283,3.138889,0,0,18.0423
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.48668,2.48668,0,0,0,2.48668,0,0,4.440892E-16,0,0,2.617558,2.48668,0,0,16.17822,15.03858,0,2.617558,-2.617558,20.89292,53.57149,0.167283,2.735348,0,0,15.03858
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.8731889,0.8731889,0,0,0,0.8731889,0,0,1.110223E-16,0,0,0.9191462,0.8731889,0,0,19.08662,12.42102,0,0.9191462,-0.9191462,19.92406,51.08723,0.167283,0.9605078,0,0,12.42102
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,7.821554,7.821554,12,0,3.372,7.821554,20.56621,0,0,0,1.608597,0,0,4.178446,3.969524,20.10789,11.50188,5.578121,0,5.578121,25.21593,64.6561,0.1675202,8.603709,1.286878,12,13.11047
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,12.21464,12.21464,12,0,3.372,12.21464,41.27606,0,0,0,5.041723,0.2259403,0.2146432,0,0,14.52977,16.52219,4.815783,0,4.815783,29.78458,76.37057,0.1676893,13.43611,4.033379,12,21.56391
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.096956,2.096956,5.866918,0,1.82033,2.096956,292.4489,0,0,0,6.132523,0,0,3.769962,3.581464,9.713986,20.85639,9.713986,0,9.713986,39.00008,100,0.1673999,2.306651,4.906018,12,26.98891
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,12.10755,12.10755,3.747551,0,1.28413,12.10755,74.91576,0.2704642,0,0,9.070464,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1673999,13.31831,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,6.184311,6.184311,0,0,0,6.184311,150.8064,2.816533,0,0,9.326334,6.509801,6.184311,0,0,0,29.59898,0,0,0,39.00008,100,0.1673999,6.802742,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,6.235158,6.235158,0,0,0,6.235158,108.915,0.2276953,0,0,6.791019,6.563324,6.235158,0,0,0,29.59898,0,0,0,39.00008,100,0.1673999,6.858674,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,7.259548,7.259548,0,0,0,7.259548,101.4238,0,0,0,7.362907,7.64163,7.259548,0,0,0,29.59898,0,0.2787226,-0.2787226,38.70628,99.24667,0.1673999,7.985503,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.740031,3.740031,0,0,0,3.740031,196.8533,3.115809,0,0,7.362376,3.936875,3.740031,0,0,0.3096918,29.32026,0.3096918,0,0.3096918,39.00008,100,0.1673817,4.114035,5.889901,0,36.68263
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.458321,3.458321,0,0,0,3.458321,219.1139,3.937323,0,0,7.577662,3.640338,3.458321,0,0,0,29.59898,0,0,0,39.00008,100,0.1673817,3.804153,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,8.342656,8.342656,4.665799,0,1.516447,8.342656,46.39261,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1673817,9.176922,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.423934,1.423934,0,0,0,1.423934,127.2924,0.3136826,0,0,1.812561,1.498878,1.423934,0,0,0,29.59898,0,0,0,39.00008,100,0.1673817,1.566328,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,15.35419,15.35419,12,0,3.372,15.35419,2.565028,0,0,0,0.3938394,3.530729,3.354192,0,0,0,29.59898,0,3.136889,-3.136889,35.6935,91.52163,0.1673817,16.88961,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,13.11158,13.11158,12,0,3.372,13.11158,0,0,0,0,0,1.170084,1.111579,0,0,3.485433,26.46209,0,1.170084,-1.170084,34.46013,88.35913,0.1673817,14.42274,0,12,26.46209
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.99278,4.99278,0,0,0,4.99278,0,0,0,0,0,5.255558,4.99278,0,0,4.785526,25.29201,0,5.255558,-5.255558,28.92029,74.15443,0.1673817,5.492057,0,0,25.29201
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.468043,3.468043,0,0,0,3.468043,0,0,4.440892E-16,0,0,3.650572,3.468043,0,0,10.62503,20.03645,0,3.650572,-3.650572,25.07224,64.28768,0.1673817,3.814848,0,0,20.03645
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.360906,1.360906,0,0,0,1.360906,0,0,2.220446E-16,0,0,1.432533,1.360906,0,0,14.68122,16.38588,0,1.432533,-1.432533,23.56222,60.41584,0.1673817,1.496997,0,0,16.38588
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.630942,1.630942,0,0,0,1.630942,0,0,2.220446E-16,0,0,1.716781,1.630942,0,0,16.27293,14.95334,0,1.716781,-1.716781,21.75258,55.77573,0.1673817,1.794037,0,0,14.95334
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.623946,0.623946,0,0,0,0.623946,0,0,1.110223E-16,0,0,0.6567852,0.623946,0,0,18.18046,13.23656,0,0.6567852,-0.6567852,21.06026,54.00057,0.1673817,0.6863405,0,0,13.23656
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.6551497,0.6551497,0,0,0,0.6551497,0,0,1.110223E-16,0,0,0.6896312,0.6551497,0,0,18.91022,12.57978,0,0.6896312,-0.6896312,20.33333,52.13664,0.1673817,0.7206646,0,0,12.57978
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.7918432,0.7918432,0,0,0,0.7918432,0,0,1.110223E-16,0,0,0.8335192,0.7918432,0,0,19.67648,11.89015,0,0.8335192,-0.8335192,19.45472,49.8838,0.1673817,0.8710276,0,0,11.89015
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.514814,1.514814,0,0,0,1.514814,0,0,0,0,0,1.594541,1.514814,0,0,20.60261,11.05663,0,1.594541,-1.594541,17.77393,45.57409,0.1673817,1.666295,0,0,11.05663
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.696982,1.696982,0,0,0,1.696982,0,0,2.220446E-16,0,0,1.786297,1.696982,0,0,22.37432,9.462086,0,1.786297,-1.786297,15.89101,40.74609,0.1673817,1.86668,0,0,9.462086
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.5519657,0.5519657,0,0,0,0.5519657,0,0,1.110223E-16,0,0,0.5810165,0.5519657,0,0,24.3591,7.675789,0,0.5810165,-0.5810165,15.27856,39.17572,0.1673817,0.6071623,0,0,7.675789
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.00467,7.094772,0,0,0,15.27856,39.17572,0.1673817,0,0,0,7.094772
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.223119,1.223119,0,0,0,1.223119,61.92035,0,0,0,0.7573597,1.287494,1.223119,0,0,25.00467,7.094772,0,0.5301342,-0.5301342,14.71975,37.74288,0.1673817,1.345431,0.6058878,0,7.852132
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,25.59371,6.564638,0.6992047,0,0.6992047,15.38308,39.4437,0.1673405,0,0.5593638,0,7.263843
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,5.256292,5.256292,0,0,0,5.256292,12.76139,0,0,0,0.6707759,5.532939,5.256292,0,0,24.89451,7.193922,0,4.862163,-4.862163,10.25791,26.30227,0.1673405,5.781921,0.5366207,0,7.864698
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,30.29691,2.331759,2.785353,0,2.785353,12.90032,33.07769,0.1671769,0,2.228282,0,5.117112
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,5.603611,5.603611,12,0,3.372,5.603611,15.7721,0,0,0,0.8838071,0,0,6.396389,6.07657,27.51156,4.838577,6.960377,0,6.960377,19.50352,50.00892,0.1674818,6.163972,0.7070457,12,5.722384
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,12.76714,12.76714,12,0,3.372,12.76714,9.625341,0,0,0,1.228881,0.8075153,0.7671395,0,0,20.55118,11.10292,0.4213655,0,0.4213655,19.90326,51.0339,0.1674965,14.04385,0.9831046,12,12.3318
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,12.80766,12.80766,12,0,3.372,12.80766,29.70492,0,0,0,3.804505,0.8501691,0.8076606,0,0,20.12981,11.48215,2.954336,0,2.954336,22.70599,58.22037,0.1675994,14.08843,3.043604,12,15.28665
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.867927,2.867927,11.66793,0,3.287985,2.867927,259.9536,0,0,0,7.455278,0,0,8.8,8.36,17.17548,14.14105,15.81528,0,15.81528,37.70968,96.69129,0.1675249,3.154719,5.964222,12,21.59632
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,3.440901,0,0,4.801102,0,0,0,0,1.360201,28.3748,1.360201,0,1.360201,39.00008,100,0.1674457,0,3.840881,0,33.1759
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,8.515544,8.515544,7.604068,0,2.259829,8.515544,11.26702,0,0,0,0.9594485,0.9594485,0.9114761,0,0,0,29.59898,0,0,0,39.00008,100,0.1674457,9.367099,0.7675588,12,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,5.447916,5.447916,0,0,0,5.447916,17.8548,0,8.881784E-16,0,0.9727144,5.734648,5.447916,0,0,0,29.59898,0,4.761934,-4.761934,33.98056,87.12946,0.1674457,5.992707,0.7781715,0,30.57169
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,13.01137,13.01137,12,0,3.372,13.01137,2.83177,0,0,0,0.368452,1.064601,1.011371,0,0,5.291038,24.83704,0,0.696149,-0.696149,33.24675,85.24792,0.1674457,14.31251,0.2947616,12,25.2055
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.859468,2.859468,0,0,0,2.859468,0,0,0,0,0,3.009966,2.859468,0,0,6.064536,24.1409,0,3.009966,-3.009966,30.07397,77.11259,0.1674457,3.145414,0,0,24.1409
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,12.09301,12.09301,12,0,3.372,12.09301,0,0,0,0,0,0.09790122,0.09300616,0,0,9.408943,21.13093,0,0.09790122,-0.09790122,29.97077,76.84798,0.1674457,13.30231,0,12,21.13093
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,7.682852,7.682852,12,0,3.372,7.682852,0,0,0,0,0,0,0,4.317148,4.101291,9.517722,21.03303,4.101291,0,4.101291,33.8616,86.82444,0.1676286,8.451138,0,12,21.03303
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.487521,1.487521,0,0,0,1.487521,0,0,0,0,0,1.565811,1.487521,0,0,5.416431,24.72419,0,1.565811,-1.565811,32.21109,82.59238,0.1676286,1.636273,0,0,24.72419
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.6000422,0.6000422,0,0,0,0.6000422,0,0,1.110223E-16,0,0,0.6316234,0.6000422,0,0,7.156222,23.15838,0,0.6316234,-0.6316234,31.5453,80.88522,0.1676286,0.6600465,0,0,23.15838
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.5219729,0.5219729,0,0,0,0.5219729,0,0,1.110223E-16,0,0,0.5494452,0.5219729,0,0,7.858026,22.52675,0,0.5494452,-0.5494452,30.96614,79.40018,0.1676286,0.5741702,0,0,22.52675
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.7487397,0.7487397,0,0,0,0.7487397,0,0,1.110223E-16,0,0,0.788147,0.7487397,0,0,8.46852,21.97731,0,0.788147,-0.788147,30.13535,77.26999,0.1676286,0.8236136,0,0,21.97731
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.344239,21.18916,0,0,0,30.13535,77.26999,0.1676286,0,0,0,21.18916
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.7667956,0.7667956,0,0,0,0.7667956,0,0,1.110223E-16,0,0,0.8071532,0.7667956,0,0,9.344239,21.18916,0,0.8071532,-0.8071532,29.28454,75.08842,0.1676286,0.8434751,0,0,21.18916
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2595421,0.2595421,0,0,0,0.2595421,0,0,0,0,0,0.2732022,0.2595421,0,0,10.24108,20.38201,0,0.2732022,-0.2732022,28.99656,74.35001,0.1676286,0.2854964,0,0,20.38201
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.05879813,0.05879813,0,0,0,0.05879813,0,0,6.938894E-18,0,0,0.06189277,0.05879813,0,0,10.54463,20.10881,0,0.06189277,-0.06189277,28.93132,74.18272,0.1676286,0.06467795,0,0,20.10881
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.018607,1.018607,0,0,0,1.018607,0,0,2.220446E-16,0,0,1.072218,1.018607,0,0,10.6134,20.04692,0,1.072218,-1.072218,27.8011,71.28474,0.1676286,1.120468,0,0,20.04692
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,11.80476,18.9747,2.097876,0,2.097876,29.79132,76.38785,0.1675066,0,1.6783,0,21.07257
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.35242,4.35242,0,0,0,4.35242,86.67358,0,0,0,3.772398,4.581494,4.35242,0,0,9.706882,20.86279,0,0.8090967,-0.8090967,28.93846,74.20103,0.1675066,4.787662,3.017918,0,24.63518
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,7.898578,7.898578,12,0,3.372,7.898578,62.19609,0,0,0,4.912607,0,0,4.101422,3.896351,10.60588,20.05369,8.808957,0,8.808957,37.29537,95.62896,0.1678489,8.688437,3.930085,12,24.9663
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,9.899055,9.899055,5.809705,0,1.805855,9.899055,61.63719,2.220446E-16,0,0,6.101499,4.304578,4.089349,0,0,1.796921,27.98175,1.796921,0,1.796921,39.00008,100,0.1679105,10.88896,4.881199,12,34.08325
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.084647,3.084647,0,0,0,3.084647,301.637,6.057438,0,0,9.304435,3.246997,3.084647,0,0,0,29.59898,0,0,0,39.00008,100,0.1679105,3.393111,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.824808,1.824808,0,0,0,1.824808,569.0391,8.463021,0,0,10.38387,1.920851,1.824808,0,0,0,29.59898,0,0,0,39.00008,100,0.1679105,2.007289,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,6.79201,6.79201,0,0,0,6.79201,132.5138,1.850865,0,0,9.00035,7.149485,6.79201,0,0,0,29.59898,0,0,0,39.00008,100,0.1679105,7.471211,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.021364,4.021364,0,0,0,4.021364,148.4984,1.738647,0,0,5.971662,4.233015,4.021364,0,0,0,29.59898,0,0,0,39.00008,100,0.1679105,4.423501,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.805544,1.805544,0,0,0,1.805544,366.3542,4.714113,0,0,6.614686,1.900573,1.805544,0,0,0,29.59898,0,0,0,39.00008,100,0.1679105,1.986099,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.498236,2.498236,0,0,0,2.498236,233.0179,3.191616,0,0,5.821338,2.629723,2.498236,0,0,0,29.59898,0,0,0,39.00008,100,0.1679105,2.74806,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,15.34577,15.34577,12,0,3.372,15.34577,8.23667,0,0,0,1.26398,3.521861,3.345768,0,0,0,29.59898,0,2.257881,-2.257881,36.62006,93.89741,0.1679105,16.88034,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,5.929308,5.929308,0,0,0,5.929308,6.234471,0,0,0,0.369661,6.241377,5.929308,0,0,2.508757,27.3411,0,5.871716,-5.871716,30.43073,78.02736,0.1679105,6.52224,0.2957288,0,27.71076
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,11.12758,11.12758,12,0,3.372,11.12758,0,0,0,0,0,0,0,0.8724158,0.828795,9.032887,21.46938,0.828795,0,0.828795,31.21699,80.04341,0.1679472,12.24034,0,12,21.46938
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.204091,22.2153,0,0,0,31.21699,80.04341,0.1679472,0,0,0,22.2153
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,7.304611,7.304611,0,0,0,7.304611,0,0,8.881784E-16,0,0,7.689064,7.304611,0,0,8.204091,22.2153,0,7.689064,-7.689064,23.11201,59.26144,0.1679472,8.035071,0,0,22.2153
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.190547,3.190547,0,0,0,3.190547,0,0,4.440892E-16,0,0,3.358471,3.190547,0,0,16.7475,14.52623,0,3.358471,-3.358471,19.57187,50.18418,0.1679472,3.509602,0,0,14.52623
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1756056,0.1756056,0,0,0,0.1756056,0,0,2.775558E-17,0,0,0.184848,0.1756056,0,0,20.47913,11.16776,0,0.184848,-0.184848,19.37702,49.68457,0.1679472,0.1931661,0,0,11.16776
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.458774,3.458774,0,0,0,3.458774,0,0,0,0,0,3.640815,3.458774,0,0,20.68452,10.98291,0,3.640815,-3.640815,15.53927,39.8442,0.1679472,3.804651,0,0,10.98291
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.7272232,0.7272232,0,0,0,0.7272232,0,0,1.110223E-16,0,0,0.7654982,0.7272232,0,0,24.72987,7.342099,0,0.7654982,-0.7654982,14.73236,37.77521,0.1679472,0.7999455,0,0,7.342099
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.063392,2.063392,0,0,0,2.063392,0,0,4.440892E-16,0,0,2.171992,2.063392,0,0,25.58042,6.576601,0,2.171992,-2.171992,12.44288,31.90476,0.1679472,2.269731,0,0,6.576601
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.912007,3.912007,12,0,3.372,3.912007,0,0,0,0,0,0,0,8.087994,7.683594,27.99374,4.404609,7.683594,0,7.683594,19.73218,50.59523,0.1682861,4.303207,0,12,4.404609
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.982024,2.982024,11.78202,0,3.316852,2.982024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.31015,11.31984,8.36,0,8.36,27.66317,70.93106,0.1686511,3.280227,0,12,11.31984
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.819151,1.819151,10.61915,0,3.022645,1.819151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.95015,18.84384,8.36,0,8.36,35.59416,91.2669,0.168902,2.001066,0,12,18.84384
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.473007,1.473007,0,0,0,1.473007,0,0,2.220446E-16,0,0,1.550534,1.473007,0,0,3.59015,26.36784,0,1.550534,-1.550534,33.95975,87.07613,0.168902,1.620308,0,0,26.36784
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,5.492196,5.492196,0,0,0,5.492196,45.98443,0,8.881784E-16,0,2.525555,5.781259,5.492196,0,0,5.312965,24.81731,0,3.255704,-3.255704,30.52794,78.27662,0.168902,6.041415,2.020444,0,27.34286
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,8.930413,21.56161,2.953683,0,2.953683,33.33006,85.4615,0.1687312,0,2.362947,0,24.51529
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,5.97673,24.21992,2.52728,0,2.52728,35.72764,91.60915,0.1685853,0,2.021824,0,26.7472
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,8.093496,8.093496,3,0,1.095,8.093496,111.8689,0.2430778,0,0,9.054103,5.361575,5.093496,0,0,3.44945,26.49447,3.44945,0,3.44945,39.00008,100,0.1683866,8.902845,7.243282,12,35.54858
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.01539,6.01539,0,0,0,6.01539,155.2541,3.007151,0,0,9.33914,6.331989,6.01539,0,0,0,29.59898,0,0,0,39.00008,100,0.1683866,6.616929,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,9.891674,9.891674,3,0,1.095,9.891674,110.3628,3.662339,0,0,10.91673,7.254394,6.891674,0,0,0,29.59898,0,0,0,39.00008,100,0.1683866,10.88084,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,5.518293,5.518293,0,0,0,5.518293,126.994,1.199173,0,0,7.007903,5.80873,5.518293,0,0,0,29.59898,0,0,0,39.00008,100,0.1683866,6.070123,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,11.20635,11.20635,7.922374,0,2.340361,11.20635,30.84694,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1683866,12.32698,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,5.648549,5.648549,0,0,0,5.648549,31.98463,0,0,0,1.806668,5.945841,5.648549,0,0,0,29.59898,0,4.139174,-4.139174,34.637,88.81266,0.1683866,6.213404,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,10.33042,10.33042,10.21061,0,2.919285,10.33042,45.74055,0,0,0,4.725189,0.1261075,0.1198021,0,0,4.599082,25.4598,4.599082,0,4.599082,39.00008,100,0.1685414,11.36346,3.780152,12,30.18499
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.766373,2.766373,0,0,0,2.766373,79.24287,0,0,0,2.192154,2.911972,2.766373,0,0,0,29.59898,0,0.7198182,-0.7198182,38.24132,98.05448,0.1685414,3.043011,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,17.37745,17.37745,12,0,3.372,17.37745,2.154337,0,0,0,0.3743687,5.660469,5.377445,0,0,0.799798,28.87916,0,5.2861,-5.2861,32.66928,83.76723,0.1685414,19.11519,0.299495,12,29.25353
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,15.99635,15.99635,12,0,3.372,15.99635,0,0,0,0,0,4.206685,3.996351,0,0,6.673243,23.59306,0,4.206685,-4.206685,28.23505,72.39742,0.1685414,17.59599,0,12,23.59306
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,9.856667,9.856667,12,0,3.372,9.856667,0,0,0,0,0,0,0,2.143333,2.036167,11.34734,19.38638,2.036167,0,2.036167,30.16673,77.35043,0.1686298,10.84233,0,12,19.38638
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,6.537928,6.537928,12,0,3.372,6.537928,0,0,0,0,0,0,0,5.462072,5.188969,9.311171,21.21892,5.188969,0,5.188969,35.08941,89.97268,0.1688546,7.19172,0,12,21.21892
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.214932,2.214932,0,0,0,2.214932,0,0,4.440892E-16,0,0,2.331507,2.214932,0,0,4.122202,25.889,0,2.331507,-2.331507,32.63179,83.67109,0.1688546,2.436425,0,0,25.889
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.304025,2.304025,0,0,0,2.304025,0,0,0,0,0,2.425289,2.304025,0,0,6.712766,23.55749,0,2.425289,-2.425289,30.07531,77.11603,0.1688546,2.534428,0,0,23.55749
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.002842,1.002842,0,0,0,1.002842,0,0,0,0,0,1.055624,1.002842,0,0,9.407532,21.1322,0,1.055624,-1.055624,28.96259,74.26289,0.1688546,1.103127,0,0,21.1322
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.447477,1.447477,0,0,0,1.447477,0,0,0,0,0,1.523659,1.447477,0,0,10.58045,20.07658,0,1.523659,-1.523659,27.35651,70.14475,0.1688546,1.592224,0,0,20.07658
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.986493,1.986493,0,0,0,1.986493,0,0,2.220446E-16,0,0,2.091045,1.986493,0,0,12.2734,18.55292,0,2.091045,-2.091045,25.15235,64.49308,0.1688546,2.185143,0,0,18.55292
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.4384392,0.4384392,0,0,0,0.4384392,0,0,5.551115E-17,0,0,0.461515,0.4384392,0,0,14.59679,16.46187,0,0.461515,-0.461515,24.66587,63.2457,0.1688546,0.4822832,0,0,16.46187
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.236513,0.236513,0,0,0,0.236513,0,0,2.775558E-17,0,0,0.2489611,0.236513,0,0,15.10958,16.00036,0,0.2489611,-0.2489611,24.40344,62.57281,0.1688546,0.2601643,0,0,16.00036
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.037112,2.037112,0,0,0,2.037112,0,0,4.440892E-16,0,0,2.144329,2.037112,0,0,15.3862,15.7514,0,2.144329,-2.144329,22.14312,56.77712,0.1688546,2.240824,0,0,15.7514
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.276625,2.276625,0,0,0,2.276625,0,0,4.440892E-16,0,0,2.396447,2.276625,0,0,17.76879,13.60707,0,2.396447,-2.396447,19.61705,50.30002,0.1688546,2.504287,0,0,13.60707
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4604328,0.4604328,0,0,0,0.4604328,485.5895,0,0,0,2.235814,0.4846661,0.4604328,0,0,20.43151,11.21062,1.751147,0,1.751147,21.27833,54.55971,0.168754,0.5064761,1.788651,0,13.44643
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,11.46472,11.46472,12,0,3.372,11.46472,42.38606,0,0,0,4.859442,0,0,0.5352831,0.508519,18.68036,12.78665,5.367961,0,5.367961,26.37082,67.61736,0.1689381,12.61119,3.887554,12,17.64609
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.6045885,0.6045885,6.131131,0,1.887176,0.6045885,1333.5,0,0,0,8.062186,0,0,5.526543,5.250216,13.3124,17.61782,13.3124,0,13.3124,39.00008,100,0.1684755,0.6650473,6.449749,12,25.68
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.028629,4.028629,0,0,0,4.028629,259.3687,6.208343,0,0,10.44901,4.240663,4.028629,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,4.431492,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,8.189869,8.189869,3,0,1.095,8.189869,130.1311,5.19455,0,0,10.65757,5.46302,5.189869,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,9.008856,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.392144,0.392144,0,0,0,0.392144,2783.037,10.50073,0,0,10.91352,0.4127832,0.392144,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,0.4313584,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.676238,3.676238,0,0,0,3.676238,297.8935,7.081549,0,0,10.95127,3.869724,3.676238,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,4.043861,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.85244,1.85244,0,0,0,1.85244,499.4832,7.302689,0,0,9.252625,1.949937,1.85244,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,2.037684,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4818874,0.4818874,0,0,0,0.4818874,1713.851,7.751581,0,0,8.258831,0.50725,0.4818874,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,0.5300762,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5116736,0.5116736,0,0,0,0.5116736,1227.781,5.743629,0,0,6.282233,0.5386038,0.5116736,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,0.5628409,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.9669561,0.9669561,0,0,0,0.9669561,342.5118,2.294091,0,0,3.311939,1.017848,0.9669561,0,0,0,29.59898,0,0,0,39.00008,100,0.1684755,1.063652,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.018331,5.018331,0,0,0,5.018331,7.640939,0,0,0,0.3834476,5.282453,5.018331,0,0,0,29.59898,0,4.899005,-4.899005,33.83607,86.75899,0.1684755,5.520164,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,12.82493,12.82493,12,0,3.372,12.82493,0,0,0,0,0,0.8683487,0.8249313,0,0,5.443339,24.69997,0,0.8683487,-0.8683487,32.92075,84.41202,0.1684755,14.10742,0,12,24.69997
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.408171,23.83162,0,0,0,32.92075,84.41202,0.1684755,0,0,0,23.83162
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,23.13689,20.36,12,0,3.372,20.36,0,0,2.776892,5.090581,0,8.8,8.36,0,0,6.408171,23.83162,0,8.8,-8.8,23.64474,60.62741,0.1684755,25.45058,0,12,23.83162
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.5761037,0.5761037,9.376103,0,2.708154,0.5761037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.18595,15.03162,8.36,0,8.36,31.57573,80.96325,0.1686049,0.6337141,0,12,15.03162
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.698502,0.698502,0,0,0,0.698502,0,0,1.110223E-16,0,0,0.7352653,0.698502,0,0,7.825949,22.55562,0,0.7352653,-0.7352653,30.80069,78.97598,0.1686049,0.7683522,0,0,22.55562
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.52898,3.52898,0,0,0,3.52898,0,0,4.440892E-16,0,0,3.714715,3.52898,0,0,8.642911,21.82036,0,3.714715,-3.714715,26.88504,68.93586,0.1686049,3.881878,0,0,21.82036
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.8247744,0.8247744,0,0,0,0.8247744,0,0,0,0,0,0.8681836,0.8247744,0,0,12.77037,18.10564,0,0.8681836,-0.8681836,25.96989,66.58934,0.1686049,0.9072518,0,0,18.10564
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.752041,2.752041,0,0,0,2.752041,0,0,4.440892E-16,0,0,2.896885,2.752041,0,0,13.73502,17.23746,0,2.896885,-2.896885,22.91631,58.75965,0.1686049,3.027245,0,0,17.23746
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.893814,2.893814,0,0,0,2.893814,0,0,4.440892E-16,0,0,3.04612,2.893814,0,0,16.95378,14.34057,0,3.04612,-3.04612,19.70542,50.52661,0.1686049,3.183195,0,0,14.34057
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.835444,2.835444,0,0,0,2.835444,0,0,4.440892E-16,0,0,2.984678,2.835444,0,0,20.33836,11.29445,0,2.984678,-2.984678,16.55929,42.45963,0.1686049,3.118988,0,0,11.29445
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.255285,2.255285,0,0,0,2.255285,0,0,0,0,0,2.373984,2.255285,0,0,23.65467,8.309777,0,2.373984,-2.373984,14.05689,36.04324,0.1686049,2.480814,0,0,8.309777
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.024136,1.024136,0,0,0,1.024136,0,0,0,0,0,1.078038,1.024136,0,0,26.29243,5.935792,0,1.078038,-1.078038,12.92054,33.12952,0.1686049,1.12655,0,0,5.935792
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.878857,1.878857,0,0,0,1.878857,127.0722,0,0,0,2.387505,1.977744,1.878857,0,0,27.49025,4.857754,0.409761,0,0.409761,13.30927,34.12627,0.1685816,2.066742,1.910004,0,7.245259
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.131296,4.131296,0,0,0,4.131296,106.8865,0,0,0,4.415796,4.348732,4.131296,0,0,27.08049,5.226539,0.06706385,0,0.06706385,13.37289,34.2894,0.1685778,4.544425,3.532637,0,9.642336
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,11.28861,11.28861,12,0,3.372,11.28861,54.0142,0,0,0,6.097454,0,0,0.7113881,0.6758187,27.01342,5.286897,6.773272,0,6.773272,19.79858,50.7655,0.1688086,12.41747,4.877963,12,11.38435
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,11.09196,11.09196,12,0,3.372,11.09196,70.18177,0,0,0,7.784534,0,0,0.90804,0.8626379,20.24015,11.38284,8.647172,0,8.647172,28.00201,71.79989,0.1691018,12.20116,6.227627,12,19.16738
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,17.84659,17.84659,12,0,3.372,17.84659,56.56988,0,0,0,10.0958,6.15431,5.846594,0,0,11.59298,19.1653,3.941487,0,3.941487,31.74123,81.38762,0.1691152,19.63125,8.076637,12,29.26109
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.06876704,0.06876704,0,0,0,0.06876704,15573.09,2.985274,0,0,10.70915,0.07238636,0.06876704,0,0,7.651493,22.71264,7.651493,0,7.651493,39.00008,100,0.1686831,0.07564375,8.567323,0,33.42179
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.625894,1.625894,0,0,0,1.625894,585.3296,7.80537,0,0,9.516838,1.711467,1.625894,0,0,0,29.59898,0,0,0,39.00008,100,0.1686831,1.788483,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.586985,4.586985,0,0,0,4.586985,159.0009,2.464942,0,0,7.293347,4.828405,4.586985,0,0,0,29.59898,0,0,0,39.00008,100,0.1686831,5.045683,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,7.878629,7.878629,3,0,1.095,7.878629,92.49018,2.151559,0,0,7.286959,5.135399,4.878629,0,0,0,29.59898,0,0,0,39.00008,100,0.1686831,8.666492,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,5.367703,5.367703,0,0,0,5.367703,98.03083,0,0,0,5.262003,5.650213,5.367703,0,0,0,29.59898,0,0.3882099,-0.3882099,38.59087,98.95074,0.1686831,5.904473,4.209603,0,34.86098
