Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4603462,0.4603462,0,0,0,0.4603462,581.0504,1.758924,0,0,2.674843,0.4845749,0.4603462,0,0,0.4313443,29.21077,0.4313443,0,0.4313443,39.00008,100,0.1686588,0.5063808,2.139874,0,31.88561
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,8.444487,8.444487,8.110285,0,2.387902,8.444487,4.16593,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1686588,9.288935,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686588,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,11.62387,11.62387,11.62387,0,3.276839,11.62387,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686588,12.78626,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,12.83861,12.83861,12,0,3.372,12.83861,0,0,0,0,0,0.8827457,0.8386084,0,0,0,29.59898,0,0.8827457,-0.8827457,38.06958,97.61412,0.1686588,14.12247,0,12,29.59898
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.677269,1.677269,0,0,0,1.677269,0,0,0,0,0,1.765547,1.677269,0,0,0.9808286,28.71623,0,1.765547,-1.765547,36.20853,92.84221,0.1686588,1.844996,0,0,28.71623
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.122141,3.122141,0,0,0,3.122141,0,0,4.440892E-16,0,0,3.286464,3.122141,0,0,2.942547,26.95069,0,3.286464,-3.286464,32.7443,83.95956,0.1686588,3.434355,0,0,26.95069
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.594173,23.66422,0,0,0,32.7443,83.95956,0.1686588,0,0,0,23.66422
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.879599,1.879599,0,0,0,1.879599,0,0,2.220446E-16,0,0,1.978526,1.879599,0,0,6.594173,23.66422,0,1.978526,-1.978526,30.65875,78.61201,0.1686588,2.067559,0,0,23.66422
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.792536,21.6857,0,0,0,30.65875,78.61201,0.1686588,0,0,0,21.6857
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4259701,0.4259701,0,0,0,0.4259701,0,0,5.551115E-17,0,0,0.4483896,0.4259701,0,0,8.792536,21.6857,0,0.4483896,-0.4483896,30.1861,77.40011,0.1686588,0.4685671,0,0,21.6857
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.5617568,0.5617568,0,0,0,0.5617568,0,0,1.110223E-16,0,0,0.5913229,0.5617568,0,0,9.290746,21.23731,0,0.5913229,-0.5913229,29.56279,75.80188,0.1686588,0.6179324,0,0,21.23731
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.5655771,0.5655771,0,0,0,0.5655771,0,0,0,0,0,0.5953444,0.5655771,0,0,9.947772,20.64598,0,0.5953444,-0.5953444,28.93525,74.19279,0.1686588,0.6221349,0,0,20.64598
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.077163,1.077163,0,0,0,1.077163,0,0,0,0,0,1.133856,1.077163,0,0,10.60927,20.05064,0,1.133856,-1.133856,27.74006,71.1282,0.1686588,1.184879,0,0,20.05064
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,11.8691,18.91678,2.317491,0,2.317491,29.93862,76.76554,0.1685284,0,1.853992,0,21.23427
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,5.67428,5.67428,0,0,0,5.67428,92.67754,0,0,0,5.258782,5.972926,5.67428,0,0,9.551614,21.00253,0,0.7141434,-0.7141434,29.18585,74.83536,0.1685284,6.241708,4.207026,0,26.26131
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.01635,3.01635,0,0,0,3.01635,226.5836,0,0,0,6.834553,3.175105,3.01635,0,0,10.34511,20.28838,3.659448,0,3.659448,32.65751,83.73702,0.1683229,3.317985,5.467642,0,27.12293
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,6.102545,6.102545,0,0,0,6.102545,176.3206,0,0,0,10.76004,6.423731,6.102545,0,0,6.685659,23.58188,4.33631,0,4.33631,36.77129,94.28517,0.16808,6.7128,8.608033,0,34.34193
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,8.672216,8.672216,3,0,1.095,8.672216,132.1586,3.140975,0,0,11.46108,5.970755,5.672217,0,0,2.349348,27.48456,2.349348,0,2.349348,39.00008,100,0.1679487,9.539438,9.168862,12,38.94564
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,5.273765,5.273765,0,0,0,5.273765,210.8142,5.566514,0,0,11.11785,5.551332,5.273765,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,5.801141,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,9.349666,9.349666,3,0,1.095,9.349666,106.3845,3.262736,0,0,9.946594,6.683858,6.349665,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,10.28463,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,11.46818,11.46818,3.80367,0,1.298329,11.46818,70.35036,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,12.615,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.541755,3.541755,0,0,0,3.541755,134.8675,1.048515,0,0,4.776678,3.728163,3.541755,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,3.895931,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,12.16102,12.16102,9.607718,0,2.766752,12.16102,22.1008,0,1.776357E-15,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,13.37712,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,10.24549,10.24549,9.912009,0,2.843738,10.24549,3.426237,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1679487,11.27004,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,17.48444,17.48444,12,0,3.372,17.48444,0,0,0,0,0,5.773098,5.484443,0,0,0,29.59898,0,5.773098,-5.773098,32.9147,84.39649,0.1679487,19.23289,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,6.200427,6.200427,0,0,0,6.200427,0,0,8.881784E-16,0,0,6.526765,6.200427,0,0,6.414553,23.82588,0,6.526765,-6.526765,26.03488,66.75598,0.1679487,6.82047,0,0,23.82588
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.66651,17.29911,0,0,0,26.03488,66.75598,0.1679487,0,0,0,17.29911
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2652024,0.2652024,0,0,0,0.2652024,0,0,5.551115E-17,0,0,0.2791604,0.2652024,0,0,13.66651,17.29911,0,0.2791604,-0.2791604,25.74062,66.00146,0.1679487,0.2917226,0,0,17.29911
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.31992,2.31992,0,0,0,2.31992,0,0,4.440892E-16,0,0,2.442021,2.31992,0,0,13.97669,17.01995,0,2.442021,-2.442021,23.16651,59.40118,0.1679487,2.551912,0,0,17.01995
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.6658099,0.6658099,0,0,0,0.6658099,0,0,0,0,0,0.7008526,0.6658099,0,0,16.69005,14.57793,0,0.7008526,-0.7008526,22.42774,57.50692,0.1679487,0.7323909,0,0,14.57793
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.303975,2.303975,0,0,0,2.303975,0,0,0,0,0,2.425237,2.303975,0,0,17.46877,13.87708,0,2.425237,-2.425237,19.87132,50.952,0.1679487,2.534373,0,0,13.87708
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.650172,1.650172,0,0,0,1.650172,0,0,2.220446E-16,0,0,1.737023,1.650172,0,0,20.16348,11.45184,0,1.737023,-1.737023,18.04034,46.25718,0.1679487,1.815189,0,0,11.45184
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.435166,4.435166,0,0,0,4.435166,0,0,0,0,0,4.668596,4.435166,0,0,22.09351,9.714822,0,4.668596,-4.668596,13.1192,33.63892,0.1679487,4.878683,0,0,9.714822
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.846701,1.846701,0,0,0,1.846701,0,0,0,0,0,1.943896,1.846701,0,0,27.28084,5.046226,0,1.943896,-1.943896,11.07016,28.38496,0.1679487,2.031371,0,0,5.046226
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.44072,3.102329,0,0,0,11.07016,28.38496,0.1679487,0,0,0,3.102329
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,29.44072,3.102329,0.05759916,0,0.05759916,11.1248,28.52507,0.1679455,0,0.04607933,0,3.159929
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,29.38312,3.154169,2.389317,0,2.389317,13.39151,34.33713,0.1678122,0,1.911454,0,5.543486
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.640292,3.640292,0,0,0,3.640292,137.313,0,0,0,4.998593,3.831887,3.640292,0,0,26.9938,5.304554,1.166707,0,1.166707,14.49834,37.17516,0.1677472,4.004322,3.998875,0,10.30315
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,4.702573,4.702573,0,0,0,4.702573,172.6784,0,0,0,8.12033,4.950077,4.702573,0,0,25.8271,6.35459,3.170253,0,3.170253,17.50591,44.88685,0.1675707,5.172831,6.496264,0,14.47492
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,6.562442,6.562442,0,0,0,6.562442,144.3166,0,0,0,9.470695,6.907834,6.562442,0,0,22.65685,9.207818,2.562862,0,2.562862,19.93725,51.12106,0.1674284,7.218686,7.576556,0,18.67851
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,6.680359,6.680359,0,0,0,6.680359,136.1567,0,0,0,9.095757,7.031957,6.680359,0,0,20.09398,11.51439,2.063801,0,2.063801,21.89515,56.14128,0.1673139,7.348395,7.276606,0,20.61015
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,18.03018,13.37181,11.18777,0,11.18777,32.5088,83.35573,0.1666962,0,8.950217,0,24.55959
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,10.57488,10.57488,6.631829,0,2.013853,10.57488,103.9538,0,0,0,10.99299,4.150577,3.943048,0,0,6.84241,23.44081,6.84241,0,6.84241,39.00008,100,0.1666568,11.63236,8.79439,12,34.4338
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,5.917088,5.917088,0,0,0,5.917088,144.9494,2.348269,0,0,8.576782,6.228513,5.917088,0,0,0,29.59898,0,0,0,39.00008,100,0.1666568,6.508797,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,5.685235,5.685235,0,0,0,5.685235,114.6951,0.5362276,0,0,6.520686,5.984458,5.685235,0,0,0,29.59898,0,0,0,39.00008,100,0.1666568,6.253758,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,5.282657,5.282657,0,0,0,5.282657,100.3593,0,0,0,5.301636,5.560692,5.282657,0,0,0,29.59898,0,0.2590558,-0.2590558,38.72701,99.29983,0.1666568,5.810923,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.186193,0,0,2.474033,0,0,0,0,0.2878398,29.33992,0.2878398,0,0.2878398,39.00008,100,0.166641,0,1.979226,0,31.81396
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166641,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.966061,3.966061,0,0,0,3.966061,0,0,0,0,0,4.174801,3.966061,0,0,0,29.59898,0,4.174801,-4.174801,34.59945,88.71636,0.166641,4.362667,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,26.3165,20.36,12,0,3.372,20.36,0,0,5.956496,8.588146,0,8.8,8.36,0,0,4.638668,25.42418,0,8.8,-8.8,25.32344,64.93176,0.166641,28.94815,0,12,25.42418
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,9.032685,9.032685,12,0,3.372,9.032685,0,0,0,0,0,0,0,2.967315,2.818949,14.41645,16.62418,2.818949,0,2.818949,27.99773,71.7889,0.1667609,9.935953,0,12,16.62418
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.051023,4.051023,12,0,3.372,4.051023,0,0,0,0,0,0,0,7.948977,7.551528,11.5975,19.16123,7.551528,0,7.551528,35.16174,90.15812,0.1670809,4.456126,0,12,19.16123
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.55771,1.55771,0,0,0,1.55771,0,0,2.220446E-16,0,0,1.639695,1.55771,0,0,4.045969,25.95761,0,1.639695,-1.639695,33.43335,85.72636,0.1670809,1.713481,0,0,25.95761
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.740076,2.740076,0,0,0,2.740076,0,0,0,0,0,2.88429,2.740076,0,0,5.867851,24.31791,0,2.88429,-2.88429,30.39304,77.93071,0.1670809,3.014083,0,0,24.31791
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.072618,21.43362,0,0,0,30.39304,77.93071,0.1670809,0,0,0,21.43362
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.452219,1.452219,0,0,0,1.452219,0,0,2.220446E-16,0,0,1.528651,1.452219,0,0,9.072618,21.43362,0,1.528651,-1.528651,28.7817,73.79907,0.1670809,1.597441,0,0,21.43362
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.468518,2.468518,0,0,0,2.468518,0,0,0,0,0,2.59844,2.468518,0,0,10.77112,19.90497,0,2.59844,-2.59844,26.0427,66.77602,0.1670809,2.71537,0,0,19.90497
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.65828,17.30653,0,0,0,26.0427,66.77602,0.1670809,0,0,0,17.30653
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.65828,17.30653,0,0,0,26.0427,66.77602,0.1670809,0,0,0,17.30653
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,13.65828,17.30653,0.02694659,0,0.02694659,26.06826,66.84157,0.1670794,0,0.02155727,0,17.33348
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,4.331168,4.331168,0,0,0,4.331168,67.26762,0,8.881784E-16,0,2.913473,4.559124,4.331168,0,0,13.63133,17.33078,0,1.645651,-1.645651,24.3336,62.39371,0.1670794,4.764285,2.330779,0,20.24426
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,6.82913,6.82913,0,0,0,6.82913,75.98194,0,8.881784E-16,0,5.188906,7.188558,6.82913,0,0,15.45983,15.68513,0,1.999652,-1.999652,22.22578,56.98906,0.1670794,7.512043,4.151124,0,20.87404
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,7.809418,7.809418,12,0,3.372,7.809418,105.1244,0,0,0,8.209608,0,0,4.190582,3.981052,17.68167,13.68548,12.19066,0,12.19066,33.79085,86.64304,0.1672406,8.590361,6.567686,12,21.89509
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.58228,3.58228,0,0,0,3.58228,226.3114,0,0,0,8.107109,3.770821,3.58228,0,0,5.491005,24.65707,4.336288,0,4.336288,37.90462,97.19113,0.1670039,3.940508,6.485687,0,32.76418
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.202971,4.202971,0,0,0,4.202971,235.0438,4.299925,0,0,9.878822,4.42418,4.202971,0,0,1.154717,28.55973,1.154717,0,1.154717,39.00008,100,0.166941,4.623268,7.903058,0,38.43856
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,6.270312,6.270312,0,0,0,6.270312,182.0786,4.81657,0,0,11.4169,6.600329,6.270312,0,0,0,29.59898,0,0,0,39.00008,100,0.166941,6.897344,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.169634,5.169634,0,0,0,5.169634,211.0776,5.470221,0,0,10.91194,5.44172,5.169634,0,0,0,29.59898,0,0,0,39.00008,100,0.166941,5.686597,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.7519187,0.7519187,0,0,0,0.7519187,1264.713,8.718119,0,0,9.509612,0.7914934,0.7519187,0,0,0,29.59898,0,0,0,39.00008,100,0.166941,0.8271106,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,7.030766,7.030766,0,0,0,7.030766,106.5587,0.09108317,0,0,7.491889,7.400806,7.030766,0,0,0,29.59898,0,0,0,39.00008,100,0.166941,7.733842,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.272317,2.272317,0,0,0,2.272317,249.6531,3.280996,0,0,5.672909,2.391912,2.272317,0,0,0,29.59898,0,0,0,39.00008,100,0.166941,2.499549,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166941,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,5.417555,5.417555,0,0,0,5.417555,6.229877,0,8.881784E-16,0,0.337507,5.702689,5.417555,0,0,0,29.59898,0,5.365182,-5.365182,33.34468,85.49901,0.166941,5.959311,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.067265,1.067265,0,0,0,1.067265,0,0,2.220446E-16,0,0,1.123437,1.067265,0,0,5.961314,24.2338,0,1.123437,-1.123437,32.16047,82.46259,0.166941,1.173992,0,0,24.2338
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.670769,2.670769,0,0,0,2.670769,0,0,0,0,0,2.811336,2.670769,0,0,7.209577,23.11036,0,2.811336,-2.811336,29.19706,74.86412,0.166941,2.937846,0,0,23.11036
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.397443,4.397443,0,0,0,4.397443,0,0,8.881784E-16,0,0,4.628887,4.397443,0,0,10.33328,20.29902,0,4.628887,-4.628887,24.31779,62.35318,0.166941,4.837187,0,0,20.29902
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.027229,1.027229,0,0,0,1.027229,0,0,0,0,0,1.081294,1.027229,0,0,15.47649,15.67014,0,1.081294,-1.081294,23.17801,59.43066,0.166941,1.129952,0,0,15.67014
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.405162,1.405162,0,0,0,1.405162,0,0,0,0,0,1.479118,1.405162,0,0,16.67793,14.58884,0,1.479118,-1.479118,21.61888,55.43291,0.166941,1.545678,0,0,14.58884
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.061855,2.061855,0,0,0,2.061855,0,0,4.440892E-16,0,0,2.170373,2.061855,0,0,18.32139,13.10972,0,2.170373,-2.170373,19.3311,49.56683,0.166941,2.26804,0,0,13.10972
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.443594,1.443594,0,0,0,1.443594,0,0,0,0,0,1.519573,1.443594,0,0,20.73292,10.93935,0,1.519573,-1.519573,17.72933,45.45974,0.166941,1.587953,0,0,10.93935
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.8037987,0.8037987,0,0,0,0.8037987,0,0,0,0,0,0.8461038,0.8037987,0,0,22.42133,9.419778,0,0.8461038,-0.8461038,16.83746,43.17289,0.166941,0.8841785,0,0,9.419778
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.9490327,0.9490327,0,0,0,0.9490327,0,0,1.110223E-16,0,0,0.9989818,0.9490327,0,0,23.36145,8.573674,0,0.9989818,-0.9989818,15.78444,40.47285,0.166941,1.043936,0,0,8.573674
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.532453,1.532453,0,0,0,1.532453,0,0,2.220446E-16,0,0,1.613109,1.532453,0,0,24.47143,7.574693,0,1.613109,-1.613109,14.08408,36.11295,0.166941,1.685699,0,0,7.574693
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.798578,1.798578,0,0,0,1.798578,0,0,2.220446E-16,0,0,1.89324,1.798578,0,0,26.26377,5.961584,0,1.89324,-1.89324,12.08843,30.9959,0.166941,1.978436,0,0,5.961584
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.747672,1.747672,0,0,0,1.747672,7.142711,0,0,0,0.1248312,1.839655,1.747672,0,0,28.36737,4.068344,0,1.714824,-1.714824,10.28084,26.36109,0.166941,1.922439,0.09986494,0,4.193175
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.137564,4.137564,12,0,3.372,4.137564,38.51913,0,0,0,1.593754,0,0,7.862436,7.469314,30.27273,2.35352,9.063068,0,9.063068,18.87882,48.40715,0.1672718,4.551321,1.275003,12,3.947274
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.365962,3.365962,11.41712,0,3.224532,3.365962,130.0071,0,0,0,4.375989,0,0,8.051161,7.648603,21.20966,10.51028,12.02459,0,12.02459,30.28636,77.65717,0.1673867,3.702558,3.500791,12,14.88627
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,4.28513,0,1.420138,0,0,0,0,0,5.114197,0,0,4.28513,4.070873,9.18507,21.33241,9.18507,0,9.18507,39.00008,100,0.1670068,0,4.091358,12,26.44661
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,6.351878,6.351878,0,0,0,6.351878,119.6001,0.9106678,0,0,7.596855,6.686187,6.351878,0,0,0,29.59898,0,0,0,39.00008,100,0.1670068,6.987065,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,8.949025,8.949025,3,0,1.095,8.949025,83.34322,1.196274,0,0,7.458406,6.262132,5.949026,0,0,0,29.59898,0,0,0,39.00008,100,0.1670068,9.843928,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,5.714444,5.714444,0,0,0,5.714444,97.55924,0,0,0,5.574968,6.015204,5.714444,0,0,0,29.59898,0,0.4402358,-0.4402358,38.53603,98.81013,0.1670068,6.285888,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,9.703181,9.703181,3,0,1.095,9.703181,84.29958,0.63461,0,0,8.179741,7.05598,6.703181,0,0,0.4891509,29.15874,0.4891509,0,0.4891509,39.00008,100,0.1669804,10.6735,6.543793,12,37.33848
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.575994,1.575994,0,0,0,1.575994,574.976,7.402648,0,0,9.061589,1.658942,1.575994,0,0,0,29.59898,0,0,0,39.00008,100,0.1669804,1.733594,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1669804,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,6.895044,6.895044,0,0,0,6.895044,63.67065,0,0,0,4.39012,7.257941,6.895044,0,0,0,29.59898,0,2.867821,-2.867821,35.97713,92.24886,0.1669804,7.584548,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,5.840939,5.840939,0,0,0,5.840939,40.73368,0,8.881784E-16,0,2.37923,6.148356,5.840939,0,0,3.186468,26.73116,0,3.769127,-3.769127,32.00412,82.06168,0.1669804,6.425032,1.903384,0,29.11039
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.390341,4.390341,0,0,0,4.390341,7.102698,0,0,0,0.3118327,4.621412,4.390341,0,0,7.374387,22.96203,0,4.309579,-4.309579,27.46143,70.41377,0.1669804,4.829375,0.2494661,0,23.27386
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,14.72521,14.72521,12,0,3.372,14.72521,0,0,0,0,0,2.868647,2.725215,0,0,12.16281,18.65245,0,2.868647,-2.868647,24.4376,62.6604,0.1669804,16.19774,0,12,18.65245
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,10.42372,10.42372,12,0,3.372,10.42372,0,2.220446E-16,0,0,0,0,0,1.576284,1.497469,15.35019,15.7838,1.497469,0,1.497469,25.85823,66.30302,0.1670427,11.46609,0,12,15.7838
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,10.78966,10.78966,12,0,3.372,10.78966,0,0,0,0,0,0,0,1.210339,1.149822,13.85272,17.13153,1.149822,0,1.149822,26.94905,69.09998,0.1670905,11.86863,0,12,17.13153
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.7029,18.16637,8.36,0,8.36,34.88004,89.43582,0.1671657,0,0,12,18.16637
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.367738,1.367738,0,0,0,1.367738,0,0,0,0,0,1.439724,1.367738,0,0,4.342903,25.69036,0,1.439724,-1.439724,33.36244,85.54454,0.1671657,1.504511,0,0,25.69036
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4395633,0.4395633,0,0,0,0.4395633,0,0,5.551115E-17,0,0,0.4626983,0.4395633,0,0,5.942595,24.25064,0,0.4626983,-0.4626983,32.87471,84.29396,0.1671657,0.4835197,0,0,24.25064
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2661716,0.2661716,0,0,0,0.2661716,0,0,5.551115E-17,0,0,0.2801807,0.2661716,0,0,6.456705,23.78794,0,0.2801807,-0.2801807,32.57937,83.53669,0.1671657,0.2927888,0,0,23.78794
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1854398,0.1854398,0,0,0,0.1854398,0,0,0,0,0,0.1951997,0.1854398,0,0,6.768017,23.50776,0,0.1951997,-0.1951997,32.37362,83.0091,0.1671657,0.2039837,0,0,23.50776
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.984905,23.31256,0,0,0,32.37362,83.0091,0.1671657,0,0,0,23.31256
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.6616332,0.6616332,0,0,0,0.6616332,0,0,1.110223E-16,0,0,0.696456,0.6616332,0,0,6.984905,23.31256,0,0.696456,-0.696456,31.63949,81.12672,0.1671657,0.7277965,0,0,23.31256
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.045314,2.045314,0,0,0,2.045314,0,0,4.440892E-16,0,0,2.152962,2.045314,0,0,7.758745,22.61611,0,2.152962,-2.152962,29.37007,75.30771,0.1671657,2.249845,0,0,22.61611
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.181828,3.181828,0,0,0,3.181828,5.06848,0,0,0,0.1612704,3.349293,3.181828,0,0,10.15092,20.46315,0,3.188023,-3.188023,26.00959,66.69113,0.1671657,3.500011,0.1290163,0,20.62442
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,4.723488,4.723488,0,0,0,4.723488,24.55567,0,8.881784E-16,0,1.159884,4.972093,4.723488,0,0,13.69317,17.27512,0,3.812209,-3.812209,21.99117,56.38751,0.1671657,5.195837,0.9279072,0,18.43501
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.806012,4.806012,0,0,0,4.806012,48.0922,0,0,0,2.311317,5.058959,4.806012,0,0,17.92896,13.46291,0,2.747643,-2.747643,19.0949,48.96119,0.1671657,5.286613,1.849053,0,15.77423
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.5703532,0.5703532,0,0,0,0.5703532,1050.764,0,0,0,5.993066,0.6003718,0.5703532,0,0,20.9819,10.71527,5.392694,0,5.392694,24.21086,62.07901,0.1668761,0.6273885,4.794453,0,16.70834
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.740453,2.740453,0,0,0,2.740453,366.9652,0,0,0,10.05651,2.884687,2.740453,0,0,15.5892,15.5687,7.171821,0,7.171821,31.01465,79.52458,0.1664925,3.014498,8.045207,0,25.6252
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,2.779113,0,0,11.19649,0,0,0,0,8.417381,22.02333,8.417381,0,8.417381,39.00008,100,0.1660445,0,8.957195,0,33.21983
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,9.444702,9.444702,3,0,1.095,9.444702,131.4364,5.629881,0,0,12.41378,6.783896,6.444702,0,0,0,29.59898,0,0,0,39.00008,100,0.1660445,10.38917,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.795837,3.795837,0,0,0,3.795837,201.1838,3.640992,0,0,7.63661,3.995618,3.795837,0,0,0,29.59898,0,0,0,39.00008,100,0.1660445,4.175421,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,14.88307,14.88307,8.293906,0,2.434358,14.88307,46.60302,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1660445,16.37137,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.655728,3.655728,0,0,0,3.655728,131.7188,0.9671452,0,0,4.815279,3.848135,3.655728,0,0,0,29.59898,0,0,0,39.00008,100,0.1660445,4.0213,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,9.28868,9.28868,5.445065,0,1.713601,9.28868,43.55743,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1660445,10.21755,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660445,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.417382,3.417382,0,0,0,3.417382,9.350159,0,4.440892E-16,0,0.3195306,3.597244,3.417382,0,0,0,29.59898,0,3.277714,-3.277714,35.54506,91.14101,0.1660445,3.75912,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,8.734571,8.734571,12,0,3.372,8.734571,0,0,0,0,0,0,0,3.26543,3.102158,3.641904,26.32126,3.102158,0,3.102158,38.48803,98.68706,0.1661731,9.608027,0,12,26.32126
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.656748,2.656748,0,0,0,2.656748,0,0,4.440892E-16,0,0,2.796577,2.656748,0,0,0.5397456,29.11321,0,2.796577,-2.796577,35.54018,91.12849,0.1661731,2.922423,0,0,29.11321
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,13.87473,13.87473,12,0,3.372,13.87473,0,0,0,0,0,1.9734,1.87473,0,0,3.647053,26.31663,0,1.9734,-1.9734,33.46003,85.79478,0.1661731,15.2622,0,12,26.31663
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.456394,1.456394,0,0,0,1.456394,0,0,2.220446E-16,0,0,1.533046,1.456394,0,0,5.839719,24.34323,0,1.533046,-1.533046,31.84406,81.65128,0.1661731,1.602033,0,0,24.34323
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.792537,0.792537,0,0,0,0.792537,0,0,0,0,0,0.8342495,0.792537,0,0,7.543104,22.81018,0,0.8342495,-0.8342495,30.96469,79.39647,0.1661731,0.8717907,0,0,22.81018
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.470048,21.97593,0,0,0,30.96469,79.39647,0.1661731,0,0,0,21.97593
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.467512,2.467512,0,0,0,2.467512,0,0,0,0,0,2.597381,2.467512,0,0,8.470048,21.97593,0,2.597381,-2.597381,28.2268,72.37628,0.1661731,2.714263,0,0,21.97593
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.404116,2.404116,0,0,0,2.404116,0,0,0,0,0,2.530649,2.404116,0,0,11.35603,19.37855,0,2.530649,-2.530649,25.55927,65.53645,0.1661731,2.644528,0,0,19.37855
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.165629,1.165629,0,0,0,1.165629,0,0,0,0,0,1.226977,1.165629,0,0,14.16786,16.84791,0,1.226977,-1.226977,24.26592,62.22018,0.1661731,1.282191,0,0,16.84791
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.296394,2.296394,0,0,0,2.296394,0,0,4.440892E-16,0,0,2.417257,2.296394,0,0,15.53117,15.62093,0,2.417257,-2.417257,21.71791,55.68683,0.1661731,2.526033,0,0,15.62093
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21701,13.20367,0,0,0,21.71791,55.68683,0.1661731,0,0,0,13.20367
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.174397,1.174397,0,0,0,1.174397,14.64207,0,0,0,0.1719559,1.236207,1.174397,0,0,18.21701,13.20367,0,1.064251,-1.064251,20.59609,52.81038,0.1661731,1.291836,0.1375647,0,13.37563
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.046461,5.046461,0,0,0,5.046461,42.44625,0,0,0,2.142034,5.312064,5.046461,0,0,19.39951,12.13942,0,3.17003,-3.17003,17.25458,44.24243,0.1661731,5.551107,1.713627,0,14.28145
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.933839,4.933839,0,0,0,4.933839,106.6595,0,0,0,5.26241,5.193515,4.933839,0,0,22.92176,8.96939,0.06889493,0,0.06889493,17.31994,44.41002,0.1661694,5.427223,4.209928,0,14.2318
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.9308888,0.9308888,0,0,0,0.9308888,939.9825,0,0,0,8.750193,0.979883,0.9308888,0,0,22.85287,9.031395,7.77031,0,7.77031,24.69151,63.31142,0.1657581,1.023978,7.000154,0,17.78159
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,9.563353,9.563353,12,0,3.372,9.563353,108.4102,0,0,0,10.36765,0,0,2.436648,2.314815,15.08256,16.02467,12.68247,0,12.68247,36.72315,94.16174,0.1658939,10.51969,8.294122,12,26.39233
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.21134,3.21134,0,0,0,3.21134,349.3971,5.439878,0,0,11.22033,3.380358,3.21134,0,0,2.400092,27.4389,2.400092,0,2.400092,39.00008,100,0.1657676,3.532474,8.976262,0,38.65922
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.726131,3.726131,0,0,0,3.726131,314.2176,7.785914,0,0,11.70816,3.922243,3.726131,0,0,0,29.59898,0,0,0,39.00008,100,0.1657676,4.098744,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.049806,5.049806,0,0,0,5.049806,195.4156,4.552526,0,0,9.868112,5.315585,5.049806,0,0,0,29.59898,0,0,0,39.00008,100,0.1657676,5.554787,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,4.647892,4.647892,0,0,0,4.647892,210.855,4.907793,0,0,9.800311,4.892518,4.647892,0,0,0,29.59898,0,0,0,39.00008,100,0.1657676,5.112681,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1657676,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,7.495076,7.495076,0,0,0,7.495076,61.55187,0,8.881784E-16,0,4.613359,7.889553,7.495076,0,0,0,29.59898,0,3.276194,-3.276194,35.54667,91.14512,0.1657676,8.244583,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,0,0,0,2.71518,0,0,0,0,3.640216,26.32278,2.71518,0,2.71518,38.12251,97.74983,0.1656251,0,2.172144,0,29.03796
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.120026,3.120026,0,0,0,3.120026,10.21215,0,0,0,0.3186217,3.284238,3.120026,0,0,0.9250357,28.76645,0,2.965616,-2.965616,34.99648,89.73438,0.1656251,3.432028,0.2548974,0,29.08507
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.29331,4.29331,0,0,0,4.29331,0,0,8.881784E-16,0,0,4.519273,4.29331,0,0,4.220164,25.80083,0,4.519273,-4.519273,30.23275,77.51971,0.1656251,4.722641,0,0,25.80083
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,10.51966,10.51966,12,0,3.372,10.51966,0,0,0,0,0,0,0,1.480341,1.406324,9.241579,21.28156,1.406324,0,1.406324,31.5669,80.94061,0.1656831,11.57162,0,12,21.28156
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.835255,22.54725,0,0,0,31.5669,80.94061,0.1656831,0,0,0,22.54725
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.558671,2.558671,0,0,0,2.558671,0,0,4.440892E-16,0,0,2.693338,2.558671,0,0,7.835255,22.54725,0,2.693338,-2.693338,28.72787,73.66107,0.1656831,2.814538,0,0,22.54725
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.114794,1.114794,0,0,0,1.114794,0,0,2.220446E-16,0,0,1.173468,1.114794,0,0,10.82785,19.85391,0,1.173468,-1.173468,27.49093,70.48943,0.1656831,1.226274,0,0,19.85391
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.089258,4.089258,0,0,0,4.089258,0,0,8.881784E-16,0,0,4.304482,4.089258,0,0,12.13171,18.68044,0,4.304482,-4.304482,22.95361,58.85529,0.1656831,4.498184,0,0,18.68044
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3934716,0.3934716,0,0,0,0.3934716,0,0,5.551115E-17,0,0,0.4141806,0.3934716,0,0,16.91446,14.37596,0,0.4141806,-0.4141806,22.51702,57.73584,0.1656831,0.4328188,0,0,14.37596
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.589648,1.589648,0,0,0,1.589648,0,0,2.220446E-16,0,0,1.673313,1.589648,0,0,17.37466,13.96178,0,1.673313,-1.673313,20.7532,53.21322,0.1656831,1.748613,0,0,13.96178
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.2339,12.28847,0,0,0,20.7532,53.21322,0.1656831,0,0,0,12.28847
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,4.543929,4.543929,0,0,0,4.543929,0,0,8.881784E-16,0,0,4.783083,4.543929,0,0,19.2339,12.28847,0,4.783083,-4.783083,15.71138,40.28552,0.1656831,4.998322,0,0,12.28847
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.5630645,0.5630645,0,0,0,0.5630645,0,0,1.110223E-16,0,0,0.5926995,0.5630645,0,0,24.54844,7.505383,0,0.5926995,-0.5926995,15.08662,38.68357,0.1656831,0.6193709,0,0,7.505383
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.9946952,0.9946952,0,0,0,0.9946952,5.480787,0,1.110223E-16,0,0.05451713,1.047048,0.9946952,0,0,25.20699,6.912684,0,0.9925305,-0.9925305,14.04041,36.00097,0.1656831,1.094165,0.04361371,0,6.967201
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,10.31919,10.31919,12,0,3.372,10.31919,26.58648,0,0,0,2.743509,0,0,1.680811,1.59677,26.3098,5.920154,4.340279,0,4.340279,18.15796,46.55877,0.1658368,11.35111,2.194807,12,8.663662
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,7.408633,7.408633,11.81727,0,3.325768,7.408633,76.90316,0,0,0,5.697473,0,0,4.408633,4.188201,21.96953,9.826405,9.885674,0,9.885674,27.53633,70.60583,0.1661013,8.149496,4.557978,12,15.52388
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.945482,1.945482,6.357542,0,1.944458,1.945482,405.6782,0,0,0,7.892395,0,0,4.41206,4.191457,12.08385,18.72351,12.08385,0,12.08385,39.00008,100,0.1657674,2.14003,6.313916,12,26.61591
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,5.751585,5.751585,0,0,0,5.751585,175.1266,4.018252,0,0,10.07255,6.054299,5.751585,0,0,0,29.59898,0,0,0,39.00008,100,0.1657674,6.326743,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,7.090212,7.090212,0,0,0,7.090212,135.7837,2.163972,0,0,9.627353,7.463381,7.090212,0,0,0,29.59898,0,0,0,39.00008,100,0.1657674,7.799233,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,7.578087,7.578087,0,0,0,7.578087,132.4838,2.062806,0,0,10.03974,7.976933,7.578087,0,0,0,29.59898,0,0,0,39.00008,100,0.1657674,8.335896,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.19146,4.19146,0,0,0,4.19146,240.7546,5.679071,0,0,10.09113,4.412063,4.19146,0,0,0,29.59898,0,0,0,39.00008,100,0.1657674,4.610606,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.229109,1.229109,0,0,0,1.229109,813.327,8.702879,0,0,9.996678,1.293799,1.229109,0,0,0,29.59898,0,0,0,39.00008,100,0.1657674,1.35202,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.6433476,0.6433476,0,0,0,0.6433476,1127.549,6.576851,0,0,7.254059,0.6772079,0.6433476,0,0,0,29.59898,0,0,0,39.00008,100,0.1657674,0.7076823,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,5.934004,5.934004,0,0,0,5.934004,73.67527,0,8.881784E-16,0,4.371893,6.24632,5.934004,0,0,0,29.59898,0,1.874427,-1.874427,37.02426,94.93381,0.1657674,6.527404,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.221535,4.221535,0,0,0,4.221535,66.26045,0,0,0,2.797208,4.443721,4.221535,0,0,2.082696,27.72455,0,1.646513,-1.646513,35.28868,90.48362,0.1657674,4.643689,2.237767,0,30.52176
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,7.093831,7.093831,0,0,0,7.093831,4.417407,0,8.881784E-16,0,0.3133633,7.46719,7.093831,0,0,3.912155,26.07804,0,7.153827,-7.153827,27.74789,71.14828,0.1657674,7.803214,0.2506907,0,26.3914
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.15048,1.15048,0,0,0,1.15048,0,0,2.220446E-16,0,0,1.211031,1.15048,0,0,11.86085,18.92421,0,1.211031,-1.211031,26.47135,67.87511,0.1657674,1.265528,0,0,18.92421
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.972724,4.972724,0,0,0,4.972724,0,0,0,0,0,5.234447,4.972724,0,0,13.20644,17.71318,0,5.234447,-5.234447,20.95376,53.72747,0.1657674,5.469997,0,0,17.71318
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,6.634742,6.634742,0,0,0,6.634742,0,0,8.881784E-16,0,0,6.983939,6.634742,0,0,19.02249,12.47873,0,6.983939,-6.983939,13.59204,34.85131,0.1657674,7.298216,0,0,12.47873
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.641755,2.641755,0,0,0,2.641755,0,0,4.440892E-16,0,0,2.780794,2.641755,0,0,26.78243,5.494795,0,2.780794,-2.780794,10.66082,27.33539,0.1657674,2.90593,0,0,5.494795
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.99474,2.99474,11.79474,0,3.320069,2.99474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.8722,2.714,8.36,0,8.36,18.59182,47.67123,0.1661077,3.294214,0,12,2.714
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.276702,1.276702,10.0767,0,2.885406,1.276702,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.5122,10.238,8.36,0,8.36,26.52281,68.00706,0.1662953,1.404373,0,12,10.238
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.1522,17.762,8.36,0,8.36,34.4538,88.3429,0.1663701,0,0,12,17.762
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.693119,2.693119,0,0,0,2.693119,0,0,4.440892E-16,0,0,2.834862,2.693119,0,0,4.792198,25.286,0,2.834862,-2.834862,31.46559,80.68085,0.1663701,2.962431,0,0,25.286
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.758463,2.758463,0,0,0,2.758463,0,0,0,0,0,2.903645,2.758463,0,0,7.942045,22.45114,0,2.903645,-2.903645,28.40488,72.83289,0.1663701,3.034309,0,0,22.45114
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.9299205,0.9299205,0,0,0,0.9299205,0,0,1.110223E-16,0,0,0.9788637,0.9299205,0,0,11.16832,19.54749,0,0.9788637,-0.9788637,27.37307,70.18722,0.1663701,1.022913,0,0,19.54749
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.25594,18.56863,0,0,0,27.37307,70.18722,0.1663701,0,0,0,18.56863
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.746997,2.746997,0,0,0,2.746997,6.923944,0,0,0,0.1902006,2.891576,2.746997,0,0,12.25594,18.56863,0,2.701375,-2.701375,24.52557,62.88595,0.1663701,3.021697,0.1521605,0,18.75883
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.653697,3.653697,0,0,0,3.653697,60.95649,0,4.440892E-16,0,2.227165,3.845996,3.653697,0,0,15.25747,15.86725,0,1.618831,-1.618831,22.81917,58.51058,0.1663701,4.019066,1.781732,0,18.09442
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,9.643532,9.643532,12,0,3.372,9.643532,55.71933,0,0,0,5.373311,0,0,2.356469,2.238645,17.05617,14.24842,7.611956,0,7.611956,30.04051,77.02679,0.1666284,10.60788,4.298648,12,19.62173
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.182848,3.182848,4.498419,0,1.4741,3.182848,253.2136,0,0,0,8.059405,0,0,1.315571,1.249793,9.444217,21.09918,9.309198,0,9.309198,38.87199,99.67156,0.1662782,3.501133,6.447524,12,29.15859
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,7.632699,7.632699,3,0,1.095,7.632699,122.8914,4.368385,0,0,9.37993,4.876525,4.632699,0,0,0.1350192,29.47746,0.1350192,0,0.1350192,39.00008,100,0.1662713,8.395969,7.503943,12,38.85739
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,14.58543,14.58543,6.225431,0,1.911034,14.58543,71.72659,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1662713,16.04397,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,7.362107,7.362107,0,0,0,7.362107,137.7133,2.389015,0,0,10.1386,7.749586,7.362107,0,0,0,29.59898,0,0,0,39.00008,100,0.1662713,8.098317,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.234222,1.234222,0,0,0,1.234222,714.9032,7.524312,0,0,8.823493,1.299181,1.234222,0,0,0,29.59898,0,0,0,39.00008,100,0.1662713,1.357644,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.089422,5.089422,0,0,0,5.089422,183.5553,3.984619,0,0,9.341905,5.357286,5.089422,0,0,0,29.59898,0,0,0,39.00008,100,0.1662713,5.598364,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,6.492815,6.492815,0,0,0,6.492815,99.5482,0,0,0,6.46348,6.834542,6.492815,0,0,0,29.59898,0,0.3710615,-0.3710615,38.60894,98.99709,0.1662713,7.142096,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,11.59271,11.59271,6.923792,0,2.087719,11.59271,45.95078,2.220446E-16,0,0,5.326941,4.91465,4.668918,0,0,0.4122905,29.22792,0.4122905,0,0.4122905,39.00008,100,0.1662841,12.75198,4.261552,12,34.55486
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.552468,4.552468,0,0,0,4.552468,47.07674,0,8.881784E-16,0,2.143154,4.792071,4.552468,0,0,0,29.59898,0,2.648918,-2.648918,36.20787,92.84052,0.1662841,5.007715,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,15.04783,15.04783,12,0,3.372,15.04783,2.053597,0,0,0,0.3090217,3.208239,3.047827,0,0,2.943242,26.95006,0,2.899217,-2.899217,33.15183,85.00452,0.1662841,16.55261,0.2472174,12,27.25908
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.146557,5.146557,0,0,0,5.146557,0,0,8.881784E-16,0,0,5.417428,5.146557,0,0,6.164595,24.05084,0,5.417428,-5.417428,27.44136,70.36232,0.1662841,5.661212,0,0,24.05084
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,14.68949,14.68949,12,0,3.372,14.68949,0,0,0,0,0,2.831042,2.68949,0,0,12.18396,18.63342,0,2.831042,-2.831042,24.45718,62.71059,0.1662841,16.15844,0,12,18.63342
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.32956,15.80237,8.36,0,8.36,32.38817,83.04642,0.1663584,0,0,12,15.80237
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.993503,0.993503,0,0,0,0.993503,0,0,1.110223E-16,0,0,1.045793,0.993503,0,0,6.969562,23.32637,0,1.045793,-1.045793,31.28581,80.21986,0.1663584,1.092853,0,0,23.32637
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2330768,0.2330768,0,0,0,0.2330768,0,0,0,0,0,0.245344,0.2330768,0,0,8.131554,22.28058,0,0.245344,-0.245344,31.02719,79.55675,0.1663584,0.2563844,0,0,22.28058
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.829573,1.829573,0,0,0,1.829573,0,0,2.220446E-16,0,0,1.925866,1.829573,0,0,8.404158,22.03524,0,1.925866,-1.925866,28.99715,74.35152,0.1663584,2.01253,0,0,22.03524
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.206016,1.206016,0,0,0,1.206016,0,0,0,0,0,1.269491,1.206016,0,0,10.54401,20.10937,0,1.269491,-1.269491,27.65899,70.92035,0.1663584,1.326618,0,0,20.10937
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.263128,1.263128,0,0,0,1.263128,0,0,0,0,0,1.329608,1.263128,0,0,11.95455,18.83988,0,1.329608,-1.329608,26.25746,67.32669,0.1663584,1.389441,0,0,18.83988
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.7946541,0.7946541,0,0,0,0.7946541,0,0,1.110223E-16,0,0,0.836478,0.7946541,0,0,13.4319,17.51027,0,0.836478,-0.836478,25.37574,65.06586,0.1663584,0.8741195,0,0,17.51027
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.8264061,0.8264061,0,0,0,0.8264061,0,0,0,0,0,0.8699012,0.8264061,0,0,14.36132,16.67379,0,0.8699012,-0.8699012,24.45878,62.71469,0.1663584,0.9090468,0,0,16.67379
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.328274,3.328274,0,0,0,3.328274,0,0,4.440892E-16,0,0,3.503446,3.328274,0,0,15.32787,15.80389,0,3.503446,-3.503446,20.76582,53.24559,0.1663584,3.661102,0,0,15.80389
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.855989,1.855989,0,0,0,1.855989,10.51549,0,0,0,0.1951663,1.953673,1.855989,0,0,19.22059,12.30045,0,1.758506,-1.758506,18.9122,48.49271,0.1663584,2.041588,0.156133,0,12.49561
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,7.135863,7.135863,0,0,0,7.135863,29.12476,0,8.881784E-16,0,2.078303,7.511435,7.135863,0,0,21.17449,10.54194,0,5.433132,-5.433132,13.18517,33.80806,0.1663584,7.84945,1.662643,0,12.62024
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,8.380924,8.380924,12,0,3.372,8.380924,69.36939,0,0,0,5.813797,0,0,3.619076,3.438122,27.2113,5.108807,9.251918,0,9.251918,21.96231,56.31351,0.1666638,9.219017,4.651037,12,10.9226
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.849814,3.849814,11.49814,0,3.24503,3.849814,206.6995,0,0,0,7.957546,0,0,7.648328,7.265912,17.95938,13.43553,15.22346,0,15.22346,36.40455,93.34482,0.1666183,4.234796,6.366037,12,21.39308
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,5.896034,5.896034,0,0,0,5.896034,174.2199,1.329788,0,0,10.27206,6.206352,5.896034,0,0,2.735924,27.13665,2.735924,0,2.735924,39.00008,100,0.1664786,6.485638,8.217651,0,37.40871
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,6.380287,6.380287,0,0,0,6.380287,148.163,2.737131,0,0,9.453222,6.716091,6.380287,0,0,0,29.59898,0,0,0,39.00008,100,0.1664786,7.018315,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,5.695168,5.695168,0,0,0,5.695168,192.8291,4.987025,0,0,10.98194,5.994913,5.695168,0,0,0,29.59898,0,0,0,39.00008,100,0.1664786,6.264684,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,5.667366,5.667366,0,0,0,5.667366,192.906,4.967041,0,0,10.93269,5.965648,5.667366,0,0,0,29.59898,0,0,0,39.00008,100,0.1664786,6.234102,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,9.966056,9.966056,3,0,1.095,9.966056,90.08635,1.645365,0,0,8.978056,7.33269,6.966056,0,0,0,29.59898,0,0,0,39.00008,100,0.1664786,10.96266,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,9.471501,9.471501,3,0,1.095,9.471501,77.72557,0.5496717,0,0,7.361779,6.812107,6.471502,0,0,0,29.59898,0,0,0,39.00008,100,0.1664786,10.41865,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,6.954667,6.954667,0,0,0,6.954667,67.72333,0,8.881784E-16,0,4.709932,7.320702,6.954667,0,0,0,29.59898,0,2.61077,-2.61077,36.24809,92.94362,0.1664786,7.650134,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,2.900856,26.98821,1.779449,0,1.779449,37.93622,97.27216,0.1663878,0,1.423559,0,28.76766
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,21.93266,20.36,12,0,3.372,20.36,1.510677,0,1.572664,3.76593,0.3075738,8.8,8.36,0,0,1.121407,28.58971,0,8.492426,-8.492426,28.98442,74.31886,0.1663878,24.12593,0.246059,12,28.89729
