Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.966413,5.966413,12,0,3.372,5.966413,0,0,0,0,0,0,0,6.033587,5.731907,10.55744,20.09729,5.731907,0,5.731907,34.42218,88.26183,0.1666149,6.563055,0,12,20.09729
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.9541273,0.9541273,0,0,0,0.9541273,0,0,0,0,0,1.004344,0.9541273,0,0,4.825529,25.256,0,1.004344,-1.004344,33.36351,85.54729,0.1666149,1.04954,0,0,25.256
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,13.56337,13.56337,12,0,3.372,13.56337,0,0,0,0,0,1.645655,1.563372,0,0,5.941467,24.25166,0,1.645655,-1.645655,31.62884,81.09941,0.1666149,14.91971,0,12,24.25166
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.401858,1.401858,0,0,0,1.401858,0,0,2.220446E-16,0,0,1.47564,1.401858,0,0,7.769973,22.606,0,1.47564,-1.47564,30.07337,77.11106,0.1666149,1.542044,0,0,22.606
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.755888,0.755888,0,0,0,0.755888,0,0,0,0,0,0.7956716,0.755888,0,0,9.409573,21.13036,0,0.7956716,-0.7956716,29.23466,74.96052,0.1666149,0.8314769,0,0,21.13036
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.568331,3.568331,0,0,0,3.568331,0,0,0,0,0,3.756138,3.568331,0,0,10.29365,20.33469,0,3.756138,-3.756138,25.27534,64.80845,0.1666149,3.925164,0,0,20.33469
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.46714,16.57855,0,0,0,25.27534,64.80845,0.1666149,0,0,0,16.57855
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.46714,16.57855,0,0,0,25.27534,64.80845,0.1666149,0,0,0,16.57855
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.46714,16.57855,0,0,0,25.27534,64.80845,0.1666149,0,0,0,16.57855
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.883126,1.883126,0,0,0,1.883126,0,0,2.220446E-16,0,0,1.982238,1.883126,0,0,14.46714,16.57855,0,1.982238,-1.982238,23.18588,59.45086,0.1666149,2.071439,0,0,16.57855
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.022786,1.022786,0,0,0,1.022786,0,0,0,0,0,1.076616,1.022786,0,0,16.66963,14.59631,0,1.076616,-1.076616,22.05103,56.54099,0.1666149,1.125064,0,0,14.59631
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.728338,1.728338,0,0,0,1.728338,6.544704,0,2.220446E-16,0,0.1131146,1.819304,1.728338,0,0,17.86587,13.5197,0,1.706189,-1.706189,20.25255,51.9295,0.1666149,1.901172,0.09049171,0,13.63281
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,6.772118,6.772118,0,0,0,6.772118,35.85153,0,8.881784E-16,0,2.427908,7.128545,6.772118,0,0,19.76163,11.81351,0,4.700637,-4.700637,15.29764,39.22464,0.1666149,7.449329,1.942326,0,14.24142
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,24.98456,7.112872,5.139327,0,5.139327,20.17323,51.72614,0.1663534,0,4.111461,0,12.2522
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,7.521857,7.521857,0,0,0,7.521857,89.00993,0,0,0,6.6952,7.917745,7.521857,0,0,19.84524,11.73827,0,1.222545,-1.222545,18.88456,48.42185,0.1663534,8.274043,5.35616,0,18.43347
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,5.390014,5.390014,0,0,0,5.390014,138.9692,0,0,0,7.490458,5.673699,5.390014,0,0,21.20362,10.51572,1.816759,0,1.816759,20.60809,52.84114,0.1662612,5.929016,5.992366,0,18.00618
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,0,0,0,9.519844,0,0,0,0,19.38686,12.1508,9.519844,0,9.519844,29.6394,75.99832,0.1657797,0,7.615876,0,21.67065
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.09422494,0.09422494,0,0,0,0.09422494,9948.393,0,0,0,9.373867,0.09918414,0.09422494,0,0,9.867016,20.71866,9.274683,0,9.274683,38.43814,98.55914,0.1653132,0.1036474,7.499094,0,30.09253
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,17.99473,17.99473,9.634732,0,2.773587,17.99473,55.5153,0.5974966,0,0,9.98983,8.8,8.36,0,0,0.5923331,29.06588,0.5923331,0,0.5923331,39.00008,100,0.1652835,19.79421,7.991864,12,39.05571
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,8.087236,8.087236,3,0,1.095,8.087236,116.8725,4.096768,0,0,9.451753,5.354985,5.087236,0,0,0,29.59898,0,0,0,39.00008,100,0.1652835,8.89596,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,9.833615,9.833615,3.161269,0,1.135801,9.833615,71.42361,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1652835,10.81698,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.523831,2.523831,0,0,0,2.523831,163.1537,1.461059,0,0,4.117723,2.656664,2.523831,0,0,0,29.59898,0,0,0,39.00008,100,0.1652835,2.776214,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1652835,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,11.13471,11.13471,10.86028,0,3.083652,11.13471,2.594338,0,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1652835,12.24818,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1652835,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.518049,3.518049,0,0,0,3.518049,0,0,4.440892E-16,0,0,3.70321,3.518049,0,0,0,29.59898,0,3.70321,-3.70321,35.09655,89.99098,0.1652835,3.869854,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,7.237298,7.237298,0,0,0,7.237298,0,0,8.881784E-16,0,0,7.618208,7.237298,0,0,4.114678,25.89577,0,7.618208,-7.618208,27.06626,69.40051,0.1652835,7.961028,0,0,25.89577
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.678391,2.678391,0,0,0,2.678391,0,0,0,0,0,2.819359,2.678391,0,0,12.57935,18.27756,0,2.819359,-2.819359,24.09439,61.78036,0.1652835,2.94623,0,0,18.27756
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.71197,15.4582,0,0,0,24.09439,61.78036,0.1652835,0,0,0,15.4582
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.826756,1.826756,0,0,0,1.826756,0,0,2.220446E-16,0,0,1.922901,1.826756,0,0,15.71197,15.4582,0,1.922901,-1.922901,22.06747,56.58316,0.1652835,2.009431,0,0,15.4582
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.065114,2.065114,0,0,0,2.065114,0,0,0,0,0,2.173804,2.065114,0,0,17.84853,13.5353,0,2.173804,-2.173804,19.77608,50.70781,0.1652835,2.271625,0,0,13.5353
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.925919,0.925919,0,0,0,0.925919,0,0,1.110223E-16,0,0,0.9746516,0.925919,0,0,20.26387,11.3615,0,0.9746516,-0.9746516,18.74871,48.07352,0.1652835,1.018511,0,0,11.3615
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.879954,1.879954,0,0,0,1.879954,0,0,2.220446E-16,0,0,1.978899,1.879954,0,0,21.34682,10.38684,0,1.978899,-1.978899,16.66277,42.72496,0.1652835,2.067949,0,0,10.38684
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.862906,1.862906,0,0,0,1.862906,0,0,2.220446E-16,0,0,1.960954,1.862906,0,0,23.54559,8.407947,0,1.960954,-1.960954,14.59574,37.4249,0.1652835,2.049197,0,0,8.407947
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.680223,3.680223,0,0,0,3.680223,0,0,4.440892E-16,0,0,3.873919,3.680223,0,0,25.72443,6.446992,0,3.873919,-3.873919,10.51227,26.95449,0.1652835,4.048245,0,0,6.446992
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.310108,2.310108,11.11011,0,3.146857,2.310108,5.99319,0,0,0,0.1384492,0,0,8.8,8.36,30.02878,2.573073,8.498449,0,8.498449,18.57461,47.62711,0.1655483,2.541119,0.1107593,12,2.711523
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,12.38824,12.38824,12,0,3.372,12.38824,18.85203,0,0,0,2.335434,0.4086693,0.3882358,0,0,21.53033,10.22168,1.926765,0,1.926765,20.4025,52.314,0.1656074,13.62706,1.868348,12,12.55711
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,8.525845,8.525845,12,0,3.372,8.525845,65.03104,0,0,0,5.544445,0,0,3.474156,3.300448,19.60357,11.95577,8.844893,0,8.844893,28.7935,73.82935,0.1659067,9.378428,4.435556,12,17.50021
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.385127,4.385127,8.931959,0,2.595786,4.385127,136.1998,0,0,0,5.972535,0,0,4.546833,4.319491,10.75868,19.91617,10.29203,0,10.29203,38.55738,98.86487,0.1658947,4.823639,4.778028,12,25.88871
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,10.94674,10.94674,4.015481,0,1.351917,10.94674,70.91344,0,0,0,7.762711,7.296062,6.931259,0,0,0.4666487,29.179,0.4666487,0,0.4666487,39.00008,100,0.1659089,12.04141,6.210169,12,36.9417
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659089,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.858449,1.858449,0,0,0,1.858449,547.2678,8.214431,0,0,10.17069,1.956262,1.858449,0,0,0,29.59898,0,0,0,39.00008,100,0.1659089,2.044294,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.401704,2.401704,0,0,0,2.401704,447.8636,8.228248,0,0,10.75636,2.52811,2.401704,0,0,0,29.59898,0,0,0,39.00008,100,0.1659089,2.641874,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.098457,5.098457,0,0,0,5.098457,211.11,5.396553,0,0,10.76335,5.366796,5.098457,0,0,0,29.59898,0,0,0,39.00008,100,0.1659089,5.608303,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.07699601,0.07699601,0,0,0,0.07699601,11088.71,8.456813,0,0,8.537862,0.08104844,0.07699601,0,0,0,29.59898,0,0,0,39.00008,100,0.1659089,0.08469561,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,6.510925,6.510925,0,0,0,6.510925,61.39298,0,8.881784E-16,0,3.997251,6.853605,6.510925,0,0,0,29.59898,0,2.856354,-2.856354,35.98922,92.27985,0.1659089,7.162017,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,10.23748,10.23748,10.96619,0,3.110445,10.23748,23.50838,0,0,0,2.406666,0,0,0.7287083,0.6922728,3.173727,26.74262,3.098938,0,3.098938,38.92913,99.81808,0.166009,11.26123,1.925333,12,29.14929
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,14.30281,14.30281,12,0,3.372,14.30281,2.019907,0,1.776357E-15,0,0.2889034,2.424007,2.302806,0,0,0.07478848,29.53167,0,2.135103,-2.135103,36.67853,94.04733,0.166009,15.73309,0.2311227,12,29.82057
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,7.364437,7.364437,0,0,0,7.364437,0,0,8.881784E-16,0,0,7.752039,7.364437,0,0,2.447126,27.39656,0,7.752039,-7.752039,28.50716,73.09515,0.166009,8.100881,0,0,27.39656
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.521264,3.521264,0,0,0,3.521264,0,0,4.440892E-16,0,0,3.706594,3.521264,0,0,11.0605,19.64453,0,3.706594,-3.706594,24.60007,63.07698,0.166009,3.873391,0,0,19.64453
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.173077,2.173077,0,0,0,2.173077,0,0,0,0,0,2.28745,2.173077,0,0,15.17894,15.93793,0,2.28745,-2.28745,22.18889,56.89447,0.166009,2.390385,0,0,15.93793
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.07189428,0.07189428,0,0,0,0.07189428,0,0,1.387779E-17,0,0,0.07567818,0.07189428,0,0,17.72055,13.65048,0,0.07567818,-0.07567818,22.10912,56.68993,0.166009,0.0790837,0,0,13.65048
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.202328,1.202328,0,0,0,1.202328,0,0,0,0,0,1.265608,1.202328,0,0,17.80464,13.5748,0,1.265608,-1.265608,20.77505,53.26925,0.166009,1.322561,0,0,13.5748
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.212866,1.212866,0,0,0,1.212866,0,0,2.220446E-16,0,0,1.276701,1.212866,0,0,19.21087,12.3092,0,1.276701,-1.276701,19.42929,49.81858,0.166009,1.334153,0,0,12.3092
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.7041975,0.7041975,0,0,0,0.7041975,0,0,1.110223E-16,0,0,0.7412605,0.7041975,0,0,20.62943,11.03249,0,0.7412605,-0.7412605,18.64793,47.81511,0.166009,0.7746173,0,0,11.03249
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.8739371,0.8739371,0,0,0,0.8739371,0,0,1.110223E-16,0,0,0.9199339,0.8739371,0,0,21.45305,10.29123,0,0.9199339,-0.9199339,17.67823,45.32871,0.166009,0.9613308,0,0,10.29123
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.80846,1.80846,0,0,0,1.80846,0,0,2.220446E-16,0,0,1.903642,1.80846,0,0,22.4752,9.3713,0,1.903642,-1.903642,15.67162,40.18356,0.166009,1.989306,0,0,9.3713
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.502821,1.502821,0,0,0,1.502821,0,0,2.220446E-16,0,0,1.581917,1.502821,0,0,24.59036,7.467658,0,1.581917,-1.581917,14.00413,35.90796,0.166009,1.653103,0,0,7.467658
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.8646552,0.8646552,0,0,0,0.8646552,0,0,0,0,0,0.9101633,0.8646552,0,0,26.34804,5.88574,0,0.9101633,-0.9101633,13.04473,33.44797,0.166009,0.9511207,0,0,5.88574
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.803323,1.803323,0,0,0,1.803323,11.62877,0,2.220446E-16,0,0.2097044,1.898235,1.803323,0,0,27.35933,4.975577,0,1.68853,-1.68853,11.26487,28.88422,0.166009,1.983655,0.1677635,0,5.185281
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.553071,3.553071,11.84914,0,3.333832,3.553071,43.15386,0,0,0,1.533287,0,0,8.296067,7.881264,29.23548,3.287047,9.414551,0,9.414551,20.19629,51.78527,0.1662859,3.908378,1.22663,12,4.820334
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.737732,0,0,8.8,8.36,19.82093,11.76014,13.09773,0,13.09773,32.62189,83.64571,0.1661226,0,3.790186,12,16.49788
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.399868,3.399868,0,0,0,3.399868,131.357,0,0,0,4.465964,3.578808,3.399868,0,0,6.723196,23.5481,0.8871557,0,0.8871557,33.46352,85.80373,0.1660787,3.739855,3.572771,0,28.01406
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,7.689555,7.689555,7.415521,0,2.212127,7.689555,79.64697,8.881784E-16,0,0,6.124497,0.288457,0.2740341,0,0,5.83604,24.34654,5.83604,0,5.83604,39.00008,100,0.1661596,8.45851,4.899598,12,30.47104
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.666737,1.666737,0,0,0,1.666737,555.2927,7.500808,0,0,9.255268,1.75446,1.666737,0,0,0,29.59898,0,0,0,39.00008,100,0.1661596,1.833411,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.913713,1.913713,0,0,0,1.913713,493.9607,7.438554,0,0,9.452989,2.014434,1.913713,0,0,0,29.59898,0,0,0,39.00008,100,0.1661596,2.105084,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.217907,1.217907,0,0,0,1.217907,884.7962,9.493989,0,0,10.776,1.282007,1.217907,0,0,0,29.59898,0,0,0,39.00008,100,0.1661596,1.339698,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661596,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.359085,2.359085,0,0,0,2.359085,246.673,3.335979,0,0,5.819226,2.483247,2.359085,0,0,0,29.59898,0,0,0,39.00008,100,0.1661596,2.594993,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.501874,1.501874,0,0,0,1.501874,205.1152,1.499651,0,0,3.080571,1.58092,1.501874,0,0,0,29.59898,0,0,0,39.00008,100,0.1661596,1.652062,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.258472,3.258472,0,0,0,3.258472,43.47324,0,0,0,1.416563,3.42997,3.258472,0,0,0,29.59898,0,2.013407,-2.013407,36.87776,94.55817,0.1661596,3.584319,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,7.021729,7.021729,0,0,0,7.021729,4.196101,0,0,0,0.2946389,7.391294,7.021729,0,0,2.237119,27.58557,0,7.096655,-7.096655,29.39723,75.37736,0.1661596,7.723902,0.2357111,0,27.88021
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,9.755037,9.755037,12,0,3.372,9.755037,0,0,0,0,0,0,0,2.244962,2.132714,10.12229,20.48892,2.132714,0,2.132714,31.4205,80.56522,0.166242,10.73054,0,12,20.48892
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.989577,22.40836,0,0,0,31.4205,80.56522,0.166242,0,0,0,22.40836
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,13.17639,13.17639,12,0,3.372,13.17639,0,0,0,0,0,1.23831,1.176394,0,0,7.989577,22.40836,0,1.23831,-1.23831,30.11521,77.21832,0.166242,14.49403,0,12,22.40836
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.483603,2.483603,11.2836,0,3.190752,2.483603,0,0,0,0,0,0,0,8.8,8.36,9.365478,21.17005,8.36,0,8.36,38.0462,97.55416,0.1665206,2.731963,0,12,21.17005
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.411484,2.411484,0,0,0,2.411484,0,0,0,0,0,2.538404,2.411484,0,0,1.005477,28.69405,0,2.538404,-2.538404,35.37049,90.69337,0.1665206,2.652632,0,0,28.69405
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.484552,0.484552,0,0,0,0.484552,0,0,1.110223E-16,0,0,0.5100548,0.484552,0,0,3.825926,26.15564,0,0.5100548,-0.5100548,34.83284,89.3148,0.1665206,0.5330073,0,0,26.15564
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.392654,25.64559,0,0,0,34.83284,89.3148,0.1665206,0,0,0,25.64559
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.168523,4.168523,0,0,0,4.168523,0,0,8.881784E-16,0,0,4.387919,4.168523,0,0,4.392654,25.64559,0,4.387919,-4.387919,30.20757,77.45515,0.1665206,4.585375,0,0,25.64559
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.242924,1.242924,0,0,0,1.242924,0,0,2.220446E-16,0,0,1.308342,1.242924,0,0,9.26812,21.25767,0,1.308342,-1.308342,28.82845,73.91897,0.1665206,1.367217,0,0,21.25767
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.18096,1.18096,0,0,0,1.18096,0,0,0,0,0,1.243115,1.18096,0,0,10.72183,19.94933,0,1.243115,-1.243115,27.5181,70.55908,0.1665206,1.299056,0,0,19.94933
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.6387421,0.6387421,0,0,0,0.6387421,0,0,1.110223E-16,0,0,0.6723601,0.6387421,0,0,12.10307,18.70621,0,0.6723601,-0.6723601,26.80937,68.74183,0.1665206,0.7026163,0,0,18.70621
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,12.85014,18.03385,0.2098562,0,0.2098562,27.00845,69.2523,0.1665102,0,0.1678849,0,18.24371
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.41551,4.41551,0,0,0,4.41551,30.84414,0,0,0,1.361926,4.647905,4.41551,0,0,12.64028,18.22272,0,3.285979,-3.285979,23.54473,60.37098,0.1665102,4.857061,1.089541,0,19.58465
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.524431,3.524431,0,0,0,3.524431,121.156,0,0,0,4.27006,3.709928,3.524431,0,0,16.29137,14.93674,0.5601319,0,0.5601319,24.07611,61.73351,0.1664826,3.876874,3.416048,0,19.2068
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,5.441895,5.441895,0,0,0,5.441895,113.0144,0,0,0,6.150127,5.728311,5.441895,0,0,15.73124,15.44086,0.4218167,0,0.4218167,24.47629,62.75958,0.1664617,5.986084,4.920102,0,21.59099
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,8.852529,8.852529,12,0,3.372,8.852529,98.81364,0,0,0,8.747505,0,0,3.147472,2.990098,15.30942,15.8205,11.7376,0,11.7376,35.61155,91.31149,0.1666321,9.737782,6.998004,12,24.568
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,6.956242,0,0,10.52806,0,0,0,0,3.571818,26.38434,3.571818,0,3.571818,39.00008,100,0.1664563,0,8.422448,0,36.9124
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664563,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664563,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.696615,3.696615,0,0,0,3.696615,234.9199,4.792912,0,0,8.684086,3.891174,3.696615,0,0,0,29.59898,0,0,0,39.00008,100,0.1664563,4.066277,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.381036,4.381036,0,0,0,4.381036,112.467,0.3156037,0,0,4.92722,4.611617,4.381036,0,0,0,29.59898,0,0,0,39.00008,100,0.1664563,4.819139,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.883254,4.883254,0,0,0,4.883254,47.98902,0,8.881784E-16,0,2.343426,5.140267,4.883254,0,0,0,29.59898,0,2.796842,-2.796842,36.05195,92.4407,0.1664563,5.37158,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,3.107602,26.80214,1.685511,0,1.685511,37.65096,96.54074,0.1663735,0,1.348409,0,28.48765
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1697743,0.1697743,0,0,0,0.1697743,154.6039,0,0,0,0.2624777,0.1787098,0.1697743,0,0,1.422091,28.3191,0.08376791,0,0.08376791,37.73043,96.74451,0.1663693,0.1867517,0.2099821,0,28.58157
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338323,28.39449,0,0,0,37.73043,96.74451,0.1663693,0,0,0,28.39449
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338323,28.39449,0,0,0,37.73043,96.74451,0.1663693,0,0,0,28.39449
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,7.496247,7.496247,0,0,0,7.496247,0,0,0,0,0,7.890787,7.496247,0,0,1.338323,28.39449,0,7.890787,-7.890787,29.41281,75.41732,0.1663693,8.245872,0,0,28.39449
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.333201,1.333201,0,0,0,1.333201,0,0,2.220446E-16,0,0,1.403369,1.333201,0,0,10.10586,20.5037,0,1.403369,-1.403369,27.93353,71.6243,0.1663693,1.466521,0,0,20.5037
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1663693,0,0,0,19.10033
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1663693,0,0,0,19.10033
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1663693,0,0,0,19.10033
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66516,19.10033,0,0,0,27.93353,71.6243,0.1663693,0,0,0,19.10033
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.841865,1.841865,0,0,0,1.841865,0,0,2.220446E-16,0,0,1.938806,1.841865,0,0,11.66516,19.10033,0,1.938806,-1.938806,25.88985,66.3841,0.1663693,2.026052,0,0,19.10033
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.275602,2.275602,0,0,0,2.275602,0,0,4.440892E-16,0,0,2.395371,2.275602,0,0,13.81939,17.16153,0,2.395371,-2.395371,23.36491,59.9099,0.1663693,2.503163,0,0,17.16153
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.954257,1.954257,0,0,0,1.954257,0,0,0,0,0,2.057113,1.954257,0,0,16.48092,14.76616,0,2.057113,-2.057113,21.19652,54.34995,0.1663693,2.149683,0,0,14.76616
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.411885,0.411885,0,0,0,0.411885,49.83239,0,0,0,0.2052521,0.4335631,0.411885,0,0,18.7666,12.70904,0,0.228311,-0.228311,20.95586,53.73287,0.1663693,0.4530735,0.1642017,0,12.91429
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,19.02028,12.48073,2.17118,0,2.17118,23.01562,59.0143,0.1662628,0,1.736944,0,14.65191
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,16.84909,14.43479,4.453636,0,4.453636,27.24072,69.84785,0.1660446,0,3.562909,0,18.88843
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,6.835156,6.835156,0,0,0,6.835156,113.571,0,0,0,7.762754,7.194902,6.835156,0,0,12.39546,18.44307,0.5678521,0,0.5678521,27.77943,71.22916,0.1660169,7.518672,6.210203,0,26.20582
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.25943,4.25943,0,0,0,4.25943,189.7782,0,0,0,8.083471,4.483611,4.25943,0,0,11.82761,18.95413,3.599861,0,3.599861,31.19455,79.98588,0.165841,4.685373,6.466777,0,27.03761
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.138798,1.138798,0,0,0,1.138798,868.4595,0.4635211,0,0,9.89,1.198735,1.138798,0,0,8.227744,22.19401,8.227744,0,8.227744,39.00008,100,0.1654405,1.252678,7.912,0,32.08401
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1654405,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,12.80139,12.80139,4.441394,0,1.459673,12.80139,74.36835,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1654405,14.08153,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.019094,5.019094,0,0,0,5.019094,164.3348,2.964861,0,0,8.248117,5.283256,5.019094,0,0,0,29.59898,0,0,0,39.00008,100,0.1654405,5.521003,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1654405,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.496444,2.496444,0,0,0,2.496444,205.3732,2.49919,0,0,5.127026,2.627836,2.496444,0,0,0,29.59898,0,0,0,39.00008,100,0.1654405,2.746089,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.059971,5.059971,0,0,0,5.059971,57.61058,0,8.881784E-16,0,2.915079,5.326286,5.059971,0,0,0,29.59898,0,2.411206,-2.411206,36.45844,93.483,0.1654405,5.565969,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,5.287755,5.287755,0,0,0,5.287755,3.689951,0,8.881784E-16,0,0.1951156,5.566058,5.287755,0,0,2.679118,27.18777,0,5.370943,-5.370943,30.79697,78.96644,0.1654405,5.816531,0.1560925,0,27.38289
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,7.29175,7.29175,0,0,0,7.29175,0,0,8.881784E-16,0,0,7.675527,7.29175,0,0,8.646832,21.81683,0,7.675527,-7.675527,22.70626,58.22105,0.1654405,8.020926,0,0,21.81683
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,14.06686,14.06686,12,0,3.372,14.06686,0,0,0,0,0,2.175638,2.066857,0,0,17.1752,14.1413,0,2.175638,-2.175638,20.41293,52.34075,0.1654405,15.47354,0,12,14.1413
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.42039,2.42039,11.22039,0,3.174759,2.42039,0,0,0,0,0,0,0,8.8,8.36,19.59257,11.96566,8.36,0,8.36,28.34393,72.67658,0.1657121,2.662429,0,12,11.96566
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.9002036,0.9002036,9.700204,0,2.790152,0.9002036,0,0,0,0,0,0,0,8.8,8.36,11.23257,19.48966,8.36,0,8.36,36.27492,93.01242,0.1658577,0.990224,0,12,19.48966
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.868612,3.868612,0,0,0,3.868612,0,0,4.440892E-16,0,0,4.072223,3.868612,0,0,2.872571,27.01366,0,4.072223,-4.072223,31.98242,82.00603,0.1658577,4.255473,0,0,27.01366
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.616457,1.616457,0,0,0,1.616457,0,0,0,0,0,1.701534,1.616457,0,0,7.397264,22.94144,0,1.701534,-1.701534,30.18884,77.40714,0.1658577,1.778103,0,0,22.94144
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.760721,1.760721,0,0,0,1.760721,0,0,2.220446E-16,0,0,1.85339,1.760721,0,0,9.287856,21.23991,0,1.85339,-1.85339,28.2352,72.3978,0.1658577,1.936793,0,0,21.23991
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.8251358,0.8251358,0,0,0,0.8251358,0,0,0,0,0,0.868564,0.8251358,0,0,11.34718,19.38652,0,0.868564,-0.868564,27.31965,70.05025,0.1658577,0.9076493,0,0,19.38652
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.790114,1.790114,0,0,0,1.790114,0,0,2.220446E-16,0,0,1.88433,1.790114,0,0,12.31225,18.51795,0,1.88433,-1.88433,25.33339,64.95729,0.1658577,1.969125,0,0,18.51795
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.021421,1.021421,0,0,0,1.021421,0,0,0,0,0,1.07518,1.021421,0,0,14.40595,16.63362,0,1.07518,-1.07518,24.20005,62.0513,0.1658577,1.123563,0,0,16.63362
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.60059,15.55844,0,0,0,24.20005,62.0513,0.1658577,0,0,0,15.55844
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.135479,1.135479,0,0,0,1.135479,16.70841,0,0,0,0.1897205,1.195241,1.135479,0,0,15.60059,15.55844,0,1.005521,-1.005521,23.14014,59.33358,0.1658577,1.249027,0.1517764,0,15.74816
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.5701634,0.5701634,0,0,0,0.5701634,396.78,0,0,0,2.262294,0.600172,0.5701634,0,0,16.71784,14.55292,1.662122,0,1.662122,24.71697,63.37672,0.1657772,0.6271797,1.809835,0,16.81522
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.1623,4.1623,0,0,0,4.1623,77.39513,0,0,0,3.221417,4.381368,4.1623,0,0,15.05572,16.04883,0,1.159951,-1.159951,23.49428,60.24161,0.1657772,4.57853,2.577134,0,19.27025
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,4.74736,4.74736,0,0,0,4.74736,96.26922,0,8.881784E-16,0,4.570246,4.997221,4.74736,0,0,16.34455,14.88888,0,0.4269746,-0.4269746,23.0442,59.08759,0.1657772,5.222095,3.656197,0,19.45913
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,16.81897,14.46191,8.778655,0,8.778655,31.37237,80.44181,0.1653534,0,7.022924,0,23.24056
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,6.425081,6.425081,0,0,0,6.425081,127.9937,0,0,0,8.223701,6.763243,6.425081,0,0,8.040312,22.3627,1.460458,0,1.460458,32.75788,83.9944,0.1652831,7.067589,6.578961,0,30.5864
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,9.98493,9.98493,7.643778,0,2.269876,9.98493,90.57875,0,0,0,9.044225,2.46437,2.341152,0,0,6.579854,23.67711,6.579854,0,6.579854,39.00008,100,0.1653464,10.98342,7.23538,12,32.72133
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,11.95842,11.95842,3.675237,0,1.265835,11.95842,72.91212,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1653464,13.15426,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,11.5455,11.5455,6.223692,0,1.910594,11.5455,48.52021,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1653464,12.70005,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,5.777832,5.777832,0,0,0,5.777832,83.35162,0,8.881784E-16,0,4.815916,6.081928,5.777832,0,0,0,29.59898,0,1.266012,-1.266012,37.66558,96.57823,0.1653464,6.355615,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,14.24701,14.24701,12,0,3.372,14.24701,17.88821,0,0,0,2.548535,2.365275,2.247011,0,0,1.40668,28.33297,0.1832597,0,0.1832597,37.83944,97.02401,0.1653518,15.67171,2.038828,12,30.8815
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0.3766403,0,0,1.60006,0,0,0,0,1.22342,28.4979,1.22342,0,1.22342,39.00008,100,0.165293,0,1.280048,0,30.09796
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0.1807905,0,0,0.1807905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165293,0,0.1446324,0,29.77977
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,6.034846,6.034846,0,0,0,6.034846,0,0,8.881784E-16,0,0,6.35247,6.034846,0,0,0,29.59898,0,6.35247,-6.35247,32.30399,82.83057,0.165293,6.638331,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,9.050059,9.050059,12,0,3.372,9.050059,0,-4.440892E-16,0,0,0,0,0,2.949941,2.802444,7.0583,23.24651,2.802444,0,2.802444,34.96262,89.64756,0.1653993,9.955066,0,12,23.24651
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,7.365875,7.365875,0,0,0,7.365875,0,0,8.881784E-16,0,0,7.753553,7.365875,0,0,4.255856,25.76871,0,7.753553,-7.753553,26.78966,68.69128,0.1653993,8.102463,0,0,25.76871
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.119478,3.119478,0,0,0,3.119478,0,0,4.440892E-16,0,0,3.283661,3.119478,0,0,12.87092,18.01515,0,3.283661,-3.283661,23.32837,59.81622,0.1653993,3.431426,0,0,18.01515
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1660915,0.1660915,0,0,0,0.1660915,0,0,2.775558E-17,0,0,0.1748332,0.1660915,0,0,16.51943,14.73149,0,0.1748332,-0.1748332,23.14408,59.34368,0.1653993,0.1827007,0,0,14.73149
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.380163,1.380163,0,0,0,1.380163,0,0,2.220446E-16,0,0,1.452803,1.380163,0,0,16.71369,14.55666,0,1.452803,-1.452803,21.61269,55.41705,0.1653993,1.518179,0,0,14.55666
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.3786,3.3786,0,0,0,3.3786,0,0,0,0,0,3.556421,3.3786,0,0,18.32791,13.10386,0,3.556421,-3.556421,17.8639,45.80477,0.1653993,3.71646,0,0,13.10386
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27949,9.547436,0,0,0,17.8639,45.80477,0.1653993,0,0,0,9.547436
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.9363293,0.9363293,0,0,0,0.9363293,0,0,1.110223E-16,0,0,0.9856098,0.9363293,0,0,22.27949,9.547436,0,0.9856098,-0.9856098,16.82497,43.14087,0.1653993,1.029962,0,0,9.547436
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.668845,2.668845,0,0,0,2.668845,0,0,0,0,0,2.809311,2.668845,0,0,23.37461,8.561827,0,2.809311,-2.809311,13.8637,35.54787,0.1653993,2.93573,0,0,8.561827
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.9051201,0.9051201,0,0,0,0.9051201,0,0,1.110223E-16,0,0,0.952758,0.9051201,0,0,26.49607,5.752516,0,0.952758,-0.952758,12.8594,32.97277,0.1653993,0.9956321,0,0,5.752516
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,27.55469,4.799757,0.1318822,0,0.1318822,12.98452,33.29357,0.1653929,0,0.1055057,0,4.93164
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,6.301995,6.301995,12,0,3.372,6.301995,34.90759,0,0,0,2.199875,0,0,5.698005,5.413105,27.42281,4.918452,7.612979,0,7.612979,20.20683,51.81227,0.1656622,6.932195,1.7599,12,7.118326
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,8.277325,8.277325,12,0,3.372,8.277325,30.36314,0,0,0,2.513256,0,0,3.722676,3.536542,19.80983,11.77013,6.049798,0,6.049798,25.94617,66.5285,0.165869,9.105057,2.010605,12,14.28339
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,8.144374,8.144374,12,0,3.372,8.144374,31.27247,0,0,0,2.546947,0,0,3.855626,3.662844,13.76003,17.21495,6.209791,0,6.209791,31.83729,81.63392,0.1660808,8.958812,2.037557,12,19.7619
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0.2389433,0,0,7.789183,0,0,0,0,7.550239,22.80376,7.550239,0,7.550239,39.00008,100,0.1657198,0,6.231346,0,30.59295
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.558325,3.558325,0,0,0,3.558325,214.2111,3.876723,0,0,7.622328,3.745605,3.558325,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,3.914157,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,9.56685,9.56685,3,0,1.095,9.56685,93.97395,2.077873,0,0,8.990347,6.912474,6.56685,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,10.52353,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.06310891,0.06310891,0,0,0,0.06310891,6030.344,3.739254,0,0,3.805685,0.06643043,0.06310891,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,0.06941981,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1657198,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.52696,3.52696,0,0,0,3.52696,4.079111,0,4.440892E-16,0,0.1438686,3.71259,3.52696,0,0,0,29.59898,0,3.568721,-3.568721,35.23832,90.35448,0.1657198,3.879656,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965246,26.03026,0,0,0,35.23832,90.35448,0.1657198,0,0,0,26.03026
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965246,26.03026,0,0,0,35.23832,90.35448,0.1657198,0,0,0,26.03026
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4077745,0.4077745,0,0,0,0.4077745,0,0,5.551115E-17,0,0,0.4292364,0.4077745,0,0,3.965246,26.03026,0,0.4292364,-0.4292364,34.78586,89.19434,0.1657198,0.448552,0,0,26.03026
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.9322656,0.9322656,0,0,0,0.9322656,0,0,1.110223E-16,0,0,0.9813322,0.9322656,0,0,4.442175,25.60102,0,0.9813322,-0.9813322,33.75145,86.54199,0.1657198,1.025492,0,0,25.60102
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.532544,24.61969,0,0,0,33.75145,86.54199,0.1657198,0,0,0,24.61969
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.532544,24.61969,0,0,0,33.75145,86.54199,0.1657198,0,0,0,24.61969
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.532544,24.61969,0,0,0,33.75145,86.54199,0.1657198,0,0,0,24.61969
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.519981,1.519981,0,0,0,1.519981,0,0,0,0,0,1.59998,1.519981,0,0,5.532544,24.61969,0,1.59998,-1.59998,32.06492,82.21758,0.1657198,1.671979,0,0,24.61969
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.158171,1.158171,0,0,0,1.158171,0,0,0,0,0,1.219127,1.158171,0,0,7.3103,23.01971,0,1.219127,-1.219127,30.77985,78.92252,0.1657198,1.273988,0,0,23.01971
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.8181093,0.8181093,0,0,0,0.8181093,0,0,1.110223E-16,0,0,0.8611677,0.8181093,0,0,8.664886,21.80058,0,0.8611677,-0.8611677,29.8721,76.59496,0.1657198,0.8999203,0,0,21.80058
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.674218,3.674218,0,0,0,3.674218,0,0,4.440892E-16,0,0,3.867598,3.674218,0,0,9.621738,20.93941,0,3.867598,-3.867598,25.79529,66.14163,0.1657198,4.04164,0,0,20.93941
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.864733,2.864733,0,0,0,2.864733,7.091521,0,0,0,0.2031531,3.015508,2.864733,0,0,13.91907,17.07182,0,2.812355,-2.812355,22.83081,58.54041,0.1657198,3.151206,0.1625225,0,17.27497
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,9.562301,9.562301,12,0,3.372,9.562301,11.69534,0,0,0,1.118344,0,0,2.437699,2.315814,17.04391,14.25946,3.434158,0,3.434158,26.08873,66.89406,0.1658391,10.51853,0.894675,12,15.3778
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.03636,2.03636,10.83636,0,3.077599,2.03636,96.92619,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,13.60975,17.3502,10.33377,0,10.33377,35.8922,92.03111,0.1659793,2.239996,1.579013,12,19.32397
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,11.17962,11.17962,11.57728,0,3.265053,11.17962,25.55893,0,0,0,2.857391,0,0,0.3976645,0.3777813,3.275985,26.65059,3.235172,0,3.235172,38.96136,99.90072,0.1660761,12.29758,2.285913,12,29.50798
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,7.731019,7.731019,3.321613,0,1.176368,7.731019,60.56501,0,0,0,4.682292,4.641479,4.409405,0,0,0.04081294,29.56225,0.04081294,0,0.04081294,39.00008,100,0.1660773,8.50412,3.745833,12,34.24454
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,3.400528,0,0,3.400528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,0,2.720423,0,32.99951
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.4800345,0.4800345,0,0,0,0.4800345,522.6102,2.00341,0,0,2.508709,0.5052995,0.4800345,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,0.528038,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,9.459333,9.459333,7.648985,0,2.271193,9.459333,20.1455,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,10.40527,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.962399,3.962399,0,0,0,3.962399,111.875,0.261988,0,0,4.432934,4.170946,3.962399,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,4.358639,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.039377,2.039377,0,0,0,2.039377,120.5159,0.3110608,0,0,2.457773,2.146713,2.039377,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,2.243315,1.966219,0,32.05675
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,10.83772,10.83772,10.45257,0,2.980501,10.83772,3.740847,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,11.9215,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,7.655732,7.655732,7.459578,0,2.223273,7.655732,2.697042,0,0,0,0.2064783,0.2064783,0.1961544,0,0,0,29.59898,0,0,0,39.00008,100,0.1660773,8.421306,0.1651826,12,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,6.753162,6.753162,0,0,0,6.753162,0,0,8.881784E-16,0,0,7.108592,6.753162,0,0,0,29.59898,0,7.108592,-7.108592,31.50696,80.78693,0.1660773,7.428478,0,0,29.59898
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.14853,2.14853,0,0,0,2.14853,0,0,4.440892E-16,0,0,2.261611,2.14853,0,0,7.898435,22.49039,0,2.261611,-2.261611,29.12302,74.67426,0.1660773,2.363383,0,0,22.49039
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.13446,2.13446,0,0,0,2.13446,0,0,0,0,0,2.2468,2.13446,0,0,10.41134,20.22878,0,2.2468,-2.2468,26.75468,68.60161,0.1660773,2.347906,0,0,20.22878
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.8071061,0.8071061,0,0,0,0.8071061,0,0,1.110223E-16,0,0,0.8495854,0.8071061,0,0,12.90778,17.98198,0,0.8495854,-0.8495854,25.85914,66.30536,0.1660773,0.8878167,0,0,17.98198
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.225623,3.225623,0,0,0,3.225623,0,0,4.440892E-16,0,0,3.395393,3.225623,0,0,13.85176,17.13239,0,3.395393,-3.395393,22.28008,57.1283,0.1660773,3.548185,0,0,17.13239
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.6241191,0.6241191,0,0,0,0.6241191,0,0,0,0,0,0.6569675,0.6241191,0,0,17.62442,13.737,0,0.6569675,-0.6569675,21.58758,55.35265,0.1660773,0.686531,0,0,13.737
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.064144,3.064144,0,0,0,3.064144,0,0,4.440892E-16,0,0,3.225414,3.064144,0,0,18.35439,13.08003,0,3.225414,-3.225414,18.18769,46.63502,0.1660773,3.370558,0,0,13.08003
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.07758122,0.07758122,0,0,0,0.07758122,0,0,1.387779E-17,0,0,0.08166444,0.07758122,0,0,21.93818,9.854615,0,0.08166444,-0.08166444,18.10161,46.4143,0.1660773,0.08533935,0,0,9.854615
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.6468245,0.6468245,0,0,0,0.6468245,0,0,0,0,0,0.6808679,0.6468245,0,0,22.02892,9.772951,0,0.6808679,-0.6808679,17.38391,44.57405,0.1660773,0.711507,0,0,9.772951
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3878546,0.3878546,0,0,0,0.3878546,0,0,5.551115E-17,0,0,0.408268,0.3878546,0,0,22.78544,9.092083,0,0.408268,-0.408268,16.95356,43.47058,0.1660773,0.4266401,0,0,9.092083
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.426779,1.426779,0,0,0,1.426779,0,0,2.220446E-16,0,0,1.501872,1.426779,0,0,23.23907,8.683815,0,1.501872,-1.501872,15.37045,39.41133,0.1660773,1.569457,0,0,8.683815
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.668973,3.668973,0,0,0,3.668973,2.347245,0,4.440892E-16,0,0.0861198,3.862077,3.668973,0,0,24.90782,7.181943,0,3.775957,-3.775957,11.39024,29.20568,0.1660773,4.03587,0.06889584,0,7.268063
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,29.10332,3.405986,2.820246,0,2.820246,14.06576,36.06598,0.1659433,0,2.256196,0,6.226232
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,5.701503,5.701503,0,0,0,5.701503,88.90788,0,0,0,5.069085,6.001582,5.701503,0,0,26.28308,5.944207,0,0.9324971,-0.9324971,13.08282,33.54563,0.1659433,6.271654,4.055268,0,11.01329
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,6.694065,6.694065,12,0,3.372,6.694065,105.0471,0,0,0,7.031918,0,0,5.305935,5.040638,27.31919,5.01171,12.07256,0,12.07256,24.53585,62.91232,0.1660935,7.363471,5.625534,12,12.04363
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.9198976,0.9198976,6.513465,0,1.983907,0.9198976,1079.766,0,0,0,9.932741,0,0,5.593568,5.31389,15.24663,15.87701,15.24663,0,15.24663,39.00008,100,0.1656548,1.011887,7.946193,12,25.80975
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,5.91951,5.91951,0,0,0,5.91951,175.1489,4.136895,0,0,10.36796,6.231063,5.91951,0,0,0,29.59898,0,0,0,39.00008,100,0.1656548,6.511461,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,4.881631,4.881631,0,0,0,4.881631,206.0079,4.917986,0,0,10.05654,5.138559,4.881631,0,0,0,29.59898,0,0,0,39.00008,100,0.1656548,5.369794,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.293983,2.293983,0,0,0,2.293983,406.1256,6.901731,0,0,9.31645,2.414719,2.293983,0,0,0,29.59898,0,0,0,39.00008,100,0.1656548,2.523381,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1656548,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,5.95151,5.95151,0,0,0,5.95151,111.9509,0.3980205,0,0,6.662768,6.264747,5.95151,0,0,0,29.59898,0,0,0,39.00008,100,0.1656548,6.546661,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.010877,1.010877,0,0,0,1.010877,562.2157,4.619229,0,0,5.683311,1.064081,1.010877,0,0,0,29.59898,0,0,0,39.00008,100,0.1656548,1.111965,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,19.16727,19.16727,12,0,3.372,19.16727,13.74841,8.881784E-16,0,0.7239982,2.635195,7.544496,7.167271,0,0,0,29.59898,0,4.909301,-4.909301,33.82522,86.73116,0.1656548,21.084,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,11.76672,11.76672,12,0,3.372,11.76672,2.29915,0,0,0,0.2705345,0,0,0.2332799,0.2216159,5.454779,24.68968,0.4921505,0,0.4921505,34.29211,87.92832,0.1656708,12.94339,0.2164276,12,24.96021
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,7.091541,7.091541,0,0,0,7.091541,0,0,8.881784E-16,0,0,7.46478,7.091541,0,0,4.962629,25.13261,0,7.46478,-7.46478,26.42355,67.75255,0.1656708,7.800695,0,0,25.13261
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,6.279466,6.279466,0,0,0,6.279466,0,0,8.881784E-16,0,0,6.609964,6.279466,0,0,13.25683,17.66783,0,6.609964,-6.609964,19.45603,49.88716,0.1656708,6.907413,0,0,17.66783
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.026968,1.026968,0,0,0,1.026968,0,0,0,0,0,1.081019,1.026968,0,0,20.60123,11.05787,0,1.081019,-1.081019,18.31654,46.96539,0.1656708,1.129664,0,0,11.05787
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.014313,1.014313,0,0,0,1.014313,0,0,2.220446E-16,0,0,1.067697,1.014313,0,0,21.80237,9.97685,0,1.067697,-1.067697,17.19109,44.07962,0.1656708,1.115744,0,0,9.97685
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.580388,2.580388,0,0,0,2.580388,0,0,0,0,0,2.716198,2.580388,0,0,22.9887,8.909152,0,2.716198,-2.716198,14.32796,36.73829,0.1656708,2.838427,0,0,8.909152
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.906687,1.906687,0,0,0,1.906687,0,0,0,0,0,2.007039,1.906687,0,0,26.00669,6.192954,0,2.007039,-2.007039,12.21236,31.31367,0.1656708,2.097356,0,0,6.192954
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.995013,1.995013,0,0,0,1.995013,0,0,4.440892E-16,0,0,2.100013,1.995013,0,0,28.23674,4.185915,0,2.100013,-2.100013,9.998749,25.63777,0.1656708,2.194514,0,0,4.185915
