Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.7514043,0.7514043,0,0,0,0.7514043,0,0,1.110223E-16,0,0,0.7909519,0.7514043,0,0,30.57009,2.085902,0,0.7909519,-0.7909519,9.165012,23.49998,0.1656708,0.8265448,0,0,2.085902
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.452782,2.452782,11.25278,0,3.182954,2.452782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.44892,1.29495,8.36,0,8.36,17.096,43.83582,0.1659356,2.698061,0,12,1.29495
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1032878,0.1032878,8.903288,0,2.588532,0.1032878,0,0,0,0,0,0,0,8.8,8.36,23.08892,8.81895,8.36,0,8.36,25.027,64.17166,0.1660126,0.1136166,0,12,8.81895
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.902835,1.902835,10.70284,0,3.043817,1.902835,0,0,0,0,0,0,0,8.8,8.36,14.72892,16.34295,8.36,0,8.36,32.95799,84.5075,0.1662318,2.093119,0,12,16.34295
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,3.730414,3.730414,0,0,0,3.730414,6.458729,0,0,0,0.2409373,3.926751,3.730414,0,0,6.36892,23.86695,0,3.685814,-3.685814,29.0728,74.54549,0.1662318,4.103455,0.1927499,0,24.10789
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,10.46427,20.18114,1.804716,0,1.804716,30.7849,78.93549,0.1661472,0,1.443773,0,21.98585
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.472077,2.472077,0,0,0,2.472077,134.3747,0,0,0,3.321846,2.602187,2.472077,0,0,8.659553,21.80538,0.7196594,0,0.7196594,31.46763,80.68608,0.1661136,2.719285,2.657477,0,25.12723
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.721573,1.721573,0,0,0,1.721573,251.4857,0,0,0,4.32951,1.812182,1.721573,0,0,7.939893,22.45307,2.517328,0,2.517328,33.85578,86.80952,0.1659958,1.89373,3.463608,0,26.78258
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,10.59688,10.59688,8.064494,0,2.376317,10.59688,76.32658,0,0,0,8.088237,2.665672,2.532388,0,0,5.422565,24.71867,5.422565,0,5.422565,39.00008,100,0.166143,11.65657,6.47059,12,32.80691
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,10.12366,10.12366,4.002872,0,1.348727,10.12366,63.64237,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.166143,11.13603,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.070048,4.070048,0,0,0,4.070048,206.3122,4.112744,0,0,8.397006,4.284261,4.070048,0,0,0,29.59898,0,0,0,39.00008,100,0.166143,4.477053,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.881899,2.881899,0,0,0,2.881899,256.5825,4.36087,0,0,7.394448,3.033578,2.881899,0,0,0,29.59898,0,0,0,39.00008,100,0.166143,3.170089,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,4.791258,4.791258,0,0,0,4.791258,127.9249,1.085781,0,0,6.12921,5.043429,4.791258,0,0,0,29.59898,0,0,0,39.00008,100,0.166143,5.270383,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.334638,2.334638,0,0,0,2.334638,209.8283,2.441218,0,0,4.898731,2.457513,2.334638,0,0,0,29.59898,0,0,0,39.00008,100,0.166143,2.568101,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.8050876,0.8050876,0,0,0,0.8050876,177.0945,0.5783051,0,0,1.425766,0.8474606,0.8050876,0,0,0,29.59898,0,0,0,39.00008,100,0.166143,0.8855963,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,6.193599,6.193599,0,0,0,6.193599,5.999143,0,0,0,0.3715629,6.519578,6.193599,0,0,0,29.59898,0,6.148015,-6.148015,32.5195,83.38317,0.166143,6.812959,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.969261,3.969261,0,0,0,3.969261,5.258702,0,0,0,0.2087316,4.178169,3.969261,0,0,6.831128,23.45096,0,3.969438,-3.969438,28.33535,72.65459,0.166143,4.366187,0.1669853,0,23.65969
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,21.11356,20.36,12,0,3.372,20.36,0,0,0.7535599,2.864916,0,8.8,8.36,0,0,11.24161,19.48153,0,8.8,-8.8,19.05933,48.86998,0.166143,23.22492,0,12,19.48153
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.01939,10.68153,8.36,0,8.36,26.99032,69.20582,0.1662107,0,0,12,10.68153
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,8.869658,8.869658,12,0,3.372,8.869658,0,0,0,0,0,0,0,3.130341,2.973824,12.65939,18.20552,2.973824,0,2.973824,29.81154,76.4397,0.1663188,9.756625,0,12,18.20552
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.469178,1.469178,10.26918,0,2.934102,1.469178,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.685568,20.88197,8.36,0,8.36,37.74253,96.77554,0.1665014,1.616096,0,12,20.88197
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.200167,1.200167,0,0,0,1.200167,0,0,2.220446E-16,0,0,1.263334,1.200167,0,0,1.325568,28.40597,0,1.263334,-1.263334,36.41086,93.361,0.1665014,1.320184,0,0,28.40597
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.866309,1.866309,0,0,0,1.866309,0,0,2.220446E-16,0,0,1.964536,1.866309,0,0,2.729272,27.14263,0,1.964536,-1.964536,34.34006,88.05126,0.1665014,2.05294,0,0,27.14263
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.95345,0.95345,0,0,0,0.95345,0,0,0,0,0,1.003632,0.95345,0,0,4.91209,25.1781,0,1.003632,-1.003632,33.28214,85.33865,0.1665014,1.048795,0,0,25.1781
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.027236,24.17447,0,0,0,33.28214,85.33865,0.1665014,0,0,0,24.17447
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.9767097,0.9767097,0,0,0,0.9767097,0,0,2.220446E-16,0,0,1.028116,0.9767097,0,0,6.027236,24.17447,0,1.028116,-1.028116,32.19841,82.55986,0.1665014,1.074381,0,0,24.17447
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.4447223,0.4447223,0,0,0,0.4447223,0,0,5.551115E-17,0,0,0.4681287,0.4447223,0,0,7.169587,23.14635,0,0.4681287,-0.4681287,31.70496,81.29461,0.1665014,0.4891945,0,0,23.14635
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.406186,1.406186,0,0,0,1.406186,0,0,2.220446E-16,0,0,1.480196,1.406186,0,0,7.68973,22.67822,0,1.480196,-1.480196,30.1447,77.29394,0.1665014,1.546805,0,0,22.67822
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2520423,0.2520423,0,0,0,0.2520423,28.02905,0,0,0,0.07064506,0.2653076,0.2520423,0,0,9.334392,21.19802,0,0.1946626,-0.1946626,29.9395,76.76781,0.1665014,0.2772465,0.05651604,0,21.26867
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.844376,1.844376,0,0,0,1.844376,163.9357,0,0,0,3.023592,1.941448,1.844376,0,0,9.550684,21.00336,1.082143,0,1.082143,30.96612,79.40014,0.1664511,2.028814,2.418873,0,24.02695
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,7.013041,7.013041,0,0,0,7.013041,86.71514,0,8.881784E-16,0,6.081369,7.382149,7.013041,0,0,8.46854,21.97729,0,1.30078,-1.30078,29.59497,75.88439,0.1664511,7.714346,4.865095,0,28.05866
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.666928,2.666928,0,0,0,2.666928,287.1906,0,0,0,7.659168,2.807293,2.666928,0,0,9.913852,20.67651,4.851875,0,4.851875,34.19786,87.68666,0.1662256,2.933621,6.127334,0,28.33568
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.942574,1.942574,0,0,0,1.942574,523.2498,3.057722,0,0,10.16451,2.044815,1.942574,0,0,5.061977,25.0432,5.061977,0,5.061977,39.00008,100,0.1659911,2.136831,8.131611,0,35.20771
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659911,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,7.464209,7.464209,0,0,0,7.464209,159.0311,4.013348,0,0,11.87041,7.857062,7.464209,0,0,0,29.59898,0,0,0,39.00008,100,0.1659911,8.210629,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659911,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,14.83233,14.83233,6.472333,0,1.9735,14.83233,68.99755,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1659911,16.31557,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,4.50454,4.50454,0,0,0,4.50454,186.2831,3.649577,0,0,8.391198,4.741622,4.50454,0,0,0,29.59898,0,0,0,39.00008,100,0.1659911,4.954995,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.8876728,0.8876728,0,0,0,0.8876728,655.2269,4.881878,0,0,5.816271,0.9343925,0.8876728,0,0,0,29.59898,0,0,0,39.00008,100,0.1659911,0.9764401,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.77907,2.77907,0,0,0,2.77907,82.94272,4.440892E-16,0,0,2.305036,2.925337,2.77907,0,0,0,29.59898,0,0.6203007,-0.6203007,38.34622,98.32346,0.1659911,3.056977,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,9.376168,9.376168,9.784072,0,2.81137,9.376168,2.771401,0,0,0,0.2598513,0,0,0.4079031,0.3875079,0.6892229,28.97868,0.6473592,0,0.6473592,38.96036,99.89816,0.1660124,10.31379,0.207881,12,29.23853
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,5.884737,5.884737,0,0,0,5.884737,0,0,8.881784E-16,0,0,6.194459,5.884737,0,0,0.04186374,29.5613,0,6.194459,-6.194459,32.43083,83.15581,0.1660124,6.47321,0,0,29.5613
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,13.90683,13.90683,12,0,3.372,13.90683,0,0,0,0,0,2.007193,1.906833,0,0,6.924597,23.36684,0,2.007193,-2.007193,30.31506,77.73077,0.1660124,15.29752,0,12,23.36684
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,13.89309,13.89309,12,0,3.372,13.89309,0,0,0,0,0,1.99273,1.893093,0,0,9.154811,21.35965,0,1.99273,-1.99273,28.21454,72.34483,0.1660124,15.2824,0,12,21.35965
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.464852,2.464852,11.26485,0,3.186007,2.464852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.36896,19.36692,8.36,0,8.36,36.14553,92.68066,0.1662725,2.711337,0,12,19.36692
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.903364,1.903364,0,0,0,1.903364,0,0,2.220446E-16,0,0,2.003541,1.903364,0,0,3.008955,26.89092,0,2.003541,-2.003541,34.03362,87.2655,0.1662725,2.0937,0,0,26.89092
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.110501,1.110501,0,0,0,1.110501,0,0,0,0,0,1.168949,1.110501,0,0,5.235112,24.88738,0,1.168949,-1.168949,32.80143,84.10607,0.1662725,1.221551,0,0,24.88738
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.533944,23.71843,0,0,0,32.80143,84.10607,0.1662725,0,0,0,23.71843
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.399839,1.399839,0,0,0,1.399839,0,0,0,0,0,1.473514,1.399839,0,0,6.533944,23.71843,0,1.473514,-1.473514,31.24821,80.12347,0.1662725,1.539822,0,0,23.71843
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.5223424,0.5223424,0,0,0,0.5223424,0,0,0,0,0,0.5498341,0.5223424,0,0,8.171182,22.24492,0,0.5498341,-0.5498341,30.66864,78.63737,0.1662725,0.5745766,0,0,22.24492
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.4719633,0.4719633,0,0,0,0.4719633,0,0,5.551115E-17,0,0,0.4968035,0.4719633,0,0,8.782108,21.69508,0,0.4968035,-0.4968035,30.14496,77.29462,0.1662725,0.5191597,0,0,21.69508
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.250219,1.250219,0,0,0,1.250219,0,0,0,0,0,1.31602,1.250219,0,0,9.334112,21.19828,0,1.31602,-1.31602,28.75775,73.73769,0.1662725,1.375241,0,0,21.19828
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.120589,3.120589,0,0,0,3.120589,7.971279,0,0,0,0.2487509,3.284831,3.120589,0,0,10.79636,19.88226,0,3.03608,-3.03608,25.55745,65.53178,0.1662725,3.432648,0.1990007,0,20.13101
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,14.16978,16.84618,2.145471,0,2.145471,27.59282,70.75067,0.1661734,0,1.716377,0,18.99165
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.393963,4.393963,0,0,0,4.393963,90.93507,0,0,0,3.995653,4.625224,4.393963,0,0,12.02431,18.7771,0,0.6295709,-0.6295709,26.92919,69.04907,0.1661734,4.833359,3.196522,0,22.77275
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.692434,1.692434,0,0,0,1.692434,409.0406,0,0,0,6.922741,1.781509,1.692434,0,0,12.72383,18.14753,5.141232,0,5.141232,31.80659,81.5552,0.1659364,1.861677,5.538193,0,25.07027
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,2.467502,0,0,10.0501,0,0,0,0,7.5826,22.77464,7.5826,0,7.5826,39.00008,100,0.165588,0,8.040081,0,32.82474
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,11.5926,11.5926,3.232601,0,1.153848,11.5926,89.38946,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,12.75186,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,5.683862,5.683862,0,0,0,5.683862,186.0667,4.592759,0,0,10.57577,5.983012,5.683862,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,6.252248,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,4.524231,4.524231,0,0,0,4.524231,182.3747,3.488705,0,0,8.251054,4.762349,4.524231,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,4.976655,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.405722,1.405722,0,0,0,1.405722,401.4325,4.163317,0,0,5.643024,1.479707,1.405722,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,1.546294,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.958791,1.958791,0,0,0,1.958791,115.504,0.200596,0,0,2.262481,2.061885,1.958791,0,0,0,29.59898,0,0,0,39.00008,100,0.165588,2.15467,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.121786,3.121786,0,0,0,3.121786,7.078849,0,0,0,0.2209865,3.28609,3.121786,0,0,0,29.59898,0,3.065104,-3.065104,35.76918,91.71565,0.165588,3.433964,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.582672,2.582672,0,0,0,2.582672,0,0,0,0,0,2.718602,2.582672,0,0,3.405671,26.53387,0,2.718602,-2.718602,32.90351,84.36782,0.165588,2.84094,0,0,26.53387
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.42634,23.81527,0,0,0,32.90351,84.36782,0.165588,0,0,0,23.81527
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.42634,23.81527,0,0,0,32.90351,84.36782,0.165588,0,0,0,23.81527
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.536679,2.536679,0,0,0,2.536679,0,0,4.440892E-16,0,0,2.670188,2.536679,0,0,6.42634,23.81527,0,2.670188,-2.670188,30.08889,77.15085,0.165588,2.790347,0,0,23.81527
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.7570837,0.7570837,0,0,0,0.7570837,0,0,1.110223E-16,0,0,0.7969302,0.7570837,0,0,9.393216,21.14508,0,0.7969302,-0.7969302,29.24885,74.99691,0.165588,0.832792,0,0,21.14508
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.5639,2.5639,0,0,0,2.5639,0,0,0,0,0,2.698842,2.5639,0,0,10.27869,20.34815,0,2.698842,-2.698842,26.40402,67.70249,0.165588,2.82029,0,0,20.34815
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.046344,1.046344,0,0,0,1.046344,0,0,2.220446E-16,0,0,1.101414,1.046344,0,0,13.27741,17.64931,0,1.101414,-1.101414,25.24303,64.72559,0.165588,1.150978,0,0,17.64931
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.316662,2.316662,0,0,0,2.316662,0,0,0,0,0,2.438592,2.316662,0,0,14.5012,16.5479,0,2.438592,-2.438592,22.67253,58.13457,0.165588,2.548328,0,0,16.5479
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.456481,2.456481,0,0,0,2.456481,0,0,0,0,0,2.58577,2.456481,0,0,17.21075,14.10931,0,2.58577,-2.58577,19.94689,51.14577,0.165588,2.702129,0,0,14.10931
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.482144,1.482144,0,0,0,1.482144,0,0,2.220446E-16,0,0,1.560152,1.482144,0,0,20.08382,11.52354,0,1.560152,-1.560152,18.30234,46.92899,0.165588,1.630359,0,0,11.52354
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.108223,1.108223,0,0,0,1.108223,0,0,0,0,0,1.166551,1.108223,0,0,21.81733,9.963384,0,1.166551,-1.166551,17.07269,43.77604,0.165588,1.219046,0,0,9.963384
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.750143,1.750143,0,0,0,1.750143,11.07344,0,2.220446E-16,0,0.193801,1.842256,1.750143,0,0,23.11349,8.796833,0,1.648455,-1.648455,15.33507,39.32061,0.165588,1.925158,0.1550408,0,8.990634
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,8.258413,8.258413,12,0,3.372,8.258413,21.24643,0,0,0,1.754618,0,0,3.741587,3.554508,24.94511,7.148377,5.309125,0,5.309125,20.37175,52.23514,0.1657653,9.084254,1.403694,12,8.902995
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.354999,3.354999,11.51998,0,3.250554,3.354999,68.04829,0,0,0,2.283019,0,0,8.164978,7.756729,19.63599,11.92659,10.03975,0,10.03975,29.89629,76.65699,0.1659668,3.690499,1.826415,12,14.20961
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,11.90738,11.90738,12,0,3.372,11.90738,33.53211,0,0,0,3.992795,0,0,0.09262125,0.08799019,9.596238,20.96236,4.080785,0,4.080785,33.76766,86.58357,0.1660811,13.09812,3.194236,12,24.95516
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,4.343001,4.343001,0,0,0,4.343001,147.3449,0,0,0,6.399189,4.57158,4.343001,0,0,5.515453,24.63507,1.827609,0,1.827609,35.50148,91.02926,0.1659975,4.777301,5.119351,0,31.03426
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1094123,0.1094123,0,0,0,0.1094123,7592.135,4.503712,0,0,8.306726,0.1151708,0.1094123,0,0,3.687844,26.27992,3.687844,0,3.687844,39.00008,100,0.1658292,0.1203535,6.645381,0,34.58665
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.157034,2.157034,0,0,0,2.157034,365.3152,5.609412,0,0,7.879974,2.270562,2.157034,0,0,0,29.59898,0,0,0,39.00008,100,0.1658292,2.372737,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,9.928715,9.928715,3,0,1.095,9.928715,105.5157,3.182968,0,0,10.47635,7.293384,6.928715,0,0,0,29.59898,0,0,0,39.00008,100,0.1658292,10.92159,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,6.883132,6.883132,0,0,0,6.883132,152.4713,3.249401,0,0,10.4948,7.245403,6.883132,0,0,0,29.59898,0,0,0,39.00008,100,0.1658292,7.571446,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1658292,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,6.604519,6.604519,0,0,0,6.604519,69.39011,0,0,0,4.582883,6.952125,6.604519,0,0,0,29.59898,0,2.369242,-2.369242,36.50268,93.59642,0.1658292,7.26497,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,5.640185,5.640185,0,0,0,5.640185,43.19373,0,8.881784E-16,0,2.436207,5.937037,5.640185,0,0,2.632491,27.22974,0,3.50083,-3.50083,32.81248,84.13439,0.1658292,6.204204,1.948965,0,29.66594
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,4.346773,4.346773,0,0,0,4.346773,5.313796,0,8.881784E-16,0,0.2309786,4.57555,4.346773,0,0,6.522303,23.7289,0,4.344572,-4.344572,28.2329,72.3919,0.1658292,4.78145,0.1847829,0,23.95988
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,7.800211,7.800211,12,0,3.372,7.800211,0,0,0,0,0,0,0,4.199789,3.9898,11.3496,19.38433,3.9898,0,3.9898,32.01796,82.09715,0.1659717,8.580232,0,12,19.38433
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.359805,22.97515,0,0,0,32.01796,82.09715,0.1659717,0,0,0,22.97515
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,11.71522,11.71522,12,0,3.372,11.71522,0,0,0,0,0,0,0,0.2847793,0.2705404,7.359805,22.97515,0.2705404,0,0.2705404,32.27461,82.75525,0.1659814,12.88674,0,12,22.97515
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.199611,2.199611,0,0,0,2.199611,0,0,0,0,0,2.31538,2.199611,0,0,7.089264,23.21864,0,2.31538,-2.31538,29.83399,76.49725,0.1659814,2.419572,0,0,23.21864
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.079941,2.079941,0,0,0,2.079941,0,0,0,0,0,2.189412,2.079941,0,0,9.661909,20.90326,0,2.189412,-2.189412,27.52614,70.57971,0.1659814,2.287935,0,0,20.90326
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.09459,18.71385,0,0,0,27.52614,70.57971,0.1659814,0,0,0,18.71385
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.428746,2.428746,0,0,0,2.428746,0,0,0,0,0,2.556575,2.428746,0,0,12.09459,18.71385,0,2.556575,-2.556575,24.83128,63.66982,0.1659814,2.671621,0,0,18.71385
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.553695,1.553695,0,0,0,1.553695,0,0,2.220446E-16,0,0,1.635469,1.553695,0,0,14.93523,16.15727,0,1.635469,-1.635469,23.10734,59.24947,0.1659814,1.709065,0,0,16.15727
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.75241,14.5218,0,0,0,23.10734,59.24947,0.1659814,0,0,0,14.5218
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.485296,1.485296,0,0,0,1.485296,0,0,2.220446E-16,0,0,1.56347,1.485296,0,0,16.75241,14.5218,0,1.56347,-1.56347,21.4593,55.02374,0.1659814,1.633826,0,0,14.5218
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1257832,0.1257832,0,0,0,0.1257832,0,0,0,0,0,0.1324033,0.1257832,0,0,18.4896,12.95833,0,0.1324033,-0.1324033,21.31973,54.66587,0.1659814,0.1383615,0,0,12.95833
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.816337,1.816337,0,0,0,1.816337,5.860502,0,0,0,0.1064465,1.911934,1.816337,0,0,18.63672,12.82593,0,1.805488,-1.805488,19.41658,49.78601,0.1659814,1.997971,0.08515719,0,12.93238
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,7.633536,7.633536,12,0,3.372,7.633536,38.86622,0,0,0,2.966867,0,0,4.366464,4.14814,20.64282,11.02044,7.115007,0,7.115007,26.16647,67.09338,0.1662113,8.39689,2.373493,12,13.98731
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,7.151501,7.151501,12,0,3.372,7.151501,71.92678,0,0,0,5.143844,0,0,4.848499,4.606074,13.52781,17.42395,9.749918,0,9.749918,35.41606,90.81022,0.16646,7.866651,4.115076,12,22.56779
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,4.814331,4.814331,0,0,0,4.814331,161.3307,0,0,0,7.766992,5.067717,4.814331,0,0,3.777891,26.19888,2.699275,0,2.699275,37.97681,97.37625,0.1663372,5.295764,6.213593,0,33.96587
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.907834,2.907834,0,0,0,2.907834,341.9803,5.804726,0,0,9.94422,3.060878,2.907834,0,0,1.078615,28.62822,1.078615,0,1.078615,39.00008,100,0.1662882,3.198618,7.955376,0,38.57244
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,9.890766,9.890766,3,0,1.095,9.890766,118.6882,4.485731,0,0,11.73917,7.253438,6.890767,0,0,0,29.59898,0,0,0,39.00008,100,0.1662882,10.87984,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,5.404535,5.404535,0,0,0,5.404535,224.7566,6.458064,0,0,12.14705,5.688985,5.404535,0,0,0,29.59898,0,0,0,39.00008,100,0.1662882,5.944989,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,10.92738,10.92738,3,0,1.095,10.92738,110.6751,3.749278,0,0,12.09389,8.34461,7.92738,0,0,0,29.59898,0,0,0,39.00008,100,0.1662882,12.02012,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,4.841618,4.841618,0,0,0,4.841618,214.9154,5.308943,0,0,10.40538,5.096439,4.841618,0,0,0,29.59898,0,0,0,39.00008,100,0.1662882,5.325779,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,13.97688,13.97688,5.767318,0,1.795132,13.97688,61.82813,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1662882,15.37457,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,7.180647,7.180647,0,0,0,7.180647,76.30017,0,0,0,5.478846,7.558576,7.180647,0,0,0,29.59898,0,2.07973,-2.07973,36.80785,94.37891,0.1662882,7.898712,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.06116124,0.06116124,0,0,0,0.06116124,4240.443,0.2183163,0,0,2.593508,0.06438026,0.06116124,0,0,2.310811,27.51925,2.310811,0,2.310811,39.00008,100,0.1661834,0.06727736,2.074806,0,30.11276
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,11.66518,11.66518,11.39479,0,3.218882,11.66518,2.439949,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.1661834,12.8317,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,5.51983,5.51983,0,0,0,5.51983,0,0,0,0,0,5.810348,5.51983,0,0,0,29.59898,0,5.810348,-5.810348,32.87543,84.29581,0.1661834,6.071814,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,9.212804,9.212804,12,0,3.372,9.212804,0,0,0,0,0,0,0,2.787196,2.647836,6.455942,23.78863,2.647836,0,2.647836,35.38739,90.73672,0.166277,10.13408,0,12,23.78863
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.073734,2.073734,0,0,0,2.073734,0,0,4.440892E-16,0,0,2.182878,2.073734,0,0,3.808105,26.17168,0,2.182878,-2.182878,33.08644,84.83685,0.166277,2.281107,0,0,26.17168
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.690976,2.690976,0,0,0,2.690976,0,0,4.440892E-16,0,0,2.832606,2.690976,0,0,6.233525,23.98881,0,2.832606,-2.832606,30.10061,77.18089,0.166277,2.960074,0,0,23.98881
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.380865,21.1562,0,0,0,30.10061,77.18089,0.166277,0,0,0,21.1562
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.297953,3.297953,0,0,0,3.297953,0,0,4.440892E-16,0,0,3.471529,3.297953,0,0,9.380865,21.1562,0,3.471529,-3.471529,26.4413,67.79806,0.166277,3.627748,0,0,21.1562
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.5558291,0.5558291,0,0,0,0.5558291,0,0,0,0,0,0.5850832,0.5558291,0,0,13.23812,17.68467,0,0.5850832,-0.5850832,25.82456,66.2167,0.166277,0.611412,0,0,17.68467
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.1746,3.1746,0,0,0,3.1746,0,0,4.440892E-16,0,0,3.341684,3.1746,0,0,13.88821,17.09959,0,3.341684,-3.341684,22.30212,57.1848,0.166277,3.49206,0,0,17.09959
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.861404,3.861404,0,0,0,3.861404,0,0,0,0,0,4.064636,3.861404,0,0,17.60119,13.7579,0,4.064636,-4.064636,18.01762,46.19892,0.166277,4.247545,0,0,13.7579
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.078927,1.078927,0,0,0,1.078927,0,0,2.220446E-16,0,0,1.135713,1.078927,0,0,22.11746,9.693267,0,1.135713,-1.135713,16.82047,43.12932,0.166277,1.18682,0,0,9.693267
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37936,8.557554,0,0,0,16.82047,43.12932,0.166277,0,0,0,8.557554
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,23.37936,8.557554,0.1394316,0,0.1394316,16.95275,43.46849,0.1662707,0,0.1115453,0,8.696985
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.695174,3.695174,0,0,0,3.695174,73.10693,0,0,0,2.701428,3.889657,3.695174,0,0,23.23993,8.683043,0,1.188228,-1.188228,15.70024,40.25695,0.1662707,4.064692,2.161143,0,11.38447
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,6.519156,6.519156,0,0,0,6.519156,83.91149,0,0,0,5.470321,6.86227,6.519156,0,0,24.56018,7.494814,0,1.391949,-1.391949,14.233,36.4948,0.1662707,7.171072,4.376257,0,12.96514
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,0,0,0,0,0,0,0,7.48336,0,0,0,0,26.10679,6.102865,7.48336,0,7.48336,21.33234,54.6982,0.165932,0,5.986688,0,13.58622
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,10.90281,10.90281,12,0,3.372,10.90281,91.86938,0,0,0,10.01634,0,0,1.097191,1.042332,18.62343,12.83789,11.05867,0,11.05867,31.82352,81.5986,0.1661206,11.99309,8.013074,12,22.85423
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,12.21719,12.21719,8.923494,0,2.593644,12.21719,90.2974,0,0,0,11.0318,3.467042,3.29369,0,0,7.564758,22.7907,7.564758,0,7.564758,39.00008,100,0.166166,13.4389,8.82544,12,33.82249
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.439481,4.439481,0,0,0,4.439481,232.8188,5.662807,0,0,10.33595,4.673138,4.439481,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,4.883429,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.417063,3.417063,0,0,0,3.417063,266.9832,5.526074,0,0,9.122982,3.596908,3.417063,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,3.758769,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,8.772645,8.772645,3,0,1.095,8.772645,94.14983,2.182962,0,0,8.259431,6.076468,5.772645,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,9.64991,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,10.1962,10.1962,4.706687,0,1.526792,10.1962,56.67245,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,11.21582,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2445722,0.2445722,0,0,0,0.2445722,1102.07,2.437914,0,0,2.695358,0.2574444,0.2445722,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,0.2690294,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.166166,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.749972,2.749972,0,0,0,2.749972,0,0,4.440892E-16,0,0,2.894707,2.749972,0,0,0,29.59898,0,2.894707,-2.894707,35.94879,92.17619,0.166166,3.024969,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,14.50388,14.50388,12,0,3.372,14.50388,0,0,0,0,0,2.635663,2.503879,0,0,3.216341,26.70427,0,2.635663,-2.635663,33.17056,85.05254,0.166166,15.95427,0,12,26.70427
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,14.95205,14.95205,12,0,3.372,14.95205,0,0,0,0,0,3.107416,2.952045,0,0,6.144855,24.06861,0,3.107416,-3.107416,29.89505,76.65382,0.166166,16.44725,0,12,24.06861
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.6978,2.6978,11.4978,0,3.244943,2.6978,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.59754,20.96119,8.36,0,8.36,37.82605,96.98966,0.1664361,2.96758,0,12,20.96119
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.590734,2.590734,0,0,0,2.590734,0,0,4.440892E-16,0,0,2.727089,2.590734,0,0,1.23754,28.48519,0,2.727089,-2.727089,34.95144,89.6189,0.1664361,2.849808,0,0,28.48519
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267639,25.7581,0,0,0,34.95144,89.6189,0.1664361,0,0,0,25.7581
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267639,25.7581,0,0,0,34.95144,89.6189,0.1664361,0,0,0,25.7581
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267639,25.7581,0,0,0,34.95144,89.6189,0.1664361,0,0,0,25.7581
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.464431,2.464431,0,0,0,2.464431,0,0,4.440892E-16,0,0,2.594138,2.464431,0,0,4.267639,25.7581,0,2.594138,-2.594138,32.21698,82.60748,0.1664361,2.710875,0,0,25.7581
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.162618,2.162618,0,0,0,2.162618,0,0,4.440892E-16,0,0,2.27644,2.162618,0,0,7.150015,23.16397,0,2.27644,-2.27644,29.8174,76.45472,0.1664361,2.37888,0,0,23.16397
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.138865,1.138865,0,0,0,1.138865,0,0,2.220446E-16,0,0,1.198806,1.138865,0,0,9.679392,20.88753,0,1.198806,-1.198806,28.55375,73.21459,0.1664361,1.252752,0,0,20.88753
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.005271305,0.005271305,0,0,0,0.005271305,4729.276,0,0,0,0.2492946,0.005548742,0.005271305,0,0,11.0114,19.68872,0.2437458,0,0.2437458,28.78499,73.80751,0.1664252,0.005798435,0.1994357,0,19.93801
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.114146,3.114146,0,0,0,3.114146,36.09698,0,4.440892E-16,0,1.124113,3.278049,3.114146,0,0,10.76765,19.90809,0,2.153936,-2.153936,26.51454,67.98586,0.1664252,3.425561,0.8992901,0,21.0322
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.182443,3.182443,0,0,0,3.182443,100.915,0,0,0,3.211563,3.34994,3.182443,0,0,13.16091,17.75415,0,0.138377,-0.138377,26.36868,67.61185,0.1664252,3.500687,2.56925,0,20.96572
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,6.960972,6.960972,0,0,0,6.960972,64.04736,0,0,0,4.458319,7.327339,6.960972,0,0,13.31467,17.61578,0,2.86902,-2.86902,23.34446,59.85748,0.1664252,7.657069,3.566655,0,22.0741
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.847678,3.847678,0,0,0,3.847678,168.7789,0,0,0,6.494069,4.050188,3.847678,0,0,16.50247,14.74676,2.443881,0,2.443881,25.66293,65.80226,0.1663153,4.232446,5.195255,0,21.24083
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.6853028,0.6853028,0,0,0,0.6853028,754.5534,0,0,0,5.170976,0.7213714,0.6853028,0,0,14.05859,16.94625,4.449605,0,4.449605,29.8842,76.62599,0.1661158,0.7538331,4.136781,0,22.11723
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.7316466,0.7316466,0,0,0,0.7316466,578.4852,0,0,0,4.232467,0.7701543,0.7316466,0,0,9.608982,20.95089,3.462313,0,3.462313,33.16883,85.04813,0.1659608,0.8048112,3.385974,0,25.18336
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,6.146669,24.06698,1.140966,0,1.140966,34.25125,87.82354,0.1659098,0,0.9127724,0,25.20794
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,8.582382,8.582382,12,0,3.372,8.582382,14.2882,0,0,0,1.226268,0,0,3.417618,3.246737,5.005704,25.09385,4.473005,0,4.473005,38.49472,98.7042,0.1660567,9.44062,0.9810143,12,26.32011
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.664033,2.664033,0,0,0,2.664033,120.7326,0,0,0,3.216357,2.804245,2.664033,0,0,0.5326991,29.11955,0.4121118,0,0.4121118,38.88568,99.70667,0.1660383,2.930436,2.573086,0,32.33591
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.000683,2.000683,0,0,0,2.000683,72.10689,0,0,0,1.442631,2.105982,2.000683,0,0,0.1205873,29.49045,0,0.6633519,-0.6633519,38.18644,97.91376,0.1660383,2.200752,1.154104,0,30.93308
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,5.298564,5.298564,0,0,0,5.298564,6.753532,0,8.881784E-16,0,0.3578402,5.577435,5.298564,0,0,0.857645,28.8271,0,5.219595,-5.219595,32.68451,83.80627,0.1660383,5.82842,0.2862722,0,29.18494
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,10.74437,10.74437,12,0,3.372,10.74437,1.961076,0,0,0,0.2107052,0,0,1.255634,1.192853,6.657196,23.6075,1.403558,0,1.403558,34.01604,87.22044,0.1660857,11.8188,0.1685642,12,23.81821
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,13.67416,13.67416,12,0,3.372,13.67416,0,0,0,0,0,1.762271,1.674158,0,0,5.253637,24.8707,0,1.762271,-1.762271,32.15844,82.45738,0.1660857,15.04157,0,12,24.8707
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,15.31509,15.31509,12,0,3.372,15.31509,0,0,0,0,0,3.489566,3.315087,0,0,7.211717,23.10843,0,3.489566,-3.489566,28.48012,73.02579,0.1660857,16.8466,0,12,23.10843
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.08901,19.61887,8.36,0,8.36,36.41111,93.36163,0.1661506,0,0,12,19.61887
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.561581,1.561581,0,0,0,1.561581,0,0,2.220446E-16,0,0,1.64377,1.561581,0,0,2.729012,27.14287,0,1.64377,-1.64377,34.67842,88.91886,0.1661506,1.717739,0,0,27.14287
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.709339,2.709339,0,0,0,2.709339,0,0,4.440892E-16,0,0,2.851936,2.709339,0,0,4.555423,25.4991,0,2.851936,-2.851936,31.67222,81.21066,0.1661506,2.980273,0,0,25.4991
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.01147,1.01147,0,0,0,1.01147,0,0,0,0,0,1.064705,1.01147,0,0,7.724241,22.64716,0,1.064705,-1.064705,30.54992,78.33298,0.1661506,1.112617,0,0,22.64716
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.144285,4.144285,0,0,0,4.144285,0,0,0,0,0,4.362405,4.144285,0,0,8.907247,21.58246,0,4.362405,-4.362405,25.95154,66.54228,0.1661506,4.558713,0,0,21.58246
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.75436,17.22005,0,0,0,25.95154,66.54228,0.1661506,0,0,0,17.22005
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.368834,2.368834,0,0,0,2.368834,0,0,0,0,0,2.49351,2.368834,0,0,13.75436,17.22005,0,2.49351,-2.49351,23.32315,59.80284,0.1661506,2.605718,0,0,17.22005
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.9878004,0.9878004,0,0,0,0.9878004,0,0,1.110223E-16,0,0,1.03979,0.9878004,0,0,16.52493,14.72654,0,1.03979,-1.03979,22.22712,56.9925,0.1661506,1.08658,0,0,14.72654
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.375253,2.375253,0,0,0,2.375253,0,0,0,0,0,2.500266,2.375253,0,0,17.68025,13.68675,0,2.500266,-2.500266,19.59161,50.23479,0.1661506,2.612778,0,0,13.68675
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.8060716,0.8060716,0,0,0,0.8060716,28.4922,0,1.110223E-16,0,0.2296675,0.8484965,0.8060716,0,0,20.45832,11.18649,0,0.618829,-0.618829,18.9393,48.56222,0.1661506,0.8866788,0.183734,0,11.41615
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,6.489948,6.489948,0,0,0,6.489948,27.91493,0,0,0,1.811664,6.831524,6.489948,0,0,21.14591,10.56766,0,5.01986,-5.01986,13.64791,34.99456,0.1661506,7.138943,1.449331,0,12.37932
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,26.72354,5.547797,0.8571476,0,0.8571476,14.46107,37.07959,0.1661124,0,0.6857181,0,6.404944
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,9.113485,9.113485,12,0,3.372,9.113485,15.57101,0,0,0,1.419062,0,0,2.886515,2.742189,25.86639,6.31923,4.161251,0,4.161251,18.40878,47.2019,0.1662462,10.02483,1.135249,12,7.738291
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01469699,0.01469699,8.814697,0,2.566118,0.01469699,30006.47,1.776357E-15,0,0,4.410048,0,0,8.8,8.36,21.70514,10.06436,12.77005,0,12.77005,30.52351,78.26525,0.1661157,0.01616669,3.528039,12,14.4744
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.414688,1.414688,7.393868,0,2.206649,1.414688,230.0766,0,0,0,3.254866,0,0,5.979181,5.680222,8.935088,21.5574,8.935088,0,8.935088,39.00008,100,0.1660494,1.556157,2.603893,12,24.81227
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,4.199586,0,0,4.199586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1660494,0,3.359669,0,33.79856
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,6.189499,6.189499,0,0,0,6.189499,68.58679,0,0,0,4.245179,6.515262,6.189499,0,0,0,29.59898,0,2.270083,-2.270083,36.6072,93.86443,0.1660494,6.808449,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,5.333864,5.333864,0,0,0,5.333864,83.33613,0,0,0,4.445035,5.614593,5.333864,0,0,2.522315,27.3289,0,1.169558,-1.169558,35.37438,90.70335,0.1660494,5.86725,3.556028,0,31.77393
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.912474,2.912474,0,0,0,2.912474,113.6954,0,0,0,3.311348,3.065762,2.912474,0,0,3.821823,26.15934,0.2455863,0,0.2455863,35.60736,91.30074,0.1660385,3.203722,2.649079,0,29.47069
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,8.041737,8.041737,11.05927,0,3.133994,8.041737,4.972699,0,0,0,0.3998913,0,0,3.017529,2.866652,3.576237,26.38037,3.266543,0,3.266543,38.70628,99.24667,0.1661484,8.845911,0.3199131,12,26.78026
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0.9976176,0,0,1.307311,0,0,0,0,0.3096937,29.32025,0.3096937,0,0.3096937,39.00008,100,0.1661347,0,1.045849,0,30.62757
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0.2619173,0,0,0.2619173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1661347,0,0.2095339,0,29.8609
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.08855556,0.08855556,0,0,0,0.08855556,0,0,1.387779E-17,0,0,0.09321637,0.08855556,0,0,0,29.59898,0,0.09321637,-0.09321637,38.90182,99.74805,0.1661347,0.09741111,0,0,29.59898
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1035737,29.50576,0,0,0,38.90182,99.74805,0.1661347,0,0,0,29.50576
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.702574,1.702574,0,0,0,1.702574,0,0,2.220446E-16,0,0,1.792184,1.702574,0,0,0.1035737,29.50576,0,1.792184,-1.792184,37.01269,94.90415,0.1661347,1.872832,0,0,29.50576
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.903318,2.903318,0,0,0,2.903318,0,0,0,0,0,3.056124,2.903318,0,0,2.094889,27.71358,0,3.056124,-3.056124,33.79126,86.64407,0.1661347,3.19365,0,0,27.71358
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.4642761,0.4642761,0,0,0,0.4642761,0,0,5.551115E-17,0,0,0.4887117,0.4642761,0,0,5.490582,24.65745,0,0.4887117,-0.4887117,33.27611,85.32318,0.1661347,0.5107037,0,0,24.65745
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.033595,24.16874,0,0,0,33.27611,85.32318,0.1661347,0,0,0,24.16874
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3459576,0.3459576,0,0,0,0.3459576,0,0,0,0,0,0.3641659,0.3459576,0,0,6.033595,24.16874,0,0.3641659,-0.3641659,32.89224,84.33891,0.1661347,0.3805533,0,0,24.16874
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.417786,1.417786,0,0,0,1.417786,0,0,2.220446E-16,0,0,1.492406,1.417786,0,0,6.438224,23.80458,0,1.492406,-1.492406,31.31911,80.30524,0.1661347,1.559564,0,0,23.80458
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.563091,1.563091,0,0,0,1.563091,0,0,2.220446E-16,0,0,1.645359,1.563091,0,0,8.096453,22.31217,0,1.645359,-1.645359,29.58475,75.85818,0.1661347,1.7194,0,0,22.31217
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.3606704,0.3606704,0,0,0,0.3606704,0,0,5.551115E-17,0,0,0.379653,0.3606704,0,0,9.924629,20.66681,0,0.379653,-0.379653,29.18456,74.83205,0.1661347,0.3967374,0,0,20.66681
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.8868769,0.8868769,0,0,0,0.8868769,0,0,0,0,0,0.9335546,0.8868769,0,0,10.34647,20.28716,0,0.9335546,-0.9335546,28.20051,72.30885,0.1661347,0.9755646,0,0,20.28716
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.321128,1.321128,0,0,0,1.321128,7.071884,0,0,0,0.09342861,1.390661,1.321128,0,0,11.38375,19.35361,0,1.297232,-1.297232,26.8331,68.80269,0.1661347,1.453241,0.07474289,0,19.44703
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.4738097,0.4738097,0,0,0,0.4738097,431.4581,0,0,0,2.044291,0.4987471,0.4738097,0,0,12.82512,18.05637,1.545544,0,1.545544,28.29933,72.56225,0.1660664,0.5211907,1.635432,0,20.10066
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,6.263722,6.263722,0,0,0,6.263722,47.47148,0,0,0,2.973481,6.593391,6.263722,0,0,11.27957,19.44736,0,3.61991,-3.61991,24.48361,62.77837,0.1660664,6.890094,2.378785,0,22.42084
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,9.40542,9.40542,12,0,3.372,9.40542,48.83879,0,0,0,4.593493,0,0,2.59458,2.464851,15.3017,15.82745,7.058344,0,7.058344,31.17975,79.94791,0.1662745,10.34596,3.674794,12,20.42094
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.192084,4.192084,7.360454,0,2.198195,4.192084,117.0832,0,0,0,4.908227,0,0,3.168369,3.009951,8.243353,22.17996,7.918178,0,7.918178,38.69159,99.20901,0.1662504,4.611293,3.926582,12,27.08819
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.4984535,0.4984535,0,0,0,0.4984535,1271.542,5.488182,0,0,6.338044,0.5246879,0.4984535,0,0,0.3251747,29.30632,0.3251747,0,0.3251747,39.00008,100,0.1662361,0.5482988,5.070436,0,35.64436
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,8.438541,8.438541,3,0,1.095,8.438541,106.5515,3.266614,0,0,8.991394,5.724781,5.438541,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,9.282395,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,7.771997,7.771997,3,0,1.095,7.771997,111.5669,3.647825,0,0,8.67098,5.023155,4.771997,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,8.549197,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.393327,2.393327,0,0,0,2.393327,401.8809,7.099033,0,0,9.618325,2.519292,2.393327,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,2.63266,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.573838,1.573838,0,0,0,1.573838,447.1053,5.38004,0,0,7.036712,1.656671,1.573838,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,1.731221,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.080162,2.080162,0,0,0,2.080162,230.2012,2.598914,0,0,4.788558,2.189644,2.080162,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,2.288178,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,10.76587,10.76587,8.630708,0,2.519569,10.76587,20.87657,8.881784E-16,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,11.84246,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,11.58939,11.58939,11.58939,0,3.268115,11.58939,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1662361,12.74833,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,18.79569,18.79569,12,0,3.372,18.79569,0,0,0,0.3152581,0,7.153357,6.795689,0,0,0,29.59898,0,7.153357,-7.153357,31.45978,80.66593,0.1662361,20.67526,0,12,29.59898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,13.63457,13.63457,12,0,3.372,13.63457,0,0,0,0,0,1.720602,1.634572,0,0,7.948174,22.44562,0,1.720602,-1.720602,29.6461,76.0155,0.1662361,14.99803,0,12,22.44562
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.549019,2.549019,11.34902,0,3.207302,2.549019,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.859955,20.72502,8.36,0,8.36,37.5771,96.35133,0.1664892,2.803921,0,12,20.72502
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499955,28.24902,0,0,0,37.5771,96.35133,0.1664892,0,0,0,28.24902
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.983033,2.983033,0,0,0,2.983033,0,0,4.440892E-16,0,0,3.140035,2.983033,0,0,1.499955,28.24902,0,3.140035,-3.140035,34.26721,87.86446,0.1664892,3.281336,0,0,28.24902
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.988882,25.10898,0,0,0,34.26721,87.86446,0.1664892,0,0,0,25.10898
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.649502,2.649502,0,0,0,2.649502,0,0,0,0,0,2.788949,2.649502,0,0,4.988882,25.10898,0,2.788949,-2.788949,31.3274,80.3265,0.1664892,2.914452,0,0,25.10898
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.573663,3.573663,0,0,0,3.573663,0,0,0,0,0,3.761751,3.573663,0,0,8.087714,22.32003,0,3.761751,-3.761751,27.36216,70.15926,0.1664892,3.93103,0,0,22.32003
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.426812,2.426812,0,0,0,2.426812,0,0,4.440892E-16,0,0,2.554538,2.426812,0,0,12.26744,18.55828,0,2.554538,-2.554538,24.66945,63.25486,0.1664892,2.669493,0,0,18.55828
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.6581733,0.6581733,0,0,0,0.6581733,0,0,1.110223E-16,0,0,0.6928141,0.6581733,0,0,15.10581,16.00375,0,0.6928141,-0.6928141,23.93915,61.38232,0.1664892,0.7239907,0,0,16.00375
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.497165,3.497165,0,0,0,3.497165,7.441776,0,0,0,0.2602512,3.681226,3.497165,0,0,15.87561,15.31093,0,3.420975,-3.420975,20.33313,52.13613,0.1664892,3.846882,0.208201,0,15.57118
