Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,14.85319,14.85319,12,0,3.372,14.85319,14.69412,0,0,0,2.182545,3.003356,2.853188,0,0,19.67669,11.88996,0,0.8208103,-0.8208103,19.46792,49.91764,0.1664892,16.33851,1.746036,12,14.0725
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,7.529727,7.529727,12,0,3.372,7.529727,70.3667,0,0,0,5.29842,0,0,4.470273,4.24676,20.5887,11.06915,9.545179,0,9.545179,28.52327,73.13645,0.1667372,8.2827,4.238736,12,16.36757
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.755092,2.755092,8.865792,0,2.579046,2.755092,190.1337,0,0,0,5.238358,0,0,6.1107,5.805165,11.04352,19.65981,11.04352,0,11.04352,39.00008,100,0.1666866,3.030602,4.190686,12,24.89816
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,4.333384,4.333384,0,0,0,4.333384,122.0529,0.7275661,0,0,5.289023,4.561457,4.333384,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,4.766722,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.814071,3.814071,0,0,0,3.814071,178.2005,2.781883,0,0,6.796695,4.014812,3.814071,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,4.195478,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.623725,2.623725,0,0,0,2.623725,391.0224,7.497537,0,0,10.25935,2.761816,2.623725,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,2.886097,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,6.82875,6.82875,0,0,0,6.82875,136.3053,2.119792,0,0,9.307949,7.188158,6.82875,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,7.511624,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,3.738623,3.738623,0,0,0,3.738623,164.6838,2.221515,0,0,6.156908,3.935393,3.738623,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,4.112485,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,8.809017,8.809017,5.338056,0,1.686528,8.809017,41.47618,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,9.689919,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,8.483829,8.483829,6.64902,0,2.018202,8.483829,22.7654,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1666866,9.332211,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,5.767395,5.767395,0,0,0,5.767395,4.277814,0,8.881784E-16,0,0.2467184,6.070942,5.767395,0,0,0,29.59898,0,5.824224,-5.824224,32.86081,84.25831,0.1666866,6.344135,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,7.187646,7.187646,0,0,0,7.187646,0,0,8.881784E-16,0,0,7.565943,7.187646,0,0,6.47136,23.77475,0,7.565943,-7.565943,24.8856,63.80911,0.1666866,7.90641,0,0,23.77475
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,18.85367,18.85367,12,0,3.372,18.85367,0,0,0,0.3790404,0,7.214393,6.853673,0,0,14.87796,16.20881,0,7.214393,-7.214393,17.28097,44.31008,0.1666866,20.73904,0,12,16.20881
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,9.149059,9.149059,12,0,3.372,9.149059,0,0,0,0,0,0,0,2.85094,2.708394,22.89396,8.994418,2.708394,0,2.708394,19.85037,50.89829,0.1667786,10.06397,0,12,8.994418
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.7798684,0.7798684,9.579868,0,2.759707,0.7798684,0,0,0,0,0,0,0,8.8,8.36,20.18556,11.43197,8.36,0,8.36,27.78136,71.23413,0.166898,0.8578552,0,12,11.43197
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.379037,2.379037,11.17904,0,3.164296,2.379037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.82556,18.95597,8.36,0,8.36,35.71236,91.56996,0.1671344,2.61694,0,12,18.95597
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.224607,1.224607,0,0,0,1.224607,0,0,2.220446E-16,0,0,1.28906,1.224607,0,0,3.465561,26.47997,0,1.28906,-1.28906,34.35357,88.0859,0.1671344,1.347068,0,0,26.47997
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2928451,0.2928451,0,0,0,0.2928451,0,0,0,0,0,0.308258,0.2928451,0,0,4.897851,25.19091,0,0.308258,-0.308258,34.02864,87.25274,0.1671344,0.3221296,0,0,25.19091
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.412581,2.412581,0,0,0,2.412581,0,0,4.440892E-16,0,0,2.539559,2.412581,0,0,5.240359,24.88265,0,2.539559,-2.539559,31.35171,80.38883,0.1671344,2.653839,0,0,24.88265
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.701378,1.701378,0,0,0,1.701378,0,0,0,0,0,1.790925,1.701378,0,0,8.062091,22.3431,0,1.790925,-1.790925,29.46391,75.54832,0.1671344,1.871516,0,0,22.3431
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.31157,1.31157,0,0,0,1.31157,0,0,0,0,0,1.3806,1.31157,0,0,10.05201,20.55217,0,1.3806,-1.3806,28.00863,71.81685,0.1671344,1.442727,0,0,20.55217
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.508974,2.508974,0,0,0,2.508974,0,0,4.440892E-16,0,0,2.641025,2.508974,0,0,11.58601,19.17157,0,2.641025,-2.641025,25.22474,64.6787,0.1671344,2.759871,0,0,19.17157
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.531796,1.531796,0,0,0,1.531796,17.78843,0,0,0,0.2724824,1.612417,1.531796,0,0,14.52048,16.53055,0,1.339935,-1.339935,23.81233,61.05713,0.1671344,1.684976,0.2179859,0,16.80303
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,4.765356,4.765356,0,0,0,4.765356,50.37364,0,8.881784E-16,0,2.400483,5.016164,4.765356,0,0,16.0093,15.19061,0,2.615681,-2.615681,21.05516,53.98747,0.1671344,5.241891,1.920387,0,17.59109
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,6.630377,6.630377,0,0,0,6.630377,64.62833,0,0,0,4.285102,6.979344,6.630377,0,0,18.91561,12.57493,0,2.694242,-2.694242,18.21518,46.70549,0.1671344,7.293415,3.428082,0,16.86003
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,5.37183,5.37183,0,0,0,5.37183,94.60678,0,0,0,5.082116,5.654559,5.37183,0,0,21.90921,9.880689,0,0.5724425,-0.5724425,17.61177,45.15829,0.1671344,5.909014,4.065693,0,14.9628
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.530868,3.530868,0,0,0,3.530868,173.9235,0,0,0,6.141007,3.716703,3.530868,0,0,22.54526,9.308247,2.424304,0,2.424304,19.91167,51.05545,0.1670285,3.883955,4.912806,0,15.44925
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,7.375241,7.375241,0,0,0,7.375241,85.85282,8.881784E-16,0,0,6.331852,7.763412,7.375241,0,0,20.12095,11.49012,0,1.431559,-1.431559,18.40267,47.18624,0.1670285,8.112765,5.065482,0,17.82197
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,6.547531,6.547531,0,0,0,6.547531,103.4398,0,8.881784E-16,0,6.772756,6.892138,6.547531,0,0,21.71157,10.05856,0,0.119382,-0.119382,18.27683,46.86357,0.1670285,7.202284,5.418204,0,16.83132
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,7.297171,7.297171,0,0,0,7.297171,117.322,0,0,0,8.561188,7.681232,7.297171,0,0,21.84422,9.939179,0.879955,0,0.879955,19.11163,49.00408,0.1669901,8.026888,6.84895,0,18.50037
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.51814,1.51814,0,0,0,1.51814,343.1481,0,0,0,5.209469,1.598042,1.51814,0,0,20.96427,10.73114,3.611427,0,3.611427,22.53773,57.78894,0.1668326,1.669954,4.167575,0,15.94061
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.713284,2.713284,0,0,0,2.713284,120.1754,0,0,0,3.260699,2.856088,2.713284,0,0,17.35284,13.98142,0.4046109,0,0.4046109,22.92158,58.77316,0.166815,2.984612,2.60856,0,17.24212
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.6367798,0.6367798,0,0,0,0.6367798,470.4754,0,0,0,2.995892,0.6702945,0.6367798,0,0,16.94823,14.34557,2.325598,0,2.325598,25.12783,64.43021,0.1667138,0.7004578,2.396714,0,17.34146
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,5.518201,5.518201,0,0,0,5.518201,32.57461,0,8.881784E-16,0,1.797533,5.808633,5.518201,0,0,14.62263,16.43861,0,4.0111,-4.0111,20.89976,53.58903,0.1667138,6.070022,1.438026,0,18.23614
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,19.07941,12.42751,0.1332555,0,0.1332555,21.02618,53.91317,0.166708,0,0.1066044,0,12.56077
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,9.361156,9.361156,12,0,3.372,9.361156,0,0,0,0,0,0,0,2.638843,2.506901,18.94615,12.54744,2.506901,0,2.506901,23.40443,60.01125,0.1667924,10.29727,0,12,12.54744
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,7.167922,7.167922,12,0,3.372,7.167922,0,0,0,0,0,0,0,4.832078,4.590475,16.43925,14.80365,4.590475,0,4.590475,27.75934,71.17766,0.1669468,7.884714,0,12,14.80365
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5137453,0.5137453,9.313745,0,2.692378,0.5137453,0,0,0,0,0,0,0,8.8,8.36,11.84878,18.93508,8.36,0,8.36,35.69033,91.5135,0.1670453,0.5651199,0,12,18.93508
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.445951,4.445951,0,0,0,4.445951,0,0,8.881784E-16,0,0,4.679948,4.445951,0,0,3.488777,26.45908,0,4.679948,-4.679948,30.75723,78.86455,0.1670453,4.890546,0,0,26.45908
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.133102,1.133102,0,0,0,1.133102,0,0,2.220446E-16,0,0,1.192738,1.133102,0,0,8.688719,21.77913,0,1.192738,-1.192738,29.49998,75.64082,0.1670453,1.246412,0,0,21.77913
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.151528,1.151528,0,0,0,1.151528,0,0,0,0,0,1.212134,1.151528,0,0,10.01398,20.58639,0,1.212134,-1.212134,28.22228,72.36467,0.1670453,1.26668,0,0,20.58639
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.7936512,0.7936512,0,0,0,0.7936512,0,0,1.110223E-16,0,0,0.8354223,0.7936512,0,0,11.3608,19.37426,0,0.8354223,-0.8354223,27.34166,70.10669,0.1670453,0.8730162,0,0,19.37426
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.5891337,0.5891337,0,0,0,0.5891337,0,0,1.110223E-16,0,0,0.6201408,0.5891337,0,0,12.28905,18.53884,0,0.6201408,-0.6201408,26.68798,68.43058,0.1670453,0.6480471,0,0,18.53884
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.97809,17.9187,0,0,0,26.68798,68.43058,0.1670453,0,0,0,17.9187
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.199758,2.199758,0,0,0,2.199758,0,0,4.440892E-16,0,0,2.315534,2.199758,0,0,12.97809,17.9187,0,2.315534,-2.315534,24.24719,62.17216,0.1670453,2.419734,0,0,17.9187
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.009106,2.009106,0,0,0,2.009106,0,0,4.440892E-16,0,0,2.114849,2.009106,0,0,15.55091,15.60316,0,2.114849,-2.114849,22.01794,56.45615,0.1670453,2.210017,0,0,15.60316
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,17.90074,13.48831,0.08004797,0,0.08004797,22.09389,56.65088,0.1670418,0,0.06403837,0,13.56836
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,9.333842,9.333842,12,0,3.372,9.333842,29.40248,0,0,0,2.744382,0,0,2.666157,2.53285,17.82069,13.56036,5.277231,0,5.277231,27.10031,69.48782,0.1671978,10.26723,2.195505,12,16.30474
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,13.12869,13.12869,12,0,3.372,13.12869,41.71737,0,0,0,5.476943,1.188093,1.128688,0,0,12.54346,18.30986,4.288851,0,4.288851,31.16907,79.92052,0.1673088,14.44156,4.381555,12,23.78681
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,9.64262,9.64262,9.768758,0,2.807496,9.64262,84.22849,0,0,0,8.121833,0,0,0.1261383,0.1198313,8.25461,22.16983,8.241665,0,8.241665,38.9878,99.96851,0.1674443,10.60688,6.497467,12,30.29166
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,7.444067,0,0,7.457013,0,0,0,0,0.01294577,29.58733,0.01294577,0,0.01294577,39.00008,100,0.1674437,0,5.96561,0,37.04434
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.992142,3.992142,0,0,0,3.992142,246.5849,5.641764,0,0,9.844019,4.202255,3.992142,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,4.391356,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,5.587386,5.587386,0,0,0,5.587386,204.7993,5.56147,0,0,11.44293,5.881459,5.587386,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,6.146124,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.579574,2.579574,0,0,0,2.579574,318.9511,5.512239,0,0,8.227579,2.715341,2.579574,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,2.837531,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,6.656277,6.656277,0,0,0,6.656277,108.1588,0.1927399,0,0,7.199347,7.006607,6.656277,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,7.321905,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,12.70358,12.70358,8.412024,0,2.464242,12.70358,35.56024,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,13.97393,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.267225,1.267225,0,0,0,1.267225,162.1797,0.7212603,0,0,2.055182,1.333921,1.267225,0,0,0,29.59898,0,0,0,39.00008,100,0.1674437,1.393948,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,13.39515,13.39515,12,0,3.372,13.39515,2.165437,0,0,0,0.2900636,1.468583,1.395154,0,0,0,29.59898,0,1.178519,-1.178519,37.75781,96.8147,0.1674437,14.73467,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,7.671705,7.671705,9.05009,0,2.625673,7.671705,0,0,0,0,0,0,0,1.378385,1.309466,1.309466,28.42046,1.309466,0,1.309466,39.00008,100,0.1674872,8.438875,0,12,28.42046
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,10.07211,10.07211,10.07211,0,2.884243,10.07211,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674872,11.07932,0,12,29.59898
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.328487,0.328487,0,0,0,0.328487,0,0,0,0,0,0.3457758,0.328487,0,0,0,29.59898,0,0.3457758,-0.3457758,38.6356,99.06544,0.1674872,0.3613357,0,0,29.59898
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.069265,3.069265,0,0,0,3.069265,0,0,4.440892E-16,0,0,3.230806,3.069265,0,0,0.3841953,29.2532,0,3.230806,-3.230806,35.23003,90.33323,0.1674872,3.376192,0,0,29.2532
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.183575,2.183575,0,0,0,2.183575,0,0,4.440892E-16,0,0,2.2985,2.183575,0,0,3.973979,26.0224,0,2.2985,-2.2985,32.8072,84.12086,0.1674872,2.401932,0,0,26.0224
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.622088,3.622088,0,0,0,3.622088,0,0,4.440892E-16,0,0,3.812724,3.622088,0,0,6.527868,23.7239,0,3.812724,-3.812724,28.78823,73.81584,0.1674872,3.984297,0,0,23.7239
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.547443,2.547443,0,0,0,2.547443,0,0,0,0,0,2.681519,2.547443,0,0,10.76423,19.91117,0,2.681519,-2.681519,25.96167,66.56824,0.1674872,2.802187,0,0,19.91117
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.609256,1.609256,0,0,0,1.609256,0,0,2.220446E-16,0,0,1.693954,1.609256,0,0,13.74369,17.22965,0,1.693954,-1.693954,24.17608,61.98983,0.1674872,1.770182,0,0,17.22965
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4256272,0.4256272,0,0,0,0.4256272,0,0,5.551115E-17,0,0,0.4480286,0.4256272,0,0,15.62586,15.5357,0,0.4480286,-0.4480286,23.70382,60.7789,0.1674872,0.4681899,0,0,15.5357
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3667958,0.3667958,0,0,0,0.3667958,0,0,5.551115E-17,0,0,0.3861009,0.3667958,0,0,16.12367,15.08767,0,0.3861009,-0.3861009,23.29683,59.73535,0.1674872,0.4034754,0,0,15.08767
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.310908,2.310908,0,0,0,2.310908,0,0,0,0,0,2.432534,2.310908,0,0,16.55268,14.70157,0,2.432534,-2.432534,20.73272,53.1607,0.1674872,2.541998,0,0,14.70157
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02533517,0.02533517,0,0,0,0.02533517,552.4736,0,0,0,0.1399701,0.0266686,0.02533517,0,0,19.25549,12.26904,0.1133015,0,0.1133015,20.8402,53.43631,0.1674823,0.02786868,0.1119761,0,12.40901
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,19.14219,12.37101,1.586841,0,1.586841,22.34561,57.29633,0.1674136,0,1.269472,0,13.95785
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.108913,5.108913,0,0,0,5.108913,45.05956,0,0,0,2.302054,5.377803,5.108913,0,0,17.55535,13.79916,0,3.075749,-3.075749,19.10349,48.9832,0.1674136,5.619804,1.841643,0,16.10122
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,5.241591,5.241591,0,0,0,5.241591,49.26573,0,0,0,2.582309,5.517465,5.241591,0,0,20.97285,10.72341,0,2.935156,-2.935156,16.00956,41.05007,0.1674136,5.765751,2.065847,0,13.30572
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,24.23413,7.788258,1.920709,0,1.920709,17.83171,45.72223,0.1673305,0,1.536567,0,9.708967
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,6.741127,6.741127,0,0,0,6.741127,37.07705,0,8.881784E-16,0,2.499411,7.095923,6.741127,0,0,22.31342,9.516896,0,4.596512,-4.596512,12.98656,33.29879,0.1673305,7.415239,1.999529,0,12.01631
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.5825599,0.5825599,0,0,0,0.5825599,156.1565,0,0,0,0.9097052,0.613221,0.5825599,0,0,27.42066,4.920384,0.2964842,0,0.2964842,13.26783,34.02,0.1673177,0.6408159,0.7277641,0,5.83009
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.5316089,0.5316089,0,0,0,0.5316089,191.3277,0,0,0,1.017115,0.5595883,0.5316089,0,0,27.12418,5.18722,0.4575267,0,0.4575267,13.70187,35.13294,0.167298,0.5847698,0.813692,0,6.204335
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.131611,5.131611,12,0,3.372,5.131611,23.54925,-8.881784E-16,0,0,1.208456,0,0,6.868389,6.524969,26.66665,5.598994,7.733425,0,7.733425,21.03844,53.94462,0.1675453,5.644773,0.9667647,12,6.80745
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,8.535519,8.535519,12,0,3.372,8.535519,24.13737,0,0,0,2.06025,0,0,3.464481,3.291257,18.93322,12.55908,5.351507,0,5.351507,26.11533,66.96225,0.1677068,9.389071,1.6482,12,14.61933
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.043244,0,0,8.8,8.36,13.58172,17.37543,9.403244,0,9.403244,35.03603,89.83579,0.1677206,0,0.834595,12,18.41868
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,11.29713,11.29713,12,0,3.372,11.29713,15.24943,0,0,0,1.722748,0,0,0.7028706,0.6677271,4.178473,25.83835,2.390476,0,2.390476,37.30383,95.65067,0.1677864,12.42684,1.378199,12,27.5611
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,13.20324,13.20324,12,0,3.372,13.20324,2.014249,8.881784E-16,0,0,0.2659461,1.266567,1.203239,0,0,1.787998,27.98978,0,1.000621,-1.000621,36.24909,92.94619,0.1677864,14.52356,0.2127569,12,28.25573
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.025616,6.025616,0,0,0,6.025616,0,0,8.881784E-16,0,0,6.342753,6.025616,0,0,2.8998,26.98916,0,6.342753,-6.342753,29.56324,75.80302,0.1677864,6.628177,0,0,26.98916
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,8.947276,8.947276,12,0,3.372,8.947276,0,4.440892E-16,0,0,0,0,0,3.052724,2.900088,9.947303,20.64641,2.900088,0,2.900088,32.3145,82.85754,0.1678817,9.842004,0,12,20.64641
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,7.085559,7.085559,0,0,0,7.085559,0,0,8.881784E-16,0,0,7.458484,7.085559,0,0,7.047215,23.25648,0,7.458484,-7.458484,24.45257,62.69877,0.1678817,7.794116,0,0,23.25648
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.6664526,0.6664526,0,0,0,0.6664526,0,0,1.110223E-16,0,0,0.7015291,0.6664526,0,0,15.33442,15.798,0,0.7015291,-0.7015291,23.71309,60.80268,0.1678817,0.7330979,0,0,15.798
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.278699,2.278699,0,0,0,2.278699,0,0,0,0,0,2.39863,2.278699,0,0,16.1139,15.09647,0,2.39863,-2.39863,21.18472,54.31968,0.1678817,2.506569,0,0,15.09647
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.509641,1.509641,0,0,0,1.509641,0,0,2.220446E-16,0,0,1.589096,1.509641,0,0,18.77904,12.69784,0,1.589096,-1.589096,19.50966,50.02467,0.1678817,1.660605,0,0,12.69784
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.24528,2.24528,0,0,0,2.24528,0,0,0,0,0,2.363452,2.24528,0,0,20.5447,11.10875,0,2.363452,-2.363452,17.01836,43.63674,0.1678817,2.469808,0,0,11.10875
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.206611,1.206611,0,0,0,1.206611,0,0,2.220446E-16,0,0,1.270117,1.206611,0,0,23.17076,8.745293,0,1.270117,-1.270117,15.67954,40.20388,0.1678817,1.327272,0,0,8.745293
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.9015798,0.9015798,0,0,0,0.9015798,0,0,0,0,0,0.9490314,0.9015798,0,0,24.582,7.475176,0,0.9490314,-0.9490314,14.67918,37.63884,0.1678817,0.9917378,0,0,7.475176
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.513858,2.513858,0,0,0,2.513858,0,0,0,0,0,2.646167,2.513858,0,0,25.63648,6.526145,0,2.646167,-2.646167,11.88987,30.48679,0.1678817,2.765244,0,0,6.526145
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.125825,1.125825,0,0,0,1.125825,0,0,2.220446E-16,0,0,1.185079,1.125825,0,0,28.57667,3.879978,0,1.185079,-1.185079,10.64069,27.28376,0.1678817,1.238407,0,0,3.879978
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.166746,3.166746,11.51443,0,3.24915,3.166746,1.302714,0,0,0,0.04125366,0,0,8.347679,7.930295,29.89342,2.694899,7.971549,0,7.971549,18.20317,46.67469,0.1681426,3.483421,0.03300293,12,2.736153
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,11.6008,11.6008,12,0,3.372,11.6008,20.87724,0,0,0,2.421926,0,0,0.3992036,0.3792434,21.92187,9.869293,2.801169,0,2.801169,20.86059,53.48857,0.1682162,12.76088,1.93754,12,12.29122
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.446577,3.446577,11.48496,0,3.241695,3.446577,147.8505,0,0,0,5.095782,0,0,8.038384,7.636465,19.1207,12.39035,12.73225,0,12.73225,32.93946,84.45998,0.1682783,3.791234,4.076625,12,17.48613
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.256547,2.256547,0,0,0,2.256547,326.5048,0,0,0,7.367735,2.375313,2.256547,0,0,6.388456,23.84937,4.992423,0,4.992423,37.67568,96.60413,0.1680644,2.482202,5.894188,0,31.2171
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,10.27198,10.27198,4.609467,0,1.502195,10.27198,71.61788,0,0,0,7.356575,5.960541,5.662514,0,0,1.396034,28.34255,1.396034,0,1.396034,39.00008,100,0.1680996,11.29918,5.88526,12,35.69912
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,10.75274,10.75274,3,0,1.095,10.75274,87.88398,1.289156,0,0,9.44994,8.160785,7.752745,0,0,0,29.59898,0,0,0,39.00008,100,0.1680996,11.82802,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,7.388385,7.388385,0,0,0,7.388385,128.6083,1.724831,0,0,9.502078,7.777247,7.388385,0,0,0,29.59898,0,0,0,39.00008,100,0.1680996,8.127224,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,10.23186,10.23186,3,0,1.095,10.23186,84.31322,1.014326,0,0,8.626816,7.61249,7.231865,0,0,0,29.59898,0,0,0,39.00008,100,0.1680996,11.25505,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,9.514148,9.514148,3,0,1.095,9.514148,97.3531,2.405321,0,0,9.262319,6.856998,6.514148,0,0,0,29.59898,0,0,0,39.00008,100,0.1680996,10.46556,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,12.42303,12.42303,5.682372,0,1.77364,12.42303,57.11515,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1680996,13.66534,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,7.981133,7.981133,4.182878,0,1.394268,7.981133,50.09518,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1680996,8.779246,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.814327,3.814327,0,0,0,3.814327,48.22172,0,0,0,1.839334,4.015081,3.814327,0,0,0,29.59898,0,2.175747,-2.175747,36.70664,94.1194,0.1680996,4.19576,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,12.07033,12.07033,12,0,3.372,12.07033,2.250053,0,0,0,0.2715889,0.07403444,0.07033271,0,0,2.417497,27.42323,0.1975545,0,0.1975545,36.89405,94.59995,0.1681046,13.27737,0.2172711,12,27.69482
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,10.94394,10.94394,12,0,3.372,10.94394,0,0,0,0,0,0,0,1.056062,1.003259,2.219942,27.60103,1.003259,0,1.003259,37.84583,97.0404,0.1681372,12.03833,0,12,27.60103
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,12.96816,12.96816,12,0,3.372,12.96816,0,0,0,0,0,1.019118,0.9681619,0,0,1.216683,28.50396,0,1.019118,-1.019118,36.77159,94.28593,0.1681372,14.26498,0,12,28.50396
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,14.81493,14.81493,12,0,3.372,14.81493,0,0,0,0,0,2.963081,2.814927,0,0,2.349036,27.48485,0,2.963081,-2.963081,33.64822,86.27733,0.1681372,16.29642,0,12,27.48485
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.286506,1.286506,0,0,0,1.286506,0,0,2.220446E-16,0,0,1.354217,1.286506,0,0,5.641348,24.52176,0,1.354217,-1.354217,32.22076,82.61716,0.1681372,1.415157,0,0,24.52176
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.661104,0.661104,0,0,0,0.661104,0,0,1.110223E-16,0,0,0.695899,0.661104,0,0,7.146033,23.16755,0,0.695899,-0.695899,31.48721,80.73628,0.1681372,0.7272145,0,0,23.16755
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.203717,1.203717,0,0,0,1.203717,0,0,0,0,0,1.26707,1.203717,0,0,7.919254,22.47165,0,1.26707,-1.26707,30.1516,77.31165,0.1681372,1.324088,0,0,22.47165
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.548939,2.548939,0,0,0,2.548939,0,0,4.440892E-16,0,0,2.683094,2.548939,0,0,9.32711,21.20458,0,2.683094,-2.683094,27.32338,70.0598,0.1681372,2.803833,0,0,21.20458
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.137496,2.137496,0,0,0,2.137496,0,0,4.440892E-16,0,0,2.249996,2.137496,0,0,12.30833,18.52148,0,2.249996,-2.249996,24.95167,63.97852,0.1681372,2.351246,0,0,18.52148
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.335034,1.335034,0,0,0,1.335034,0,0,2.220446E-16,0,0,1.405299,1.335034,0,0,14.80832,16.27149,0,1.405299,-1.405299,23.47036,60.18028,0.1681372,1.468538,0,0,16.27149
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.096926,1.096926,0,0,0,1.096926,0,0,0,0,0,1.154659,1.096926,0,0,16.36976,14.86619,0,1.154659,-1.154659,22.25324,57.05947,0.1681372,1.206618,0,0,14.86619
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.6572533,0.6572533,0,0,0,0.6572533,0,0,1.110223E-16,0,0,0.6918455,0.6572533,0,0,17.65272,13.71153,0,0.6918455,-0.6918455,21.52397,55.18955,0.1681372,0.7229786,0,0,13.71153
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,18.42144,13.01968,0.2293237,0,0.2293237,21.74152,55.74739,0.1681274,0,0.183459,0,13.24901
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.884176,3.884176,0,0,0,3.884176,59.31409,0,4.440892E-16,0,2.303863,4.088606,3.884176,0,0,18.19211,13.22608,0,1.784743,-1.784743,19.86024,50.92359,0.1681274,4.272593,1.843091,0,15.52994
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,6.438154,6.438154,0,0,0,6.438154,70.98324,0,0,0,4.57001,6.777004,6.438154,0,0,20.17516,11.44133,0,2.206994,-2.206994,17.53386,44.95854,0.1681274,7.081969,3.656008,0,16.01134
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,7.188035,7.188035,0,0,0,7.188035,87.07992,0,0,0,6.259335,7.566353,7.188035,0,0,22.62738,9.23434,0,1.307018,-1.307018,16.15615,41.42593,0.1681274,7.906838,5.007468,0,15.49368
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,6.468852,6.468852,0,0,0,6.468852,95.44133,0,8.881784E-16,0,6.173958,6.809317,6.468852,0,0,24.07962,7.927322,0,0.6353594,-0.6353594,15.48642,39.70869,0.1681274,7.115736,4.939166,0,14.10128
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.433107,2.433107,0,0,0,2.433107,342.3127,0,0,0,8.328834,2.561165,2.433107,0,0,24.78557,7.291963,5.767669,0,5.767669,20.95811,53.73864,0.1678811,2.676418,6.663067,0,15.6208
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,0,0,0,11.4079,0,0,0,0,19.0179,12.48286,11.4079,0,11.4079,31.7806,81.48854,0.167396,0,9.126321,0,23.89077
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,11.58895,11.58895,8.926207,0,2.59433,11.58895,89.85189,8.881784E-16,0,0,10.41289,2.802889,2.662744,0,0,7.610003,22.74998,7.610003,0,7.610003,39.00008,100,0.1674788,12.74785,8.330314,12,33.16287
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1674788,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,10.37501,10.37501,3,0,1.095,10.37501,77.53176,0.2807601,0,0,8.043926,7.763166,7.375008,0,0,0,29.59898,0,0,0,39.00008,100,0.1674788,11.41251,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,4.677214,4.677214,0,0,0,4.677214,112.9401,0.3590665,0,0,5.282449,4.923383,4.677214,0,0,0,29.59898,0,0,0,39.00008,100,0.1674788,5.144935,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,12.11126,12.11126,10.07045,0,2.883823,12.11126,17.73739,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1674788,13.32238,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.355906,2.355906,0,0,0,2.355906,9.623009,0,0,0,0.226709,2.479901,2.355906,0,0,0,29.59898,0,2.253192,-2.253192,36.625,93.91008,0.1674788,2.591496,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,19.96563,19.96563,12,0,3.372,19.96563,0,0,0,1.602194,0,8.384874,7.965631,0,0,2.503547,27.34579,0,8.384874,-8.384874,27.78657,71.24747,0.1674788,21.96219,0,12,27.34579
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.82007,18.96091,8.36,0,8.36,35.71756,91.58331,0.1675369,0,0,12,18.96091
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.017075,1.017075,0,0,0,1.017075,0,0,2.220446E-16,0,0,1.070606,1.017075,0,0,3.460074,26.48491,0,1.070606,-1.070606,34.58905,88.68968,0.1675369,1.118783,0,0,26.48491
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.038959,2.038959,0,0,0,2.038959,0,0,4.440892E-16,0,0,2.146273,2.038959,0,0,4.649636,25.41431,0,2.146273,-2.146273,32.32668,82.88875,0.1675369,2.242855,0,0,25.41431
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.373916,1.373916,0,0,0,1.373916,0,0,2.220446E-16,0,0,1.446227,1.373916,0,0,7.034383,23.26803,0,1.446227,-1.446227,30.80222,78.97989,0.1675369,1.511308,0,0,23.26803
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.9251701,0.9251701,0,0,0,0.9251701,0,0,1.110223E-16,0,0,0.9738632,0.9251701,0,0,8.641303,21.82181,0,0.9738632,-0.9738632,29.77568,76.34773,0.1675369,1.017687,0,0,21.82181
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.723373,20.84794,0,0,0,29.77568,76.34773,0.1675369,0,0,0,20.84794
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.354867,1.354867,0,0,0,1.354867,0,0,2.220446E-16,0,0,1.426176,1.354867,0,0,9.723373,20.84794,0,1.426176,-1.426176,28.27235,72.49307,0.1675369,1.490354,0,0,20.84794
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.823556,2.823556,0,0,0,2.823556,0,0,4.440892E-16,0,0,2.972164,2.823556,0,0,11.30801,19.42177,0,2.972164,-2.972164,25.13942,64.45992,0.1675369,3.105912,0,0,19.42177
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.126892,2.126892,0,0,0,2.126892,0,0,4.440892E-16,0,0,2.238833,2.126892,0,0,14.61042,16.4496,0,2.238833,-2.238833,22.77948,58.40881,0.1675369,2.339581,0,0,16.4496
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.950905,2.950905,0,0,0,2.950905,0,0,4.440892E-16,0,0,3.106216,2.950905,0,0,17.09801,14.21077,0,3.106216,-3.106216,19.50524,50.01334,0.1675369,3.245995,0,0,14.21077
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.392012,2.392012,0,0,0,2.392012,1.829939,0,4.440892E-16,0,0.04377237,2.517907,2.392012,0,0,20.54936,11.10455,0,2.474135,-2.474135,16.89727,43.32626,0.1675369,2.631213,0.0350179,0,11.14832
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,9.452895,9.452895,12,0,3.372,9.452895,29.53514,0,0,0,2.791926,0,0,2.547105,2.419749,23.2984,8.630418,5.211675,0,5.211675,21.8415,56.00375,0.1676852,10.39818,2.233541,12,11.42234
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,13.57225,13.57225,12,0,3.372,13.57225,43.39392,0,0,0,5.889532,1.655001,1.572251,0,0,18.08673,13.32093,4.23453,0,4.23453,25.85873,66.30431,0.1677911,14.92948,4.711626,12,19.21046
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,6.48239,6.48239,11.35218,0,3.208102,6.48239,134.6124,0,0,0,8.726099,0,0,4.869791,4.626301,13.85219,17.132,13.3524,0,13.3524,38.52593,98.78424,0.167818,7.130629,6.980879,12,25.8581
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,6.361854,6.361854,0,0,0,6.361854,160.4809,3.013077,0,0,10.20956,6.696688,6.361854,0,0,0.4997943,29.14916,0.4997943,0,0.4997943,39.00008,100,0.167797,6.998039,8.167648,0,39.35872
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,7.394351,7.394351,0,0,0,7.394351,133.3275,2.075175,0,0,9.858702,7.783527,7.394351,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,8.133786,7.886961,0,39.45768
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,6.96952,6.96952,0,0,0,6.96952,141.6098,2.533186,0,0,9.869523,7.336337,6.96952,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,7.666472,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,5.438853,5.438853,0,0,0,5.438853,161.2304,3.043977,0,0,8.769085,5.725109,5.438853,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,5.982738,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.099546,5.099546,0,0,0,5.099546,143.6102,1.955526,0,0,7.323469,5.367943,5.099546,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,5.609501,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,10.17146,10.17146,5.032244,0,1.609158,10.17146,53.18507,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,11.1886,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,9.438447,9.438447,7.283089,0,2.178621,9.438447,24.03784,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,10.38229,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,8.469328,8.469328,8.187847,0,2.407526,8.469328,3.498455,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,9.316261,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167797,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,6.955253,6.955253,0,0,0,6.955253,0,0,8.881784E-16,0,0,7.321319,6.955253,0,0,0,29.59898,0,7.321319,-7.321319,31.28273,80.21197,0.167797,7.650779,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,15.82975,15.82975,12,0,3.372,15.82975,0,0,0,0,0,4.031317,3.829751,0,0,8.134799,22.27766,0,4.031317,-4.031317,27.03335,69.31614,0.167797,17.41273,0,12,22.27766
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.262822,3.262822,12,0,3.372,3.262822,0,0,0,0,0,0,0,8.737178,8.300319,12.61404,18.24634,8.300319,0,8.300319,34.90772,89.50681,0.1680631,3.589104,0,12,18.24634
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.850248,1.850248,0,0,0,1.850248,0,0,0,0,0,1.94763,1.850248,0,0,4.313722,25.71663,0,1.94763,-1.94763,32.85474,84.24275,0.1680631,2.035273,0,0,25.71663
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1424071,0.1424071,0,0,0,0.1424071,0,0,0,0,0,0.1499022,0.1424071,0,0,6.477755,23.769,0,0.1499022,-0.1499022,32.69673,83.8376,0.1680631,0.1566478,0,0,23.769
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.419991,1.419991,0,0,0,1.419991,0,0,2.220446E-16,0,0,1.494727,1.419991,0,0,6.644313,23.6191,0,1.494727,-1.494727,31.12115,79.79766,0.1680631,1.56199,0,0,23.6191
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.516284,2.516284,0,0,0,2.516284,0,0,0,0,0,2.64872,2.516284,0,0,8.30512,22.12437,0,2.64872,-2.64872,28.32915,72.63871,0.1680631,2.767912,0,0,22.12437
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.8975849,0.8975849,0,0,0,0.8975849,0,0,1.110223E-16,0,0,0.9448262,0.8975849,0,0,11.24814,19.47565,0,0.9448262,-0.9448262,27.33322,70.08504,0.1680631,0.9873434,0,0,19.47565
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.29795,18.53082,0,0,0,27.33322,70.08504,0.1680631,0,0,0,18.53082
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.294424,1.294424,0,0,0,1.294424,0,0,2.220446E-16,0,0,1.362551,1.294424,0,0,12.29795,18.53082,0,1.362551,-1.362551,25.89696,66.40234,0.1680631,1.423866,0,0,18.53082
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.037048,1.037048,0,0,0,1.037048,10.79797,0,2.220446E-16,0,0.1119801,1.09163,1.037048,0,0,13.8119,17.16827,0,0.9796495,-0.9796495,24.86432,63.75454,0.1680631,1.140753,0.08958412,0,17.28025
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,14.9004,16.18862,0.2894127,0,0.2894127,25.13888,64.45854,0.1680509,0,0.2315301,0,16.47803
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,5.912752,5.912752,0,0,0,5.912752,23.7278,0,0,0,1.402966,6.22395,5.912752,0,0,14.61098,16.44909,0,4.820984,-4.820984,20.05712,51.42841,0.1680509,6.504028,1.122373,0,17.85206
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.507226,0.507226,0,0,0,0.507226,100.1014,0,0,0,0.5077401,0.5339221,0.507226,0,0,19.96763,11.62811,0,0.02618195,-0.02618195,20.02952,51.35765,0.1680509,0.5579485,0.4061921,0,12.13585
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.892373,2.892373,0,0,0,2.892373,59.88794,0,0,0,1.732182,3.044603,2.892373,0,0,19.99672,11.60193,0,1.31242,-1.31242,18.64611,47.81044,0.1680509,3.18161,1.385746,0,13.33411
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,21.45497,10.28951,1.675507,0,1.675507,20.23563,51.88614,0.1679805,0,1.340406,0,11.96501
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,7.669779,7.669779,12,0,3.372,7.669779,24.71057,0,0,0,1.895246,0,0,4.330221,4.11371,19.77946,11.79746,6.008956,0,6.008956,25.93623,66.50302,0.1681589,8.436757,1.516197,12,13.69271
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,13.7705,17.20552,9.207067,0,9.207067,34.67082,88.89937,0.1681793,0,0.6776542,12,18.05259
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.078635,5.078635,0,0,0,5.078635,39.5492,0,0,0,2.008559,5.345932,5.078635,0,0,4.563436,25.49189,0,3.337372,-3.337372,31.15292,79.87913,0.1681793,5.586498,1.606847,0,27.50044
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.548578,3.548578,0,0,0,3.548578,55.93061,0,0,0,1.984741,3.735345,3.548578,0,0,8.271627,22.15451,0,1.750604,-1.750604,29.30762,75.14761,0.1681793,3.903435,1.587793,0,24.13926
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,8.537013,8.537013,12,0,3.372,8.537013,12.89793,0,0,0,1.101098,0,0,3.462987,3.289837,10.21674,20.40391,4.390935,0,4.390935,33.47323,85.82863,0.168311,9.390715,0.8808786,12,21.50501
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.755607,3.755607,0,0,0,3.755607,6.429809,0,4.440892E-16,0,0.2414784,3.953271,3.755607,0,0,5.825807,24.35575,0,3.711792,-3.711792,29.56066,75.79641,0.168311,4.131168,0.1931827,0,24.59723
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,8.230443,8.230443,12,0,3.372,8.230443,3.294425,0,0,0,0.2711457,0,0,3.769557,3.581079,9.950021,20.64396,3.852225,0,3.852225,33.2152,85.16702,0.1684313,9.053487,0.2169166,12,20.91511
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,10.16342,10.16342,12,0,3.372,10.16342,0,0,0,0,0,0,0,1.836578,1.744749,6.097795,24.11096,1.744749,0,1.744749,34.87041,89.41114,0.1684866,11.17976,0,12,24.11096
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,8.302289,8.302289,12,0,3.372,8.302289,0,0,0,0,0,0,0,3.697711,3.512825,4.353046,25.68124,3.512825,0,3.512825,38.20298,97.95615,0.1685978,9.132518,0,12,25.68124
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,5.843124,5.843124,0,0,0,5.843124,0,0,8.881784E-16,0,0,6.150657,5.843124,0,0,0.840221,28.84278,0,6.150657,-6.150657,31.71961,81.33218,0.1685978,6.427437,0,0,28.84278
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.674285,22.69212,0,0,0,31.71961,81.33218,0.1685978,0,0,0,22.69212
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.721141,1.721141,0,0,0,1.721141,0,0,0,0,0,1.811728,1.721141,0,0,7.674285,22.69212,0,1.811728,-1.811728,29.80988,76.43545,0.1685978,1.893256,0,0,22.69212
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.687316,20.88039,0,0,0,29.80988,76.43545,0.1685978,0,0,0,20.88039
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01511303,0.01511303,0,0,0,0.01511303,0,0,1.734723E-18,0,0,0.01590845,0.01511303,0,0,9.687316,20.88039,0,0.01590845,-0.01590845,29.79311,76.39245,0.1685978,0.01662433,0,0,20.88039
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.703009,1.703009,0,0,0,1.703009,0,0,2.220446E-16,0,0,1.792641,1.703009,0,0,9.704991,20.86448,0,1.792641,-1.792641,27.90351,71.5473,0.1685978,1.87331,0,0,20.86448
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3953577,0.3953577,0,0,0,0.3953577,0,0,5.551115E-17,0,0,0.416166,0.3953577,0,0,11.69681,19.07184,0,0.416166,-0.416166,27.46483,70.42249,0.1685978,0.4348935,0,0,19.07184
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15922,18.65568,0,0,0,27.46483,70.42249,0.1685978,0,0,0,18.65568
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.591017,2.591017,0,0,0,2.591017,0,0,4.440892E-16,0,0,2.727386,2.591017,0,0,12.15922,18.65568,0,2.727386,-2.727386,24.58991,63.05093,0.1685978,2.850118,0,0,18.65568
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.528315,1.528315,0,0,0,1.528315,14.20411,0,2.220446E-16,0,0.2170835,1.608752,1.528315,0,0,15.18965,15.92829,0,1.391669,-1.391669,23.12296,59.28953,0.1685978,1.681146,0.1736668,0,16.14538
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,7.072142,7.072142,0,0,0,7.072142,29.76459,0,8.881784E-16,0,2.104994,7.44436,7.072142,0,0,16.73595,14.53662,0,5.339365,-5.339365,17.49478,44.85831,0.1685978,7.779356,1.683995,0,16.64162
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,4.669641,4.669641,0,0,0,4.669641,28.54725,0,0,0,1.333054,4.915411,4.669641,0,0,22.66858,9.197258,0,3.582357,-3.582357,13.71864,35.17593,0.1685978,5.136604,1.066443,0,10.53031
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,12.39745,12.39745,12,0,3.372,12.39745,27.03268,0,0,0,3.351363,0.4183719,0.3974532,0,0,26.64897,5.614901,2.932992,0,2.932992,16.50112,42.31048,0.1686694,13.6372,2.681091,12,8.966265
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,9.079564,9.079564,12,0,3.372,9.079564,45.03307,-4.440892E-16,0,0,4.088807,0,0,2.920435,2.774414,23.71598,8.254594,6.863221,0,6.863221,23.01214,59.00538,0.1688566,9.987521,3.271046,12,12.3434
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.64243,0,0,8.8,8.36,16.85276,14.43149,13.00243,0,13.00243,35.34733,90.634,0.168717,0,3.713944,12,19.07392
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.356354,1.356354,0,0,0,1.356354,192.1532,0,0,0,2.606278,1.427741,1.356354,0,0,3.850332,26.13368,1.178537,0,1.178537,36.46539,93.50082,0.1686679,1.491989,2.085023,0,28.73996
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.455142,4.455142,0,0,0,4.455142,52.74108,0,0,0,2.34969,4.689623,4.455142,0,0,2.671795,27.19436,0,2.339933,-2.339933,33.99889,87.17645,0.1686679,4.900656,1.879752,0,29.54405
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,10.16958,10.16958,12,0,3.372,10.16958,29.68042,0,0,0,3.018373,0,0,1.830425,1.738904,5.271721,24.85443,4.757276,0,4.757276,38.51203,98.7486,0.1687957,11.18653,2.414698,12,27.8728
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.598786,4.598786,0,0,0,4.598786,13.7964,0,8.881784E-16,0,0.634467,4.840827,4.598786,0,0,0.5144445,29.13598,0,4.20636,-4.20636,34.07814,87.37967,0.1687957,5.058664,0.5075736,0,29.77044
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,4.702115,4.702115,0,0,0,4.702115,43.21497,0,8.881784E-16,0,2.032018,4.949594,4.702115,0,0,5.188178,24.92962,0,2.917577,-2.917577,31.00274,79.49406,0.1687957,5.172327,1.625614,0,26.96164
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.191264,4.191264,0,0,0,4.191264,31.60961,0,8.881784E-16,0,1.324842,4.411857,4.191264,0,0,8.42993,22.01204,0,3.087015,-3.087015,27.74874,71.15049,0.1687957,4.610391,1.059874,0,23.33688
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,17.8575,17.8575,12,0,3.372,17.8575,1.6201,0,3.552714E-15,0,0.2893093,6.16579,5.8575,0,0,11.85995,18.92503,0,5.87648,-5.87648,21.55439,55.26756,0.1687957,19.64325,0.2314474,12,19.21434
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.579608,3.579608,12,0,3.372,3.579608,0,0,0,0,0,0,0,8.420392,7.999372,18.38937,13.04855,7.999372,0,7.999372,29.14326,74.72617,0.169046,3.937569,0,12,13.04855
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,11.98177,11.98177,12,0,3.372,11.98177,0,0,0,0,0,0,0,0.0182272,0.01731584,10.39,20.24798,0.01731584,0,0.01731584,29.15969,74.76829,0.1690465,13.17995,0,12,20.24798
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,7.655341,7.655341,12,0,3.372,7.655341,0,0,0,0,0,0,0,4.344659,4.127426,10.37268,20.26357,4.127426,0,4.127426,33.07531,84.80831,0.1691752,8.420876,0,12,20.26357
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.761138,2.761138,0,0,0,2.761138,0,0,0,0,0,2.906461,2.761138,0,0,6.245255,23.97825,0,2.906461,-2.906461,30.01163,76.95274,0.1691752,3.037252,0,0,23.97825
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.72069,0.72069,0,0,0,0.72069,0,0,1.110223E-16,0,0,0.7586211,0.72069,0,0,9.474656,21.07179,0,0.7586211,-0.7586211,29.21197,74.90234,0.1691752,0.7927591,0,0,21.07179
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.124782,1.124782,0,0,0,1.124782,0,0,0,0,0,1.183981,1.124782,0,0,10.31757,20.31317,0,1.183981,-1.183981,27.96395,71.70229,0.1691752,1.23726,0,0,20.31317
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6331,19.12918,0,0,0,27.96395,71.70229,0.1691752,0,0,0,19.12918
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.455994,2.455994,0,0,0,2.455994,0,0,4.440892E-16,0,0,2.585257,2.455994,0,0,11.6331,19.12918,0,2.585257,-2.585257,25.23885,64.71487,0.1691752,2.701594,0,0,19.12918
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.05323797,0.05323797,0,0,0,0.05323797,0,0,6.938894E-18,0,0,0.05603997,0.05323797,0,0,14.50561,16.54393,0,0.05603997,-0.05603997,25.17978,64.5634,0.1691752,0.05856177,0,0,16.54393
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.56788,16.48789,0,0,0,25.17978,64.5634,0.1691752,0,0,0,16.48789
