Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.428195,1.428195,0,0,0,1.428195,0,0,2.220446E-16,0,0,1.503363,1.428195,0,0,14.56788,16.48789,0,1.503363,-1.503363,23.59509,60.50011,0.1691752,1.571014,0,0,16.48789
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3421625,0.3421625,0,0,0,0.3421625,51.29808,0,5.551115E-17,0,0.1755228,0.3601711,0.3421625,0,0,16.23828,14.98453,0,0.1846483,-0.1846483,23.40046,60.00105,0.1691752,0.3763788,0.1404182,0,15.16005
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,5.751451,5.751451,0,0,0,5.751451,40.55552,0,0,0,2.33253,6.054158,5.751451,0,0,16.44345,14.79988,0,3.721628,-3.721628,19.47752,49.94225,0.1691752,6.326595,1.866024,0,17.13241
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,3.738055,3.738055,0,0,0,3.738055,104.5832,0,0,0,3.909376,3.934794,3.738055,0,0,20.57859,11.07825,0,0.02541856,-0.02541856,19.45072,49.87355,0.1691752,4.11186,3.127501,0,14.98763
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.219846,3.219846,0,0,0,3.219846,256.2277,0,0,0,8.250138,3.389311,3.219846,0,0,20.60683,11.05283,4.860826,0,4.860826,24.06211,61.69759,0.1689733,3.541831,6.600111,0,19.30297
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,14.54438,14.54438,12,0,3.372,14.54438,61.45251,0,0,0,8.937889,2.678299,2.544384,0,0,15.746,15.42758,6.259589,0,6.259589,30.00047,76.92414,0.1691148,15.99882,7.150311,12,24.36546
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,5.559175,5.559175,5.216126,0,1.65568,5.559175,177.1399,0,0,0,9.847518,0.361104,0.3430488,0,0,9.486414,21.0612,9.486414,0,9.486414,39.00008,100,0.1688748,6.115092,7.878015,12,30.90872
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.504378,2.504378,0,0,0,2.504378,351.9348,6.177589,0,0,8.813776,2.636187,2.504378,0,0,0,29.59898,0,0,0,39.00008,100,0.1688748,2.754816,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688748,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688748,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688748,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.373042,4.373042,0,0,0,4.373042,113.8495,0.3754831,0,0,4.978685,4.603202,4.373042,0,0,0,29.59898,0,0,0,39.00008,100,0.1688748,4.810346,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.351297,4.351297,0,0,0,4.351297,50.58771,0,8.881784E-16,0,2.201221,4.580313,4.351297,0,0,0,29.59898,0,2.379091,-2.379091,36.49229,93.5698,0.1688748,4.786427,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,2.643435,27.21989,0.2722233,0,0.2722233,36.75055,94.23199,0.1688635,0,0.2177786,0,27.49211
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.783782,2.783782,0,0,0,2.783782,0,0,4.440892E-16,0,0,2.930297,2.783782,0,0,2.371211,27.46489,0,2.930297,-2.930297,33.66175,86.312,0.1688635,3.06216,0,0,27.46489
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.627097,24.53459,0,0,0,33.66175,86.312,0.1688635,0,0,0,24.53459
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.904164,3.904164,0,0,0,3.904164,0,0,0,0,0,4.109646,3.904164,0,0,5.627097,24.53459,0,4.109646,-4.109646,29.3298,75.20446,0.1688635,4.29458,0,0,24.53459
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.4186457,0.4186457,0,0,0,0.4186457,0,0,5.551115E-17,0,0,0.4406796,0.4186457,0,0,10.19337,20.42494,0,0.4406796,-0.4406796,28.86528,74.01339,0.1688635,0.4605102,0,0,20.42494
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.449875,1.449875,0,0,0,1.449875,0,0,0,0,0,1.526184,1.449875,0,0,10.68301,19.98426,0,1.526184,-1.526184,27.25654,69.88843,0.1688635,1.594862,0,0,19.98426
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.286539,2.286539,0,0,0,2.286539,0,0,0,0,0,2.406883,2.286539,0,0,12.37877,18.45808,0,2.406883,-2.406883,24.71946,63.38311,0.1688635,2.515193,0,0,18.45808
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.168063,2.168063,0,0,0,2.168063,0,0,0,0,0,2.282172,2.168063,0,0,15.05309,16.0512,0,2.282172,-2.282172,22.31384,57.21487,0.1688635,2.38487,0,0,16.0512
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.826247,1.826247,0,0,0,1.826247,0,0,2.220446E-16,0,0,1.922365,1.826247,0,0,17.58884,13.76902,0,1.922365,-1.922365,20.28749,52.01911,0.1688635,2.008871,0,0,13.76902
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.027868,3.027868,0,0,0,3.027868,0,0,4.440892E-16,0,0,3.18723,3.027868,0,0,19.7248,11.84666,0,3.18723,-3.18723,16.92786,43.40467,0.1688635,3.330655,0,0,11.84666
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.400843,1.400843,0,0,0,1.400843,0,0,2.220446E-16,0,0,1.474572,1.400843,0,0,23.26616,8.659431,0,1.474572,-1.474572,15.37352,39.41921,0.1688635,1.540928,0,0,8.659431
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.975721,2.975721,0,0,0,2.975721,0,0,4.440892E-16,0,0,3.132338,2.975721,0,0,24.90458,7.184859,0,3.132338,-3.132338,12.07175,30.95314,0.1688635,3.273293,0,0,7.184859
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.417133,2.417133,0,0,0,2.417133,4.157215,0,0,0,0.1004854,2.54435,2.417133,0,0,28.38495,4.052521,0,2.443865,-2.443865,9.495688,24.34787,0.1688635,2.658846,0.08038833,0,4.153007
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2432528,0.2432528,0,0,0,0.2432528,1064.434,0,0,0,2.589265,0.2560556,0.2432528,0,0,31.10036,1.608656,2.33321,0,2.33321,11.70917,30.02344,0.1687672,0.2675781,2.071412,0,4.197921
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,7.893166,7.893166,12,0,3.372,7.893166,61.19477,0,0,0,4.830205,0,0,4.106834,3.901492,28.76715,3.708545,8.731697,0,8.731697,19.99278,51.26344,0.169004,8.682483,3.864164,12,8.53875
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,4.890389,4.890389,12,0,3.372,4.890389,154.8198,0,0,0,7.571291,0,0,7.109611,6.75413,20.03545,11.56707,14.32542,0,14.32542,33.58307,86.11026,0.1690305,5.379428,6.057033,12,19.13836
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.37589,1.37589,0,0,0,1.37589,527.7076,0.10234,0,0,7.260674,1.448305,1.37589,0,0,5.71003,24.45995,5.71003,0,5.71003,39.00008,100,0.1687962,1.513479,5.808539,0,31.72062
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,9.017824,9.017824,3,0,1.095,9.017824,107.9324,3.398607,0,0,9.733158,6.334551,6.017824,0,0,0,29.59898,0,0,0,39.00008,100,0.1687962,9.919606,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,13.28777,13.28777,4.927773,0,1.582726,13.28777,77.65437,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1687962,14.61655,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687962,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.588999,1.588999,0,0,0,1.588999,620.0517,8.179987,0,0,9.852618,1.672631,1.588999,0,0,0,29.59898,0,0,0,39.00008,100,0.1687962,1.747899,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.775244,3.775244,0,0,0,3.775244,192.5117,3.293846,0,0,7.267787,3.973941,3.775244,0,0,0,29.59898,0,0,0,39.00008,100,0.1687962,4.152768,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.418014,1.418014,0,0,0,1.418014,369.7516,3.750482,0,0,5.243128,1.492646,1.418014,0,0,0,29.59898,0,0,0,39.00008,100,0.1687962,1.559815,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.764729,2.764729,0,0,0,2.764729,90.18196,0,0,0,2.493287,2.910241,2.764729,0,0,0,29.59898,0,0.4169542,-0.4169542,38.56057,98.87305,0.1687962,3.041202,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.666328,3.666328,0,0,0,3.666328,8.316329,0,0,0,0.3049039,3.859293,3.666328,0,0,0.4632824,29.18202,0,3.554389,-3.554389,34.81392,89.26627,0.1687962,4.032961,0.2439231,0,29.48693
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,21.49066,20.36,12,0,3.372,20.36,0,0,1.130659,3.279724,0,8.8,8.36,0,0,4.412603,25.62763,0,8.8,-8.8,25.5379,65.48167,0.1687962,23.63972,0,12,25.62763
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.19038,16.82763,8.36,0,8.36,33.46889,85.8175,0.1688493,0,0,12,16.82763
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.545681,4.545681,0,0,0,4.545681,0,0,8.881784E-16,0,0,4.784926,4.545681,0,0,5.830381,24.35163,0,4.784926,-4.784926,28.42514,72.88482,0.1688493,5.000248,0,0,24.35163
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.626861,2.626861,0,0,0,2.626861,0,0,0,0,0,2.765117,2.626861,0,0,11.14697,19.56671,0,2.765117,-2.765117,25.51045,65.41127,0.1688493,2.889548,0,0,19.56671
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.326706,2.326706,0,0,0,2.326706,0,0,4.440892E-16,0,0,2.449164,2.326706,0,0,14.21932,16.80159,0,2.449164,-2.449164,22.9288,58.79168,0.1688493,2.559376,0,0,16.80159
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.581151,1.581151,0,0,0,1.581151,0,0,0,0,0,1.664369,1.581151,0,0,16.94061,14.35243,0,1.664369,-1.664369,21.1744,54.29323,0.1688493,1.739266,0,0,14.35243
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.78991,12.68806,0,0,0,21.1744,54.29323,0.1688493,0,0,0,12.68806
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.4723959,0.4723959,0,0,0,0.4723959,0,0,5.551115E-17,0,0,0.4972588,0.4723959,0,0,18.78991,12.68806,0,0.4972588,-0.4972588,20.65025,52.94924,0.1688493,0.5196354,0,0,12.68806
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.863864,2.863864,0,0,0,2.863864,0,0,4.440892E-16,0,0,3.014593,2.863864,0,0,19.34242,12.1908,0,3.014593,-3.014593,17.47259,44.80141,0.1688493,3.15025,0,0,12.1908
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69197,9.176206,0,0,0,17.47259,44.80141,0.1688493,0,0,0,9.176206
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.69197,9.176206,0,0,0,17.47259,44.80141,0.1688493,0,0,0,9.176206
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.144022,2.144022,0,0,0,2.144022,10.40606,0,0,0,0.2231084,2.256866,2.144022,0,0,22.69197,9.176206,0,2.033757,-2.033757,15.32882,39.30458,0.1688493,2.358425,0.1784867,0,9.399314
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1654036,0.1654036,0,0,0,0.1654036,1169.73,0,0,0,1.934776,0.1741091,0.1654036,0,0,24.9517,7.142448,1.760667,0,1.760667,16.99913,43.58743,0.1687773,0.181944,1.54782,0,9.077224
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,23.19103,8.727048,4.257314,0,4.257314,21.03797,53.94342,0.1686035,0,3.405851,0,12.98436
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.909677,3.909677,0,0,0,3.909677,159.4132,0,0,0,6.232541,4.115449,3.909677,0,0,18.93372,12.55863,2.117092,0,2.117092,23.04642,59.09328,0.1685172,4.300644,4.986032,0,18.79117
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,16.81663,14.46401,7.201012,0,7.201012,29.8779,76.60986,0.1682243,0,5.760809,0,21.66502
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,9.615617,20.94492,7.489804,0,7.489804,36.98336,94.82893,0.1679207,0,5.991843,0,28.43473
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,5.343087,0,0,7.468899,0,0,0,0,2.125813,27.68575,2.125813,0,2.125813,39.00008,100,0.1678348,0,5.975119,0,35.15465
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.095792,3.095792,0,0,0,3.095792,241.1552,4.206935,0,0,7.465663,3.258728,3.095792,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,3.405371,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2865629,0.2865629,0,0,0,0.2865629,2744.76,7.563819,0,0,7.865464,0.3016451,0.2865629,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,0.3152191,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,10.94172,10.94172,4.398563,0,1.448836,10.94172,62.94744,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,12.03589,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,9.533392,9.533392,4.730802,0,1.532893,9.533392,53.02791,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,10.48673,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,8.472549,8.472549,6.221232,0,1.909972,8.472549,27.97042,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,9.319804,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,11.64209,11.64209,11.37295,0,3.213355,11.64209,2.433471,5.551115E-17,0,0,0.2833069,0.2833069,0.2691415,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,12.8063,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1678348,0,0,0,29.59898
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.786979,1.786979,0,0,0,1.786979,0,0,2.220446E-16,0,0,1.88103,1.786979,0,0,0,29.59898,0,1.88103,-1.88103,37.0173,94.91596,0.1678348,1.965677,0,0,29.59898
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.4906715,0.4906715,0,0,0,0.4906715,0,0,1.110223E-16,0,0,0.5164964,0.4906715,0,0,2.090034,27.71795,0,0.5164964,-0.5164964,36.47286,93.51997,0.1678348,0.5397387,0,0,27.71795
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.8643968,0.8643968,0,0,0,0.8643968,0,0,0,0,0,0.9098913,0.8643968,0,0,2.663918,27.20145,0,0.9098913,-0.9098913,35.51375,91.06072,0.1678348,0.9508364,0,0,27.20145
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.674909,26.29156,0,0,0,35.51375,91.06072,0.1678348,0,0,0,26.29156
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3553104,0.3553104,0,0,0,0.3553104,0,0,0,0,0,0.374011,0.3553104,0,0,3.674909,26.29156,0,0.374011,-0.374011,35.11951,90.04985,0.1678348,0.3908414,0,0,26.29156
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.180505,1.180505,0,0,0,1.180505,0,0,2.220446E-16,0,0,1.242637,1.180505,0,0,4.090477,25.91755,0,1.242637,-1.242637,33.80966,86.69125,0.1678348,1.298556,0,0,25.91755
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.39101,1.39101,0,0,0,1.39101,0,0,2.220446E-16,0,0,1.464221,1.39101,0,0,5.471184,24.67491,0,1.464221,-1.464221,32.26623,82.73376,0.1678348,1.530111,0,0,24.67491
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.3159,1.3159,0,0,0,1.3159,0,0,2.220446E-16,0,0,1.385158,1.3159,0,0,7.098096,23.21069,0,1.385158,-1.385158,30.80615,78.98997,0.1678348,1.44749,0,0,23.21069
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.7636615,0.7636615,0,0,0,0.7636615,0,0,0,0,0,0.8038542,0.7636615,0,0,8.63716,21.82553,0,0.8038542,-0.8038542,29.95881,76.81731,0.1678348,0.8400277,0,0,21.82553
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.372384,3.372384,0,0,0,3.372384,0,0,4.440892E-16,0,0,3.549878,3.372384,0,0,9.530333,21.02168,0,3.549878,-3.549878,26.21691,67.22272,0.1678348,3.709622,0,0,21.02168
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.010318,1.010318,0,0,0,1.010318,9.736448,0,2.220446E-16,0,0.09836912,1.063493,1.010318,0,0,13.47464,17.4718,0,0.9651239,-0.9651239,25.19958,64.61418,0.1678348,1.11135,0.0786953,0,17.57017
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,14.547,16.50668,1.459237,0,1.459237,26.58393,68.1638,0.1677758,0,1.16739,0,17.96591
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,13.08776,17.81999,2.048233,0,2.048233,28.52706,73.14616,0.1676931,0,1.638586,0,19.86822
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,11.03953,19.6634,4.519611,0,4.519611,32.81474,84.14019,0.167511,0,3.615689,0,24.18301
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,6.519919,23.73105,5.828525,0,5.828525,38.34416,98.31817,0.1672766,0,4.66282,0,29.55958
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,6.097511,6.097511,0,0,0,6.097511,124.0997,0.457164,0,0,7.566991,6.418432,6.097511,0,0,0.6913943,28.97672,0.6913943,0,0.6913943,39.00008,100,0.1672489,6.707262,6.053593,0,36.54371
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,7.001818,7.001818,0,0,0,7.001818,111.2703,0.4206076,0,0,7.790942,7.370335,7.001818,0,0,0,29.59898,0,0,0,39.00008,100,0.1672489,7.702,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.610947,3.610947,0,0,0,3.610947,197.9394,3.346489,0,0,7.147486,3.800997,3.610947,0,0,0,29.59898,0,0,0,39.00008,100,0.1672489,3.972041,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672489,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.140141,2.140141,0,0,0,2.140141,252.2566,3.145868,0,0,5.398648,2.25278,2.140141,0,0,0,29.59898,0,0,0,39.00008,100,0.1672489,2.354156,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,7.44,7.44,0,0,0,7.44,38.42775,0,8.881784E-16,0,2.859025,7.831579,7.44,0,0,0,29.59898,0,4.972554,-4.972554,33.75854,86.5602,0.1672489,8.184,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,5.952082,5.952082,0,0,0,5.952082,15.60344,0,0,0,0.9287297,6.26535,5.952082,0,0,5.525061,24.62642,0,5.33662,-5.33662,28.13325,72.13641,0.1672489,6.547291,0.7429837,0,25.55515
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,8.254183,8.254183,12,0,3.372,8.254183,3.321226,0,0,0,0.2741401,0,0,3.745817,3.558527,11.45464,19.2898,3.832667,0,3.832667,31.76924,81.45943,0.1673652,9.079601,0.2193121,12,19.56394
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,12.87013,12.87013,12,0,3.372,12.87013,0,0,0,0,0,0.9159225,0.8701263,0,0,7.621972,22.7392,0,0.9159225,-0.9159225,30.80377,78.98388,0.1673652,14.15714,0,12,22.7392
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.639664,21.82328,8.36,0,8.36,38.73476,99.31972,0.1674205,0,0,12,21.82328
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,16.17965,16.17965,12,0,3.372,16.17965,0,0,0,0,0,4.399636,4.179654,0,0,0.2796635,29.34728,0,4.399636,-4.399636,34.09714,87.4284,0.1674205,17.79762,0,12,29.34728
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.30626,1.30626,0,0,0,1.30626,0,0,0,0,0,1.375011,1.30626,0,0,5.168148,24.94765,0,1.375011,-1.375011,32.64775,83.71202,0.1674205,1.436886,0,0,24.94765
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.167195,4.167195,0,0,0,4.167195,0,0,0,0,0,4.386521,4.167195,0,0,6.695938,23.57263,0,4.386521,-4.386521,28.02395,71.85615,0.1674205,4.583914,0,0,23.57263
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.765091,0.765091,0,0,0,0.765091,0,0,1.110223E-16,0,0,0.8053589,0.765091,0,0,11.56985,19.18611,0,0.8053589,-0.8053589,27.17503,69.67943,0.1674205,0.8416001,0,0,19.18611
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.465019,1.465019,0,0,0,1.465019,0,0,2.220446E-16,0,0,1.542125,1.465019,0,0,12.46469,18.38075,0,1.542125,-1.542125,25.54949,65.51138,0.1674205,1.61152,0,0,18.38075
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.39197,0.39197,0,0,0,0.39197,0,0,5.551115E-17,0,0,0.4126,0.39197,0,0,14.17816,16.83863,0,0.4126,-0.4126,25.11457,64.39621,0.1674205,0.431167,0,0,16.83863
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.734067,1.734067,0,0,0,1.734067,0,0,2.220446E-16,0,0,1.825334,1.734067,0,0,14.63661,16.42603,0,1.825334,-1.825334,23.1905,59.4627,0.1674205,1.907474,0,0,16.42603
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03298772,0.03298772,0,0,0,0.03298772,0,0,6.938894E-18,0,0,0.03472392,0.03298772,0,0,16.66476,14.6007,0,0.03472392,-0.03472392,23.1539,59.36885,0.1674205,0.0362865,0,0,14.6007
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.246708,3.246708,0,0,0,3.246708,0,0,0,0,0,3.417587,3.246708,0,0,16.70334,14.56597,0,3.417587,-3.417587,19.55145,50.13181,0.1674205,3.571379,0,0,14.56597
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,20.50066,11.14839,0.2934744,0,0.2934744,19.82986,50.84569,0.1674088,0,0.2347795,0,11.44186
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,7.690352,7.690352,12,0,3.372,7.690352,25.75183,0,0,0,1.980406,0,0,4.309648,4.094165,20.20719,11.41251,6.074572,0,6.074572,25.5927,65.62218,0.1675816,8.459388,1.584325,12,13.39292
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,6.395416,6.395416,12,0,3.372,6.395416,76.54988,0,0,0,4.895683,0,0,5.604584,5.324355,14.13261,16.87963,10.22004,0,10.22004,35.28828,90.4826,0.1677764,7.034957,3.916546,12,21.77531
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,1.1331,0,0,5.045675,0,0,0,0,3.912575,26.07766,3.912575,0,3.912575,39.00008,100,0.1676201,0,4.03654,0,31.12333
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,14.45266,14.45266,8.594954,0,2.510524,14.45266,42.66348,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,15.89793,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.672408,3.672408,0,0,0,3.672408,157.2314,1.908484,0,0,5.774177,3.865693,3.672408,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,4.039649,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.023105,2.023105,0,0,0,2.023105,414.4369,6.25491,0,0,8.384494,2.129584,2.023105,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,2.225415,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.881306,3.881306,0,0,0,3.881306,192.5838,3.389183,0,0,7.474769,4.085585,3.881306,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,4.269437,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.393098,4.393098,0,0,0,4.393098,110.4816,0.2292491,0,0,4.853562,4.624313,4.393098,0,0,0,29.59898,0,0,0,39.00008,100,0.1676201,4.832407,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,4.843497,4.843497,0,0,0,4.843497,36.0012,0,0,0,1.743717,5.098418,4.843497,0,0,0,29.59898,0,3.354701,-3.354701,35.46391,90.93293,0.1676201,5.327847,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,3.727446,26.24428,0.1551702,0,0.1551702,35.61112,91.31038,0.1676139,0,0.1241361,0,26.39945
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,12.1627,12.1627,12,0,3.372,12.1627,0,0,0,0,0,0.1712681,0.1627047,0,0,3.572275,26.38393,0,0.1712681,-0.1712681,35.43059,90.84748,0.1676139,13.37897,0,12,26.38393
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,9.277956,9.277956,12,0,3.372,9.277956,0,0,0,0,0,0,0,2.722044,2.585942,3.762573,26.21266,2.585942,0,2.585942,37.88383,97.13783,0.1676928,10.20575,0,12,26.21266
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,6.95186,6.95186,0,0,0,6.95186,0,0,0,0,0,7.317747,6.95186,0,0,1.176632,28.54001,0,7.317747,-7.317747,30.17024,77.35944,0.1676928,7.647046,0,0,28.54001
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.730536,2.730536,0,0,0,2.730536,0,0,0,0,0,2.874249,2.730536,0,0,9.307462,21.22226,0,2.874249,-2.874249,27.14052,69.59093,0.1676928,3.00359,0,0,21.22226
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.59008,2.59008,0,0,0,2.59008,0,0,4.440892E-16,0,0,2.726399,2.59008,0,0,12.50107,18.34801,0,2.726399,-2.726399,24.26664,62.22204,0.1676928,2.849087,0,0,18.34801
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.260365,3.260365,0,0,0,3.260365,0,0,4.440892E-16,0,0,3.431963,3.260365,0,0,15.5304,15.62161,0,3.431963,-3.431963,20.64904,52.94614,0.1676928,3.586402,0,0,15.62161
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.782453,2.782453,0,0,0,2.782453,0,0,0,0,0,2.928898,2.782453,0,0,19.3437,12.18965,0,2.928898,-2.928898,17.56171,45.02993,0.1676928,3.060698,0,0,12.18965
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.80698,0.80698,0,0,0,0.80698,0,0,0,0,0,0.8494526,0.80698,0,0,22.59803,9.260754,0,0.8494526,-0.8494526,16.66631,42.73403,0.1676928,0.8876779,0,0,9.260754
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.092846,1.092846,0,0,0,1.092846,0,0,0,0,0,1.150365,1.092846,0,0,23.54186,8.411301,0,1.150365,-1.150365,15.45371,39.62483,0.1676928,1.202131,0,0,8.411301
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.525911,3.525911,0,0,0,3.525911,0,0,4.440892E-16,0,0,3.711485,3.525911,0,0,24.82005,7.260936,0,3.711485,-3.711485,11.54146,29.59344,0.1676928,3.878502,0,0,7.260936
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.796174,1.796174,0,0,0,1.796174,0,0,0,0,0,1.89071,1.796174,0,0,28.94392,3.549451,0,1.89071,-1.89071,9.548482,24.48324,0.1676928,1.975792,0,0,3.549451
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.195512,2.195512,10.99551,0,3.117864,2.195512,6.921869,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,31.04471,1.658741,8.511971,0,8.511971,17.62365,45.18875,0.1678876,2.415063,0.1215764,12,1.810711
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.256932,2.256932,11.05693,0,3.133404,2.256932,113.1941,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,22.53274,9.319514,10.91471,0,10.91471,27.97825,71.73897,0.1679901,2.482625,2.043771,12,11.87423
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.067605,1.067605,7.979326,0,2.354769,1.067605,473.1984,0,0,0,5.051888,0,0,6.911721,6.566135,11.61802,19.14276,11.61802,0,11.61802,39.00008,100,0.1678597,1.174365,4.041511,12,24.19464
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,8.604785,8.604785,3,0,1.095,8.604785,81.09386,1.078179,0,0,6.977953,5.899774,5.604785,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,9.465263,5.582362,12,36.57693
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,8.107057,8.107057,3,0,1.095,8.107057,100.3611,2.760479,0,0,8.136328,5.375849,5.107057,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,8.917763,6.509062,12,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03310948,0.03310948,0,0,0,0.03310948,33372.29,11.01454,0,0,11.04939,0.03485209,0.03310948,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,0.03642043,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,6.330006,6.330006,0,0,0,6.330006,163.0642,3.658809,0,0,10.32197,6.663164,6.330006,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,6.963006,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.075941,1.075941,0,0,0,1.075941,452.1234,3.732013,0,0,4.864583,1.13257,1.075941,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,1.183536,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,8.654395,8.654395,6.450105,0,1.967877,8.654395,26.81071,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1678597,9.519835,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.5923463,0.5923463,0,0,0,0.5923463,53.3482,0,0,0,0.316006,0.6235223,0.5923463,0,0,0,29.59898,0,0.3075163,-0.3075163,38.67593,99.16885,0.1678597,0.6515809,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3416848,29.29146,0,0,0,38.67593,99.16885,0.1678597,0,0,0,29.29146
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,5.704108,5.704108,0,0,0,5.704108,0,0,8.881784E-16,0,0,6.004324,5.704108,0,0,0.3416848,29.29146,0,6.004324,-6.004324,32.34681,82.94038,0.1678597,6.274519,0,0,29.29146
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,7.047338,7.047338,0,0,0,7.047338,0,0,8.881784E-16,0,0,7.41825,7.047338,0,0,7.013156,23.28714,0,7.41825,-7.41825,24.52729,62.89037,0.1678597,7.752071,0,0,23.28714
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.853972,1.853972,0,0,0,1.853972,0,0,2.220446E-16,0,0,1.951549,1.853972,0,0,15.25566,15.86889,0,1.951549,-1.951549,22.47018,57.61573,0.1678597,2.039369,0,0,15.86889
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.521837,1.521837,0,0,0,1.521837,0,0,2.220446E-16,0,0,1.601934,1.521837,0,0,17.42405,13.91734,0,1.601934,-1.601934,20.78159,53.28602,0.1678597,1.674021,0,0,13.91734
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.556143,1.556143,0,0,0,1.556143,0,0,2.220446E-16,0,0,1.638045,1.556143,0,0,19.20397,12.3154,0,1.638045,-1.638045,19.05494,48.85872,0.1678597,1.711757,0,0,12.3154
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.763961,1.763961,0,0,0,1.763961,0,0,0,0,0,1.856801,1.763961,0,0,21.02402,10.67736,0,1.856801,-1.856801,17.0977,43.84017,0.1678597,1.940357,0,0,10.67736
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.775558,1.775558,0,0,0,1.775558,0,0,2.220446E-16,0,0,1.869008,1.775558,0,0,23.08713,8.820558,0,1.869008,-1.869008,15.12759,38.78862,0.1678597,1.953114,0,0,8.820558
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2289753,0.2289753,0,0,0,0.2289753,0,0,0,0,0,0.2410266,0.2289753,0,0,25.16381,6.951549,0,0.2410266,-0.2410266,14.87353,38.13717,0.1678597,0.2518728,0,0,6.951549
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43162,6.710523,0,0,0,14.87353,38.13717,0.1678597,0,0,0,6.710523
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.43162,6.710523,0,0,0,14.87353,38.13717,0.1678597,0,0,0,6.710523
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.665529,1.665529,0,0,0,1.665529,16.47597,0,0,0,0.274412,1.753188,1.665529,0,0,25.43162,6.710523,0,1.478776,-1.478776,13.31476,34.14034,0.1678597,1.832081,0.2195296,0,6.984934
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,4.805807,4.805807,0,0,0,4.805807,56.31546,0,0,0,2.706413,5.058744,4.805807,0,0,27.0747,5.231747,0,2.352332,-2.352332,10.83519,27.78247,0.1678597,5.286387,2.16513,0,7.938159
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,7.313343,7.313343,12,0,3.372,7.313343,57.00274,0,0,0,4.168805,0,0,4.686657,4.452325,29.6884,2.879415,8.62113,0,8.62113,19.01391,48.75351,0.1680915,8.044677,3.335044,12,7.04822
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,11.60289,11.60289,12,0,3.372,11.60289,58.0892,0,0,0,6.740024,0,0,0.3971142,0.3772584,21.06727,10.63843,7.117282,0,7.117282,25.76595,66.06641,0.1682599,12.76317,5.392019,12,17.37846
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,8.787459,8.787459,12,0,3.372,8.787459,92.60704,0,0,0,8.137806,0,0,3.212541,3.051914,13.94999,17.04399,11.18972,0,11.18972,36.38145,93.28559,0.1684118,9.666205,6.510245,12,25.18179
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,5.137213,0,0,7.897484,0,0,0,0,2.760272,27.11473,2.760272,0,2.760272,39.00008,100,0.1683027,0,6.317987,0,35.01222
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,9.109972,9.109972,3,0,1.095,9.109972,91.82769,1.933927,0,0,8.365478,6.43155,6.109972,0,0,0,29.59898,0,0,0,39.00008,100,0.1683027,10.02097,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3151924,0.3151924,0,0,0,0.3151924,2703.188,8.188463,0,0,8.520245,0.3317815,0.3151924,0,0,0,29.59898,0,0,0,39.00008,100,0.1683027,0.3467116,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,7.040517,7.040517,0,0,0,7.040517,121.3662,1.133735,0,0,8.544806,7.41107,7.040517,0,0,0,29.59898,0,0,0,39.00008,100,0.1683027,7.744568,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.9775534,0.9775534,0,0,0,0.9775534,695.592,5.77078,0,0,6.799784,1.029004,0.9775534,0,0,0,29.59898,0,0,0,39.00008,100,0.1683027,1.075309,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.164556,4.164556,0,0,0,4.164556,75.332,0,0,0,3.137244,4.383743,4.164556,0,0,0,29.59898,0,1.2465,-1.2465,37.68615,96.63097,0.1683027,4.581012,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,7.109942,7.109942,0,0,0,7.109942,23.53551,0,8.881784E-16,0,1.673361,7.484149,7.109942,0,0,1.385,28.35248,0,5.810789,-5.810789,31.56104,80.92559,0.1683027,7.820936,1.338689,0,30.02584
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,5.513175,5.513175,0,0,0,5.513175,5.497986,0,0,0,0.3031136,5.803343,5.513175,0,0,7.841431,22.54169,0,5.500229,-5.500229,25.76329,66.05959,0.1683027,6.064493,0.2424909,0,22.8448
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,5.287838,5.287838,0,0,0,5.287838,0,0,0,0,0,5.566145,5.287838,0,0,13.9528,17.04146,0,5.566145,-5.566145,19.89606,51.01544,0.1683027,5.816622,0,0,17.04146
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1374,11.47532,0,0,0,19.89606,51.01544,0.1683027,0,0,0,11.47532
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,5.508161,5.508161,0,0,0,5.508161,0,0,8.881784E-16,0,0,5.798064,5.508161,0,0,20.1374,11.47532,0,5.798064,-5.798064,13.78436,35.34445,0.1683027,6.058977,0,0,11.47532
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.6679403,0.6679403,0,0,0,0.6679403,0,0,0,0,0,0.703095,0.6679403,0,0,26.5797,5.677252,0,0.703095,-0.703095,13.04324,33.44413,0.1683027,0.7347343,0,0,5.677252
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.539607,1.539607,0,0,0,1.539607,0,0,0,0,0,1.620638,1.539607,0,0,27.36091,4.974157,0,1.620638,-1.620638,11.33493,29.06388,0.1683027,1.693567,0,0,4.974157
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.16162,3.353518,0,0,0,11.33493,29.06388,0.1683027,0,0,0,3.353518
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.803293,1.803293,0,0,0,1.803293,0,0,2.220446E-16,0,0,1.898203,1.803293,0,0,29.16162,3.353518,0,1.898203,-1.898203,9.334053,23.93342,0.1683027,1.983622,0,0,3.353518
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.27074,1.455315,0,0,0,9.334053,23.93342,0.1683027,0,0,0,1.455315
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.27074,1.455315,0,0,0,9.334053,23.93342,0.1683027,0,0,0,1.455315
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.077607,4.077607,12,0,3.372,4.077607,0,0,0,0,0,0,0,7.922393,7.526273,31.27074,1.455315,7.526273,0,7.526273,16.4741,42.2412,0.1685276,4.485368,0,12,1.455315
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.74446,8.228961,8.36,0,8.36,24.40509,62.57704,0.1685794,0,0,12,8.228961
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.5944994,0.5944994,9.3945,0,2.712808,0.5944994,24.50727,0,0,0,0.1456956,0,0,8.8,8.36,15.38446,15.75296,8.505695,0,8.505695,32.4743,83.26729,0.1686642,0.6539493,0.1165565,12,15.89866
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.390066,4.390066,0,0,0,4.390066,34.46303,0,8.881784E-16,0,1.51295,4.621121,4.390066,0,0,6.878767,23.40809,0,3.108172,-3.108172,29.19801,74.86653,0.1686642,4.829072,1.21036,0,24.92104
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,12.62181,12.62181,12,0,3.372,12.62181,31.40212,0,0,0,3.963516,0.6545339,0.6218072,0,0,10.33229,20.29992,3.308982,0,3.308982,32.33718,82.91568,0.1687401,13.88399,3.170812,12,24.26343
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,6.297169,6.297169,0,0,0,6.297169,56.03316,0,0,0,3.528503,6.628599,6.297169,0,0,7.023311,23.278,0,3.100096,-3.100096,29.06939,74.53676,0.1687401,6.926886,2.822803,0,26.8065
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.185857,1.185857,0,0,0,1.185857,538.5381,0,0,0,6.38629,1.24827,1.185857,0,0,10.46786,20.1779,5.13802,0,5.13802,33.94374,87.03507,0.1685383,1.304442,5.109032,0,26.56419
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,2.632936,0,0,7.962777,0,0,0,0,5.329842,24.80212,5.329842,0,5.329842,39.00008,100,0.1683294,0,6.370222,0,32.7649
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683294,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683294,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,6.56851,6.56851,0,0,0,6.56851,82.14298,0,0,0,5.395569,6.91422,6.56851,0,0,0,29.59898,0,1.518651,-1.518651,37.39928,95.89539,0.1683294,7.22536,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.307705,2.307705,0,0,0,2.307705,213.8815,0.8192021,0,0,4.935756,2.429163,2.307705,0,0,1.68739,28.08033,1.68739,0,1.68739,39.00008,100,0.1682634,2.538476,3.948604,0,33.01608
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,8.657317,8.657317,6.27838,0,1.92443,8.657317,28.92517,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1682634,9.523049,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,7.70514,7.70514,5.868738,0,1.820791,7.70514,25.08786,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1682634,8.475654,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.847466,2.847466,0,0,0,2.847466,10.34284,0,4.440892E-16,0,0.2945087,2.997333,2.847466,0,0,0,29.59898,0,2.702824,-2.702824,36.15105,92.69482,0.1682634,3.132212,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.003138,26.89615,0,0,0,36.15105,92.69482,0.1682634,0,0,0,26.89615
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,5.287227,5.287227,0,0,0,5.287227,0,0,8.881784E-16,0,0,5.565502,5.287227,0,0,3.003138,26.89615,0,5.565502,-5.565502,30.2845,77.6524,0.1682634,5.81595,0,0,26.89615
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.187029,21.33065,0,0,0,30.2845,77.6524,0.1682634,0,0,0,21.33065
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.119342,1.119342,0,0,0,1.119342,0,0,0,0,0,1.178255,1.119342,0,0,9.187029,21.33065,0,1.178255,-1.178255,29.04251,74.46782,0.1682634,1.231277,0,0,21.33065
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4962,20.1524,0,0,0,29.04251,74.46782,0.1682634,0,0,0,20.1524
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4962,20.1524,0,0,0,29.04251,74.46782,0.1682634,0,0,0,20.1524
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.793093,1.793093,0,0,0,1.793093,0,0,2.220446E-16,0,0,1.887466,1.793093,0,0,10.4962,20.1524,0,1.887466,-1.887466,27.05294,69.36639,0.1682634,1.972402,0,0,20.1524
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.276206,4.276206,0,0,0,4.276206,0,0,0,0,0,4.50127,4.276206,0,0,12.59339,18.26493,0,4.50127,-4.50127,22.30819,57.20037,0.1682634,4.703827,0,0,18.26493
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.60403,1.60403,0,0,0,1.60403,0,0,0,0,0,1.688452,1.60403,0,0,17.5948,13.76366,0,1.688452,-1.688452,20.5284,52.63683,0.1682634,1.764433,0,0,13.76366
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.47086,12.07521,0,0,0,20.5284,52.63683,0.1682634,0,0,0,12.07521
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2380041,0.2380041,0,0,0,0.2380041,0,0,0,0,0,0.2505306,0.2380041,0,0,19.47086,12.07521,0,0.2505306,-0.2505306,20.26432,51.95969,0.1682634,0.2618045,0,0,12.07521
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.089855,2.089855,0,0,0,2.089855,9.400358,0,0,0,0.1964539,2.199847,2.089855,0,0,19.74922,11.82468,0,2.003394,-2.003394,18.15256,46.54493,0.1682634,2.298841,0.1571631,0,12.02113
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,21.97522,9.821284,2.280014,0,2.280014,20.31557,52.0911,0.1681743,0,1.824011,0,12.1013
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,7.889134,7.889134,12,0,3.372,7.889134,57.17133,0,0,0,4.510323,0,0,4.110866,3.905323,19.6952,11.8733,8.415646,0,8.415646,28.29935,72.56229,0.1683933,8.678047,3.608258,12,16.38362
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,12.33625,12.33625,12,0,3.372,12.33625,56.38604,0,0,0,6.955922,0.3539455,0.3362482,0,0,11.27956,19.44738,6.601977,0,6.601977,34.56253,88.62171,0.1685441,13.56987,5.564738,12,26.4033
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,4.29757,0,0,8.975149,0,0,0,0,4.67758,25.38916,4.67758,0,4.67758,39.00008,100,0.1683618,0,7.18012,0,34.36431
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.821094,3.821094,0,0,0,3.821094,265.5749,6.125662,0,0,10.14787,4.022204,3.821094,0,0,0,29.59898,0,0,0,39.00008,100,0.1683618,4.203203,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.842631,2.842631,0,0,0,2.842631,406.6754,8.568038,0,0,11.56028,2.992243,2.842631,0,0,0,29.59898,0,0,0,39.00008,100,0.1683618,3.126894,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,11.02274,11.02274,3,0,1.095,11.02274,103.9513,3.013287,0,0,11.45828,8.444991,8.022742,0,0,0,29.59898,0,0,0,39.00008,100,0.1683618,12.12502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.93965,2.93965,0,0,0,2.93965,332.9138,6.69213,0,0,9.786498,3.094368,2.93965,0,0,0,29.59898,0,0,0,39.00008,100,0.1683618,3.233615,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1683618,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.131384,5.131384,0,0,0,5.131384,92.28889,0,0,0,4.735697,5.401457,5.131384,0,0,0,29.59898,0,0.6657597,-0.6657597,38.29831,98.20058,0.1683618,5.644522,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.637452,2.637452,0,0,0,2.637452,86.28983,0,0,0,2.275853,2.776266,2.637452,0,0,0.739733,28.93322,0,0.5004123,-0.5004123,37.77082,96.84808,0.1683618,2.901198,1.820683,0,31.20907
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,1.295747,28.43281,0.226156,0,0.226156,37.98537,97.3982,0.168353,0,0.1809248,0,28.65896
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,6.173299,6.173299,0,0,0,6.173299,0,0,8.881784E-16,0,0,6.498209,6.173299,0,0,1.069591,28.63635,0,6.498209,-6.498209,31.13566,79.83487,0.168353,6.790628,0,0,28.63635
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,8.660814,8.660814,12,0,3.372,8.660814,0,0,0,0,0,0,0,3.339185,3.172226,8.289824,22.13814,3.172226,0,3.172226,34.1451,87.55136,0.1684465,9.526896,0,12,22.13814
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.117597,24.99314,0,0,0,34.1451,87.55136,0.1684465,0,0,0,24.99314
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.376091,1.376091,0,0,0,1.376091,0,0,2.220446E-16,0,0,1.448517,1.376091,0,0,5.117597,24.99314,0,1.448517,-1.448517,32.61823,83.63631,0.1684465,1.5137,0,0,24.99314
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.72706,23.54462,0,0,0,32.61823,83.63631,0.1684465,0,0,0,23.54462
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1099877,0.1099877,0,0,0,0.1099877,0,0,1.387779E-17,0,0,0.1157765,0.1099877,0,0,6.72706,23.54462,0,0.1157765,-0.1157765,32.49619,83.32339,0.1684465,0.1209865,0,0,23.54462
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.8752389,0.8752389,0,0,0,0.8752389,0,0,1.110223E-16,0,0,0.9213041,0.8752389,0,0,6.8557,23.42885,0,0.9213041,-0.9213041,31.52505,80.8333,0.1684465,0.9627628,0,0,23.42885
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.723383,2.723383,0,0,0,2.723383,0,0,4.440892E-16,0,0,2.866719,2.723383,0,0,7.879372,22.50754,0,2.866719,-2.866719,28.50326,73.08514,0.1684465,2.995721,0,0,22.50754
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.396543,2.396543,0,0,0,2.396543,0,0,4.440892E-16,0,0,2.522676,2.396543,0,0,11.06462,19.64083,0,2.522676,-2.522676,25.84413,66.26686,0.1684465,2.636197,0,0,19.64083
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.86759,17.11815,0,0,0,25.84413,66.26686,0.1684465,0,0,0,17.11815
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.9770257,0.9770257,0,0,0,0.9770257,0,0,0,0,0,1.028448,0.9770257,0,0,13.86759,17.11815,0,1.028448,-1.028448,24.76005,63.48717,0.1684465,1.074728,0,0,17.11815
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.137471,2.137471,0,0,0,2.137471,13.6408,0,4.440892E-16,0,0.2915681,2.249969,2.137471,0,0,15.01031,16.0897,0,1.958401,-1.958401,22.69571,58.19402,0.1684465,2.351218,0.2332545,0,16.38127
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,6.767167,6.767167,0,0,0,6.767167,26.75503,0,8.881784E-16,0,1.810557,7.123333,6.767167,0,0,17.18631,14.1313,0,5.312776,-5.312776,17.09555,43.83467,0.1684465,7.443883,1.448446,0,15.94186
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,23.0894,8.818522,2.196973,0,2.196973,19.17978,49.17884,0.168361,0,1.757578,0,11.01549
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.997966,3.997966,0,0,0,3.997966,126.725,0,0,0,5.066422,4.208385,3.997966,0,0,20.89242,10.7958,0.8580366,0,0.8580366,19.99379,51.26603,0.1683277,4.397763,4.053138,0,15.86222
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.849314,1.849314,0,0,0,1.849314,447.7607,0,0,0,8.280503,1.946647,1.849314,0,0,20.03439,11.56803,6.333857,0,6.333857,26.00261,66.67324,0.1680819,2.034246,6.624403,0,19.84853
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.6788046,0.6788046,0,0,0,0.6788046,770.7681,0,0,0,5.232009,0.7145312,0.6788046,0,0,13.70053,17.2685,4.517478,0,4.517478,30.28827,77.66208,0.1679071,0.7466851,4.185607,0,22.50051
