Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,7.680225,7.680225,11.19196,0,3.167567,7.680225,71.43652,0,0,0,5.486485,0,0,3.511737,3.336151,9.183051,21.33423,8.822637,0,8.822637,38.65816,99.12328,0.1680958,8.448248,4.389189,12,26.82072
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,7.906754,7.906754,3,0,1.095,7.906754,102.3866,2.570033,0,0,8.095452,5.165004,4.906754,0,0,0.3604152,29.2746,0.3604152,0,0.3604152,39.00008,100,0.1680819,8.69743,6.476362,12,37.37006
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,6.919033,6.919033,0,0,0,6.919033,104.239,0,0,0,7.212331,7.283193,6.919033,0,0,0,29.59898,0,0.07086122,-0.07086122,38.92538,99.80848,0.1680819,7.610936,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,4.814941,4.814941,0,0,0,4.814941,117.4484,0.5079763,0,0,5.65507,5.068359,4.814941,0,0,0.07873469,29.52812,0.07873469,0,0.07873469,39.00008,100,0.1680789,5.296436,4.524056,0,35.18319
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680789,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680789,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,5.370423,5.370423,0,0,0,5.370423,6.096242,0,0,0,0.327394,5.653077,5.370423,0,0,0,29.59898,0,5.325683,-5.325683,33.38631,85.60577,0.1680789,5.907465,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,6.908684,6.908684,0,0,0,6.908684,0,0,8.881784E-16,0,0,7.272298,6.908684,0,0,5.917425,24.27329,0,7.272298,-7.272298,25.72064,65.95023,0.1680789,7.599552,0,0,24.27329
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.562658,3.562658,0,0,0,3.562658,0,0,4.440892E-16,0,0,3.750166,3.562658,0,0,13.99776,17.001,0,3.750166,-3.750166,21.76762,55.81429,0.1680789,3.918924,0,0,17.001
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,10.1975,10.1975,12,0,3.372,10.1975,0,0,0,0,0,0,0,1.802497,1.712372,18.16461,13.25083,1.712372,0,1.712372,23.39212,59.97966,0.1681292,11.21725,0,12,13.25083
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.389533,2.389533,11.18953,0,3.166952,2.389533,0,0,0,0,0,0,0,8.8,8.36,16.45224,14.79197,8.36,0,8.36,31.32311,80.31551,0.1683347,2.628487,0,12,14.79197
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.4325831,0.4325831,0,0,0,0.4325831,0,0,5.551115E-17,0,0,0.4553506,0.4325831,0,0,8.092237,22.31597,0,0.4553506,-0.4553506,30.84313,79.08479,0.1683347,0.4758414,0,0,22.31597
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.598182,21.86061,0,0,0,30.84313,79.08479,0.1683347,0,0,0,21.86061
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.598182,21.86061,0,0,0,30.84313,79.08479,0.1683347,0,0,0,21.86061
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.651731,1.651731,0,0,0,1.651731,0,0,2.220446E-16,0,0,1.738664,1.651731,0,0,8.598182,21.86061,0,1.738664,-1.738664,29.01041,74.38553,0.1683347,1.816904,0,0,21.86061
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53003,20.12195,0,0,0,29.01041,74.38553,0.1683347,0,0,0,20.12195
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.032395,1.032395,0,0,0,1.032395,0,0,0,0,0,1.086731,1.032395,0,0,10.53003,20.12195,0,1.086731,-1.086731,27.8649,71.44832,0.1683347,1.135634,0,0,20.12195
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.73751,19.03522,0,0,0,27.8649,71.44832,0.1683347,0,0,0,19.03522
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,11.73751,19.03522,0.2353513,0,0.2353513,28.08817,72.02081,0.1683256,0,0.1882811,0,19.27057
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,6.654375,6.654375,0,0,0,6.654375,41.46638,0,0,0,2.759328,7.004605,6.654375,0,0,11.50216,19.24704,0,4.245276,-4.245276,23.61326,60.5467,0.1683256,7.319812,2.207462,0,22.00636
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,15.63338,15.63338,12,0,3.372,15.63338,23.43283,0,0,0,3.663342,3.824606,3.633376,0,0,16.21913,15.00176,0,0.1612638,-0.1612638,23.44327,60.11083,0.1683256,17.19671,2.930674,12,18.6651
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.819568,2.819568,11.61957,0,3.275751,2.819568,249.163,1.776357E-15,0,0,7.02532,0,0,8.8,8.36,16.39831,14.8405,15.38532,0,15.38532,38.03907,97.53587,0.1682876,3.101524,5.620256,12,21.86581
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,8.442375,8.442375,3,0,1.095,8.442375,105.0058,2.123176,0,0,8.864986,5.728816,5.442375,0,0,1.012994,28.68728,1.012994,0,1.012994,39.00008,100,0.1682486,9.286613,7.09199,12,37.55227
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.462004,1.462004,0,0,0,1.462004,613.5781,7.431586,0,0,8.970538,1.538952,1.462004,0,0,0,29.59898,0,0,0,39.00008,100,0.1682486,1.608205,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,10.52962,10.52962,3,0,1.095,10.52962,92.55098,1.819351,0,0,9.745263,7.925912,7.529617,0,0,0,29.59898,0,0,0,39.00008,100,0.1682486,11.58258,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,10.30614,10.30614,3.748107,0,1.284271,10.30614,66.98135,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1682486,11.33675,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,6.684981,6.684981,0,0,0,6.684981,88.22224,0,8.881784E-16,0,5.89764,7.036822,6.684981,0,0,0,29.59898,0,1.139182,-1.139182,37.79927,96.92102,0.1682486,7.353479,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,6.985964,6.985964,0,0,0,6.985964,92.67227,0,0,0,6.474051,7.353646,6.985964,0,0,1.265757,28.4598,0,0.8795947,-0.8795947,36.8721,94.54366,0.1682486,7.68456,5.179241,0,34.93385
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,14.25622,14.25622,12,0,3.372,14.25622,18.52331,0,0,0,2.640724,2.374968,2.256219,0,0,2.243085,27.5802,0.265756,0,0.265756,37.12422,95.19012,0.1682546,15.68184,2.112579,12,30.22092
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,5.639871,5.639871,0,0,0,5.639871,31.09132,0,8.881784E-16,0,1.75351,5.936706,5.639871,0,0,1.977329,27.81938,0,4.183196,-4.183196,32.71474,83.88379,0.1682546,6.203857,1.402808,0,29.57289
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.327317,2.327317,0,0,0,2.327317,13.92182,0,4.440892E-16,0,0.3240049,2.449807,2.327317,0,0,6.625324,23.63619,0,2.125803,-2.125803,30.47395,78.13818,0.1682546,2.560049,0.2592039,0,23.96019
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.6466,2.6466,0,0,0,2.6466,0,0,4.440892E-16,0,0,2.785894,2.6466,0,0,8.987327,21.51038,0,2.785894,-2.785894,27.53736,70.60847,0.1682546,2.91126,0,0,21.51038
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,13.59672,13.59672,12,0,3.372,13.59672,0,0,0,0,0,1.680756,1.596718,0,0,12.08277,18.72449,0,1.680756,-1.680756,25.76569,66.06573,0.1682546,14.95639,0,12,18.72449
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5119023,0.5119023,9.311902,0,2.691911,0.5119023,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.95027,17.04373,8.36,0,8.36,33.69668,86.40157,0.1683384,0.5630925,0,12,17.04373
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.151225,0.151225,0,0,0,0.151225,0,0,2.775558E-17,0,0,0.1591842,0.151225,0,0,5.590271,24.56773,0,0.1591842,-0.1591842,33.52888,85.97133,0.1683384,0.1663475,0,0,24.56773
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.982079,0.982079,0,0,0,0.982079,0,0,0,0,0,1.033767,0.982079,0,0,5.767143,24.40855,0,1.033767,-1.033767,32.4392,83.17727,0.1683384,1.080287,0,0,24.40855
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.4481385,0.4481385,0,0,0,0.4481385,0,0,5.551115E-17,0,0,0.4717247,0.4481385,0,0,6.915773,23.37478,0,0.4717247,-0.4717247,31.94196,81.90229,0.1683384,0.4929523,0,0,23.37478
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.274285,1.274285,0,0,0,1.274285,0,0,2.220446E-16,0,0,1.341353,1.274285,0,0,7.439912,22.90306,0,1.341353,-1.341353,30.52805,78.27689,0.1683384,1.401714,0,0,22.90306
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.930304,21.5617,0,0,0,30.52805,78.27689,0.1683384,0,0,0,21.5617
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.539321,1.539321,0,0,0,1.539321,0,0,2.220446E-16,0,0,1.620338,1.539321,0,0,8.930304,21.5617,0,1.620338,-1.620338,28.82006,73.89745,0.1683384,1.693253,0,0,21.5617
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73068,19.94137,0,0,0,28.82006,73.89745,0.1683384,0,0,0,19.94137
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.582188,1.582188,0,0,0,1.582188,0,0,2.220446E-16,0,0,1.665461,1.582188,0,0,10.73068,19.94137,0,1.665461,-1.665461,27.06451,69.39604,0.1683384,1.740407,0,0,19.94137
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,12.58119,18.27591,0.2052632,0,0.2052632,27.25924,69.89535,0.1683306,0,0.1642105,0,18.48117
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,12.37593,18.46064,2.888101,0,2.888101,29.99913,76.92071,0.1682198,0,2.310481,0,21.34874
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,10.58255,10.58255,12,0,3.372,10.58255,53.59361,0,0,0,5.671568,0,0,1.417455,1.346582,9.487827,21.05993,7.01815,0,7.01815,36.65714,93.99247,0.1683864,11.6408,4.537255,12,26.7315
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,6.293043,6.293043,0,0,0,6.293043,131.3344,0,0,0,8.26493,6.624256,6.293043,0,0,2.469677,27.37627,1.640674,0,1.640674,38.21362,97.98344,0.1683236,6.922347,6.611944,0,35.6412
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.850821,2.850821,0,0,0,2.850821,356.8281,6.342665,0,0,10.17253,3.000865,2.850821,0,0,0.8290026,28.85288,0.8290026,0,0.8290026,39.00008,100,0.1682919,3.135904,8.138026,0,39.02541
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,6.589578,6.589578,0,0,0,6.589578,169.6156,4.240556,0,0,11.17695,6.936398,6.589578,0,0,0,29.59898,0,0,0,39.00008,100,0.1682919,7.248536,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1682919,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1682919,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.098028,4.098028,0,0,0,4.098028,236.7528,5.388481,0,0,9.702194,4.313714,4.098028,0,0,0,29.59898,0,0,0,39.00008,100,0.1682919,4.507831,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.773506,3.773506,0,0,0,3.773506,183.9252,2.968319,0,0,6.940431,3.972112,3.773506,0,0,0,29.59898,0,0,0,39.00008,100,0.1682919,4.150856,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,11.21622,11.21622,7.227334,0,2.164516,11.21622,37.43534,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1682919,12.33785,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,5.971167,5.971167,0,0,0,5.971167,39.96094,0,8.881784E-16,0,2.386135,6.285439,5.971167,0,0,0,29.59898,0,3.899304,-3.899304,34.88985,89.46098,0.1682919,6.568284,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,4.332561,25.69967,0.3255456,0,0.3255456,35.19869,90.25287,0.1682794,0,0.2604365,0,26.02522
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.007015,25.99266,0,0,0,35.19869,90.25287,0.1682794,0,0,0,25.99266
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,7.413571,7.413571,0,0,0,7.413571,0,0,0,0,0,7.803759,7.413571,0,0,4.007015,25.99266,0,7.803759,-7.803759,26.97281,69.1609,0.1682794,8.154928,0,0,25.99266
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,10.33262,10.33262,12,0,3.372,10.33262,0,0,0,0,0,0,0,1.667383,1.584014,12.67786,18.18891,1.584014,0,1.584014,28.47553,73.01404,0.1683254,11.36588,0,12,18.18891
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1663412,0.1663412,8.966341,0,2.604484,0.1663412,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.09384,19.61452,8.36,0,8.36,36.40652,93.34988,0.1683866,0.1829754,0,12,19.61452
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.617729,2.617729,0,0,0,2.617729,0,0,4.440892E-16,0,0,2.755505,2.617729,0,0,2.733844,27.13852,0,2.755505,-2.755505,33.50197,85.90231,0.1683866,2.879502,0,0,27.13852
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.5249117,0.5249117,0,0,0,0.5249117,0,0,0,0,0,0.5525386,0.5249117,0,0,5.795516,24.38301,0,0.5525386,-0.5525386,32.91954,84.40891,0.1683866,0.5774029,0,0,24.38301
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.188179,1.188179,0,0,0,1.188179,0,0,2.220446E-16,0,0,1.250715,1.188179,0,0,6.409448,23.83047,0,1.250715,-1.250715,31.60117,81.02849,0.1683866,1.306997,0,0,23.83047
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.6029957,0.6029957,0,0,0,0.6029957,0,0,1.110223E-16,0,0,0.6347323,0.6029957,0,0,7.799131,22.57976,0,0.6347323,-0.6347323,30.93211,79.31293,0.1683866,0.6632953,0,0,22.57976
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.504389,21.94503,0,0,0,30.93211,79.31293,0.1683866,0,0,0,21.94503
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.603265,2.603265,0,0,0,2.603265,0,0,4.440892E-16,0,0,2.740278,2.603265,0,0,8.504389,21.94503,0,2.740278,-2.740278,28.0436,71.90652,0.1683866,2.863591,0,0,21.94503
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.223684,0.223684,0,0,0,0.223684,0,0,2.775558E-17,0,0,0.2354569,0.223684,0,0,11.54914,19.20475,0,0.2354569,-0.2354569,27.79541,71.27013,0.1683866,0.2460524,0,0,19.20475
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,11.81076,18.96929,0.2920014,0,0.2920014,28.07242,71.98042,0.1683754,0,0.2336011,0,19.26129
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.379736,1.379736,0,0,0,1.379736,105.7236,0,0,0,1.458707,1.452354,1.379736,0,0,11.51876,19.23209,0.006353173,0,0.006353173,28.07845,71.99588,0.1683752,1.51771,1.166966,0,20.6908
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,11.51241,19.23781,3.726993,0,3.726993,31.61419,81.06185,0.168233,0,2.981594,0,22.9648
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,3.878954,3.878954,0,0,0,3.878954,119.6673,0,0,0,4.641839,4.08311,3.878954,0,0,7.785415,22.5921,0.558729,0,0.558729,32.14424,82.42097,0.1682117,4.26685,3.713471,0,27.23394
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,7.226686,23.09496,5.71814,0,5.71814,37.56895,96.33044,0.1679941,0,4.574512,0,28.8131
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,6.648581,6.648581,0,0,0,6.648581,129.0061,0.07002597,0,0,8.577078,6.998506,6.648581,0,0,1.508546,28.24129,1.508546,0,1.508546,39.00008,100,0.1679368,7.313438,6.861662,0,36.81836
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,5.749177,5.749177,0,0,0,5.749177,156.2642,2.93214,0,0,8.983906,6.051766,5.749177,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,6.324095,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.348264,3.348264,0,0,0,3.348264,207.8974,3.436466,0,0,6.960955,3.524489,3.348264,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,3.683091,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,10.11372,10.11372,4.339052,0,1.43378,10.11372,60.10249,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,11.12509,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.5583898,0.5583898,0,0,0,0.5583898,303.0341,1.104333,0,0,1.692111,0.5877787,0.5583898,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,0.6142287,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,9.536449,9.536449,8.983515,0,2.608829,9.536449,6.103285,0,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,10.49009,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1679368,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.885284,1.885284,0,0,0,1.885284,0,0,2.220446E-16,0,0,1.984509,1.885284,0,0,0,29.59898,0,1.984509,-1.984509,36.90822,94.63628,0.1679368,2.073812,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.031397,2.031397,0,0,0,2.031397,0,0,4.440892E-16,0,0,2.138313,2.031397,0,0,2.20501,27.61447,0,2.138313,-2.138313,34.65424,88.85686,0.1679368,2.234537,0,0,27.61447
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.07962292,0.07962292,0,0,0,0.07962292,0,0,1.387779E-17,0,0,0.08381361,0.07962292,0,0,4.580913,25.47616,0,0.08381361,-0.08381361,34.5659,88.63033,0.1679368,0.08758522,0,0,25.47616
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.177454,4.177454,0,0,0,4.177454,0,0,0,0,0,4.39732,4.177454,0,0,4.674039,25.39234,0,4.39732,-4.39732,29.93071,76.74526,0.1679368,4.5952,0,0,25.39234
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.806812,2.806812,0,0,0,2.806812,0,0,4.440892E-16,0,0,2.954539,2.806812,0,0,9.559951,20.99502,0,2.954539,-2.954539,26.81635,68.75975,0.1679368,3.087493,0,0,20.99502
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.902938,2.902938,0,0,0,2.902938,0,0,4.440892E-16,0,0,3.055724,2.902938,0,0,12.84277,18.04048,0,3.055724,-3.055724,23.59534,60.50075,0.1679368,3.193232,0,0,18.04048
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.816427,2.816427,0,0,0,2.816427,0,0,4.440892E-16,0,0,2.96466,2.816427,0,0,16.23802,14.98476,0,2.96466,-2.96466,20.47031,52.48788,0.1679368,3.09807,0,0,14.98476
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.680689,1.680689,0,0,0,1.680689,0,0,2.220446E-16,0,0,1.769146,1.680689,0,0,19.53209,12.0201,0,1.769146,-1.769146,18.60547,47.70624,0.1679368,1.848758,0,0,12.0201
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.3896848,0.3896848,0,0,0,0.3896848,40.32392,0,0,0,0.1571362,0.4101945,0.3896848,0,0,21.4978,10.25095,0,0.2530583,-0.2530583,18.33872,47.02227,0.1679368,0.4286533,0.125709,0,10.40809
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,8.163494,8.163494,12,0,3.372,8.163494,29.48083,0,0,0,2.406666,0,0,3.836506,3.64468,21.77898,9.997895,6.051347,0,6.051347,24.07953,61.74227,0.168096,8.979844,1.925333,12,12.40456
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,5.755722,5.755722,12,0,3.372,5.755722,85.19353,0,0,0,4.903502,0,0,6.244278,5.932065,15.72763,15.44411,10.83557,0,10.83557,34.35905,88.09997,0.1682557,6.331294,3.922802,12,20.34761
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,6.326089,6.326089,0,0,0,6.326089,124.4358,0,0,0,7.871921,6.659041,6.326089,0,0,4.892067,25.19612,1.21288,0,1.21288,35.50969,91.05032,0.1682097,6.958698,6.297537,0,33.06804
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.594354,2.594354,0,0,0,2.594354,374.3937,3.303013,0,0,9.713099,2.7309,2.594354,0,0,3.679187,26.28771,3.679187,0,3.679187,39.00008,100,0.1680704,2.85379,7.77048,0,36.00081
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,13.12302,13.12302,4.763019,0,1.541044,13.12302,77.18775,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,14.43532,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,5.790527,5.790527,0,0,0,5.790527,154.3156,2.840393,0,0,8.935685,6.095292,5.790527,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,6.36958,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,8.459118,8.459118,3,0,1.095,8.459118,111.617,3.695374,0,0,9.441814,5.74644,5.459118,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,9.30503,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.297193,1.297193,0,0,0,1.297193,591.0425,6.301496,0,0,7.666963,1.365466,1.297193,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,1.426912,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.561895,0.561895,0,0,0,0.561895,786.735,3.829156,0,0,4.420625,0.5914684,0.561895,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,0.6180845,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680704,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,7.501131,7.501131,0,0,0,7.501131,4.577999,0,8.881784E-16,0,0.3434017,7.895927,7.501131,0,0,0,29.59898,0,7.552526,-7.552526,31.03902,79.58707,0.1680704,8.251245,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.62905,2.62905,0,0,0,2.62905,0,0,4.440892E-16,0,0,2.767421,2.62905,0,0,8.391695,22.04645,0,2.767421,-2.767421,28.1219,72.10729,0.1680704,2.891954,0,0,22.04645
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.6752458,0.6752458,0,0,0,0.6752458,0,0,1.110223E-16,0,0,0.7107851,0.6752458,0,0,11.46661,19.27903,0,0.7107851,-0.7107851,27.37267,70.18618,0.1680704,0.7427704,0,0,19.27903
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,13.31455,13.31455,12,0,3.372,13.31455,0,0,0,0,0,1.383735,1.314548,0,0,12.25637,18.56825,0,1.383735,-1.383735,25.91408,66.44623,0.1680704,14.646,0,12,18.56825
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,3.751567,3.751567,12,0,3.372,3.751567,0,0,0,0,0,0,0,8.248433,7.836011,13.79385,17.18451,7.836011,0,7.836011,33.34797,85.50745,0.1682955,4.126723,0,12,17.18451
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3536412,0.3536412,0,0,0,0.3536412,0,0,5.551115E-17,0,0,0.3722538,0.3536412,0,0,5.95784,24.23692,0,0.3722538,-0.3722538,32.95559,84.50133,0.1682955,0.3890053,0,0,24.23692
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.674789,1.674789,0,0,0,1.674789,0,0,2.220446E-16,0,0,1.762936,1.674789,0,0,6.371456,23.86467,0,1.762936,-1.762936,31.09729,79.73647,0.1682955,1.842268,0,0,23.86467
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.351313,1.351313,0,0,0,1.351313,0,0,2.220446E-16,0,0,1.422435,1.351313,0,0,8.330273,22.10173,0,1.422435,-1.422435,29.59791,75.89192,0.1682955,1.486444,0,0,22.10173
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.612077,1.612077,0,0,0,1.612077,0,0,2.220446E-16,0,0,1.696923,1.612077,0,0,9.910755,20.6793,0,1.696923,-1.696923,27.8092,71.30549,0.1682955,1.773285,0,0,20.6793
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79623,18.98237,0,0,0,27.8092,71.30549,0.1682955,0,0,0,18.98237
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.076635,1.076635,0,0,0,1.076635,0,0,2.220446E-16,0,0,1.1333,1.076635,0,0,11.79623,18.98237,0,1.1333,-1.1333,26.61459,68.24241,0.1682955,1.184298,0,0,18.98237
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.649275,1.649275,0,0,0,1.649275,0,0,0,0,0,1.736079,1.649275,0,0,13.05545,17.84908,0,1.736079,-1.736079,24.78461,63.55014,0.1682955,1.814202,0,0,17.84908
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2888061,0.2888061,0,0,0,0.2888061,100.5907,0,0,0,0.2905122,0.3040064,0.2888061,0,0,14.98442,16.113,0,0.01349421,-0.01349421,24.77038,63.51367,0.1682955,0.3176867,0.2324098,0,16.40351
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,5.770255,5.770255,0,0,0,5.770255,39.9446,0,8.881784E-16,0,2.304905,6.073953,5.770255,0,0,14.99942,16.0995,0,3.769047,-3.769047,20.79746,53.32671,0.1682955,6.347281,1.843924,0,18.40441
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,18.35931,18.35931,12,0,3.372,18.35931,27.10847,8.881784E-16,0,0,4.976929,6.694016,6.359314,0,0,19.18725,12.33045,0,1.717087,-1.717087,18.98749,48.68577,0.1682955,20.19525,3.981543,12,17.30738
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.02966,5.02966,12,0,3.372,5.02966,125.141,0,0,0,6.294166,0,0,6.97034,6.621823,21.09512,10.61337,12.91599,0,12.91599,31.24067,80.10413,0.1683753,5.532626,5.035333,12,16.90754
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.369621,2.369621,0,0,0,2.369621,417.1158,0,0,0,9.884064,2.494338,2.369621,0,0,8.179132,22.23776,7.389726,0,7.389726,38.25118,98.07976,0.168097,2.606583,7.907251,0,32.12182
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,8.388314,8.388314,3,0,1.095,8.388314,134.3281,4.806548,0,0,11.26787,5.67191,5.388314,0,0,0.789407,28.88851,0.789407,0,0.789407,39.00008,100,0.1680674,9.227146,9.014292,12,40.15638
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,6.593961,6.593961,0,0,0,6.593961,174.5961,4.571788,0,0,11.5128,6.941011,6.593961,0,0,0,29.59898,0,0,0,39.00008,100,0.1680674,7.253356,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.271331,4.271331,0,0,0,4.271331,218.3095,4.828583,0,0,9.32472,4.496138,4.271331,0,0,0,29.59898,0,0,0,39.00008,100,0.1680674,4.698464,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680674,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.683225,2.683225,0,0,0,2.683225,179.3486,1.987878,0,0,4.812325,2.824447,2.683225,0,0,0,29.59898,0,0,0,39.00008,100,0.1680674,2.951547,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680674,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,7.880451,7.880451,5.836315,0,1.812588,7.880451,27.30456,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1680674,8.668496,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,6.559845,6.559845,0,0,0,6.559845,5.269481,0,0,0,0.3456698,6.9051,6.559845,0,0,0,29.59898,0,6.55943,-6.55943,32.08583,82.2712,0.1680674,7.215829,0.2765358,0,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,4.343192,4.343192,0,0,0,4.343192,0,0,0,0,0,4.571781,4.343192,0,0,7.288256,23.03955,0,4.571781,-4.571781,27.26675,69.9146,0.1680674,4.777511,0,0,23.03955
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,5.271279,5.271279,0,0,0,5.271279,0,0,8.881784E-16,0,0,5.548715,5.271279,0,0,12.36801,18.46777,0,5.548715,-5.548715,21.41789,54.91756,0.1680674,5.798408,0,0,18.46777
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.53325,12.91905,0,0,0,21.41789,54.91756,0.1680674,0,0,0,12.91905
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.7304867,0.7304867,0,0,0,0.7304867,0,0,1.110223E-16,0,0,0.7689334,0.7304867,0,0,18.53325,12.91905,0,0.7689334,-0.7689334,20.60736,52.83929,0.1680674,0.8035354,0,0,12.91905
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.972392,1.972392,0,0,0,1.972392,0,0,0,0,0,2.076202,1.972392,0,0,19.38762,12.15012,0,2.076202,-2.076202,18.41886,47.22774,0.1680674,2.169631,0,0,12.15012
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2817171,0.2817171,0,0,0,0.2817171,0,0,0,0,0,0.2965443,0.2817171,0,0,21.69451,10.07392,0,0.2965443,-0.2965443,18.10627,46.42624,0.1680674,0.3098888,0,0,10.07392
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.09844828,0.09844828,0,0,0,0.09844828,0,0,1.387779E-17,0,0,0.1036298,0.09844828,0,0,22.02401,9.777372,0,0.1036298,-0.1036298,17.99704,46.14615,0.1680674,0.1082931,0,0,9.777372
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13915,9.673742,0,0,0,17.99704,46.14615,0.1680674,0,0,0,9.673742
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2903466,0.2903466,0,0,0,0.2903466,0,0,5.551115E-17,0,0,0.305628,0.2903466,0,0,22.13915,9.673742,0,0.305628,-0.305628,17.67488,45.3201,0.1680674,0.3193812,0,0,9.673742
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.18059,3.18059,0,0,0,3.18059,0,0,4.440892E-16,0,0,3.347989,3.18059,0,0,22.47874,9.368114,0,3.347989,-3.347989,14.14578,36.27117,0.1680674,3.498649,0,0,9.368114
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.816248,2.816248,0,0,0,2.816248,0,0,0,0,0,2.964471,2.816248,0,0,26.19872,6.020125,0,2.964471,-2.964471,11.02096,28.25881,0.1680674,3.097872,0,0,6.020125
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,29.49258,3.055654,0.2855984,0,0.2855984,11.2919,28.95353,0.1680566,0,0.2284787,0,3.341252
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.3739569,0.3739569,0,0,0,0.3739569,560.2922,0,0,0,2.095251,0.3936388,0.3739569,0,0,29.20698,3.312692,1.701612,0,1.701612,12.90619,33.09273,0.1679927,0.4113525,1.676201,0,5.407943
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.130107,5.130107,11.52043,0,3.250668,5.130107,69.29765,0,0,0,3.555043,0,0,6.39032,6.070804,27.50537,4.844143,9.625848,0,9.625848,22.03807,56.50776,0.1681662,5.643117,2.844035,12,8.399186
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.577916,1.577916,10.37792,0,2.961613,1.577916,162.298,1.776357E-15,0,0,2.560927,0,0,8.8,8.36,17.87952,13.50741,10.92093,0,10.92093,32.39857,83.0731,0.1682191,1.735708,2.048741,12,16.06833
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,7.269891,7.269891,0,0,0,7.269891,68.25642,0,8.881784E-16,0,4.962167,7.652517,7.269891,0,0,6.958598,23.33624,0,2.69035,-2.69035,29.56269,75.80163,0.1682191,7.99688,3.969734,0,28.29841
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,7.387045,7.387045,0,0,0,7.387045,52.69463,0,0,0,3.892576,7.775836,7.387045,0,0,9.947876,20.64589,0,3.88326,-3.88326,25.46938,65.30597,0.1682191,8.12575,3.114061,0,24.53847
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.326928,2.326928,0,0,0,2.326928,281.0409,0,0,0,6.539619,2.449398,2.326928,0,0,14.26261,16.76263,4.090221,0,4.090221,29.3497,75.2555,0.1680662,2.55962,5.231695,0,23.30225
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,5.17867,5.17867,0,0,0,5.17867,136.8219,0,0,0,7.085554,5.451232,5.17867,0,0,10.17239,20.44383,1.634322,0,1.634322,30.90016,79.23101,0.1680051,5.696537,5.668443,0,27.52938
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,14.44125,14.44125,12,0,3.372,14.44125,35.67802,0,0,0,5.152351,2.569735,2.441248,0,0,8.538066,21.91472,2.582616,0,2.582616,33.35024,85.51327,0.1680619,15.88537,4.121881,12,27.06707
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.133772,5.133772,0,0,0,5.133772,30.79741,0,0,0,1.581069,5.40397,5.133772,0,0,5.95545,24.23907,0,3.822902,-3.822902,29.32055,75.18075,0.1680619,5.647149,1.264855,0,25.82014
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,10.20312,20.41617,2.492896,0,2.492896,31.68552,81.24476,0.1679689,0,1.994317,0,22.90907
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,5.418033,5.418033,0,0,0,5.418033,30.93787,0,0,0,1.676224,5.703192,5.418033,0,0,7.710223,22.65978,0,4.026968,-4.026968,27.44072,70.36068,0.1679689,5.959836,1.340979,0,24.336
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,12.18463,18.63281,0.1398692,0,0.1398692,27.57341,70.70092,0.1679637,0,0.1118953,0,18.77268
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,14.84067,14.84067,12,0,3.372,14.84067,0,0,0,0,0,2.990179,2.84067,0,0,12.04476,18.75869,0,2.990179,-2.990179,24.42149,62.61907,0.1679637,16.32474,0,12,18.75869
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.929683,2.929683,11.72968,0,3.30361,2.929683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.36718,15.76851,8.36,0,8.36,32.35248,82.95491,0.1681963,3.222651,0,12,15.76851
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,17.32745,17.32745,12,0,3.372,17.32745,0,0,0,0,0,5.607845,5.327453,0,0,7.007184,23.29251,0,5.607845,-5.607845,26.44129,67.79805,0.1681963,19.0602,0,12,23.29251
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.754094,2.754094,11.55409,0,3.259186,2.754094,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.23812,17.68467,8.36,0,8.36,34.37228,88.13389,0.1684171,3.029504,0,12,17.68467
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.273418,4.273418,0,0,0,4.273418,0,0,8.881784E-16,0,0,4.498335,4.273418,0,0,4.878123,25.20867,0,4.498335,-4.498335,29.63062,75.97581,0.1684171,4.70076,0,0,25.20867
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.229294,1.229294,0,0,0,1.229294,0,0,2.220446E-16,0,0,1.293994,1.229294,0,0,9.876273,20.71033,0,1.293994,-1.293994,28.26663,72.4784,0.1684171,1.352224,0,0,20.71033
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.657105,2.657105,0,0,0,2.657105,0,0,4.440892E-16,0,0,2.796953,2.657105,0,0,11.31404,19.41634,0,2.796953,-2.796953,25.31839,64.91881,0.1684171,2.922816,0,0,19.41634
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.815969,2.815969,0,0,0,2.815969,0,0,4.440892E-16,0,0,2.964178,2.815969,0,0,14.42177,16.61938,0,2.964178,-2.964178,22.19387,56.90724,0.1684171,3.097566,0,0,16.61938
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.352948,1.352948,0,0,0,1.352948,0,0,0,0,0,1.424156,1.352948,0,0,17.7153,13.65521,0,1.424156,-1.424156,20.69268,53.05804,0.1684171,1.488243,0,0,13.65521
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.577239,3.577239,0,0,0,3.577239,0,0,4.440892E-16,0,0,3.765514,3.577239,0,0,19.2977,12.23105,0,3.765514,-3.765514,16.72347,42.88062,0.1684171,3.934963,0,0,12.23105
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.8853381,0.8853381,0,0,0,0.8853381,0,0,1.110223E-16,0,0,0.9319348,0.8853381,0,0,23.4816,8.465537,0,0.9319348,-0.9319348,15.74113,40.36179,0.1684171,0.9738719,0,0,8.465537
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.345443,2.345443,0,0,0,2.345443,3.836295,0,0,0,0.08997813,2.468888,2.345443,0,0,24.51708,7.533602,0,2.378909,-2.378909,13.23354,33.93208,0.1684171,2.579988,0.0719825,0,7.62358
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,8.481714,8.481714,12,0,3.372,8.481714,30.84269,0,0,0,2.615988,0,0,3.518286,3.342372,27.16032,5.154693,5.95836,0,5.95836,18.88614,48.42589,0.1685681,9.329885,2.092791,12,7.770681
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.088607,1.088607,9.888607,0,2.837818,1.088607,422.8856,0,0,0,4.603563,0,0,8.8,8.36,21.20196,10.51722,12.96356,0,12.96356,31.18445,79.95998,0.1685134,1.197468,3.682851,12,15.12078
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,9.064357,9.064357,9.45101,0,2.727105,9.064357,86.39764,0,0,0,7.83139,0,0,0.3866533,0.3673206,8.238393,22.18442,8.19871,0,8.19871,38.96243,99.90347,0.1686083,9.970792,6.265112,12,30.01581
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.572537,0,0,8.61222,0,0,0,0,0.03968284,29.56326,0.03968284,0,0.03968284,39.00008,100,0.1686068,0,6.889776,0,38.17548
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.974102,3.974102,0,0,0,3.974102,269.5591,6.52929,0,0,10.71256,4.183266,3.974102,0,0,0,29.59898,0,0,0,39.00008,100,0.1686068,4.371512,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,9.524047,9.524047,3,0,1.095,9.524047,107.9815,3.416795,0,0,10.28421,6.867418,6.524047,0,0,0,29.59898,0,0,0,39.00008,100,0.1686068,10.47645,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,6.048515,6.048515,0,0,0,6.048515,142.5103,2.252899,0,0,8.619758,6.366858,6.048515,0,0,0,29.59898,0,0,0,39.00008,100,0.1686068,6.653367,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.053034,4.053034,0,0,0,4.053034,176.1412,2.872711,0,0,7.139063,4.266352,4.053034,0,0,0,29.59898,0,0,0,39.00008,100,0.1686068,4.458338,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.445001,2.445001,0,0,0,2.445001,229.4479,3.036318,0,0,5.610004,2.573685,2.445001,0,0,0,29.59898,0,0,0,39.00008,100,0.1686068,2.689501,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686068,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,6.602274,6.602274,0,0,0,6.602274,36.169,0,8.881784E-16,0,2.387977,6.949762,6.602274,0,0,0,29.59898,0,4.561786,-4.561786,34.19153,87.67043,0.1686068,7.262502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,5.662166,5.662166,0,0,0,5.662166,6.226707,0,8.881784E-16,0,0.3525665,5.960175,5.662166,0,0,5.068651,25.03719,0,5.607608,-5.607608,28.2806,72.51421,0.1686068,6.228383,0.2820532,0,25.38976
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.842072,2.842072,0,0,0,2.842072,0,0,0,0,0,2.991654,2.842072,0,0,11.29933,19.42958,0,2.991654,-2.991654,25.12712,64.42838,0.1686068,3.126279,0,0,19.42958
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,9.987397,9.987397,12,0,3.372,9.987397,0,0,0,0,0,0,0,2.012602,1.911972,14.62339,16.43793,1.911972,0,1.911972,26.94097,69.07928,0.1686603,10.98614,0,12,16.43793
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.627142,4.627142,12,0,3.372,4.627142,0,0,0,0,0,0,0,7.372858,7.004215,12.71141,18.1587,7.004215,0,7.004215,33.58575,86.11714,0.1688558,5.089857,0,12,18.1587
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.572625,1.572625,0,0,0,1.572625,0,0,0,0,0,1.655395,1.572625,0,0,5.7072,24.4625,0,1.655395,-1.655395,31.84081,81.64294,0.1688558,1.729888,0,0,24.4625
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.546528,22.8071,0,0,0,31.84081,81.64294,0.1688558,0,0,0,22.8071
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.546528,22.8071,0,0,0,31.84081,81.64294,0.1688558,0,0,0,22.8071
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.4707466,0.4707466,0,0,0,0.4707466,0,0,5.551115E-17,0,0,0.4955227,0.4707466,0,0,7.546528,22.8071,0,0.4955227,-0.4955227,31.31849,80.30365,0.1688558,0.5178213,0,0,22.8071
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.6845455,0.6845455,0,0,0,0.6845455,0,0,0,0,0,0.7205742,0.6845455,0,0,8.097109,22.31158,0,0.7205742,-0.7205742,30.55894,78.35609,0.1688558,0.753,0,0,22.31158
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1725126,0.1725126,0,0,0,0.1725126,0,0,2.775558E-17,0,0,0.1815922,0.1725126,0,0,8.897746,21.59101,0,0.1815922,-0.1815922,30.36752,77.86528,0.1688558,0.1897638,0,0,21.59101
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.581778,1.581778,0,0,0,1.581778,0,0,2.220446E-16,0,0,1.66503,1.581778,0,0,9.099516,21.40941,0,1.66503,-1.66503,28.61242,73.36504,0.1688558,1.739956,0,0,21.40941
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.332495,1.332495,0,0,0,1.332495,0,0,0,0,0,1.402627,1.332495,0,0,10.94955,19.74438,0,1.402627,-1.402627,27.13393,69.57403,0.1688558,1.465745,0,0,19.74438
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,12.50802,18.34176,0.279688,0,0.279688,27.39926,70.25437,0.1688454,0,0.2237504,0,18.62145
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,10.02918,10.02918,12,0,3.372,10.02918,10.71407,0,0,0,1.074533,0,0,1.970819,1.872278,12.22833,18.59348,2.946811,0,2.946811,30.19485,77.42254,0.1689207,11.0321,0.8596267,12,19.66801
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,8.536876,8.536876,12,0,3.372,8.536876,30.87261,0,0,0,2.635556,0,0,3.463124,3.289968,9.281523,21.24561,5.925524,0,5.925524,35.8163,91.83648,0.1690688,9.390563,2.108445,12,23.88116
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,7.409421,7.409421,0,0,0,7.409421,50.14845,0,0,0,3.71571,7.799391,7.409421,0,0,3.355999,26.57858,0,4.083681,-4.083681,31.51172,80.79912,0.1690688,8.150363,2.972568,0,30.29429
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.623974,2.623974,0,0,0,2.623974,189.4977,0,0,0,4.97237,2.762078,2.623974,0,0,7.893422,22.4949,2.210292,0,2.210292,33.60859,86.17569,0.168987,2.886371,3.977896,0,27.46727
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.57992,3.57992,0,0,0,3.57992,162.5346,0,0,0,5.818608,3.768337,3.57992,0,0,5.68313,24.48416,2.050271,0,2.050271,35.55365,91.16301,0.1689113,3.937912,4.654886,0,30.30277
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,5.740486,5.740486,0,0,0,5.740486,106.1144,0,0,0,6.091486,6.042617,5.740486,0,0,3.632859,26.3294,0.04886824,0,0.04886824,35.60001,91.28188,0.1689095,6.314535,4.873188,0,32.42089
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,6.616172,6.616172,0,0,0,6.616172,99.32011,0,0,0,6.571189,6.964392,6.616172,0,0,3.58399,26.37339,0,0.3932027,-0.3932027,35.18554,90.21914,0.1689095,7.27779,5.256951,0,32.94458
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,4.856788,4.856788,0,0,0,4.856788,97.8502,0,0,0,4.752377,5.112408,4.856788,0,0,4.020882,25.98018,0,0.3600314,-0.3600314,34.80603,89.24605,0.1689095,5.342466,3.801901,0,30.73256
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.042819,2.042819,0,0,0,2.042819,93.08044,0,0,0,1.901465,2.150336,2.042819,0,0,4.420917,25.62015,0,0.2488708,-0.2488708,34.54369,88.5734,0.1689095,2.247101,1.521172,0,27.52162
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,4.704023,4.704023,0,0,0,4.704023,45.5267,0,0,0,2.141586,4.951603,4.704023,0,0,4.69744,25.37128,0,2.810017,-2.810017,31.58168,80.9785,0.1689095,5.174425,1.713269,0,27.51287
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,7.819681,22.56126,1.478155,0,1.478155,32.98398,84.57413,0.1688549,0,1.182524,0,24.03942
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,5.613016,5.613016,0,0,0,5.613016,4.943439,0,0,0,0.277476,5.908438,5.613016,0,0,6.341527,23.8916,0,5.630961,-5.630961,27.04842,69.35479,0.1688549,6.174317,0.2219808,0,24.16908
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,6.574818,6.574818,0,0,0,6.574818,0,0,8.881784E-16,0,0,6.920861,6.574818,0,0,12.59815,18.26064,0,6.920861,-6.920861,19.75319,50.64912,0.1688549,7.2323,0,0,18.26064
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.288,11.33978,0,0,0,19.75319,50.64912,0.1688549,0,0,0,11.33978
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.810318,1.810318,0,0,0,1.810318,0,0,0,0,0,1.905598,1.810318,0,0,20.288,11.33978,0,1.905598,-1.905598,17.74452,45.49868,0.1688549,1.991349,0,0,11.33978
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.645405,1.645405,0,0,0,1.645405,0,0,2.220446E-16,0,0,1.732005,1.645405,0,0,22.40533,9.434184,0,1.732005,-1.732005,15.91883,40.81742,0.1688549,1.809945,0,0,9.434184
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.968357,2.968357,0,0,0,2.968357,0,0,0,0,0,3.124587,2.968357,0,0,24.32978,7.702179,0,3.124587,-3.124587,12.62522,32.3723,0.1688549,3.265193,0,0,7.702179
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.374603,2.374603,0,0,0,2.374603,0,0,4.440892E-16,0,0,2.499582,2.374603,0,0,27.80154,4.577592,0,2.499582,-2.499582,9.990431,25.61644,0.1688549,2.612063,0,0,4.577592
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.136164,1.136164,0,0,0,1.136164,0,0,2.220446E-16,0,0,1.195962,1.136164,0,0,30.57885,2.07801,0,1.195962,-1.195962,8.729776,22.384,0.1688549,1.24978,0,0,2.07801
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.7951124,0.7951124,9.595113,0,2.763563,0.7951124,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.9077,0.8820482,8.36,0,8.36,16.66077,42.71983,0.1689514,0.8746237,0,12,0.8820482
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.791261,0.791261,9.591261,0,2.762589,0.791261,0,0,0,0,0,0,0,8.8,8.36,23.5477,8.406048,8.36,0,8.36,24.59176,63.05567,0.1690474,0.8703871,0,12,8.406048
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.1877,15.93005,8.36,0,8.36,32.52275,83.39151,0.1690946,0,0,12,15.93005
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.035625,1.035625,0,0,0,1.035625,0,0,2.220446E-16,0,0,1.090132,1.035625,0,0,6.8277,23.45405,0,1.090132,-1.090132,31.37365,80.44511,0.1690946,1.139188,0,0,23.45405
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,8.038958,22.36392,0.1898779,0,0.1898779,31.55379,80.90698,0.1690876,0,0.1519023,0,22.55379
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.911877,2.911877,0,0,0,2.911877,83.18788,0,4.440892E-16,0,2.422329,3.065134,2.911877,0,0,7.84908,22.53481,0,0.6428049,-0.6428049,30.87621,79.16962,0.1690876,3.203065,1.937863,0,24.95713
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,8.563308,21.892,4.637478,0,4.637478,35.27571,90.45036,0.1689173,0,3.709983,0,26.52948
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.279354,4.279354,0,0,0,4.279354,133.9671,0,0,0,5.732927,4.504583,4.279354,0,0,3.925829,26.06573,1.228344,0,1.228344,36.44102,93.43832,0.1688722,4.707289,4.586341,0,31.79866
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.255226,2.255226,0,0,0,2.255226,367.958,3.226877,0,0,8.298285,2.373922,2.255226,0,0,2.697485,27.17124,2.697485,0,2.697485,39.00008,100,0.1687733,2.480749,6.638628,0,35.46952
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,6.960719,6.960719,0,0,0,6.960719,144.7427,2.748061,0,0,10.07513,7.327072,6.960719,0,0,0,29.59898,0,0,0,39.00008,100,0.1687733,7.65679,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,10.00079,10.00079,3,0,1.095,10.00079,83.09581,0.9409853,0,0,8.310237,7.369252,7.000789,0,0,0,29.59898,0,0,0,39.00008,100,0.1687733,11.00087,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,13.18173,13.18173,4.821733,0,1.555899,13.18173,75.29487,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1687733,14.49991,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.555904,3.555904,0,0,0,3.555904,210.552,3.743969,0,0,7.487026,3.743057,3.555904,0,0,0,29.59898,0,0,0,39.00008,100,0.1687733,3.911495,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,6.950685,6.950685,0,0,0,6.950685,79.71488,0,0,0,5.54073,7.31651,6.950685,0,0,0,29.59898,0,1.77578,-1.77578,37.12824,95.20043,0.1687733,7.645753,4.432584,0,35.13971
