Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3403882,0.3403882,0,0,0,0.3403882,874.3407,0.64476,0,0,2.976152,0.3583033,0.3403882,0,0,1.973089,27.8232,1.973089,0,1.973089,39.00008,100,0.1687011,0.374427,2.380922,0,30.79935
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,5.648913,5.648913,0,0,0,5.648913,30.70271,0,8.881784E-16,0,1.73437,5.946224,5.648913,0,0,0,29.59898,0,4.211854,-4.211854,34.56039,88.61622,0.1687011,6.213804,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,7.383525,7.383525,0,0,0,7.383525,4.765275,0,8.881784E-16,0,0.3518452,7.772132,7.383525,0,0,4.679838,25.38712,0,7.420287,-7.420287,26.73872,68.56069,0.1687011,8.121878,0.2814762,0,25.73897
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.454289,2.454289,0,0,0,2.454289,0,0,4.440892E-16,0,0,2.583462,2.454289,0,0,12.9246,17.96684,0,2.583462,-2.583462,24.01552,61.57812,0.1687011,2.699718,0,0,17.96684
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.79511,15.38338,0,0,0,24.01552,61.57812,0.1687011,0,0,0,15.38338
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.9905071,0.9905071,0,0,0,0.9905071,0,0,1.110223E-16,0,0,1.042639,0.9905071,0,0,15.79511,15.38338,0,1.042639,-1.042639,22.91648,58.76009,0.1687011,1.089558,0,0,15.38338
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.5808681,0.5808681,0,0,0,0.5808681,0,0,1.110223E-16,0,0,0.6114401,0.5808681,0,0,16.9536,14.34074,0,0.6114401,-0.6114401,22.27197,57.10749,0.1687011,0.6389549,0,0,14.34074
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.8158098,0.8158098,0,0,0,0.8158098,0,0,1.110223E-16,0,0,0.8587472,0.8158098,0,0,17.63298,13.7293,0,0.8587472,-0.8587472,21.36677,54.78647,0.1687011,0.8973908,0,0,13.7293
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.962984,1.962984,0,0,0,1.962984,0,0,2.220446E-16,0,0,2.066299,1.962984,0,0,18.58714,12.87055,0,2.066299,-2.066299,19.18869,49.20168,0.1687011,2.159283,0,0,12.87055
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.184448,2.184448,0,0,0,2.184448,0,0,0,0,0,2.299418,2.184448,0,0,20.88303,10.80425,0,2.299418,-2.299418,16.76489,42.98682,0.1687011,2.402892,0,0,10.80425
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.172259,1.172259,0,0,0,1.172259,0,0,2.220446E-16,0,0,1.233956,1.172259,0,0,23.43794,8.504831,0,1.233956,-1.233956,15.46419,39.65169,0.1687011,1.289485,0,0,8.504831
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.757316,1.757316,0,0,0,1.757316,0,0,2.220446E-16,0,0,1.849807,1.757316,0,0,24.809,7.270875,0,1.849807,-1.849807,13.51432,34.65204,0.1687011,1.933048,0,0,7.270875
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.713662,0.713662,0,0,0,0.713662,0,0,1.110223E-16,0,0,0.7512231,0.713662,0,0,26.86435,5.421068,0,0.7512231,-0.7512231,12.72246,32.62164,0.1687011,0.7850282,0,0,5.421068
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.956655,2.956655,0,0,0,2.956655,0,0,4.440892E-16,0,0,3.112268,2.956655,0,0,27.69904,4.669845,0,3.112268,-3.112268,9.441846,24.20981,0.1687011,3.25232,0,0,4.669845
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.052386,2.052386,10.85239,0,3.081654,2.052386,10.10183,0,0,0,0.2073285,0,0,8.8,8.36,31.15711,1.557577,8.567328,0,8.567328,17.56953,45.04998,0.1688661,2.257625,0.1658628,12,1.764905
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.62776,2.62776,11.42776,0,3.227223,2.62776,30.0362,0,0,0,0.7892795,0,0,8.8,8.36,22.58978,9.268172,9.14928,0,9.14928,26.2493,67.30575,0.1690442,2.890536,0.6314235,12,10.05745
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,15.92781,15.92781,12,0,3.372,15.92781,11.97075,0,0,0,1.906679,4.134541,3.927814,0,0,13.44051,17.50252,0,2.227862,-2.227862,23.90092,61.28429,0.1690442,17.5206,1.525343,12,19.4092
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,10.16894,10.16894,12,0,3.372,10.16894,37.97525,0,0,0,3.861682,0,0,1.831056,1.739503,15.91591,15.27466,5.601185,0,5.601185,29.21467,74.90927,0.1691736,11.18584,3.089345,12,19.13634
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,11.74628,11.74628,12,0,3.372,11.74628,40.40546,0,0,0,4.74614,0,0,0.2537171,0.2410312,10.31472,20.31573,4.987172,0,4.987172,33.94592,87.04065,0.1692803,12.92091,3.796912,12,25.06187
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.685973,3.685973,0,0,0,3.685973,104.4187,4.440892E-16,0,0,3.848844,3.879972,3.685973,0,0,5.32755,24.80418,0,0.03112798,-0.03112798,33.91311,86.95651,0.1692803,4.054571,3.079075,0,28.65303
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,9.989199,9.989199,7.474523,0,2.227054,9.989199,80.17825,0,0,0,8.009164,2.647027,2.514676,0,0,5.362137,24.77305,5.362137,0,5.362137,39.00008,100,0.1693557,10.98812,6.407331,12,32.78222
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.357079,3.357079,0,0,0,3.357079,197.9513,3.111613,0,0,6.64538,3.533767,3.357079,0,0,0,29.59898,0,0,0,39.00008,100,0.1693557,3.692786,5.316304,0,36.24436
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,11.39849,11.39849,4.430131,0,1.456823,11.39849,64.35163,8.881784E-16,0,0,7.335115,7.335115,6.968359,0,0,0,29.59898,0,0,0,39.00008,100,0.1693557,12.53834,5.868092,12,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,7.039894,7.039894,0,0,0,7.039894,41.97224,0,0,0,2.954801,7.410414,7.039894,0,0,0,29.59898,0,4.455613,-4.455613,34.30345,87.95739,0.1693557,7.743883,2.363841,0,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,6.17382,6.17382,0,0,0,6.17382,38.78109,0,8.881784E-16,0,2.394275,6.498759,6.17382,0,0,4.950681,25.14337,0,4.104484,-4.104484,29.97694,76.86381,0.1693557,6.791203,1.91542,0,27.53764
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,9.852648,9.852648,12,0,3.372,9.852648,15.05437,0,0,0,1.483254,0,0,2.147352,2.039984,9.511219,21.03888,3.523238,0,3.523238,33.31938,85.43414,0.1694425,10.83791,1.186603,12,22.52213
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,9.30329,9.30329,12,0,3.372,9.30329,3.971147,0,0,0,0.3694473,0,0,2.69671,2.561875,5.98798,24.20979,2.931322,0,2.931322,36.10028,92.56463,0.1695199,10.23362,0.2955578,12,24.57924
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,19.33948,19.33948,12,0,3.372,19.33948,0,0,0,0.9134234,0,7.725764,7.339476,0,0,3.056658,26.84799,0,7.725764,-7.725764,27.95661,71.68346,0.1695199,21.27342,0,12,26.84799
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,16.1036,16.1036,12,0,3.372,16.1036,0,0,0,0,0,4.31958,4.103601,0,0,11.64084,19.12222,0,4.31958,-4.31958,23.40337,60.00852,0.1695199,17.71396,0,12,19.12222
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,13.60955,13.60955,12,0,3.372,13.60955,0,0,0,0,0,1.69426,1.609547,0,0,16.44037,14.80264,0,1.69426,-1.69426,21.61746,55.42928,0.1695199,14.9705,0,12,14.80264
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.32289,13.10838,8.36,0,8.36,29.54846,75.76512,0.1695657,0,0,12,13.10838
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.8427587,0.8427587,9.642758,0,2.775618,0.8427587,0,0,0,0,0,0,0,8.8,8.36,9.962885,20.63238,8.36,0,8.36,37.47945,96.10096,0.1696621,0.9270345,0,12,20.63238
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.019395,4.019395,0,0,0,4.019395,0,0,8.881784E-16,0,0,4.230943,4.019395,0,0,1.602885,28.15638,0,4.230943,-4.230943,33.01964,84.66558,0.1696621,4.421335,0,0,28.15638
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.117788,1.117788,0,0,0,1.117788,0,0,0,0,0,1.176619,1.117788,0,0,6.303932,23.92544,0,1.176619,-1.176619,31.77938,81.48542,0.1696621,1.229567,0,0,23.92544
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.39915,1.39915,0,0,0,1.39915,0,0,2.220446E-16,0,0,1.472789,1.39915,0,0,7.611287,22.74882,0,1.472789,-1.472789,30.22692,77.50477,0.1696621,1.539065,0,0,22.74882
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.514623,1.514623,0,0,0,1.514623,0,0,0,0,0,1.59434,1.514623,0,0,9.247719,21.27603,0,1.59434,-1.59434,28.54634,73.19559,0.1696621,1.666085,0,0,21.27603
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2652913,0.2652913,0,0,0,0.2652913,0,0,5.551115E-17,0,0,0.279254,0.2652913,0,0,11.01921,19.68169,0,0.279254,-0.279254,28.25198,72.44083,0.1696621,0.2918204,0,0,19.68169
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.035705,1.035705,0,0,0,1.035705,0,0,2.220446E-16,0,0,1.090216,1.035705,0,0,11.32949,19.40244,0,1.090216,-1.090216,27.10279,69.49419,0.1696621,1.139276,0,0,19.40244
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.501999,1.501999,0,0,0,1.501999,16.19992,0,2.220446E-16,0,0.2433226,1.581051,1.501999,0,0,12.54084,18.31222,0,1.337729,-1.337729,25.6927,65.87859,0.1696621,1.652198,0.1946581,0,18.55554
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.008921738,0.008921738,0,0,0,0.008921738,22227.38,0,0,0,1.983068,0.009391303,0.008921738,0,0,14.02721,16.97449,1.973677,0,1.973677,27.5651,70.67959,0.1695904,0.009813911,1.586454,0,18.95756
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,5.882983,5.882983,0,0,0,5.882983,63.00011,0,0,0,3.706286,6.192614,5.882983,0,0,12.05353,18.7508,0,2.486328,-2.486328,24.94428,63.95955,0.1695904,6.471282,2.965029,0,22.45709
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2699376,0.2699376,0,0,0,0.2699376,2743.545,0,0,0,7.405859,0.2841448,0.2699376,0,0,14.81612,16.26447,7.121715,0,7.121715,31.70053,81.28324,0.169332,0.2969313,5.924687,0,23.67033
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,8.045502,8.045502,6.913161,0,2.08503,8.045502,110.451,0,0,0,8.886339,1.191938,1.132341,0,0,7.694402,22.67402,7.694402,0,7.694402,39.00008,100,0.1692887,8.850052,7.109072,12,31.56036
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,4.508025,4.508025,0,0,0,4.508025,200.2438,4.281752,0,0,9.027041,4.745289,4.508025,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,4.958827,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,6.249728,6.249728,0,0,0,6.249728,131.598,1.645854,0,0,8.224516,6.578661,6.249728,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,6.874701,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,16.14317,16.14317,10.02372,0,2.872001,16.14317,39.90247,8.881784E-16,0,0,6.441524,6.441524,6.119447,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,17.75748,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.480682,1.480682,0,0,0,1.480682,411.7942,4.538748,0,0,6.09736,1.558612,1.480682,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,1.62875,4.877888,0,35.69634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.467261,2.467261,0,0,0,2.467261,120.2461,0.3696679,0,0,2.966785,2.597117,2.467261,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,2.713987,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,11.82413,11.82413,9.719615,0,2.795063,11.82413,18.73524,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1692887,13.00654,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.351699,4.351699,0,0,0,4.351699,8.223904,0,0,0,0.3578795,4.580736,4.351699,0,0,0,29.59898,0,4.222856,-4.222856,34.5488,88.58648,0.1692887,4.786869,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.692062,25.37612,0,0,0,34.5488,88.58648,0.1692887,0,0,0,25.37612
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,12.41551,12.41551,12,0,3.372,12.41551,0,0,0,0,0,0.4373835,0.4155143,0,0,4.692062,25.37612,0,0.4373835,-0.4373835,34.08775,87.40432,0.1692887,13.65707,0,12,25.37612
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,11.33523,11.33523,12,0,3.372,11.33523,0,0,0,0,0,0,0,0.6647749,0.6315361,5.178044,24.93874,0.6315361,0,0.6315361,34.68688,88.94054,0.1693058,12.46875,0,12,24.93874
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.268186,1.268186,0,0,0,1.268186,0,0,2.220446E-16,0,0,1.334932,1.268186,0,0,4.546508,25.50712,0,1.334932,-1.334932,33.27974,85.3325,0.1693058,1.395004,0,0,25.50712
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.029766,24.17219,0,0,0,33.27974,85.3325,0.1693058,0,0,0,24.17219
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.823297,2.823297,0,0,0,2.823297,0,0,4.440892E-16,0,0,2.971892,2.823297,0,0,6.029766,24.17219,0,2.971892,-2.971892,30.14709,77.30008,0.1693058,3.105627,0,0,24.17219
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.5514292,0.5514292,0,0,0,0.5514292,0,0,1.110223E-16,0,0,0.5804518,0.5514292,0,0,9.331868,21.2003,0,0.5804518,-0.5804518,29.53524,75.73123,0.1693058,0.6065721,0,0,21.2003
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.169976,2.169976,0,0,0,2.169976,0,0,4.440892E-16,0,0,2.284185,2.169976,0,0,9.976814,20.61984,0,2.284185,-2.284185,27.1275,69.55755,0.1693058,2.386974,0,0,20.61984
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.592213,1.592213,0,0,0,1.592213,0,0,2.220446E-16,0,0,1.676013,1.592213,0,0,12.5148,18.33566,0,1.676013,-1.676013,25.36082,65.02763,0.1693058,1.751434,0,0,18.33566
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.813138,1.813138,0,0,0,1.813138,0,0,2.220446E-16,0,0,1.908567,1.813138,0,0,14.37704,16.65965,0,1.908567,-1.908567,23.34902,59.86916,0.1693058,1.994452,0,0,16.65965
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.550785,1.550785,0,0,0,1.550785,0,0,2.220446E-16,0,0,1.632405,1.550785,0,0,16.49766,14.75108,0,1.632405,-1.632405,21.62831,55.4571,0.1693058,1.705864,0,0,14.75108
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.281409,3.281409,0,0,0,3.281409,8.287812,0,0,0,0.271957,3.454115,3.281409,0,0,18.31145,13.11867,0,3.182158,-3.182158,18.27402,46.85638,0.1693058,3.60955,0.2175656,0,13.39063
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,9.876494,9.876494,12,0,3.372,9.876494,16.08068,0,0,0,1.588208,0,0,2.123505,2.01733,21.84718,9.936517,3.605538,0,3.605538,21.69454,55.62691,0.1693934,10.86414,1.270566,12,11.52472
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,7.287164,7.287164,12,0,3.372,7.287164,46.1611,0,0,0,3.363835,0,0,4.712836,4.477194,18.24164,13.1815,7.841029,0,7.841029,29.13319,74.70034,0.169584,8.015881,2.691068,12,16.54534
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,3.778746,3.778746,8.139476,0,2.395288,3.778746,153.7645,0,0,0,5.81037,0,0,4.36073,4.142694,10.40061,20.23843,9.953064,0,9.953064,38.5755,98.91133,0.1695323,4.156621,4.648296,12,26.0488
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.8303292,0.8303292,0,0,0,0.8303292,1088.645,7.717761,0,0,9.03934,0.8740308,0.8303292,0,0,0.4475486,29.19618,0.4475486,0,0.4475486,39.00008,100,0.1695162,0.9133621,7.231472,0,38.23552
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,13.81943,13.81943,5.459434,0,1.717237,13.81943,67.36799,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,15.20138,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.469222,1.469222,0,0,0,1.469222,634.9059,7.781626,0,0,9.328176,1.546549,1.469222,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,1.616144,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,3.931283,3.931283,0,0,0,3.931283,235.192,5.107871,0,0,9.246063,4.138193,3.931283,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,4.324411,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,9.618532,9.618532,3.38568,0,1.192577,9.618532,68.211,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,10.58039,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,11.35058,11.35058,10.09194,0,2.889261,11.35058,11.67238,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1695162,12.48564,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.547374,3.547374,0,0,0,3.547374,9.778583,0,4.440892E-16,0,0.3468828,3.734077,3.547374,0,0,0,29.59898,0,3.387195,-3.387195,35.42966,90.8451,0.1695162,3.902111,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,16.25652,16.25652,12,0,3.372,16.25652,0,0,0,0,0,4.480545,4.256517,0,0,3.76355,26.21178,0,4.480545,-4.480545,30.70675,78.73511,0.1695162,17.88217,0,12,26.21178
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,11.63759,11.63759,12,0,3.372,11.63759,0,0,0,0,0,0,0,0.3624069,0.3442866,8.741932,21.73124,0.3442866,0,0.3442866,31.03337,79.57259,0.1695254,12.80135,0,12,21.73124
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,6.443643,6.443643,12,0,3.372,6.443643,0,0,0,0,0,0,0,5.556357,5.278539,8.397646,22.0411,5.278539,0,5.278539,36.04103,92.41272,0.1696671,7.088007,0,12,22.0411
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.93514,1.93514,0,0,0,1.93514,0,0,2.220446E-16,0,0,2.03699,1.93514,0,0,3.119106,26.79178,0,2.03699,-2.03699,33.89386,86.90716,0.1696671,2.128654,0,0,26.79178
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.045836,3.045836,0,0,0,3.045836,0,0,4.440892E-16,0,0,3.206144,3.045836,0,0,5.382429,24.75479,0,3.206144,-3.206144,30.51429,78.2416,0.1696671,3.35042,0,0,24.75479
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.77021,1.77021,0,0,0,1.77021,0,0,2.220446E-16,0,0,1.863379,1.77021,0,0,8.94481,21.54865,0,1.863379,-1.863379,28.55011,73.20527,0.1696671,1.947231,0,0,21.54865
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.265702,0.265702,0,0,0,0.265702,0,0,5.551115E-17,0,0,0.2796863,0.265702,0,0,11.01523,19.68527,0,0.2796863,-0.2796863,28.2553,72.44933,0.1696671,0.2922722,0,0,19.68527
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.072478,1.072478,0,0,0,1.072478,0,0,0,0,0,1.128924,1.072478,0,0,11.32599,19.40558,0,1.128924,-1.128924,27.06531,69.39809,0.1696671,1.179726,0,0,19.40558
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.735614,2.735614,0,0,0,2.735614,0,0,0,0,0,2.879594,2.735614,0,0,12.58035,18.27666,0,2.879594,-2.879594,24.02995,61.61513,0.1696671,3.009176,0,0,18.27666
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.5016155,0.5016155,0,0,0,0.5016155,0,0,0,0,0,0.5280163,0.5016155,0,0,15.7799,15.39707,0,0.5280163,-0.5280163,23.47337,60.18801,0.1696671,0.551777,0,0,15.39707
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36659,14.86905,0,0,0,23.47337,60.18801,0.1696671,0,0,0,14.86905
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.279179,1.279179,0,0,0,1.279179,17.831,0,2.220446E-16,0,0.2280904,1.346504,1.279179,0,0,16.36659,14.86905,0,1.118414,-1.118414,22.29446,57.16516,0.1696671,1.407097,0.1824723,0,15.09714
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,5.917824,5.917824,0,0,0,5.917824,37.49942,0,0,0,2.21915,6.229289,5.917824,0,0,17.60927,13.75064,0,4.010139,-4.010139,18.0674,46.32658,0.1696671,6.509607,1.77532,0,15.96979
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,14.06879,14.06879,12,0,3.372,14.06879,32.98699,0,0,0,4.64087,2.177671,2.068788,0,0,22.06498,9.740498,2.463198,0,2.463198,20.4042,52.31835,0.1697179,15.47567,3.712696,12,14.38137
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,19.60178,11.95738,15.45023,0,15.45023,35.06157,89.90128,0.1695082,0,5.672184,12,19.04761
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,5.433286,5.433286,0,0,0,5.433286,139.1889,0,0,0,7.562533,5.719248,5.433286,0,0,4.15155,25.86258,1.843285,0,1.843285,36.81026,94.38511,0.1694422,5.976614,6.050027,0,33.42512
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,9.572102,9.572102,3,0,1.095,9.572102,108.2563,1.136133,0,0,10.3624,6.918002,6.572102,0,0,2.308265,27.52154,2.308265,0,2.308265,39.00008,100,0.1693595,10.52931,8.28992,12,37.88394
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1693595,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,5.498676,5.498676,0,0,0,5.498676,91.02171,0,0,0,5.004989,5.78808,5.498676,0,0,0,29.59898,0,0.7830911,-0.7830911,38.17463,97.88346,0.1693595,6.048543,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,5.203919,5.203919,0,0,0,5.203919,84.74204,0,0,0,4.409908,5.47781,5.203919,0,0,0.8701012,28.81589,0,1.067902,-1.067902,37.04896,94.99714,0.1693595,5.724311,3.527926,0,33.2258
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,7.306011,7.306011,0,0,0,7.306011,33.12515,0,0,0,2.420127,7.690537,7.306011,0,0,2.056659,27.74798,0,5.270411,-5.270411,31.49346,80.7523,0.1693595,8.036612,1.936101,0,30.16811
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,7.912671,22.47757,0.3756094,0,0.3756094,31.84979,81.66597,0.1693461,0,0.3004875,0,22.85318
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,6.181729,6.181729,0,0,0,6.181729,0,0,8.881784E-16,0,0,6.507084,6.181729,0,0,7.537062,22.81562,0,6.507084,-6.507084,24.99072,64.07865,0.1693461,6.799902,0,0,22.81562
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,13.12942,13.12942,12,0,3.372,13.12942,0,0,0,0,0,1.188866,1.129423,0,0,14.76715,16.30854,0,1.188866,-1.188866,23.73755,60.86539,0.1693461,14.44237,0,12,16.30854
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,6.193871,6.193871,12,0,3.372,6.193871,0,0,0,0,0,0,0,5.806129,5.515822,16.08812,15.11967,5.515822,0,5.515822,28.97032,74.28271,0.1694934,6.813259,0,12,15.11967
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.711998,1.711998,10.512,0,2.995535,1.711998,0,0,0,0,0,0,0,8.8,8.36,10.5723,20.08391,8.36,0,8.36,36.90131,94.61855,0.1696398,1.883197,0,12,20.08391
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.975458,1.975458,0,0,0,1.975458,0,0,0,0,0,2.07943,1.975458,0,0,2.212296,27.60791,0,2.07943,-2.07943,34.7094,88.99828,0.1696398,2.173004,0,0,27.60791
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.8733653,0.8733653,0,0,0,0.8733653,0,0,1.110223E-16,0,0,0.9193319,0.8733653,0,0,4.522773,25.52848,0,0.9193319,-0.9193319,33.74034,86.51351,0.1696398,0.9607018,0,0,25.52848
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.8026803,0.8026803,0,0,0,0.8026803,0,0,1.110223E-16,0,0,0.8449266,0.8026803,0,0,5.544253,24.60915,0,0.8449266,-0.8449266,32.8497,84.22985,0.1696398,0.8829483,0,0,24.60915
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.614368,2.614368,0,0,0,2.614368,0,0,0,0,0,2.751966,2.614368,0,0,6.483061,23.76422,0,2.751966,-2.751966,29.94888,76.79185,0.1696398,2.875805,0,0,23.76422
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.062696,1.062696,0,0,0,1.062696,0,0,0,0,0,1.118627,1.062696,0,0,9.540801,21.01226,0,1.118627,-1.118627,28.76974,73.76842,0.1696398,1.168966,0,0,21.01226
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.635354,2.635354,0,0,0,2.635354,0,0,4.440892E-16,0,0,2.774057,2.635354,0,0,10.78372,19.89363,0,2.774057,-2.774057,25.84563,66.27071,0.1696398,2.89889,0,0,19.89363
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.597258,0.597258,0,0,0,0.597258,0,0,1.110223E-16,0,0,0.6286926,0.597258,0,0,13.86601,17.11957,0,0.6286926,-0.6286926,25.18293,64.57149,0.1696398,0.6569838,0,0,17.11957
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.506429,3.506429,0,0,0,3.506429,7.043176,0,4.440892E-16,0,0.246964,3.690978,3.506429,0,0,14.56455,16.49088,0,3.444014,-3.444014,21.55262,55.26302,0.1696398,3.857072,0.1975712,0,16.73784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,5.422372,5.422372,0,0,0,5.422372,32.74608,0,0,0,1.775614,5.70776,5.422372,0,0,18.39124,13.04687,0,3.932146,-3.932146,17.40777,44.63523,0.1696398,5.964609,1.420491,0,14.82248
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.827636,2.827636,0,0,0,2.827636,71.50155,0,0,0,2.021803,2.976459,2.827636,0,0,22.76029,9.11472,0,0.9546552,-0.9546552,16.40148,42.05499,0.1696398,3.110399,1.617443,0,11.13652
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,6.442036,6.442036,0,0,0,6.442036,51.53051,0,0,0,3.319614,6.78109,6.442036,0,0,23.82101,8.160065,0,3.461477,-3.461477,12.75276,32.69933,0.1696398,7.086239,2.655691,0,11.47968
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3313598,0.3313598,0,0,0,0.3313598,1289.687,0,0,0,4.273504,0.3487998,0.3313598,0,0,27.6671,4.698589,3.924705,0,3.924705,16.47606,42.24623,0.1694996,0.3644958,3.418803,0,8.972093
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,12.61959,12.61959,12,0,3.372,12.61959,32.34723,0,0,0,4.082087,0.6521952,0.6195854,0,0,23.7424,8.230823,3.429892,0,3.429892,19.72995,50.5895,0.16957,13.88154,3.265669,12,12.31291
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,4.332113,4.332113,12,0,3.372,4.332113,184.5823,0,0,0,7.996313,0,0,7.667887,7.284492,20.3125,11.31773,15.28081,0,15.28081,34.22659,87.76031,0.1695572,4.765325,6.39705,12,19.31404
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,7.207956,7.207956,0,0,0,7.207956,77.68362,0,0,0,5.599401,7.587322,7.207956,0,0,5.031698,25.07045,0,1.987921,-1.987921,32.13114,82.38737,0.1695572,7.928751,4.47952,0,30.66985
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,9.522465,9.522465,11.06397,0,3.135184,9.522465,58.99589,0,0,0,5.617863,0,0,1.541504,1.464429,7.240499,23.08253,7.082292,0,7.082292,38.84999,99.61516,0.1697106,10.47471,4.49429,12,28.70039
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.501887,0,0,4.660094,0,0,0,0,0.158207,29.45659,0.158207,0,0.158207,39.00008,100,0.1697049,0,3.728076,0,34.11669
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,5.637391,5.637391,0,0,0,5.637391,55.01112,0,0,0,3.101192,5.934096,5.637391,0,0,0,29.59898,0,2.832904,-2.832904,36.01394,92.34324,0.1697049,6.20113,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,3.147671,26.76608,1.086474,0,1.086474,37.04465,94.98611,0.1696664,0,0.8691791,0,27.85255
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,11.63131,11.63131,12,0,3.372,11.63131,1.027234,0,0,0,0.1194808,0,0,0.3686858,0.3502515,2.061197,27.7439,0.4697323,0,0.4697323,37.49028,96.12874,0.169678,12.79445,0.09558464,12,27.86338
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.282181,4.282181,0,0,0,4.282181,0,0,0,0,0,4.507558,4.282181,0,0,1.591465,28.16666,0,4.507558,-4.507558,32.7389,83.94572,0.169678,4.710399,0,0,28.16666
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,3.913985,3.913985,0,0,0,3.913985,0,0,0,0,0,4.119985,3.913985,0,0,6.599863,23.6591,0,4.119985,-4.119985,28.39605,72.81025,0.169678,4.305384,0,0,23.6591
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17762,19.53912,0,0,0,28.39605,72.81025,0.169678,0,0,0,19.53912
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.235926,4.235926,0,0,0,4.235926,0,0,8.881784E-16,0,0,4.458869,4.235926,0,0,11.17762,19.53912,0,4.458869,-4.458869,23.69599,60.75883,0.169678,4.659518,0,0,19.53912
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.13192,15.08025,0,0,0,23.69599,60.75883,0.169678,0,0,0,15.08025
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.578614,2.578614,0,0,0,2.578614,0,0,0,0,0,2.714331,2.578614,0,0,16.13192,15.08025,0,2.714331,-2.714331,20.83484,53.42255,0.169678,2.836476,0,0,15.08025
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.9347472,0.9347472,0,0,0,0.9347472,0,0,1.110223E-16,0,0,0.9839444,0.9347472,0,0,19.14784,12.36592,0,0.9839444,-0.9839444,19.79767,50.76315,0.169678,1.028222,0,0,12.36592
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.4959642,0.4959642,0,0,0,0.4959642,0,0,5.551115E-17,0,0,0.5220675,0.4959642,0,0,20.24112,11.38197,0,0.5220675,-0.5220675,19.24736,49.35211,0.169678,0.5455606,0,0,11.38197
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.917321,1.917321,0,0,0,1.917321,0,0,2.220446E-16,0,0,2.018232,1.917321,0,0,20.82119,10.85991,0,2.018232,-2.018232,17.11996,43.89724,0.169678,2.109053,0,0,10.85991
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.74668,1.74668,0,0,0,1.74668,0,0,0,0,0,1.83861,1.74668,0,0,23.06367,8.841673,0,1.83861,-1.83861,15.18189,38.92785,0.169678,1.921348,0,0,8.841673
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.9798452,0.9798452,0,0,0,0.9798452,0,0,0,0,0,1.031416,0.9798452,0,0,25.10657,7.003063,0,1.031416,-1.031416,14.09468,36.14014,0.169678,1.07783,0,0,7.003063
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.334763,1.334763,0,0,0,1.334763,9.16237,0,0,0,0.1222959,1.405013,1.334763,0,0,26.25259,5.971647,0,1.282717,-1.282717,12.74258,32.67322,0.169678,1.468239,0.09783672,0,6.093943
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.134874,5.134874,12,0,3.372,5.134874,39.57452,0,0,0,2.032102,0,0,6.865126,6.52187,27.67783,4.688929,8.553971,0,8.553971,20.85759,53.4809,0.1698913,5.648361,1.625681,12,6.721031
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,4.334851,4.334851,12,0,3.372,4.334851,83.62349,0,0,0,3.624954,0,0,7.665149,7.281891,19.12386,12.3875,10.90685,0,10.90685,31.20473,80.01198,0.1700324,4.768336,2.899963,12,16.01246
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.392677,4.392677,0,0,0,4.392677,122.0092,0,0,0,5.359471,4.623871,4.392677,0,0,8.217015,22.20366,0.7356002,0,0.7356002,31.90258,81.80133,0.1700064,4.831945,4.287577,0,27.56314
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.311705,3.311705,0,0,0,3.311705,252.5476,0,0,0,8.363632,3.486005,3.311705,0,0,7.481415,22.8657,4.877627,0,4.877627,36.52991,93.66624,0.1698338,3.642875,6.690906,0,31.22934
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,11.93343,11.93343,6.136585,0,1.888556,11.93343,72.95245,0,0,0,8.705726,6.101938,5.796841,0,0,2.603788,27.25557,2.603788,0,2.603788,39.00008,100,0.1698864,13.12677,6.964581,12,35.9613
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698864,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698864,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.550672,4.550672,0,0,0,4.550672,165.134,2.724528,0,0,7.514709,4.790181,4.550672,0,0,0,29.59898,0,0,0,39.00008,100,0.1698864,5.00574,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.024501,1.024501,0,0,0,1.024501,521.3898,4.263223,0,0,5.341646,1.078422,1.024501,0,0,0,29.59898,0,0,0,39.00008,100,0.1698864,1.126951,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,9.983334,9.983334,5.816927,0,1.807683,9.983334,43.93013,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1698864,10.98167,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.4185435,0.4185435,0,0,0,0.4185435,591.8245,2.036471,0,0,2.477043,0.4405721,0.4185435,0,0,0,29.59898,0,0,0,39.00008,100,0.1698864,0.4603979,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,13.20578,13.20578,12,0,3.372,13.20578,2.908334,0,0,0,0.3840682,1.269243,1.205781,0,0,0,29.59898,0,0.8851752,-0.8851752,38.06702,97.60755,0.1698864,14.52636,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,10.51132,10.51132,11.54661,0,3.257292,10.51132,0,6.661338E-16,0,0,0,0,0,1.035293,0.983528,0.983528,28.7138,0.983528,0,0.983528,39.00008,100,0.1699122,11.56245,0,12,28.7138
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3363294,0.3363294,0,0,0,0.3363294,0,0,0,0,0,0.354031,0.3363294,0,0,0,29.59898,0,0.354031,-0.354031,38.6269,99.04313,0.1699122,0.3699624,0,0,29.59898
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,5.511208,5.511208,0,0,0,5.511208,0,0,8.881784E-16,0,0,5.801271,5.511208,0,0,0.3933677,29.24495,0,5.801271,-5.801271,32.51182,83.36347,0.1699122,6.062329,0,0,29.24495
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.312682,1.312682,0,0,0,1.312682,0,0,2.220446E-16,0,0,1.38177,1.312682,0,0,6.839225,23.44368,0,1.38177,-1.38177,31.05531,79.62883,0.1699122,1.44395,0,0,23.44368
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.691517,1.691517,0,0,0,1.691517,0,0,2.220446E-16,0,0,1.780544,1.691517,0,0,8.374526,22.0619,0,1.780544,-1.780544,29.17845,74.81638,0.1699122,1.860668,0,0,22.0619
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.8520132,0.8520132,0,0,0,0.8520132,0,0,1.110223E-16,0,0,0.8968561,0.8520132,0,0,10.35291,20.28136,0,0.8968561,-0.8968561,28.23308,72.39236,0.1699122,0.9372146,0,0,20.28136
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.744301,2.744301,0,0,0,2.744301,0,0,4.440892E-16,0,0,2.888738,2.744301,0,0,11.34941,19.38451,0,2.888738,-2.888738,25.18808,64.58469,0.1699122,3.018731,0,0,19.38451
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.7993112,0.7993112,0,0,0,0.7993112,0,0,1.110223E-16,0,0,0.8413802,0.7993112,0,0,14.55912,16.49577,0,0.8413802,-0.8413802,24.30119,62.31062,0.1699122,0.8792424,0,0,16.49577
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3209896,0.3209896,0,0,0,0.3209896,0,0,0,0,0,0.3378838,0.3209896,0,0,15.49399,15.65439,0,0.3378838,-0.3378838,23.94503,61.39738,0.1699122,0.3530886,0,0,15.65439
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.062406,2.062406,0,0,0,2.062406,0,0,4.440892E-16,0,0,2.170954,2.062406,0,0,15.86942,15.3165,0,2.170954,-2.170954,21.65664,55.52974,0.1699122,2.268646,0,0,15.3165
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.28159,13.14555,0,0,0,21.65664,55.52974,0.1699122,0,0,0,13.14555
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.831727,1.831727,0,0,0,1.831727,3.294005,0,0,0,0.06033718,1.928134,1.831727,0,0,18.28159,13.14555,0,1.867796,-1.867796,19.68781,50.48147,0.1699122,2.014899,0.04826974,0,13.20589
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1043585,0.1043585,0,0,0,0.1043585,2133.963,0,0,0,2.226972,0.1098511,0.1043585,0,0,20.35692,11.27775,2.117121,0,2.117121,21.69629,55.6314,0.1698374,0.1147944,1.781578,0,13.50473
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,6.260764,6.260764,0,0,0,6.260764,58.01618,0,8.881784E-16,0,3.632256,6.590278,6.260764,0,0,18.2398,13.18316,0,2.958022,-2.958022,18.57826,47.63647,0.1698374,6.88684,2.905805,0,16.81542
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,21.52649,10.22514,6.088879,0,6.088879,24.35468,62.44777,0.1696227,0,4.871103,0,16.31402
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1340248,0.1340248,0,0,0,0.1340248,6495.392,0,0,0,8.705435,0.1410787,0.1340248,0,0,15.43761,15.70513,8.564356,0,8.564356,32.47954,83.28071,0.1693216,0.1474273,6.964348,0,24.41057
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,11.76783,11.76783,10.2811,0,2.937118,11.76783,71.70593,0,0,0,8.438236,1.564986,1.486736,0,0,6.87325,23.41305,6.87325,0,6.87325,39.00008,100,0.1694606,12.94462,6.750589,12,31.85129
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694606,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1694606,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.462286,3.462286,0,0,0,3.462286,236.0682,4.528845,0,0,8.173357,3.644512,3.462286,0,0,0,29.59898,0,0,0,39.00008,100,0.1694606,3.808515,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,10.10694,10.10694,3,0,1.095,10.10694,77.51091,0.3529927,0,0,7.833979,7.480987,7.106937,0,0,0,29.59898,0,0,0,39.00008,100,0.1694606,11.11763,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,6.56041,6.56041,0,0,0,6.56041,79.92146,0,0,0,5.243176,6.905695,6.56041,0,0,0,29.59898,0,1.662519,-1.662519,37.24763,95.50655,0.1694606,7.216451,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,3.727317,3.727317,0,0,0,3.727317,65.22161,0,4.440892E-16,0,2.431016,3.923492,3.727317,0,0,1.847244,27.93646,0,1.492475,-1.492475,35.67442,91.47269,0.1694606,4.100049,1.944813,0,30.36748
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.50555,26.44398,0.3818562,0,0.3818562,36.03668,92.40157,0.1694472,0,0.3054849,0,26.82584
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123693,26.78765,0,0,0,36.03668,92.40157,0.1694472,0,0,0,26.78765
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,3.804843,3.804843,0,0,0,3.804843,0,0,0,0,0,4.005098,3.804843,0,0,3.123693,26.78765,0,4.005098,-4.005098,31.81494,81.5766,0.1694472,4.185328,0,0,26.78765
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.573803,22.78256,0,0,0,31.81494,81.5766,0.1694472,0,0,0,22.78256
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.392757,1.392757,0,0,0,1.392757,0,0,2.220446E-16,0,0,1.46606,1.392757,0,0,7.573803,22.78256,0,1.46606,-1.46606,30.26958,77.61414,0.1694472,1.532033,0,0,22.78256
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.202759,21.3165,0,0,0,30.26958,77.61414,0.1694472,0,0,0,21.3165
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.974737,2.974737,0,0,0,2.974737,0,0,4.440892E-16,0,0,3.131302,2.974737,0,0,9.202759,21.3165,0,3.131302,-3.131302,26.96889,69.15087,0.1694472,3.272211,0,0,21.3165
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.043486,2.043486,0,0,0,2.043486,0,0,4.440892E-16,0,0,2.151038,2.043486,0,0,12.68198,18.18519,0,2.151038,-2.151038,24.7015,63.33705,0.1694472,2.247835,0,0,18.18519
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.07203,16.03415,0,0,0,24.7015,63.33705,0.1694472,0,0,0,16.03415
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.423056,2.423056,0,0,0,2.423056,0,0,4.440892E-16,0,0,2.550585,2.423056,0,0,15.07203,16.03415,0,2.550585,-2.550585,22.01295,56.44334,0.1694472,2.665362,0,0,16.03415
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.90601,13.48357,0,0,0,22.01295,56.44334,0.1694472,0,0,0,13.48357
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.642536,2.642536,0,0,0,2.642536,0,0,4.440892E-16,0,0,2.781616,2.642536,0,0,17.90601,13.48357,0,2.781616,-2.781616,19.08087,48.9252,0.1694472,2.906789,0,0,13.48357
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2454235,0.2454235,0,0,0,0.2454235,16.24165,0,5.551115E-17,0,0.03986083,0.2583406,0.2454235,0,0,20.99669,10.70195,0,0.2184797,-0.2184797,18.85057,48.33469,0.1694472,0.2699659,0.03188866,0,10.74181
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,7.789861,7.789861,12,0,3.372,7.789861,32.54487,0,0,0,2.5352,0,0,4.210139,3.999633,21.23945,10.48347,6.534832,0,6.534832,25.05005,64.23078,0.1696029,8.568847,2.02816,12,13.01867
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,9.152554,9.152554,12,0,3.372,9.152554,59.15231,0,0,0,5.413947,0,0,2.847446,2.705074,14.70462,16.36482,8.11902,0,8.11902,32.75243,83.98043,0.1697823,10.06781,4.331157,12,21.77877
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.900972,2.900972,0,0,0,2.900972,266.8193,0,0,0,7.740354,3.053655,2.900972,0,0,6.585596,23.67194,4.686699,0,4.686699,37.19863,95.3809,0.1696182,3.191069,6.192283,0,31.41229
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,9.825827,9.825827,3,0,1.095,9.825827,103.0704,1.043544,0,0,10.12752,7.185081,6.825827,0,0,1.898897,27.88997,1.898897,0,1.898897,39.00008,100,0.1695519,10.80841,8.102018,12,38.01749
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,9.627604,9.627604,3,0,1.095,9.627604,110.5128,3.663306,0,0,10.63973,6.976426,6.627605,0,0,0,29.59898,0,0,0,39.00008,100,0.1695519,10.59037,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,4.642312,4.642312,0,0,0,4.642312,251.0568,6.768195,0,0,11.65484,4.886643,4.642312,0,0,0,29.59898,0,0,0,39.00008,100,0.1695519,5.106543,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.05782,2.05782,0,0,0,2.05782,534.7897,8.838882,0,0,11.00501,2.166126,2.05782,0,0,0,29.59898,0,0,0,39.00008,100,0.1695519,2.263602,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,11.80967,11.80967,3.531828,0,1.229552,11.80967,73.7829,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1695519,12.99063,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,7.269401,7.269401,0,0,0,7.269401,99.78378,0,0,0,7.253684,7.652001,7.269401,0,0,0,29.59898,0,0.3983175,-0.3983175,38.58022,98.92343,0.1695519,7.996341,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,5.884427,5.884427,0,0,0,5.884427,79.28967,0,0,0,4.665742,6.194133,5.884427,0,0,0.442575,29.20066,0,1.528391,-1.528391,36.96915,94.7925,0.1695519,6.472869,3.732594,0,33.8664
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.5924814,0.5924814,0,0,0,0.5924814,424.3504,0,0,0,2.514197,0.6236646,0.5924814,0,0,2.140787,27.67227,1.890532,0,1.890532,38.76266,99.39125,0.1694858,0.6517296,2.011358,0,30.18647
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,11.05896,11.05896,10.95196,0,3.106847,11.05896,3.281328,0,0,0,0.3628807,0.1126259,0.1069946,0,0,0.2502548,29.37375,0.2502548,0,0.2502548,39.00008,100,0.1694909,12.16485,0.2903046,12,29.73663
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.857363,1.857363,0,0,0,1.857363,0,0,2.220446E-16,0,0,1.955119,1.857363,0,0,0,29.59898,0,1.955119,-1.955119,36.9392,94.71571,0.1694909,2.043099,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172354,27.64386,0,0,0,36.9392,94.71571,0.1694909,0,0,0,27.64386
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,11.60569,11.60569,12,0,3.372,11.60569,0,0,0,0,0,0,0,0.394312,0.3745964,2.172354,27.64386,0.3745964,0,0.3745964,37.29457,95.62692,0.1695006,12.76626,0,12,27.64386
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.547685,0.547685,0,0,0,0.547685,0,0,1.110223E-16,0,0,0.5765105,0.547685,0,0,1.797758,27.981,0,0.5765105,-0.5765105,36.68688,94.06873,0.1695006,0.6024535,0,0,27.981
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.438325,27.40449,0,0,0,36.68688,94.06873,0.1695006,0,0,0,27.40449
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.700151,1.700151,0,0,0,1.700151,0,0,2.220446E-16,0,0,1.789632,1.700151,0,0,2.438325,27.40449,0,1.789632,-1.789632,34.80044,89.23172,0.1695006,1.870166,0,0,27.40449
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.426805,25.61485,0,0,0,34.80044,89.23172,0.1695006,0,0,0,25.61485
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.132201,1.132201,0,0,0,1.132201,0,0,2.220446E-16,0,0,1.191791,1.132201,0,0,4.426805,25.61485,0,1.191791,-1.191791,33.54418,86.01055,0.1695006,1.245422,0,0,25.61485
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.107846,1.107846,0,0,0,1.107846,0,0,2.220446E-16,0,0,1.166154,1.107846,0,0,5.751018,24.42306,0,1.166154,-1.166154,32.31495,82.85868,0.1695006,1.21863,0,0,24.42306
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.388876,1.388876,0,0,0,1.388876,0,0,2.220446E-16,0,0,1.461975,1.388876,0,0,7.046744,23.25691,0,1.461975,-1.461975,30.77389,78.90726,0.1695006,1.527764,0,0,23.25691
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.219764,2.219764,0,0,0,2.219764,0,0,4.440892E-16,0,0,2.336594,2.219764,0,0,8.671161,21.79493,0,2.336594,-2.336594,28.31091,72.59192,0.1695006,2.441741,0,0,21.79493
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,11.26738,19.45834,0.04220765,0,0.04220765,28.35095,72.6946,0.1694991,0,0.03376612,0,19.50055
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,6.655953,6.655953,0,0,0,6.655953,37.68241,0,0,0,2.508123,7.006266,6.655953,0,0,11.22517,19.49633,0,4.498143,-4.498143,23.60949,60.53703,0.1694991,7.321548,2.006499,0,22.00445
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,6.068333,6.068333,0,0,0,6.068333,72.3765,0,0,0,4.392046,6.387719,6.068333,0,0,16.2231,14.99818,0,1.995672,-1.995672,21.50587,55.14314,0.1694991,6.675166,3.513637,0,19.39023
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,5.249078,5.249078,0,0,0,5.249078,141.7665,0,0,0,7.441433,5.525345,5.249078,0,0,18.44052,13.00251,1.916088,0,1.916088,23.32363,59.80405,0.1694323,5.773985,5.953146,0,20.44394
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.971304,2.971304,0,0,0,2.971304,301.5291,0,0,0,8.959347,3.127689,2.971304,0,0,16.52443,14.72699,5.831658,0,5.831658,28.85602,73.98965,0.1692291,3.268435,7.167477,0,23.68634
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.457575,2.457575,0,0,0,2.457575,345.9905,0,0,0,8.502977,2.586921,2.457575,0,0,10.69277,19.97548,5.916057,0,5.916057,34.46849,88.38056,0.1690235,2.703333,6.802382,0,28.47846
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.548899,3.548899,0,0,0,3.548899,307.574,2.40309,0,0,10.91549,3.735683,3.548899,0,0,4.776716,25.29993,4.776716,0,4.776716,39.00008,100,0.1688578,3.903789,8.732391,0,36.21542
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.355523,3.355523,0,0,0,3.355523,300.3161,6.545046,0,0,10.07718,3.53213,3.355523,0,0,0,29.59898,0,0,0,39.00008,100,0.1688578,3.691076,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,6.806842,6.806842,0,0,0,6.806842,139.6149,2.338269,0,0,9.503366,7.165097,6.806842,0,0,0,29.59898,0,0,0,39.00008,100,0.1688578,7.487527,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,8.361182,8.361182,3,0,1.095,8.361182,76.90651,0.7869434,0,0,6.430294,5.64335,5.361183,0,0,0,29.59898,0,0,0,39.00008,100,0.1688578,9.197301,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,4.797169,4.797169,0,0,0,4.797169,93.71237,0,8.881784E-16,0,4.495541,5.049651,4.797169,0,0,0,29.59898,0,0.5541105,-0.5541105,38.41599,98.50235,0.1688578,5.276886,3.596432,0,34.09452
