Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,9.832708,9.832708,8.126012,0,2.391881,9.832708,24.53242,0,0,0,2.412201,1.796523,1.706697,0,0,0.6156784,29.04487,0.6156784,0,0.6156784,39.00008,100,0.1688702,10.81598,1.929761,12,31.45707
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3427941,0.3427941,0,0,0,0.3427941,116.1639,0.03736719,0,0,0.398203,0.3608359,0.3427941,0,0,0,29.59898,0,0,0,39.00008,100,0.1688702,0.3770735,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,9.379321,9.379321,9.379321,0,2.708968,9.379321,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1688702,10.31725,0,12,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.779236,1.779236,0,0,0,1.779236,0,0,2.220446E-16,0,0,1.87288,1.779236,0,0,0,29.59898,0,1.87288,-1.87288,37.02589,94.93799,0.1688702,1.957159,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.157303,2.157303,0,0,0,2.157303,0,0,4.440892E-16,0,0,2.270846,2.157303,0,0,2.080977,27.7261,0,2.270846,-2.270846,34.63221,88.80035,0.1688702,2.373034,0,0,27.7261
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.343063,3.343063,0,0,0,3.343063,0,0,4.440892E-16,0,0,3.519014,3.343063,0,0,4.604139,25.45525,0,3.519014,-3.519014,30.92284,79.28918,0.1688702,3.67737,0,0,25.45525
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.49245,2.49245,0,0,0,2.49245,0,0,0,0,0,2.623631,2.49245,0,0,8.514154,21.93624,0,2.623631,-2.623631,28.15729,72.19804,0.1688702,2.741695,0,0,21.93624
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,3.800058,3.800058,0,0,0,3.800058,0,0,4.440892E-16,0,0,4.000061,3.800058,0,0,11.4293,19.31261,0,4.000061,-4.000061,23.94086,61.38669,0.1688702,4.180064,0,0,19.31261
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.949725,3.949725,0,0,0,3.949725,0,0,4.440892E-16,0,0,4.157606,3.949725,0,0,15.87381,15.31255,0,4.157606,-4.157606,19.55836,50.14953,0.1688702,4.344698,0,0,15.31255
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.49337,11.15494,0,0,0,19.55836,50.14953,0.1688702,0,0,0,11.15494
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.823252,1.823252,0,0,0,1.823252,0,0,2.220446E-16,0,0,1.919212,1.823252,0,0,20.49337,11.15494,0,1.919212,-1.919212,17.53533,44.96229,0.1688702,2.005577,0,0,11.15494
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.087607,3.087607,0,0,0,3.087607,0,0,4.440892E-16,0,0,3.250112,3.087607,0,0,22.62583,9.235728,0,3.250112,-3.250112,14.10941,36.1779,0.1688702,3.396367,0,0,9.235728
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.5786091,0.5786091,0,0,0,0.5786091,0,0,1.110223E-16,0,0,0.6090623,0.5786091,0,0,26.23707,5.985617,0,0.6090623,-0.6090623,13.4674,34.53173,0.1688702,0.63647,0,0,5.985617
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.218976,2.218976,0,0,0,2.218976,11.46844,0,0,0,0.254482,2.335764,2.218976,0,0,26.91381,5.376554,0,2.081282,-2.081282,11.27354,28.90645,0.1688702,2.440873,0.2035856,0,5.631036
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.561714,3.561714,11.42572,0,3.226706,3.561714,38.10212,0,0,0,1.357089,0,0,7.864002,7.470802,29.22634,3.295272,8.82789,0,8.82789,19.64841,50.38044,0.16905,3.917886,1.085671,12,4.652361
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,7.498153,7.498153,12,0,3.372,7.498153,30.47053,0,0,0,2.284727,0,0,4.501847,4.276755,20.39845,11.24037,6.561481,0,6.561481,25.87318,66.34135,0.1692067,8.247968,1.827781,12,13.5251
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.84152,2.84152,11.64152,0,3.281305,2.84152,100.3947,0,0,0,2.852735,0,0,8.8,8.36,13.83697,17.14571,11.21274,0,11.21274,36.51051,93.61651,0.1693153,3.125672,2.282188,12,19.99844
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.947738,2.947738,0,0,0,2.947738,124.5987,0,0,0,3.672845,3.102882,2.947738,0,0,2.624233,27.23717,0.5699624,0,0.5699624,37.05123,95.00295,0.1692956,3.242512,2.938276,0,30.91001
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.358536,4.358536,0,0,0,4.358536,157.505,0.2227094,0,0,6.864913,4.587933,4.358536,0,0,2.05427,27.75014,2.05427,0,2.05427,39.00008,100,0.1692247,4.79439,5.49193,0,34.61505
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.420324,0,0,8.420324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,0,6.736259,0,38.0193
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.022914,3.022914,0,0,0,3.022914,260.3424,4.687912,0,0,7.869927,3.182015,3.022914,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,3.325206,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.404502,3.404502,0,0,0,3.404502,255.6286,5.119195,0,0,8.702881,3.583686,3.404502,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,3.744952,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,8.253517,8.253517,4.999508,0,1.600876,8.253517,41.50076,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,9.078869,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.62247,1.62247,0,0,0,1.62247,116.9576,0.1897383,0,0,1.897601,1.707863,1.62247,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,1.784717,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,12.07366,12.07366,11.80883,0,3.323633,12.07366,2.308925,3.885781E-16,0,0,0.2787717,0.2787717,0.2648331,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,13.28103,0.2230174,12,29.87775
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,0,0,0,29.59898
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1692247,0,0,0,29.59898
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,6.673297,6.673297,0,0,0,6.673297,0,0,0,0,0,7.024523,6.673297,0,0,0,29.59898,0,7.024523,-7.024523,31.59558,81.01414,0.1692247,7.340627,0,0,29.59898
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.7757612,0.7757612,0,0,0,0.7757612,0,0,0,0,0,0.8165907,0.7757612,0,0,7.805026,22.57446,0,0.8165907,-0.8165907,30.73482,78.80707,0.1692247,0.8533373,0,0,22.57446
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.6298168,0.6298168,0,0,0,0.6298168,0,0,0,0,0,0.6629651,0.6298168,0,0,8.712349,21.75786,0,0.6629651,-0.6629651,30.03599,77.01521,0.1692247,0.6927986,0,0,21.75786
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4031701,0.4031701,0,0,0,0.4031701,0,0,5.551115E-17,0,0,0.4243896,0.4031701,0,0,9.448977,21.0949,0,0.4243896,-0.4243896,29.58865,75.86817,0.1692247,0.4434871,0,0,21.0949
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.759783,1.759783,0,0,0,1.759783,0,0,2.220446E-16,0,0,1.852403,1.759783,0,0,9.920521,20.67051,0,1.852403,-1.852403,27.63604,70.8615,0.1692247,1.935762,0,0,20.67051
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.472509,1.472509,0,0,0,1.472509,0,0,0,0,0,1.55001,1.472509,0,0,11.97875,18.81811,0,1.55001,-1.55001,26.00219,66.67214,0.1692247,1.61976,0,0,18.81811
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.363136,2.363136,0,0,0,2.363136,0,0,0,0,0,2.487511,2.363136,0,0,13.70098,17.2681,0,2.487511,-2.487511,23.38012,59.94891,0.1692247,2.599449,0,0,17.2681
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.506341,2.506341,0,0,0,2.506341,0,0,4.440892E-16,0,0,2.638253,2.506341,0,0,16.46488,14.78059,0,2.638253,-2.638253,20.59916,52.81824,0.1692247,2.756975,0,0,14.78059
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.39627,12.14233,0,0,0,20.59916,52.81824,0.1692247,0,0,0,12.14233
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.541473,2.541473,0,0,0,2.541473,2.344233,0,0,0,0.05957806,2.675235,2.541473,0,0,19.39627,12.14233,0,2.615657,-2.615657,17.84201,45.74866,0.1692247,2.795621,0.04766245,0,12.20191
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.3828422,0.3828422,0,0,0,0.3828422,35.21377,0,5.551115E-17,0,0.1348132,0.4029918,0.3828422,0,0,22.30256,9.526674,0,0.2681786,-0.2681786,17.55933,45.02383,0.1692247,0.4211264,0.1078505,0,9.661488
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,6.57171,6.57171,0,0,0,6.57171,7.542408,0,8.881784E-16,0,0.4956653,6.91759,6.57171,0,0,22.60054,9.258495,0,6.421925,-6.421925,10.79002,27.66667,0.1692247,7.228881,0.3965322,0,9.754161
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,11.22357,11.22357,12,0,3.372,11.22357,4.028527,0,0,0,0.4521447,0,0,0.776427,0.7376056,29.73601,2.836571,1.18975,0,1.18975,11.91872,30.56076,0.1692527,12.34593,0.3617157,12,3.288716
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,11.11459,11.11459,12,0,3.372,11.11459,7.203748,0,0,0,0.800667,0,0,0.8854094,0.841139,28.54626,3.907346,1.641806,0,1.641806,13.47627,34.55448,0.1692904,12.22605,0.6405336,12,4.708014
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,5.470393,5.470393,12,0,3.372,5.470393,38.16135,0,0,0,2.087576,0,0,6.529607,6.203127,26.90445,5.384972,8.290703,0,8.290703,21.34153,54.72175,0.1694917,6.017432,1.670061,12,7.472548
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,5.628238,5.628238,12,0,3.372,5.628238,42.31533,0,0,0,2.381608,0,0,6.371762,6.053174,18.61375,12.8466,8.434782,0,8.434782,29.34346,75.23949,0.1696944,6.191061,1.905286,12,15.22821
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,10.82187,10.82187,12,0,3.372,10.82187,15.72085,0,0,0,1.70129,0,0,1.178131,1.119224,10.17897,20.43791,2.820514,0,2.820514,32.01924,82.10044,0.1697567,11.90406,1.361032,12,22.1392
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,5.41806,5.41806,0,0,0,5.41806,14.61645,0,0,0,0.7919278,5.703221,5.41806,0,0,7.358453,22.97637,0,4.911293,-4.911293,26.84228,68.82622,0.1697567,5.959866,0.6335422,0,23.7683
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,4.757539,4.757539,0,0,0,4.757539,26.46797,0,0,0,1.259224,5.007936,4.757539,0,0,12.81544,18.06508,0,3.748712,-3.748712,22.89079,58.69422,0.1697567,5.233294,1.007379,0,19.3243
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,3.88859,3.88859,0,0,0,3.88859,5.603364,0,4.440892E-16,0,0.2178918,4.093252,3.88859,0,0,16.98068,14.31637,0,3.87536,-3.87536,18.8058,48.21991,0.1697567,4.277449,0.1743135,0,14.53426
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,21.28664,10.441,0.02952142,0,0.02952142,18.83381,48.29172,0.1697556,0,0.02361714,0,10.47053
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,5.23416,5.23416,0,0,0,5.23416,8.007488,0,0,0,0.4191248,5.509642,5.23416,0,0,21.25711,10.46757,0,5.090517,-5.090517,13.46793,34.53309,0.1697556,5.757576,0.3352998,0,10.8867
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,18.96059,17.1082,12,0,3.372,17.1082,0,0,1.852387,3.748446,0,5.377058,5.108204,0,0,26.91325,5.377058,0,5.377058,-5.377058,7.800015,20,0.1697556,20.85665,0,12,5.377058
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,6.33718,6.33718,12,0,3.372,6.33718,0,0,0,0,0,0,0,5.66282,5.379679,32.88775,0,5.379679,0,5.379679,12.90363,33.08616,0.1698933,6.970898,0,12,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,13.56847,13.56847,12,0,3.372,13.56847,0,0,0,0,0,1.651026,1.568475,0,0,27.50807,4.841712,0,1.651026,-1.651026,11.16329,28.62377,0.1698933,14.92532,0,12,4.841712
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.359996,2.359996,11.16,0,3.159479,2.359996,0,0,0,0,0,0,0,8.8,8.36,29.34255,3.190685,8.36,0,8.36,19.09429,48.95961,0.1700701,2.595995,0,12,3.190685
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.597874,2.597874,11.39787,0,3.219662,2.597874,0,0,0,0,0,0,0,8.8,8.36,20.98255,10.71468,8.36,0,8.36,27.02528,69.29545,0.1702599,2.857661,0,12,10.71468
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.044565,2.044565,10.84457,0,3.079675,2.044565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.62255,18.23869,8.36,0,8.36,34.95627,89.63128,0.1704176,2.249022,0,12,18.23869
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.811483,1.811483,0,0,0,1.811483,0,0,2.220446E-16,0,0,1.906824,1.811483,0,0,4.262548,25.76269,0,1.906824,-1.906824,32.9463,84.47752,0.1704176,1.992632,0,0,25.76269
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.5782568,0.5782568,0,0,0,0.5782568,0,0,1.110223E-16,0,0,0.6086914,0.5782568,0,0,6.381242,23.85586,0,0.6086914,-0.6086914,32.30468,82.83236,0.1704176,0.6360825,0,0,23.85586
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.945694,1.945694,0,0,0,1.945694,0,0,2.220446E-16,0,0,2.048099,1.945694,0,0,7.057566,23.24717,0,2.048099,-2.048099,30.1458,77.29676,0.1704176,2.140263,0,0,23.24717
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.721503,1.721503,0,0,0,1.721503,0,0,2.220446E-16,0,0,1.812108,1.721503,0,0,9.333231,21.19907,0,1.812108,-1.812108,28.23567,72.399,0.1704176,1.893653,0,0,21.19907
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.152654,4.152654,0,0,0,4.152654,0,0,8.881784E-16,0,0,4.371215,4.152654,0,0,11.34668,19.38696,0,4.371215,-4.371215,23.628,60.5845,0.1704176,4.56792,0,0,19.38696
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.7192598,0.7192598,0,0,0,0.7192598,13.57457,0,0,0,0.09763645,0.7571156,0.7192598,0,0,16.20359,15.01575,0,0.6594791,-0.6594791,22.93285,58.80206,0.1704176,0.7911858,0.07810917,0,15.11338
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,6.130998,6.130998,0,0,0,6.130998,3.702575,0,8.881784E-16,0,0.2270048,6.453682,6.130998,0,0,16.93634,14.35627,0,6.226677,-6.226677,16.36936,41.97263,0.1704176,6.744098,0.1816039,0,14.58327
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,9.447201,9.447201,12,0,3.372,9.447201,18.0457,0,0,0,1.704814,0,0,2.552799,2.425159,23.85488,8.129591,4.129973,0,4.129973,20.28739,52.01885,0.1705122,10.39192,1.363851,12,9.834405
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,3.931503,3.931503,11.38353,0,3.216033,3.931503,68.6521,0,0,0,2.699059,0,0,7.452026,7.079425,19.7249,11.84657,9.778484,0,9.778484,29.56408,75.80518,0.1706508,4.324654,2.159248,12,14.54563
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,7.84043,7.84043,12,0,3.372,7.84043,25.32482,0,0,0,1.985575,0,0,4.15957,3.951592,9.946418,20.6472,5.937166,0,5.937166,35.19657,90.24743,0.1707888,8.624473,1.58846,12,22.63278
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,6.066264,6.066264,0,0,0,6.066264,40.80594,0,8.881784E-16,0,2.475396,6.385541,6.066264,0,0,4.009251,25.99065,0,3.910145,-3.910145,31.07491,79.67911,0.1707888,6.672891,1.980317,0,28.46605
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.4239336,0.4239336,0,0,0,0.4239336,525.3195,0,0,0,2.227006,0.4462459,0.4239336,0,0,8.353857,22.08051,1.78076,0,1.78076,32.76429,84.01083,0.1707277,0.466327,1.781605,0,24.30751
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.008795,4.008795,0,0,0,4.008795,97.31293,0,0,0,3.901076,4.219785,4.008795,0,0,6.573097,23.68319,0,0.3187083,-0.3187083,32.42834,83.14943,0.1707277,4.409675,3.120861,0,27.58427
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.825962,0.825962,0,0,0,0.825962,129.1462,0,0,0,1.066699,0.8694337,0.825962,0,0,6.927217,23.36448,0.1972649,0,0.1972649,32.61549,83.62928,0.1707209,0.9085582,0.8533589,0,24.43118
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.397756,1.397756,0,0,0,1.397756,143.9065,0,0,0,2.011461,1.471322,1.397756,0,0,6.729952,23.54202,0.5401393,0,0.5401393,33.12791,84.94318,0.1707024,1.537532,1.609169,0,25.55348
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,4.996611,4.996611,0,0,0,4.996611,56.27154,0,8.881784E-16,0,2.81167,5.25959,4.996611,0,0,6.189813,24.02815,0,2.447921,-2.447921,30.54757,78.32695,0.1707024,5.496272,2.249336,0,26.83982
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,7.380785,7.380785,0,0,0,7.380785,16.31845,0,8.881784E-16,0,1.20443,7.769247,7.380785,0,0,8.909725,21.58022,0,6.564817,-6.564817,23.62765,60.58359,0.1707024,8.118863,0.9635437,0,22.78465
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,5.590114,5.590114,0,0,0,5.590114,6.728834,0,0,0,0.3761495,5.884331,5.590114,0,0,16.20397,15.01541,0,5.508181,-5.508181,17.82151,45.69609,0.1707024,6.149126,0.3009196,0,15.39156
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,9.149295,9.149295,12,0,3.372,9.149295,0,0,0,0,0,0,0,2.850706,2.70817,22.32417,9.507227,2.70817,0,2.70817,20.39071,52.28376,0.1707705,10.06422,0,12,9.507227
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,5.977522,5.977522,12,0,3.372,5.977522,0,0,0,0,0,0,0,6.022478,5.721354,19.616,11.94458,5.721354,0,5.721354,25.81846,66.20105,0.170914,6.575274,0,12,11.94458
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,8.049471,8.049471,12,0,3.372,8.049471,0,0,0,0,0,0,0,3.95053,3.753003,13.89464,17.0938,3.753003,0,3.753003,29.37887,75.33029,0.171008,8.854418,0,12,17.0938
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.814613,2.814613,11.61461,0,3.274497,2.814613,0,0,0,0,0,0,0,8.8,8.36,10.14164,20.4715,8.36,0,8.36,37.30986,95.66613,0.1712064,3.096074,0,12,20.4715
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2175914,0.2175914,0,0,0,0.2175914,0,0,2.775558E-17,0,0,0.2290436,0.2175914,0,0,1.78164,27.9955,0,0.2290436,-0.2290436,37.06843,95.04707,0.1712064,0.2393505,0,0,27.9955
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.34624,2.34624,0,0,0,2.34624,0,0,4.440892E-16,0,0,2.469726,2.34624,0,0,2.036133,27.76646,0,2.469726,-2.469726,34.46511,88.37191,0.1712064,2.580864,0,0,27.76646
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.336903,1.336903,0,0,0,1.336903,0,0,0,0,0,1.407266,1.336903,0,0,4.780273,25.29673,0,1.407266,-1.407266,32.98172,84.56835,0.1712064,1.470593,0,0,25.29673
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.59615,2.59615,0,0,0,2.59615,0,0,4.440892E-16,0,0,2.73279,2.59615,0,0,6.343903,23.88947,0,2.73279,-2.73279,30.10111,77.18218,0.1712064,2.855765,0,0,23.88947
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.027377,2.027377,0,0,0,2.027377,0,0,0,0,0,2.134081,2.027377,0,0,9.380336,21.15668,0,2.134081,-2.134081,27.85159,71.41419,0.1712064,2.230115,0,0,21.15668
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.459992,0.459992,0,0,0,0.459992,0,0,5.551115E-17,0,0,0.4842021,0.459992,0,0,11.75154,19.02259,0,0.4842021,-0.4842021,27.3412,70.10549,0.1712064,0.5059912,0,0,19.02259
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.078674,1.078674,0,0,0,1.078674,0,0,0,0,0,1.135447,1.078674,0,0,12.28954,18.53839,0,1.135447,-1.135447,26.14433,67.03661,0.1712064,1.186542,0,0,18.53839
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.884068,1.884068,0,0,0,1.884068,12.88598,0,2.220446E-16,0,0.2427806,1.98323,1.884068,0,0,13.55115,17.40295,0,1.740449,-1.740449,24.30974,62.33253,0.1712064,2.072475,0.1942245,0,17.64573
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,6.646635,6.646635,0,0,0,6.646635,33.12073,0,0,0,2.201414,6.996458,6.646635,0,0,15.48498,15.6625,0,4.795044,-4.795044,19.25532,49.37251,0.1712064,7.311298,1.761131,0,17.86391
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,9.821511,9.821511,12,0,3.372,9.821511,43.5283,0,0,0,4.275136,0,0,2.178489,2.069565,20.81281,10.86745,6.344701,0,6.344701,25.27443,64.8061,0.1713398,10.80366,3.420109,12,15.14259
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.667489,1.667489,10.11582,0,2.895303,1.667489,386.3408,0,0,0,6.44219,0,0,8.448332,8.025915,14.46811,16.57768,14.46811,0,14.46811,39.00008,100,0.1712445,1.834238,5.153752,12,23.01987
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712445,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.638472,3.638472,0,0,0,3.638472,189.8358,3.077152,0,0,6.907122,3.82997,3.638472,0,0,0,29.59898,0,0,0,39.00008,100,0.1712445,4.002319,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,9.683066,9.683066,4.690365,0,1.522662,9.683066,54.2749,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1712445,10.65137,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,6.123817,6.123817,0,0,0,6.123817,77.90331,0,0,0,4.770656,6.446123,6.123817,0,0,0,29.59898,0,1.675467,-1.675467,37.23398,95.47156,0.1712445,6.736198,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.988719,1.988719,0,0,0,1.988719,136.2153,0,0,0,2.708941,2.093389,1.988719,0,0,1.86163,27.92351,0.6155519,0,0.6155519,37.81794,96.96889,0.1712235,2.187591,2.167152,0,30.63245
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,8.174741,8.174741,7.124368,0,2.138465,8.174741,28.7683,2.220446E-16,0,0,2.351733,1.105655,1.050373,0,0,1.246078,28.47751,1.246078,0,1.246078,39.00008,100,0.1712473,8.992214,1.881387,12,30.82924
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,14.20787,14.20787,12,0,3.372,14.20787,5.424787,0,0,0,0.7707464,2.32407,2.207867,0,0,0,29.59898,0,1.553324,-1.553324,37.36273,95.80168,0.1712473,15.62865,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,1.725915,28.04565,0.5227201,0,0.5227201,37.85863,97.0732,0.1712295,0,0.4181761,0,28.56837
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,4.313112,4.313112,0,0,0,4.313112,7.616819,0,8.881784E-16,0,0.3285219,4.540118,4.313112,0,0,1.203195,28.5161,0,4.211596,-4.211596,33.41922,85.69012,0.1712295,4.744423,0.2628175,0,28.84462
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,11.70459,11.70459,12,0,3.372,11.70459,0,0,0,0,0,0,0,0.2954149,0.2806441,5.882746,24.30451,0.2806441,0,0.2806441,33.68546,86.3728,0.1712364,12.87504,0,12,24.30451
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,14.66931,14.66931,12,0,3.372,14.66931,0,0,0,0,0,2.809803,2.669312,0,0,5.602102,24.55709,0,2.809803,-2.809803,30.72367,78.77847,0.1712364,16.13624,0,12,24.55709
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,8.442927,8.442927,12,0,3.372,8.442927,0,0,0,0,0,0,0,3.557073,3.379219,8.724105,21.74728,3.379219,0,3.379219,33.92947,86.99848,0.1713202,9.28722,0,12,21.74728
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.465778,1.465778,0,0,0,1.465778,0,0,2.220446E-16,0,0,1.542924,1.465778,0,0,5.344885,24.78858,0,1.542924,-1.542924,32.30309,82.82827,0.1713202,1.612356,0,0,24.78858
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.117412,3.117412,0,0,0,3.117412,0,0,4.440892E-16,0,0,3.281486,3.117412,0,0,7.059246,23.24566,0,3.281486,-3.281486,28.8441,73.95908,0.1713202,3.429153,0,0,23.24566
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70534,19.96417,0,0,0,28.8441,73.95908,0.1713202,0,0,0,19.96417
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.184556,2.184556,0,0,0,2.184556,0,0,0,0,0,2.299533,2.184556,0,0,10.70534,19.96417,0,2.299533,-2.299533,26.42018,67.74391,0.1713202,2.403012,0,0,19.96417
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.231874,2.231874,0,0,0,2.231874,0,0,0,0,0,2.349341,2.231874,0,0,13.26038,17.66464,0,2.349341,-2.349341,23.94376,61.39412,0.1713202,2.455062,0,0,17.66464
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.4518919,0.4518919,0,0,0,0.4518919,0,0,5.551115E-17,0,0,0.4756757,0.4518919,0,0,15.87076,15.3153,0,0.4756757,-0.4756757,23.44235,60.10847,0.1713202,0.4970811,0,0,15.3153
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3129312,0.3129312,0,0,0,0.3129312,0,0,0,0,0,0.3294013,0.3129312,0,0,16.39928,14.83962,0,0.3294013,-0.3294013,23.09513,59.21817,0.1713202,0.3442244,0,0,14.83962
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.514247,2.514247,0,0,0,2.514247,0,0,4.440892E-16,0,0,2.646575,2.514247,0,0,16.76529,14.51022,0,2.646575,-2.646575,20.3054,52.06501,0.1713202,2.765671,0,0,14.51022
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.478013,1.478013,0,0,0,1.478013,14.39353,0,0,0,0.2127383,1.555804,1.478013,0,0,19.70593,11.86364,0,1.343065,-1.343065,18.88968,48.43498,0.1713202,1.625815,0.1701906,0,12.07638
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,6.925073,6.925073,0,0,0,6.925073,30.01628,0,8.881784E-16,0,2.07865,7.28955,6.925073,0,0,21.19822,10.52058,0,5.210901,-5.210901,13.39691,34.35098,0.1713202,7.61758,1.66292,0,12.59923
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,6.994916,6.994916,12,0,3.372,6.994916,54.15437,0,0,0,3.788053,0,0,5.005084,4.75483,26.98811,5.309679,8.542883,0,8.542883,21.5014,55.13168,0.1715099,7.694407,3.030442,12,9.097732
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,5.704241,5.704241,12,0,3.372,5.704241,78.20748,0,0,0,4.461143,0,0,6.295759,5.980971,18.44523,12.99827,10.44211,0,10.44211,31.40766,80.5323,0.1716564,6.274665,3.568915,12,17.45942
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,10.06162,10.06162,11.76536,0,3.312637,10.06162,61.71671,0,0,0,6.2097,0,0,1.703743,1.618556,8.003114,22.39618,7.828256,0,7.828256,38.83419,99.57465,0.1718134,11.06778,4.96776,12,28.60588
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,5.21395,5.21395,0,0,0,5.21395,195.6588,4.538327,0,0,10.20155,5.488368,5.21395,0,0,0.1748579,29.44161,0.1748579,0,0.1748579,39.00008,100,0.1718075,5.735344,8.161242,0,39.64316
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718075,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718075,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,3.926412,3.926412,0,0,0,3.926412,232.0938,4.979892,0,0,9.112958,4.133066,3.926412,0,0,0,29.59898,0,0,0,39.00008,100,0.1718075,4.319054,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718075,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.003267,4.003267,0,0,0,4.003267,88.15754,0,0,0,3.529182,4.213965,4.003267,0,0,0,29.59898,0,0.6847835,-0.6847835,38.27825,98.14917,0.1718075,4.403594,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.642043,2.642043,0,0,0,2.642043,90.36069,0,0,0,2.387368,2.781098,2.642043,0,0,0.7608706,28.91419,0,0.3937297,-0.3937297,37.86322,97.085,0.1718075,2.906247,1.909895,0,31.30156
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,6.895857,6.895857,0,0,0,6.895857,5.786614,0,8.881784E-16,0,0.3990367,7.258797,6.895857,0,0,1.198348,28.52047,0,6.859761,-6.859761,30.6324,78.54446,0.1718075,7.585443,0.3192294,0,28.9195
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,13.13662,13.13662,12,0,3.372,13.13662,0,0,0,0,0,1.196438,1.136616,0,0,8.820304,21.6607,0,1.196438,-1.196438,29.37125,75.31074,0.1718075,14.45028,0,12,21.6607
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,4.314167,4.314167,12,0,3.372,4.314167,0,0,0,0,0,0,0,7.685833,7.301541,10.14968,20.46427,7.301541,0,7.301541,36.2981,93.07185,0.1719866,4.745584,0,12,20.46427
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,9.537148,9.537148,12,0,3.372,9.537148,0,0,0,0,0,0,0,2.462852,2.339709,2.848139,27.03565,2.339709,0,2.339709,38.51774,98.76324,0.1720438,10.49086,0,12,27.03565
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.5449305,0.5449305,0,0,0,0.5449305,0,0,0,0,0,0.573611,0.5449305,0,0,0.50843,29.14139,0,0.573611,-0.573611,37.9131,97.21288,0.1720438,0.5994235,0,0,29.14139
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.711037,1.711037,0,0,0,1.711037,0,0,2.220446E-16,0,0,1.801091,1.711037,0,0,1.145776,28.56778,0,1.801091,-1.801091,36.01458,92.3449,0.1720438,1.88214,0,0,28.56778
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.908533,1.908533,0,0,0,1.908533,0,0,2.220446E-16,0,0,2.008982,1.908533,0,0,3.146988,26.76669,0,2.008982,-2.008982,33.89693,86.91503,0.1720438,2.099386,0,0,26.76669
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.708778,1.708778,0,0,0,1.708778,0,0,2.220446E-16,0,0,1.798713,1.708778,0,0,5.37919,24.75771,0,1.798713,-1.798713,32.00092,82.05347,0.1720438,1.879655,0,0,24.75771
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.791068,1.791068,0,0,0,1.791068,0,0,2.220446E-16,0,0,1.885334,1.791068,0,0,7.377761,22.95899,0,1.885334,-1.885334,30.0136,76.9578,0.1720438,1.970174,0,0,22.95899
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.768553,2.768553,0,0,0,2.768553,0,0,4.440892E-16,0,0,2.914266,2.768553,0,0,9.472577,21.07366,0,2.914266,-2.914266,26.9417,69.08114,0.1720438,3.045408,0,0,21.07366
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71065,18.15939,0,0,0,26.9417,69.08114,0.1720438,0,0,0,18.15939
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.331821,1.331821,0,0,0,1.331821,0,0,2.220446E-16,0,0,1.401917,1.331821,0,0,12.71065,18.15939,0,1.401917,-1.401917,25.46395,65.29204,0.1720438,1.465003,0,0,18.15939
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.372499,2.372499,0,0,0,2.372499,9.508845,0,4.440892E-16,0,0.2255973,2.497368,2.372499,0,0,14.26834,16.75748,0,2.27177,-2.27177,23.06929,59.15191,0.1720438,2.609749,0.1804778,0,16.98307
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.011034,3.011034,0,0,0,3.011034,58.80225,0,0,0,1.770556,3.169509,3.011034,0,0,16.79252,14.48571,0,1.398954,-1.398954,21.59466,55.37082,0.1720438,3.312137,1.416444,0,16.25626
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,4.985951,4.985951,0,0,0,4.985951,47.17793,0,0,0,2.352268,5.248369,4.985951,0,0,18.34692,13.08675,0,2.896101,-2.896101,18.5419,47.54325,0.1720438,5.484546,1.881815,0,15.43902
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,3.770815,3.770815,0,0,0,3.770815,107.4878,0,0,0,4.053164,3.969279,3.770815,0,0,21.56481,10.19065,0.08388583,0,0.08388583,18.62149,47.7473,0.172041,4.147896,3.242532,0,14.24382
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,3.846334,3.846334,0,0,0,3.846334,121.5586,0,0,0,4.67555,4.048773,3.846334,0,0,21.48092,10.26615,0.626777,0,0.626777,19.2161,49.27195,0.1720197,4.230968,3.74044,0,14.9417
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,12.51168,12.51168,12,0,3.372,12.51168,31.5057,0,0,0,3.941893,0.5386092,0.5116787,0,0,20.85415,10.83025,3.403284,0,3.403284,22.44474,57.55049,0.1720835,13.76285,3.153514,12,14.77214
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,9.958057,9.958057,12,0,3.372,9.958057,79.30593,0,0,0,7.897331,0,0,2.041942,1.939845,17.45086,13.8932,9.837175,0,9.837175,31.7771,81.47958,0.1722484,10.95386,6.317864,12,21.79053
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.123372,2.123372,0,0,0,2.123372,429.0157,0,0,0,9.1096,2.235129,2.123372,0,0,7.613686,22.74666,6.874471,0,6.874471,38.2988,98.20185,0.1720155,2.33571,7.28768,0,31.85626
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,10.98566,10.98566,5.439679,0,1.712239,10.98566,59.86979,0,0,0,6.577093,5.837878,5.545984,0,0,0.7392147,28.93369,0.7392147,0,0.7392147,39.00008,100,0.1720293,12.08423,5.261674,12,35.51078
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720293,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,6.558527,6.558527,0,0,0,6.558527,68.84293,0,0,0,4.515082,6.903713,6.558527,0,0,0,29.59898,0,2.388631,-2.388631,36.48224,93.54402,0.1720293,7.21438,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.032341,6.032341,0,0,0,6.032341,34.59098,0,0,0,2.086646,6.349833,6.032341,0,0,2.654034,27.21035,0,4.263186,-4.263186,31.98845,82.02149,0.1720293,6.635575,1.669317,0,29.29699
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.665443,0.665443,0,0,0,0.665443,63.11212,0,0,0,0.4199752,0.7004663,0.665443,0,0,7.390908,22.94716,0,0.2804911,-0.2804911,31.69278,81.26338,0.1720293,0.7319873,0.3359801,0,23.36714
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,7.92909,7.92909,12,0,3.372,7.92909,0,0,0,0,0,0,0,4.07091,3.867364,7.702565,22.66667,3.867364,0,3.867364,35.36169,90.67081,0.1721234,8.721999,0,12,22.66667
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,19.9214,19.9214,12,0,3.372,19.9214,0,0,0,1.553537,0,8.338313,7.921397,0,0,3.8352,26.1473,0,8.338313,-8.338313,26.57233,68.13406,0.1721234,21.91354,0,12,26.1473
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,7.567785,7.567785,12,0,3.372,7.567785,0,0,0,0,0,0,0,4.432215,4.210605,13.09999,17.80898,4.210605,0,4.210605,30.56686,78.37642,0.1722258,8.324563,0,12,17.80898
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,4.687832,4.687832,12,0,3.372,4.687832,0,0,0,0,0,0,0,7.312168,6.94656,8.889388,21.59853,6.94656,0,6.94656,37.15695,95.27404,0.1723943,5.156615,0,12,21.59853
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.160554,2.160554,0,0,0,2.160554,0,0,4.440892E-16,0,0,2.274267,2.160554,0,0,1.942828,27.85043,0,2.274267,-2.274267,34.75966,89.12716,0.1723943,2.376609,0,0,27.85043
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.351555,1.351555,0,0,0,1.351555,0,0,2.220446E-16,0,0,1.422689,1.351555,0,0,4.469791,25.57617,0,1.422689,-1.422689,33.26002,85.28192,0.1723943,1.48671,0,0,25.57617
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.5598819,0.5598819,0,0,0,0.5598819,0,0,1.110223E-16,0,0,0.5893494,0.5598819,0,0,6.050557,24.15348,0,0.5893494,-0.5893494,32.63879,83.68903,0.1723943,0.6158701,0,0,24.15348
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.705389,23.56413,0,0,0,32.63879,83.68903,0.1723943,0,0,0,23.56413
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.937308,0.937308,0,0,0,0.937308,0,0,1.110223E-16,0,0,0.98664,0.937308,0,0,6.705389,23.56413,0,0.98664,-0.98664,31.59878,81.02235,0.1723943,1.031039,0,0,23.56413
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.850946,1.850946,0,0,0,1.850946,0,0,0,0,0,1.948364,1.850946,0,0,7.801656,22.57749,0,1.948364,-1.948364,29.54502,75.75631,0.1723943,2.03604,0,0,22.57749
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.8475093,0.8475093,0,0,0,0.8475093,0,0,1.110223E-16,0,0,0.8921151,0.8475093,0,0,9.966505,20.62912,0,0.8921151,-0.8921151,28.60465,73.34511,0.1723943,0.9322603,0,0,20.62912
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.325087,2.325087,0,0,0,2.325087,10.24216,0,0,0,0.238139,2.44746,2.325087,0,0,10.95774,19.73701,0,2.209321,-2.209321,26.27582,67.37376,0.1723943,2.557596,0.1905112,0,19.97515
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,5.975364,5.975364,0,0,0,5.975364,25.80344,0,0,0,1.54185,6.289857,5.975364,0,0,13.41255,17.52769,0,4.748007,-4.748007,21.27098,54.54087,0.1723943,6.5729,1.23348,0,19.06954
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,11.82829,11.82829,12,0,3.372,11.82829,26.89869,0,0,0,3.181656,0,0,0.1717085,0.1631231,18.68811,12.77968,3.344779,0,3.344779,24.44412,62.6771,0.1724572,13.01112,2.545325,12,15.96134
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,10.39068,10.39068,12,0,3.372,10.39068,54.21134,2.220446E-16,0,0,5.632926,0,0,1.609322,1.528856,15.34333,15.78998,7.161781,0,7.161781,31.23838,80.09825,0.1725985,11.42975,4.506341,12,21.42291
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,5.527935,5.527935,0,0,0,5.527935,115.7858,0,0,0,6.400561,5.818878,5.527935,0,0,8.181548,22.23558,0.5816827,0,0.5816827,31.79021,81.5132,0.1725788,6.080728,5.120449,0,28.63614
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,12.21948,12.21948,10.61189,0,3.020808,12.21948,76.04308,0,0,0,9.292068,1.692203,1.607593,0,0,7.599866,22.7591,7.599866,0,7.599866,39.00008,100,0.1726934,13.44143,7.433655,12,32.05117
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,5.36538,5.36538,0,0,0,5.36538,120.5123,0.8181768,0,0,6.465946,5.647769,5.36538,0,0,0,29.59898,0,0,0,39.00008,100,0.1726934,5.901918,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.962101,2.962101,0,0,0,2.962101,194.5473,2.644688,0,0,5.762689,3.118001,2.962101,0,0,0,29.59898,0,0,0,39.00008,100,0.1726934,3.258311,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,11.12181,11.12181,3,0,1.095,11.12181,85.48051,0.9577061,0,0,9.506978,8.549273,8.121809,0,0,0,29.59898,0,0,0,39.00008,100,0.1726934,12.23399,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,5.26084,5.26084,0,0,0,5.26084,141.1168,1.886201,0,0,7.423927,5.537727,5.26084,0,0,0,29.59898,0,0,0,39.00008,100,0.1726934,5.786924,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.451592,3.451592,0,0,0,3.451592,158.6587,1.842996,0,0,5.476251,3.633255,3.451592,0,0,0,29.59898,0,0,0,39.00008,100,0.1726934,3.796751,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726934,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,13.61448,13.61448,12,0,3.372,13.61448,2.35722,0,0,0,0.3209232,1.699449,1.614477,0,0,0,29.59898,0,1.378526,-1.378526,37.54699,96.27412,0.1726934,14.97592,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,12.4444,12.4444,12,0,3.372,12.4444,0,0,0,0,0,0.4677884,0.444399,0,0,1.531696,28.22045,0,0.4677884,-0.4677884,37.05389,95.00979,0.1726934,13.68884,0,12,28.22045
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,10.07143,10.07143,12,0,3.372,10.07143,0,0,0,0,0,0,0,1.928573,1.832144,2.051461,27.75266,1.832144,0,1.832144,38.79202,99.46651,0.1727375,11.07857,0,12,27.75266
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,8.572808,8.572808,8.803668,0,2.563328,8.572808,0,7.771561E-16,0,0,0,0,0,0.2308594,0.2193164,0.2193164,29.40159,0.2193164,0,0.2193164,39.00008,100,0.1727428,9.430089,0,12,29.40159
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2066558,0.2066558,0,0,0,0.2066558,0,0,2.775558E-17,0,0,0.2175325,0.2066558,0,0,0,29.59898,0,0.2175325,-0.2175325,38.77078,99.41206,0.1727428,0.2273214,0,0,29.59898
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2417028,29.38144,0,0,0,38.77078,99.41206,0.1727428,0,0,0,29.38144
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2417028,29.38144,0,0,0,38.77078,99.41206,0.1727428,0,0,0,29.38144
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.000584,4.000584,0,0,0,4.000584,0,0,0,0,0,4.211141,4.000584,0,0,0.2417028,29.38144,0,4.211141,-4.211141,34.33185,88.0302,0.1727428,4.400642,0,0,29.38144
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.667924,2.667924,0,0,0,2.667924,0,0,0,0,0,2.808342,2.667924,0,0,4.920748,25.17031,0,2.808342,-2.808342,31.3716,80.43983,0.1727428,2.934717,0,0,25.17031
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.741267,1.741267,0,0,0,1.741267,0,0,2.220446E-16,0,0,1.832913,1.741267,0,0,8.041127,22.36196,0,1.832913,-1.832913,29.43954,75.48584,0.1727428,1.915394,0,0,22.36196
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0777,20.52905,0,0,0,29.43954,75.48584,0.1727428,0,0,0,20.52905
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.022613,3.022613,0,0,0,3.022613,0,0,0,0,0,3.181697,3.022613,0,0,10.0777,20.52905,0,3.181697,-3.181697,26.08573,66.88636,0.1727428,3.324874,0,0,20.52905
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,13.61292,17.34735,0.09519292,0,0.09519292,26.17604,67.11792,0.1727396,0,0.07615434,0,17.44255
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,13.51772,17.43303,0.821048,0,0.821048,26.95495,69.11513,0.1727119,0,0.6568384,0,18.25408
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,9.234642,9.234642,12,0,3.372,9.234642,32.64823,0,0,0,3.014947,0,0,2.765358,2.62709,12.69668,18.17197,5.642037,0,5.642037,32.30746,82.83948,0.1728305,10.15811,2.411958,12,21.18692
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.039665,5.039665,0,0,0,5.039665,98.46729,0,0,0,4.962422,5.304911,5.039665,0,0,7.054638,23.2498,0,0.342489,-0.342489,31.94645,81.9138,0.1728305,5.543632,3.969938,0,28.21223
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.392858,2.392858,0,0,0,2.392858,226.9017,0,0,0,5.429435,2.518798,2.392858,0,0,7.435181,22.90731,2.910637,0,2.910637,34.70772,88.99397,0.1727324,2.632144,4.343548,0,28.33675
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,4.764306,4.764306,0,0,0,4.764306,129.9637,0,0,0,6.191868,5.015059,4.764306,0,0,4.524544,25.52689,1.17681,0,1.17681,35.82414,91.85658,0.1726928,5.240736,4.953495,0,31.71876
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.129635,3.129635,0,0,0,3.129635,303.6797,2.86198,0,0,9.504066,3.294352,3.129635,0,0,3.347734,26.58602,3.347734,0,3.347734,39.00008,100,0.1725802,3.442598,7.603253,0,36.09008
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1725802,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,8.193246,8.193246,3,0,1.095,8.193246,77.59277,0.8907925,0,0,6.357367,5.466574,5.193245,0,0,0,29.59898,0,0,0,39.00008,100,0.1725802,9.01257,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.025006,1.025006,0,0,0,1.025006,558.4211,4.644896,0,0,5.723849,1.078953,1.025006,0,0,0,29.59898,0,0,0,39.00008,100,0.1725802,1.127506,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.76127,1.76127,0,0,0,1.76127,210.3244,1.850411,0,0,3.704379,1.853968,1.76127,0,0,0,29.59898,0,0,0,39.00008,100,0.1725802,1.937397,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3591301,0.3591301,0,0,0,0.3591301,624.9935,1.866508,0,0,2.24454,0.3780317,0.3591301,0,0,0,29.59898,0,0,0,39.00008,100,0.1725802,0.3950432,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,8.163884,8.163884,7.739155,0,2.294006,8.163884,5.476357,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1725802,8.980272,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.561233,4.561233,0,0,0,4.561233,0,0,8.881784E-16,0,0,4.801298,4.561233,0,0,0,29.59898,0,4.801298,-4.801298,33.93906,87.02307,0.1725802,5.017356,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.8181039,0.8181039,0,0,0,0.8181039,0,0,0,0,0,0.861162,0.8181039,0,0,5.334775,24.79768,0,0.861162,-0.861162,33.03132,84.69553,0.1725802,0.8999143,0,0,24.79768
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.165444,3.165444,0,0,0,3.165444,0,0,4.440892E-16,0,0,3.332046,3.165444,0,0,6.291622,23.93652,0,3.332046,-3.332046,29.51904,75.68968,0.1725802,3.481988,0,0,23.93652
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.461626,3.461626,0,0,0,3.461626,0,0,4.440892E-16,0,0,3.643817,3.461626,0,0,9.993896,20.60447,0,3.643817,-3.643817,25.67812,65.84119,0.1725802,3.807789,0,0,20.60447
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.621154,1.621154,0,0,0,1.621154,0,0,2.220446E-16,0,0,1.706478,1.621154,0,0,14.04258,16.96066,0,1.706478,-1.706478,23.87933,61.22893,0.1725802,1.783269,0,0,16.96066
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.472242,2.472242,0,0,0,2.472242,0,0,4.440892E-16,0,0,2.60236,2.472242,0,0,15.93867,15.25418,0,2.60236,-2.60236,21.1362,54.19528,0.1725802,2.719467,0,0,15.25418
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.92818,1.92818,0,0,0,1.92818,0,0,2.220446E-16,0,0,2.029663,1.92818,0,0,18.83018,12.65182,0,2.029663,-2.029663,18.99675,48.70951,0.1725802,2.120998,0,0,12.65182
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.33399,1.33399,0,0,0,1.33399,0,0,0,0,0,1.4042,1.33399,0,0,21.08536,10.62215,0,1.4042,-1.4042,17.51659,44.91425,0.1725802,1.467389,0,0,10.62215
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.419951,1.419951,0,0,0,1.419951,0,0,0,0,0,1.494685,1.419951,0,0,22.64558,9.217954,0,1.494685,-1.494685,15.94106,40.87442,0.1725802,1.561946,0,0,9.217954
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.30634,7.723269,0,0,0,15.94106,40.87442,0.1725802,0,0,0,7.723269
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.013117,3.013117,0,0,0,3.013117,0,0,0,0,0,3.171702,3.013117,0,0,24.30634,7.723269,0,3.171702,-3.171702,12.59779,32.30196,0.1725802,3.314429,0,0,7.723269
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.570966,2.570966,0,0,0,2.570966,3.758431,0,0,0,0.09662796,2.70628,2.570966,0,0,27.83046,4.551567,0,2.609652,-2.609652,9.846973,25.2486,0.1725802,2.828062,0.07730237,0,4.648194
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2328606,0.2328606,0,0,0,0.2328606,917.7375,0,0,0,2.137049,0.2451164,0.2328606,0,0,30.73007,1.941915,1.891932,0,1.891932,11.64182,29.85076,0.1725166,0.2561466,1.709639,0,4.078964
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,28.83814,3.644654,3.913082,0,3.913082,15.35409,39.36939,0.1723853,0,3.130466,0,7.557736
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,14.2856,14.2856,12,0,3.372,14.2856,45.29874,0,0,0,6.471196,2.405894,2.2856,0,0,24.92505,7.166428,4.065302,0,4.065302,19.21078,49.25831,0.1724601,15.71416,5.176957,12,13.63762
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.220527,0,0,8.8,8.36,20.85975,10.8252,17.58053,0,17.58053,35.88913,92.02322,0.1721886,0,7.376421,12,20.04573
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,7.906053,7.906053,3,0,1.095,7.906053,132.8324,2.058306,0,0,10.5018,5.164266,4.906053,0,0,3.279227,26.64767,3.279227,0,3.279227,39.00008,100,0.1720793,8.696658,8.40144,12,37.14947
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.562284,3.562284,0,0,0,3.562284,280.256,6.233741,0,0,9.983513,3.749772,3.562284,0,0,0,29.59898,0,0,0,39.00008,100,0.1720793,3.918512,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720793,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720793,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.8868312,0.8868312,0,0,0,0.8868312,759.0868,5.798312,0,0,6.731818,0.9335065,0.8868312,0,0,0,29.59898,0,0,0,39.00008,100,0.1720793,0.9755143,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720793,0,2.796398,0,33.09447
