Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,5.608153,5.608153,0,0,0,5.608153,40.85062,0,0,0,2.290966,5.903319,5.608153,0,0,0,29.59898,0,3.612354,-3.612354,35.19232,90.23654,0.1720793,6.168969,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,4.013727,25.98662,0.3356015,0,0.3356015,35.5107,91.0529,0.1720681,0,0.2684812,0,26.32223
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,9.849722,9.849722,12,0,3.372,9.849722,0,0,0,0,0,0,0,2.150278,2.042764,3.678125,26.28867,2.042764,0,2.042764,37.44864,96.02196,0.1721171,10.83469,0,12,26.28867
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2708226,0.2708226,0,0,0,0.2708226,0,0,0,0,0,0.2850763,0.2708226,0,0,1.635361,28.12715,0,0.2850763,-0.2850763,37.14814,95.25146,0.1721171,0.2979048,0,0,28.12715
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.952112,27.84208,0,0,0,37.14814,95.25146,0.1721171,0,0,0,27.84208
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.5304956,0.5304956,0,0,0,0.5304956,0,0,0,0,0,0.5584165,0.5304956,0,0,1.952112,27.84208,0,0.5584165,-0.5584165,36.55952,93.74217,0.1721171,0.5835452,0,0,27.84208
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.163005,1.163005,0,0,0,1.163005,0,0,0,0,0,1.224216,1.163005,0,0,2.572575,27.28366,0,1.224216,-1.224216,35.26908,90.43336,0.1721171,1.279306,0,0,27.28366
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.932815,26.05944,0,0,0,35.26908,90.43336,0.1721171,0,0,0,26.05944
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.934869,1.934869,0,0,0,1.934869,0,0,4.440892E-16,0,0,2.036704,1.934869,0,0,3.932815,26.05944,0,2.036704,-2.036704,33.12221,84.92857,0.1721171,2.128356,0,0,26.05944
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2817718,0.2817718,0,0,0,0.2817718,0,0,5.551115E-17,0,0,0.2966019,0.2817718,0,0,6.195819,24.02274,0,0.2966019,-0.2966019,32.80956,84.12691,0.1721171,0.309949,0,0,24.02274
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3167832,0.3167832,0,0,0,0.3167832,0,0,5.551115E-17,0,0,0.333456,0.3167832,0,0,6.525377,23.72614,0,0.333456,-0.333456,32.45807,83.22565,0.1721171,0.3484615,0,0,23.72614
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.895884,23.39268,0,0,0,32.45807,83.22565,0.1721171,0,0,0,23.39268
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.575737,1.575737,0,0,0,1.575737,0,0,2.220446E-16,0,0,1.658671,1.575737,0,0,6.895884,23.39268,0,1.658671,-1.658671,30.70968,78.7426,0.1721171,1.733311,0,0,23.39268
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,8.738852,21.73401,0.1105587,0,0.1105587,30.81456,79.01154,0.1721134,0,0.08844693,0,21.84457
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.717467,1.717467,0,0,0,1.717467,48.39853,0,0,0,0.8312289,1.80786,1.717467,0,0,8.628292,21.83352,0,0.9766312,-0.9766312,29.7851,76.3719,0.1721134,1.889214,0.6649832,0,22.66474
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.936904,2.936904,0,0,0,2.936904,24.24316,0,4.440892E-16,0,0.7119985,3.091478,2.936904,0,0,9.713438,20.85688,0,2.37948,-2.37948,27.27691,69.94065,0.1721134,3.230595,0.5695988,0,21.56888
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.13423,2.13423,0,0,0,2.13423,58.12641,0,4.440892E-16,0,1.240551,2.246558,2.13423,0,0,12.3573,18.4774,0,1.006006,-1.006006,26.21649,67.22163,0.1721134,2.347653,0.9924409,0,19.71795
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,7.718872,7.718872,12,0,3.372,7.718872,15.58419,0,0,0,1.202924,0,0,4.281128,4.067071,13.47509,17.4714,5.269995,0,5.269995,31.21604,80.04097,0.1722328,8.49076,0.9623391,12,18.67432
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,15.48187,15.48187,12,0,3.372,15.48187,7.937239,0,0,0,1.228833,3.665126,3.48187,0,0,8.205094,22.21439,0,2.436293,-2.436293,28.64796,73.45617,0.1722328,17.03006,0.9830664,12,23.44323
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.350599,1.350599,9.253585,0,2.677157,1.350599,252.0549,0,0,0,3.40425,0,0,7.902986,7.507836,10.91209,19.7781,10.91209,0,10.91209,39.00008,100,0.1722094,1.485659,2.7234,12,23.18235
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,7.719191,7.719191,4.855455,0,1.56443,7.719191,39.05148,0,0,0,3.014459,3.014459,2.863736,0,0,0,29.59898,0,0,0,39.00008,100,0.1722094,8.49111,2.411567,12,32.61344
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,5.676485,5.676485,0,0,0,5.676485,33.81074,0,8.881784E-16,0,1.919261,5.975247,5.676485,0,0,0,29.59898,0,4.055986,-4.055986,34.72469,89.0375,0.1722094,6.244133,1.535409,0,31.51824
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,6.846421,6.846421,0,0,0,6.846421,19.46102,0,0,0,1.332384,7.206759,6.846421,0,0,4.506651,25.54299,0,5.874375,-5.874375,28.53256,73.16026,0.1722094,7.531063,1.065907,0,26.87538
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,6.912076,6.912076,0,0,0,6.912076,1.320958,0,8.881784E-16,0,0.09130567,7.27587,6.912076,0,0,11.03373,19.66862,0,7.184564,-7.184564,20.95936,53.74185,0.1722094,7.603284,0.07304453,0,19.75992
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.012305,2.012305,0,0,0,2.012305,22.05327,0,4.440892E-16,0,0.443779,2.118216,2.012305,0,0,19.01658,12.48405,0,1.674436,-1.674436,19.19435,49.21619,0.1722094,2.213535,0.3550232,0,12.92783
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.402478,4.402478,0,0,0,4.402478,4.821424,0,8.881784E-16,0,0.2122621,4.634187,4.402478,0,0,20.87707,10.80962,0,4.421925,-4.421925,14.53323,37.26463,0.1722094,4.842726,0.1698097,0,11.02188
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.79032,6.387691,0,0,0,14.53323,37.26463,0.1722094,0,0,0,6.387691
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,12.19674,12.19674,12,0,3.372,12.19674,0,0,0,0,0,0.2070989,0.196744,0,0,25.79032,6.387691,0,0.2070989,-0.2070989,14.31493,36.70488,0.1722094,13.41642,0,12,6.387691
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,5.672544,5.672544,12,0,3.372,5.672544,0,0,0,0,0,0,0,6.327456,6.011084,26.02043,6.180592,6.011084,0,6.011084,20.01755,51.32694,0.1723526,6.239798,0,12,6.180592
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.561634,1.561634,10.36163,0,2.957494,1.561634,0,0,0,0,0,0,0,8.8,8.36,20.00935,11.59057,8.36,0,8.36,27.94854,71.66277,0.1724735,1.717798,0,12,11.59057
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2467261,0.2467261,9.046726,0,2.624822,0.2467261,0,0,0,0,0,0,0,8.8,8.36,11.64935,19.11457,8.36,0,8.36,35.87953,91.99861,0.1725231,0.2713988,0,12,19.11457
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.22603,2.22603,0,0,0,2.22603,0,0,0,0,0,2.343189,2.22603,0,0,3.289345,26.63857,0,2.343189,-2.343189,33.40959,85.66545,0.1725231,2.448633,0,0,26.63857
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.089559,1.089559,0,0,0,1.089559,0,0,2.220446E-16,0,0,1.146904,1.089559,0,0,5.892889,24.29538,0,1.146904,-1.146904,32.20065,82.56561,0.1725231,1.198515,0,0,24.29538
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.159467,2.159467,0,0,0,2.159467,0,0,0,0,0,2.273123,2.159467,0,0,7.167227,23.14847,0,2.273123,-2.273123,29.80457,76.42181,0.1725231,2.375413,0,0,23.14847
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3309736,0.3309736,0,0,0,0.3309736,0,0,0,0,0,0.3483933,0.3309736,0,0,9.692919,20.87535,0,0.3483933,-0.3483933,29.43733,75.48018,0.1725231,0.364071,0,0,20.87535
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.56639,1.56639,0,0,0,1.56639,0,0,2.220446E-16,0,0,1.648832,1.56639,0,0,10.08002,20.52696,0,1.648832,-1.648832,27.69931,71.02372,0.1725231,1.723029,0,0,20.52696
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.226456,3.226456,0,0,0,3.226456,0,0,4.440892E-16,0,0,3.39627,3.226456,0,0,11.91206,18.87813,0,3.39627,-3.39627,24.11933,61.8443,0.1725231,3.549102,0,0,18.87813
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.57918,2.57918,0,0,0,2.57918,9.112048,0,0,0,0.2350161,2.714926,2.57918,0,0,15.68569,15.48186,0,2.47991,-2.47991,21.50527,55.14161,0.1725231,2.837098,0.1880129,0,15.71687
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,10.70502,10.70502,12,0,3.372,10.70502,4.816065,0,0,0,0.5155605,0,0,1.294985,1.230236,18.44115,13.00195,1.745796,0,1.745796,23.16148,59.38829,0.1725616,11.77552,0.4124484,12,13.51751
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,16.69535,14.57316,9.067131,0,9.067131,31.76331,81.44423,0.1725742,0,0.5657045,12,15.28029
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,11.22084,11.22084,12,0,3.372,11.22084,12.8954,0,0,0,1.446972,0,0,0.779156,0.7401981,7.62822,22.73358,2.18717,0,2.18717,33.83825,86.76456,0.1726179,12.34293,1.157578,12,24.18055
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,6.229836,6.229836,0,0,0,6.229836,48.88548,0,8.881784E-16,0,3.045485,6.557723,6.229836,0,0,5.44105,24.70203,0,3.512237,-3.512237,30.13602,77.2717,0.1726179,6.85282,2.436388,0,27.74752
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.966151,2.966151,0,0,0,2.966151,121.74,0,0,0,3.610994,3.122264,2.966151,0,0,9.343535,21.1898,0.4887293,0,0.4887293,30.59967,78.46054,0.1726017,3.262766,2.888795,0,24.80079
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,7.083738,7.083738,0,0,0,7.083738,31.17541,0,8.881784E-16,0,2.208385,7.456566,7.083738,0,0,8.854807,21.62965,0,5.248182,-5.248182,25.0676,64.27577,0.1726017,7.792112,1.766708,0,23.83804
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,8.95836,8.95836,12,0,3.372,8.95836,13.87533,0,0,0,1.243002,0,0,3.04164,2.889558,14.68612,16.38147,4.13256,0,4.13256,28.98809,74.32829,0.1726924,9.854196,0.9944017,12,17.62447
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.390449,4.390449,11.61203,0,3.273844,4.390449,67.23443,0,0,0,2.951893,0,0,7.221582,6.860503,10.55356,20.10077,9.812397,0,9.812397,38.29695,98.19711,0.1728312,4.829494,2.361515,12,23.05267
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,13.9789,13.9789,11.77848,0,3.315955,13.9789,21.87151,0,0,0,3.057395,2.316233,2.200421,0,0,0.7411624,28.93193,0.7411624,0,0.7411624,39.00008,100,0.1728445,15.37679,2.445916,12,31.98933
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,8.044279,8.044279,4.818384,0,1.555051,8.044279,42.21235,4.440892E-16,0,0,3.395679,3.395679,3.225896,0,0,0,29.59898,0,0,0,39.00008,100,0.1728445,8.848707,2.716544,12,32.99466
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.654067,3.654067,0,0,0,3.654067,40.63443,0,4.440892E-16,0,1.48481,3.846386,3.654067,0,0,0,29.59898,0,2.361577,-2.361577,36.51076,93.61714,0.1728445,4.019474,1.187848,0,31.08379
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,2.623975,27.2374,0.3929152,0,0.3929152,36.88351,94.57291,0.1728316,0,0.3143322,0,27.63032
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,9.956171,9.956171,12,0,3.372,9.956171,0,0,0,0,0,0,0,2.043828,1.941637,2.231059,27.59102,1.941637,0,1.941637,38.72551,99.29597,0.1728772,10.95179,0,12,27.59102
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,10.91315,10.91315,11.2178,0,3.174104,10.91315,0,4.996004E-16,0,0,0,0,0,0.3046548,0.2894221,0.2894221,29.3385,0.2894221,0,0.2894221,39.00008,100,0.172884,12.00446,0,12,29.3385
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.172884,0,0,0,29.59898
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.752238,1.752238,0,0,0,1.752238,0,0,0,0,0,1.844461,1.752238,0,0,0,29.59898,0,1.844461,-1.844461,37.05584,95.01479,0.172884,1.927462,0,0,29.59898
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.173008,3.173008,0,0,0,3.173008,0,0,0,0,0,3.340008,3.173008,0,0,2.049402,27.75452,0,3.340008,-3.340008,33.53517,85.98743,0.172884,3.490309,0,0,27.75452
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.47463,1.47463,0,0,0,1.47463,0,0,2.220446E-16,0,0,1.552243,1.47463,0,0,5.760522,24.41451,0,1.552243,-1.552243,31.89896,81.79204,0.172884,1.622094,0,0,24.41451
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.679326,1.679326,0,0,0,1.679326,0,0,2.220446E-16,0,0,1.767712,1.679326,0,0,7.485236,22.86226,0,1.767712,-1.767712,30.03563,77.01427,0.172884,1.847259,0,0,22.86226
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.685896,1.685896,0,0,0,1.685896,0,0,2.220446E-16,0,0,1.774628,1.685896,0,0,9.449361,21.09455,0,1.774628,-1.774628,28.165,72.21782,0.172884,1.854486,0,0,21.09455
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.408252,2.408252,0,0,0,2.408252,0,0,0,0,0,2.535002,2.408252,0,0,11.42117,19.31993,0,2.535002,-2.535002,25.49288,65.36623,0.172884,2.649077,0,0,19.31993
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.9638218,0.9638218,0,0,0,0.9638218,0,0,1.110223E-16,0,0,1.014549,0.9638218,0,0,14.23784,16.78492,0,1.014549,-1.014549,24.42345,62.6241,0.172884,1.060204,0,0,16.78492
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.128249,2.128249,0,0,0,2.128249,0,0,0,0,0,2.240263,2.128249,0,0,15.36512,15.77037,0,2.240263,-2.240263,22.06201,56.56913,0.172884,2.341074,0,0,15.77037
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.258321,1.258321,0,0,0,1.258321,15.85496,0,0,0,0.1995063,1.324548,1.258321,0,0,17.8543,13.53011,0,1.125042,-1.125042,20.87611,53.52837,0.172884,1.384153,0.159605,0,13.72962
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.122868,3.122868,0,0,0,3.122868,60.70955,0,0,0,1.895879,3.28723,3.122868,0,0,19.10434,12.40507,0,1.391351,-1.391351,19.40949,49.76784,0.172884,3.435155,1.516703,0,14.30095
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,4.709597,4.709597,0,0,0,4.709597,105.0425,0,0,0,4.947078,4.957471,4.709597,0,0,20.65029,11.01372,0,0.01039285,-0.01039285,19.39854,49.73975,0.172884,5.180557,3.957662,0,15.9608
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.971531,3.971531,0,0,0,3.971531,147.4073,0,0,0,5.854328,4.180559,3.971531,0,0,20.66183,11.00333,1.673769,0,1.673769,20.98642,53.81122,0.1728288,4.368684,4.683462,0,16.85765
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,6.827283,6.827283,0,0,0,6.827283,122.0899,0,0,0,8.33542,7.186614,6.827283,0,0,18.98807,12.50972,1.148806,0,1.148806,22.07627,56.60571,0.1727909,7.510011,6.668336,0,20.84514
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.251384,4.251384,0,0,0,4.251384,189.0015,0,0,0,8.035181,4.475142,4.251384,0,0,17.83926,13.54364,3.56004,0,3.56004,25.45362,65.26556,0.1726736,4.676523,6.428145,0,21.57882
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,14.27922,16.74768,6.539442,0,6.539442,31.65748,81.17286,0.1724585,0,5.231554,0,23.28712
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.107191,3.107191,0,0,0,3.107191,202.9482,0,0,0,6.305987,3.270727,3.107191,0,0,7.739779,22.63318,3.035261,0,3.035261,34.53698,88.55618,0.1723588,3.41791,5.04479,0,28.93917
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,4.647401,4.647401,0,0,0,4.647401,158.207,0,0,0,7.352516,4.892002,4.647401,0,0,4.704518,25.36491,2.460515,0,2.460515,36.87123,94.54143,0.1722781,5.112142,5.882013,0,32.71743
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,2.577623,0,0,4.821626,0,0,0,0,2.244003,27.57938,2.244003,0,2.244003,39.00008,100,0.1722046,0,3.857301,0,32.401
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.607369,3.607369,0,0,0,3.607369,124.6006,0.6975738,0,0,4.494805,3.797231,3.607369,0,0,0,29.59898,0,0,0,39.00008,100,0.1722046,3.968107,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.05747,1.05747,0,0,0,1.05747,202.3181,1.026327,0,0,2.139453,1.113127,1.05747,0,0,0,29.59898,0,0,0,39.00008,100,0.1722046,1.163217,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.956185,3.956185,0,0,0,3.956185,11.58469,0,4.440892E-16,0,0.4583116,4.164405,3.956185,0,0,0,29.59898,0,3.706094,-3.706094,35.09351,89.98318,0.1722046,4.351803,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,6.183984,6.183984,0,0,0,6.183984,0,0,8.881784E-16,0,0,6.509457,6.183984,0,0,4.117882,25.89289,0,6.509457,-6.509457,28.23194,72.38945,0.1722046,6.802382,0,0,25.89289
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,8.401731,8.401731,12,0,3.372,8.401731,0,0,0,0,0,0,0,3.59827,3.418356,11.35061,19.38343,3.418356,0,3.418356,31.47488,80.70466,0.172285,9.241903,0,12,19.38343
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.932255,22.45995,0,0,0,31.47488,80.70466,0.172285,0,0,0,22.45995
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.183772,2.183772,0,0,0,2.183772,0,0,4.440892E-16,0,0,2.298707,2.183772,0,0,7.932255,22.45995,0,2.298707,-2.298707,29.05183,74.49172,0.172285,2.402149,0,0,22.45995
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1879648,0.1879648,0,0,0,0.1879648,0,0,0,0,0,0.1978577,0.1879648,0,0,10.48637,20.16124,0,0.1978577,-0.1978577,28.84327,73.95695,0.172285,0.2067613,0,0,20.16124
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2591366,0.2591366,0,0,0,0.2591366,0,0,5.551115E-17,0,0,0.2727754,0.2591366,0,0,10.70622,19.96338,0,0.2727754,-0.2727754,28.55574,73.2197,0.172285,0.2850503,0,0,19.96338
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.388962,2.388962,0,0,0,2.388962,0,0,4.440892E-16,0,0,2.514696,2.388962,0,0,11.0093,19.69061,0,2.514696,-2.514696,25.90502,66.42299,0.172285,2.627858,0,0,19.69061
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.092102,1.092102,0,0,0,1.092102,0,0,0,0,0,1.149581,1.092102,0,0,13.80341,17.17591,0,1.149581,-1.149581,24.69325,63.3159,0.172285,1.201312,0,0,17.17591
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.197159,2.197159,0,0,0,2.197159,0,0,4.440892E-16,0,0,2.312799,2.197159,0,0,15.08072,16.02633,0,2.312799,-2.312799,22.25535,57.06488,0.172285,2.416875,0,0,16.02633
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3336059,0.3336059,0,0,0,0.3336059,0,0,0,0,0,0.3511641,0.3336059,0,0,17.6505,13.71353,0,0.3511641,-0.3511641,21.88519,56.11576,0.172285,0.3669664,0,0,13.71353
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.703377,1.703377,0,0,0,1.703377,0,0,2.220446E-16,0,0,1.793028,1.703377,0,0,18.04068,13.36237,0,1.793028,-1.793028,19.99517,51.26957,0.172285,1.873715,0,0,13.36237
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.212443,3.212443,0,0,0,3.212443,7.089545,0,4.440892E-16,0,0.2277476,3.381519,3.212443,0,0,20.03293,11.56934,0,3.153771,-3.153771,16.6708,42.74556,0.172285,3.533687,0.1821981,0,11.79709
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,7.745532,7.745532,12,0,3.372,7.745532,17.56622,0,0,0,1.360597,0,0,4.254468,4.041745,23.53712,8.415568,5.402342,0,5.402342,21.79592,55.88685,0.1724043,8.520084,1.088478,12,9.776166
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,7.393128,7.393128,12,0,3.372,7.393128,43.25243,0,0,0,3.197708,0,0,4.606872,4.376529,18.13478,13.27768,7.574236,0,7.574236,28.98147,74.3113,0.1725642,8.132441,2.558166,12,16.47538
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,3.889432,0,1.320026,0,0,0,0,0,6.865582,0,0,3.889432,3.694961,10.56054,20.09449,10.56054,0,10.56054,39.00008,100,0.1722667,0,5.492466,12,26.96007
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,9.118636,9.118636,3,0,1.095,9.118636,92.07069,1.954922,0,0,8.395591,6.440669,6.118636,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,10.0305,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,4.328865,4.328865,0,0,0,4.328865,199.4664,4.077929,0,0,8.634628,4.556699,4.328865,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,4.761751,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,9.853827,9.853827,5.10264,0,1.626968,9.853827,50.75438,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,10.83921,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.235088,3.235088,0,0,0,3.235088,172.8423,2.186245,0,0,5.591601,3.405356,3.235088,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,3.558597,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,9.882165,9.882165,7.037368,0,2.116454,9.882165,30.3023,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1722667,10.87038,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,7.308313,7.308313,0,0,0,7.308313,13.42375,0,0,0,0.9810498,7.692961,7.308313,0,0,0,29.59898,0,6.711912,-6.711912,31.9251,81.85907,0.1722667,8.039145,0.7848399,0,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,5.42221,5.42221,0,0,0,5.42221,5.967898,0,0,0,0.3235919,5.70759,5.42221,0,0,7.45768,22.88707,0,5.383997,-5.383997,26.24987,67.30723,0.1722667,5.964431,0.2588736,0,23.21066
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.4399,17.50307,0,0,0,26.24987,67.30723,0.1722667,0,0,0,17.50307
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,3.812333,3.812333,0,0,0,3.812333,0,0,4.440892E-16,0,0,4.012982,3.812333,0,0,13.4399,17.50307,0,4.012982,-4.012982,22.01982,56.46095,0.1722667,4.193567,0,0,17.50307
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.89877,13.49009,0,0,0,22.01982,56.46095,0.1722667,0,0,0,13.49009
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.623756,2.623756,0,0,0,2.623756,0,0,4.440892E-16,0,0,2.761848,2.623756,0,0,17.89877,13.49009,0,2.761848,-2.761848,19.10857,48.99624,0.1722667,2.886131,0,0,13.49009
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96749,10.72824,0,0,0,19.10857,48.99624,0.1722667,0,0,0,10.72824
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.197888,1.197888,0,0,0,1.197888,0,0,2.220446E-16,0,0,1.260935,1.197888,0,0,20.96749,10.72824,0,1.260935,-1.260935,17.77943,45.58819,0.1722667,1.317677,0,0,10.72824
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.271477,1.271477,0,0,0,1.271477,0,0,2.220446E-16,0,0,1.338397,1.271477,0,0,22.36853,9.467303,0,1.338397,-1.338397,16.36864,41.97078,0.1722667,1.398625,0,0,9.467303
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.022002,2.022002,0,0,0,2.022002,0,0,4.440892E-16,0,0,2.128423,2.022002,0,0,23.85563,8.128906,0,2.128423,-2.128423,14.12508,36.21808,0.1722667,2.224202,0,0,8.128906
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.25522,3.25522,0,0,0,3.25522,0,0,0,0,0,3.426548,3.25522,0,0,26.22055,6.000484,0,3.426548,-3.426548,10.51318,26.95682,0.1722667,3.580742,0,0,6.000484
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.4874287,0.4874287,0,0,0,0.4874287,0,0,0,0,0,0.5130829,0.4874287,0,0,30.02782,2.573936,0,0.5130829,-0.5130829,9.972345,25.57007,0.1722667,0.5361716,0,0,2.573936
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.02821,1.02821,0,0,0,1.02821,0,0,0,0,0,1.082327,1.02821,0,0,30.59792,2.060853,0,1.082327,-1.082327,8.831473,22.64476,0.1722667,1.131032,0,0,2.060853
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,31.8005,0.9785264,0.1089012,0,0.1089012,8.934786,22.90966,0.1722631,0,0.08712099,0,1.087428
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,7.607438,7.607438,12,0,3.372,7.607438,33.15502,0,0,0,2.522247,0,0,4.392562,4.172934,31.6916,1.076537,6.695181,0,6.695181,15.28639,39.1958,0.1724058,8.368181,2.017798,12,3.598785
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.09164,4.09164,11.73313,0,3.304481,4.09164,131.3092,0,0,0,5.3727,0,0,7.641485,7.259411,24.99642,7.102201,12.63211,0,12.63211,27.27027,69.92361,0.1724581,4.500805,4.29816,12,12.4749
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,4.47318,4.47318,10.96947,0,3.111275,4.47318,123.5388,0,0,0,5.526113,0,0,6.496286,6.171472,12.36431,18.4711,11.69758,0,11.69758,38.36757,98.37818,0.1725,4.920498,4.42089,12,23.99721
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,5.344371,0,0,6.011096,0,0,0,0,0.6667241,28.99893,0.6667241,0,0.6667241,39.00008,100,0.1724784,0,4.808877,0,35.01002
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,5.284025,5.284025,0,0,0,5.284025,164.5219,3.131245,0,0,8.693377,5.562132,5.284025,0,0,0,29.59898,0,0,0,39.00008,100,0.1724784,5.812428,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724784,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,14.40067,14.40067,7.161772,0,2.147928,14.40067,52.91344,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1724784,15.84073,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,10.25006,10.25006,5.134085,0,1.634923,10.25006,52.53858,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1724784,11.27506,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,5.603486,5.603486,0,0,0,5.603486,92.26904,0,0,0,5.170282,5.898406,5.603486,0,0,0,29.59898,0,0.7281238,-0.7281238,38.23257,98.03203,0.1724784,6.163835,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.072371,0,0,3.881398,0,0,0,0,0.8090264,28.87085,0.8090264,0,0.8090264,39.00008,100,0.1724521,0,3.105118,0,32.75225
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,4.95006,4.95006,0,0,0,4.95006,43.45332,0,0,0,2.150966,5.210589,4.95006,0,0,0,29.59898,0,3.059624,-3.059624,35.77495,91.73046,0.1724521,5.445066,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,8.237285,8.237285,11.01841,0,3.123658,8.237285,5.731018,0,0,0,0.4720803,0,0,2.781127,2.64207,3.399582,26.53935,3.114151,0,3.114151,38.72929,99.30569,0.1725218,9.061013,0.3776642,12,27.01143
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,3.79175,3.79175,0,0,0,3.79175,0,0,4.440892E-16,0,0,3.991316,3.79175,0,0,0.2854314,29.34209,0,3.991316,-3.991316,34.52208,88.51797,0.1725218,4.170925,0,0,29.34209
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.720227,25.35077,0,0,0,34.52208,88.51797,0.1725218,0,0,0,25.35077
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.823195,2.823195,0,0,0,2.823195,0,0,0,0,0,2.971784,2.823195,0,0,4.720227,25.35077,0,2.971784,-2.971784,31.38954,80.48585,0.1725218,3.105514,0,0,25.35077
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.855288,1.855288,0,0,0,1.855288,0,0,2.220446E-16,0,0,1.952934,1.855288,0,0,8.022208,22.37899,0,1.952934,-1.952934,29.33097,75.20747,0.1725218,2.040816,0,0,22.37899
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.407324,1.407324,0,0,0,1.407324,0,0,2.220446E-16,0,0,1.481393,1.407324,0,0,10.19214,20.42606,0,1.481393,-1.481393,27.76944,71.20356,0.1725218,1.548056,0,0,20.42606
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.8638341,0.8638341,0,0,0,0.8638341,0,0,1.110223E-16,0,0,0.9092991,0.8638341,0,0,11.83813,18.94466,0,0.9092991,-0.9092991,26.81096,68.74591,0.1725218,0.9502175,0,0,18.94466
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.077961,2.077961,0,0,0,2.077961,0,0,4.440892E-16,0,0,2.187327,2.077961,0,0,12.84846,18.03536,0,2.187327,-2.187327,24.50531,62.83401,0.1725218,2.285757,0,0,18.03536
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.05922869,0.05922869,0,0,0,0.05922869,0,0,0,0,0,0.06234599,0.05922869,0,0,15.27882,15.84804,0,0.06234599,-0.06234599,24.43959,62.6655,0.1725218,0.06515156,0,0,15.84804
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1669161,0.1669161,0,0,0,0.1669161,0,0,0,0,0,0.1757011,0.1669161,0,0,15.3481,15.78569,0,0.1757011,-0.1757011,24.25439,62.19062,0.1725218,0.1836077,0,0,15.78569
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,3.762196,3.762196,0,0,0,3.762196,0,0,4.440892E-16,0,0,3.960206,3.762196,0,0,15.54332,15.60999,0,3.960206,-3.960206,20.07997,51.48699,0.1725218,4.138415,0,0,15.60999
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.6125734,0.6125734,0,0,0,0.6125734,0,0,0,0,0,0.6448141,0.6125734,0,0,19.94355,11.64978,0,0.6448141,-0.6448141,19.40027,49.74419,0.1725218,0.6738307,0,0,11.64978
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.220937,2.220937,0,0,0,2.220937,10.24443,0,0,0,0.2275223,2.337829,2.220937,0,0,20.66001,11.00497,0,2.110306,-2.110306,17.17581,44.04046,0.1725218,2.443031,0.1820178,0,11.23249
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,7.351797,7.351797,0,0,0,7.351797,13.7444,0,8.881784E-16,0,1.010461,7.738734,7.351797,0,0,23.0048,8.894663,0,6.728273,-6.728273,10.08359,25.85531,0.1725218,8.086977,0.8083685,0,9.905124
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,5.837587,5.837587,12,0,3.372,5.837587,33.43609,0,0,0,1.951861,0,0,6.162413,5.854292,30.48065,2.16639,7.806153,0,7.806153,17.48916,44.84391,0.172692,6.421346,1.561489,12,4.118251
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,6.60847,6.60847,12,0,3.372,6.60847,48.12166,0,0,0,3.180105,0,0,5.39153,5.121953,22.6745,9.191928,8.302059,0,8.302059,25.36518,65.0388,0.1728665,7.269317,2.544084,12,12.37203
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,15.77864,15.77864,12,0,3.372,15.77864,35.0906,0,0,0,5.53682,3.977518,3.778642,0,0,14.37244,16.66378,1.559302,0,1.559302,26.84447,68.83183,0.172894,17.35651,4.429456,12,22.2006
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2541895,0.2541895,6.048688,0,1.866318,0.2541895,2875.165,0,0,0,7.308366,0,0,5.794498,5.504774,12.81314,18.06715,12.81314,0,12.81314,39.00008,100,0.1726402,0.2796084,5.846693,12,25.37552
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,6.327955,6.327955,0,0,0,6.327955,117.1225,0.7504513,0,0,7.411456,6.661005,6.327955,0,0,0,29.59898,0,0,0,39.00008,100,0.1726402,6.96075,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.476606,0.476606,0,0,0,0.476606,1281.396,5.605522,0,0,6.107212,0.5016906,0.476606,0,0,0,29.59898,0,0,0,39.00008,100,0.1726402,0.5242667,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,6.63001,6.63001,0,0,0,6.63001,78.06655,8.881784E-16,0,0,5.17582,6.978958,6.63001,0,0,0,29.59898,0,1.803138,-1.803138,37.0994,95.12649,0.1726402,7.293011,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,6.481735,6.481735,0,0,0,6.481735,96.54322,0,0,0,6.257676,6.822879,6.481735,0,0,2.003486,27.79584,0,0.5652031,-0.5652031,36.50363,93.59885,0.1726402,7.129908,5.00614,0,34.05352
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,10.18868,10.18868,9.451474,0,2.727223,10.18868,33.44396,0,0,0,3.407499,0.7760092,0.7372087,0,0,2.63149,27.23064,2.63149,0,2.63149,39.00008,100,0.1726866,11.20755,2.725999,12,30.63814
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,7.025585,7.025585,0,0,0,7.025585,18.1178,0,8.881784E-16,0,1.272882,7.395353,7.025585,0,0,0,29.59898,0,6.122471,-6.122471,32.54642,83.45221,0.1726866,7.728144,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.885599,1.885599,0,0,0,1.885599,22.4629,0,2.220446E-16,0,0.4235601,1.984841,1.885599,0,0,6.802746,23.47651,0,1.561281,-1.561281,30.90069,79.23238,0.1726866,2.074158,0.3388481,0,23.90007
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.9914801,0.9914801,0,0,0,0.9914801,0,0,2.220446E-16,0,0,1.043663,0.9914801,0,0,8.537502,21.91523,0,1.043663,-1.043663,29.80058,76.41158,0.1726866,1.090628,0,0,21.91523
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,6.968097,6.968097,0,0,0,6.968097,0,0,8.881784E-16,0,0,7.334838,6.968097,0,0,9.697127,20.87156,0,7.334838,-7.334838,22.06898,56.58701,0.1726866,7.664906,0,0,20.87156
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,7.400316,7.400316,0,0,0,7.400316,0,0,8.881784E-16,0,0,7.789807,7.400316,0,0,17.84695,13.53673,0,7.789807,-7.789807,13.8578,35.53275,0.1726866,8.140348,0,0,13.53673
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,4.771281,4.771281,0,0,0,4.771281,0,0,0,0,0,5.022401,4.771281,0,0,26.50229,5.746918,0,5.022401,-5.022401,8.563723,21.95822,0.1726866,5.24841,0,0,5.746918
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1726866,0,0,0,0.7245165
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1726866,0,0,0,0.7245165
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1726866,0,0,0,0.7245165
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.08274,0.7245165,0,0,0,8.563723,21.95822,0.1726866,0,0,0,0.7245165
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.263,1.263,10.063,0,2.881939,1.263,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.08274,0.7245165,8.36,0,8.36,16.49471,42.29406,0.1727877,1.3893,0,12,0.7245165
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01374232,0.01374232,8.813743,0,2.565877,0.01374232,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.72273,8.248516,8.36,0,8.36,24.42571,62.62989,0.172823,0.01511655,0,12,8.248516
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.709098,1.709098,10.5091,0,2.994802,1.709098,0,0,0,0,0,0,0,8.8,8.36,15.36273,15.77252,8.36,0,8.36,32.3567,82.96573,0.1729468,1.880008,0,12,15.77252
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,7.002735,23.29652,0.1725842,0,0.1725842,32.52043,83.38554,0.1729413,0,0.1380674,0,23.4691
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,6.830151,23.45184,1.67002,0,1.67002,34.10475,87.4479,0.1728876,0,1.336016,0,25.12186
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.041149,3.041149,0,0,0,3.041149,58.49742,0,4.440892E-16,0,1.778994,3.20121,3.041149,0,0,5.160131,24.95486,0,1.422216,-1.422216,32.6056,83.60394,0.1728876,3.345264,1.423195,0,26.73385
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.019624,6.019624,0,0,0,6.019624,88.63646,0,0,0,5.335582,6.336446,6.019624,0,0,6.740371,23.53264,0,1.000865,-1.000865,31.5506,80.8988,0.1728876,6.621586,4.268466,0,28.86823
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.033637,3.033637,0,0,0,3.033637,246.7637,0,0,0,7.485915,3.193302,3.033637,0,0,7.852442,22.53178,4.292613,0,4.292613,35.62293,91.34066,0.1727498,3.337,5.988732,0,30.01769
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,15.4051,15.4051,12,0,3.372,15.4051,40.49427,0,0,0,6.238183,3.584316,3.405101,0,0,3.559829,26.39513,2.653866,0,2.653866,38.14061,97.79623,0.1727962,16.94561,4.990546,12,32.63332
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,6.051471,0,0,6.957434,0,0,0,0,0.9059631,28.78361,0.9059631,0,0.9059631,39.00008,100,0.1727672,0,5.565947,0,35.74105
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.708557,2.708557,0,0,0,2.708557,346.9702,6.546772,0,0,9.397885,2.851113,2.708557,0,0,0,29.59898,0,0,0,39.00008,100,0.1727672,2.979413,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.9428176,0.9428176,0,0,0,0.9428176,656.103,5.193415,0,0,6.185854,0.9924396,0.9428176,0,0,0,29.59898,0,0,0,39.00008,100,0.1727672,1.037099,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.04761324,0.04761324,0,0,0,0.04761324,9392.592,4.421998,0,0,4.472117,0.0501192,0.04761324,0,0,0,29.59898,0,0,0,39.00008,100,0.1727672,0.05237456,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.8481959,0.8481959,0,0,0,0.8481959,311.1568,1.746381,0,0,2.639219,0.8928378,0.8481959,0,0,0,29.59898,0,0,0,39.00008,100,0.1727672,0.9330155,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727672,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.6158742,0.6158742,0,0,0,0.6158742,79.44704,0,0,0,0.4892938,0.6482886,0.6158742,0,0,0,29.59898,0,0.1589948,-0.1589948,38.83248,99.57027,0.1727672,0.6774616,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,16.72311,16.72311,12,0,3.372,16.72311,0,0,0,0,0,4.971692,4.723108,0,0,0.1766609,29.43998,0,4.971692,-4.971692,33.59186,86.1328,0.1727672,18.39542,0,12,29.43998
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,12.28957,12.28957,12,0,3.372,12.28957,0,0,0,0,0,0.3048117,0.2895711,0,0,5.700763,24.46829,0,0.3048117,-0.3048117,33.27056,85.30895,0.1727672,13.51853,0,12,24.46829
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,9.580749,9.580749,12,0,3.372,9.580749,0,0,0,0,0,0,0,2.419252,2.298289,6.039443,24.16348,2.298289,0,2.298289,35.45091,90.89958,0.1728197,10.53882,0,12,24.16348
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.741154,26.23194,0,0,0,35.45091,90.89958,0.1728197,0,0,0,26.23194
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.6438685,0.6438685,0,0,0,0.6438685,0,0,1.110223E-16,0,0,0.6777563,0.6438685,0,0,3.741154,26.23194,0,0.6777563,-0.6777563,34.73649,89.06774,0.1728197,0.7082554,0,0,26.23194
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.8710456,0.8710456,0,0,0,0.8710456,0,0,1.110223E-16,0,0,0.9168901,0.8710456,0,0,4.494216,25.55418,0,0.9168901,-0.9168901,33.77,86.58958,0.1728197,0.9581502,0,0,25.55418
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.093054,1.093054,0,0,0,1.093054,0,0,0,0,0,1.150583,1.093054,0,0,5.512983,24.63729,0,1.150583,-1.150583,32.55718,83.47978,0.1728197,1.20236,0,0,24.63729
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.9604896,0.9604896,0,0,0,0.9604896,0,0,2.220446E-16,0,0,1.011042,0.9604896,0,0,6.791409,23.48671,0,1.011042,-1.011042,31.49145,80.74715,0.1728197,1.056539,0,0,23.48671
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.454593,1.454593,0,0,0,1.454593,0,0,2.220446E-16,0,0,1.53115,1.454593,0,0,7.914789,22.47567,0,1.53115,-1.53115,29.87748,76.60876,0.1728197,1.600052,0,0,22.47567
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.291367,1.291367,0,0,0,1.291367,0,0,0,0,0,1.359334,1.291367,0,0,9.616067,20.94452,0,1.359334,-1.359334,28.44461,72.93475,0.1728197,1.420504,0,0,20.94452
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.770788,1.770788,0,0,0,1.770788,0,0,2.220446E-16,0,0,1.863988,1.770788,0,0,11.12644,19.58518,0,1.863988,-1.863988,26.4798,67.89677,0.1728197,1.947867,0,0,19.58518
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,13.19754,17.7212,0.1585887,0,0.1585887,26.63025,68.28255,0.1728146,0,0.126871,0,17.87979
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.477393,1.477393,0,0,0,1.477393,68.901,0,0,0,1.017938,1.55515,1.477393,0,0,13.03895,17.86393,0,0.5372119,-0.5372119,26.06398,66.83057,0.1728146,1.625132,0.8143507,0,18.88186
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,13.63585,17.32671,1.186868,0,1.186868,27.18994,69.71765,0.1727766,0,0.9494945,0,18.51358
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,5.268682,5.268682,0,0,0,5.268682,30.17665,0,8.881784E-16,0,1.589912,5.545981,5.268682,0,0,12.44898,18.3949,0,3.95607,-3.95607,23.01987,59.0252,0.1727766,5.795551,1.271929,0,19.98481
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,16.84461,14.43883,2.947382,0,2.947382,25.81601,66.19476,0.1726822,0,2.357905,0,17.38621
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,13.89723,17.09147,3.872834,0,3.872834,29.4901,75.61549,0.1725583,0,3.098267,0,20.9643
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.827959,2.827959,0,0,0,2.827959,149.6561,0,0,0,4.232211,2.976799,2.827959,0,0,10.0244,20.57702,1.255413,0,1.255413,30.68109,78.6693,0.1725182,3.110754,3.385769,0,24.80923
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,6.108775,6.108775,0,0,0,6.108775,33.01372,0,0,0,2.016734,6.43029,6.108775,0,0,8.768986,21.70689,0,4.413556,-4.413556,26.02879,66.74036,0.1725182,6.719653,1.613387,0,23.72363
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,13.67294,17.29333,4.392608,0,4.392608,30.19599,77.42545,0.172378,0,3.514086,0,21.68594
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.8348126,0.8348126,0,0,0,0.8348126,198.1049,0,0,0,1.653804,0.8787501,0.8348126,0,0,9.280329,21.24668,0.7750543,0,0.7750543,30.93127,79.31078,0.1723533,0.9182938,1.323044,0,22.90049
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.191414,4.191414,0,0,0,4.191414,11.96853,0,8.881784E-16,0,0.5016508,4.412015,4.191414,0,0,8.505275,21.94423,0,3.910364,-3.910364,26.80938,68.74187,0.1723533,4.610556,0.4013206,0,22.44588
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,6.108575,6.108575,0,0,0,6.108575,3.437001,0,8.881784E-16,0,0.2099518,6.430079,6.108575,0,0,12.85012,18.03387,0,6.220128,-6.220128,20.25279,51.93013,0.1723533,6.719433,0.1679615,0,18.24382
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,19.76138,11.81374,0.1910324,0,0.1910324,20.43402,52.39482,0.1723472,0,0.1528259,0,12.00477
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.437359,3.437359,0,0,0,3.437359,0,0,4.440892E-16,0,0,3.618273,3.437359,0,0,19.57034,11.98567,0,3.618273,-3.618273,16.62003,42.61536,0.1723472,3.781095,0,0,11.98567
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59065,8.367395,0,0,0,16.62003,42.61536,0.1723472,0,0,0,8.367395
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,5.7688,5.7688,0,0,0,5.7688,0,0,8.881784E-16,0,0,6.072422,5.7688,0,0,23.59065,8.367395,0,6.072422,-6.072422,10.21913,26.20285,0.1723472,6.34568,0,0,8.367395
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.33778,2.294974,0,0,0,10.21913,26.20285,0.1723472,0,0,0,2.294974
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.33778,2.294974,0,0,0,10.21913,26.20285,0.1723472,0,0,0,2.294974
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1179557,0.1179557,0,0,0,0.1179557,0,0,1.387779E-17,0,0,0.1241639,0.1179557,0,0,30.33778,2.294974,0,0.1241639,-0.1241639,10.08825,25.86726,0.1723472,0.1297513,0,0,2.294974
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.47574,2.17081,0,0,0,10.08825,25.86726,0.1723472,0,0,0,2.17081
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.833436,1.833436,0,0,0,1.833436,0,0,0,0,0,1.929932,1.833436,0,0,30.47574,2.17081,0,1.929932,-1.929932,8.053924,20.65104,0.1723472,2.016779,0,0,2.17081
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.62011,0.240878,0,0,0,8.053924,20.65104,0.1723472,0,0,0,0.240878
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.345398,3.345398,12,0,3.372,3.345398,0,0,0,0,0,0,0,8.654602,8.221871,32.62011,0.240878,8.221871,0,8.221871,15.85388,40.65088,0.1725348,3.679938,0,12,0.240878
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.594769,1.594769,10.39477,0,2.965877,1.594769,0,0,0,0,0,0,0,8.8,8.36,24.39824,7.640563,8.36,0,8.36,23.78487,60.98672,0.1726522,1.754246,0,12,7.640563
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.943634,1.943634,10.74363,0,3.054139,1.943634,8.060252,0,0,0,0.1566618,0,0,8.8,8.36,16.03824,15.16456,8.516662,0,8.516662,31.86448,81.70364,0.1727822,2.137997,0.1253294,12,15.32122
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,4.859086,4.859086,0,0,0,4.859086,13.2528,0,0,0,0.6439651,5.114827,4.859086,0,0,7.521578,22.82956,0,4.470862,-4.470862,27.15178,69.61981,0.1727822,5.344995,0.5151721,0,23.47352
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,11.33713,11.33713,12,0,3.372,11.33713,10.39941,0,0,0,1.178995,0,0,0.6628673,0.629724,12.4892,18.3587,1.808719,0,1.808719,28.86768,74.01955,0.172817,12.47085,0.9431961,12,19.53769
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,10.68048,19.98654,9.911383,0,9.911383,38.27045,98.12915,0.1728018,0,1.241106,12,21.53793
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.466975,3.466975,0,0,0,3.466975,190.334,2.180284,0,0,6.598832,3.649447,3.466975,0,0,0.7691008,28.90679,0.7691008,0,0.7691008,39.00008,100,0.1727774,3.813672,5.279066,0,35.50562
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,9.194358,0,0,9.194358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727774,0,7.355486,0,38.79333
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.145993,5.145993,0,0,0,5.145993,179.4184,3.816021,0,0,9.232855,5.416834,5.145993,0,0,0,29.59898,0,0,0,39.00008,100,0.1727774,5.660592,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,5.815623,5.815623,0,0,0,5.815623,103.0461,0,0,0,5.992773,6.121708,5.815623,0,0,0,29.59898,0,0.1289352,-0.1289352,38.86417,99.65151,0.1727774,6.397185,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,11.4308,11.4308,5.714864,0,1.781861,11.4308,53.88979,6.661338E-16,0,0,6.160033,6.016771,5.715933,0,0,0.1432614,29.47004,0.1432614,0,0.1432614,39.00008,100,0.1727799,12.57388,4.928026,12,35.63008
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727799,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.429733,1.429733,0,0,0,1.429733,202.5592,1.391073,0,0,2.896056,1.504983,1.429733,0,0,0,29.59898,0,0,0,39.00008,100,0.1727799,1.572707,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,4.881213,4.881213,0,0,0,4.881213,16.79102,0,0,0,0.8196054,5.138119,4.881213,0,0,0,29.59898,0,4.318513,-4.318513,34.44796,88.32794,0.1727799,5.369334,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,4.798348,25.28046,0.4985916,0,0.4985916,34.92097,89.54077,0.1727641,0,0.3988732,0,25.77906
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299757,25.7292,0,0,0,34.92097,89.54077,0.1727641,0,0,0,25.7292
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,7.724946,7.724946,12,0,3.372,7.724946,0,0,0,0,0,0,0,4.275054,4.061301,4.299757,25.7292,4.061301,0,4.061301,38.77386,99.41995,0.1728559,8.49744,0,12,25.7292
