Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2384553,29.38437,0,0,0,38.77386,99.41995,0.1728559,0,0,0,29.38437
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2384553,29.38437,0,0,0,38.77386,99.41995,0.1728559,0,0,0,29.38437
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,3.752524,3.752524,0,0,0,3.752524,0,0,4.440892E-16,0,0,3.950025,3.752524,0,0,0.2384553,29.38437,0,3.950025,-3.950025,34.61017,88.74384,0.1728559,4.127777,0,0,29.38437
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.627372,25.43434,0,0,0,34.61017,88.74384,0.1728559,0,0,0,25.43434
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.146823,1.146823,0,0,0,1.146823,0,0,2.220446E-16,0,0,1.207182,1.146823,0,0,4.627372,25.43434,0,1.207182,-1.207182,33.33768,85.48107,0.1728559,1.261505,0,0,25.43434
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.090351,1.090351,0,0,0,1.090351,0,0,0,0,0,1.147738,1.090351,0,0,5.968686,24.22716,0,1.147738,-1.147738,32.12786,82.37897,0.1728559,1.199386,0,0,24.22716
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.553972,1.553972,0,0,0,1.553972,0,0,2.220446E-16,0,0,1.63576,1.553972,0,0,7.24395,23.07942,0,1.63576,-1.63576,30.40362,77.95785,0.1728559,1.709369,0,0,23.07942
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.06146,21.44366,0,0,0,30.40362,77.95785,0.1728559,0,0,0,21.44366
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2601095,0.2601095,0,0,0,0.2601095,0,0,0,0,0,0.2737994,0.2601095,0,0,9.06146,21.44366,0,0.2737994,-0.2737994,30.11501,77.21783,0.1728559,0.2861204,0,0,21.44366
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.8301163,0.8301163,0,0,0,0.8301163,2.474277,0,0,0,0.02053938,0.8738067,0.8301163,0,0,9.365683,21.16986,0,0.8532673,-0.8532673,29.21559,74.91161,0.1728559,0.913128,0.0164315,0,21.1904
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.063063,4.063063,0,0,0,4.063063,2.407568,0,0,0,0.097821,4.276908,4.063063,0,0,10.31376,20.3166,0,4.179087,-4.179087,24.81044,63.6164,0.1728559,4.469369,0.07825681,0,20.41442
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,13.23868,13.23868,12,0,3.372,13.23868,5.515656,0,0,0,0.7302,1.303872,1.238678,0,0,14.95719,16.13751,0,0.5736717,-0.5736717,24.20574,62.06588,0.1728559,14.56255,0.58416,12,16.86771
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,10.08086,10.08086,12,0,3.372,10.08086,16.54346,0,0,0,1.667723,0,0,1.91914,1.823183,15.5946,15.56384,3.490906,0,3.490906,27.51751,70.55756,0.1729259,11.08895,1.334179,12,17.23156
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,12.10369,18.70565,8.895918,0,8.895918,35.95691,92.19703,0.1729427,0,0.4287341,12,19.24157
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.242402,2.242402,0,0,0,2.242402,170.8943,0,0,0,3.832138,2.360423,2.242402,0,0,3.207777,26.71198,1.471715,0,1.471715,37.3531,95.777,0.1728961,2.466642,3.065711,0,30.54412
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.467061,2.467061,0,0,0,2.467061,239.2962,1.570615,0,0,5.903583,2.596906,2.467061,0,0,1.736062,28.03652,1.736062,0,1.736062,39.00008,100,0.1728412,2.713767,4.722866,0,33.94011
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.5570057,0.5570057,0,0,0,0.5570057,713.8209,3.389701,0,0,3.976023,0.5863218,0.5570057,0,0,0,29.59898,0,0,0,39.00008,100,0.1728412,0.6127062,3.180819,0,33.575
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,5.857102,5.857102,0,0,0,5.857102,61.64898,0,0,0,3.610844,6.165371,5.857102,0,0,0,29.59898,0,2.554528,-2.554528,36.30737,93.09563,0.1728412,6.442813,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,14.27166,14.27166,12,0,3.372,14.27166,17.92819,0,0,0,2.558651,2.391221,2.27166,0,0,2.838364,27.04445,0.16743,0,0.16743,36.46621,93.50291,0.1728441,15.69883,2.046921,12,29.6031
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.198261,2.198261,0,0,0,2.198261,47.03014,0,4.440892E-16,0,1.033845,2.313959,2.198261,0,0,2.670934,27.19514,0,1.280114,-1.280114,35.11685,90.04302,0.1728441,2.418087,0.827076,0,28.22898
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,4.093282,25.91502,0.446936,0,0.446936,35.54085,91.1302,0.1728299,0,0.3575488,0,26.36196
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,13.78478,13.78478,12,0,3.372,13.78478,3.649264,0,0,0,0.5030429,1.878711,1.784776,0,0,3.646346,26.31727,0,1.375669,-1.375669,34.09077,87.41205,0.1728299,15.16325,0.4024343,12,26.82031
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.786671,2.786671,0,0,0,2.786671,0,0,0,0,0,2.933338,2.786671,0,0,5.174867,24.9416,0,2.933338,-2.933338,30.99876,79.48383,0.1728299,3.065338,0,0,24.9416
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,7.021346,7.021346,0,0,0,7.021346,0,0,8.881784E-16,0,0,7.39089,7.021346,0,0,8.434132,22.00826,0,7.39089,-7.39089,23.20808,59.50777,0.1728299,7.72348,0,0,22.00826
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,18.59883,18.59883,12,0,3.372,18.59883,0,0,0,0.09871151,0,6.946136,6.598829,0,0,16.64623,14.61737,0,6.946136,-6.946136,15.88621,40.73378,0.1728299,20.45871,0,12,14.61737
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.283906,3.283906,12,0,3.372,3.283906,0,0,0,0,0,0,0,8.716094,8.280289,24.36416,7.671234,8.280289,0,8.280289,23.74158,60.87572,0.1730162,3.612297,0,12,7.671234
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.695426,1.695426,10.49543,0,2.991343,1.695426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.08387,15.12349,8.36,0,8.36,31.67257,81.21156,0.1731367,1.864969,0,12,15.12349
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.09476486,0.09476486,0,0,0,0.09476486,0,0,0,0,0,0.09975249,0.09476486,0,0,7.723871,22.6475,0,0.09975249,-0.09975249,31.56742,80.94195,0.1731367,0.1042413,0,0,22.6475
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.744986,2.744986,0,0,0,2.744986,0,0,0,0,0,2.889459,2.744986,0,0,7.834707,22.54774,0,2.889459,-2.889459,28.52167,73.13233,0.1731367,3.019484,0,0,22.54774
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.261273,3.261273,0,0,0,3.261273,0,0,4.440892E-16,0,0,3.432919,3.261273,0,0,11.04522,19.65828,0,3.432919,-3.432919,24.90305,63.85385,0.1731367,3.587401,0,0,19.65828
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02996576,0.02996576,0,0,0,0.02996576,0,0,0,0,0,0.0315429,0.02996576,0,0,14.85957,16.22536,0,0.0315429,-0.0315429,24.8698,63.7686,0.1731367,0.03296233,0,0,16.22536
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5012356,0.5012356,0,0,0,0.5012356,0,0,0,0,0,0.5276164,0.5012356,0,0,14.89462,16.19382,0,0.5276164,-0.5276164,24.31364,62.34256,0.1731367,0.5513592,0,0,16.19382
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.9320631,0.9320631,0,0,0,0.9320631,0,0,1.110223E-16,0,0,0.9811191,0.9320631,0,0,15.48086,15.6662,0,0.9811191,-0.9811191,23.27946,59.69079,0.1731367,1.025269,0,0,15.6662
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.887435,1.887435,0,0,0,1.887435,5.996558,0,2.220446E-16,0,0.1131811,1.986773,1.887435,0,0,16.57099,14.68509,0,1.873592,-1.873592,21.30452,54.62685,0.1731367,2.076178,0.09054489,0,14.79827
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,11.83061,11.83061,12,0,3.372,11.83061,11.81849,0,0,0,1.3982,0,0,0.1693879,0.1609185,18.65276,12.81149,1.559119,0,1.559119,22.78362,58.41943,0.1731643,13.01367,1.11856,12,14.20969
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.227775,3.227775,11.42766,0,3.227197,3.227775,141.0532,0,0,0,4.55288,0,0,8.199883,7.789888,17.09364,14.2147,12.34277,0,12.34277,34.493,88.44342,0.1732064,3.550552,3.642304,12,18.76758
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.440625,4.440625,0,0,0,4.440625,106.2392,0,0,0,4.717685,4.674342,4.440625,0,0,4.750874,25.32319,0.04334265,0,0.04334265,34.53412,88.54885,0.1732051,4.884687,3.774148,0,30.04088
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.237623,4.237623,0,0,0,4.237623,78.7481,0,0,0,3.337048,4.460656,4.237623,0,0,4.707531,25.3622,0,1.123608,-1.123608,33.34974,85.51197,0.1732051,4.661386,2.669638,0,28.69925
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,15.62873,15.62873,12,0,3.372,15.62873,30.13351,0,0,0,4.709486,3.819719,3.628733,0,0,5.955985,24.23859,0.8897673,0,0.8897673,34.19384,87.67635,0.1732203,17.19161,3.767589,12,28.94808
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,7.74864,7.74864,7.949541,0,2.347234,7.74864,62.65284,0,0,0,4.854743,0,0,0.2009005,0.1908555,5.066217,25.03938,5.045599,0,5.045599,38.98052,99.94984,0.1733073,8.523504,3.883795,12,29.89412
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,7.981441,7.981441,3,0,1.095,7.981441,83.6937,1.415722,0,0,6.679963,5.243622,4.981441,0,0,0.02061873,29.58042,0.02061873,0,0.02061873,39.00008,100,0.1733067,8.779586,5.34397,12,36.26038
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,5.843917,5.843917,0,0,0,5.843917,103.0057,8.881784E-16,0,0,6.01957,6.151492,5.843917,0,0,0,29.59898,0,0.1319211,-0.1319211,38.86102,99.64345,0.1733067,6.428308,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.303103,4.303103,0,0,0,4.303103,118.3475,0.4164555,0,0,5.092617,4.529582,4.303103,0,0,0.146579,29.46706,0.146579,0,0.146579,39.00008,100,0.1733021,4.733413,4.074093,0,34.55967
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,7.169454,7.169454,0,0,0,7.169454,49.54184,0,0,0,3.551879,7.546793,7.169454,0,0,0,29.59898,0,3.994914,-3.994914,34.78907,89.20256,0.1733021,7.886399,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,4.438794,25.60406,2.182425,0,2.182425,36.8595,94.51134,0.1732333,0,1.74594,0,27.78649
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,19.07583,19.07583,12,0,3.372,19.07583,2.437274,0,3.552714E-15,0.6234155,0.4649302,7.448245,7.075832,0,0,2.256368,27.56825,0,6.983314,-6.983314,29.49844,75.63687,0.1732333,20.98342,0.3719442,12,28.03318
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,6.489087,6.489087,12,0,3.372,6.489087,0,0,0,0,0,0,0,5.510913,5.235368,10.01561,20.58493,5.235368,0,5.235368,34.46515,88.37199,0.1733499,7.137995,0,12,20.58493
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,6.225949,6.225949,0,0,0,6.225949,0,0,0,0,0,6.553631,6.225949,0,0,4.780239,25.29676,0,6.553631,-6.553631,27.55701,70.65887,0.1733499,6.848544,0,0,25.29676
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,7.709664,7.709664,12,0,3.372,7.709664,0,0,0,0,0,0,0,4.290336,4.075819,12.06205,18.74313,4.075819,0,4.075819,31.42367,80.57336,0.1734406,8.480631,0,12,18.74313
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.17375,2.17375,0,0,0,2.17375,0,0,4.440892E-16,0,0,2.288158,2.17375,0,0,7.986232,22.41137,0,2.288158,-2.288158,29.01174,74.38894,0.1734406,2.391125,0,0,22.41137
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.9835709,0.9835709,0,0,0,0.9835709,0,0,1.110223E-16,0,0,1.035338,0.9835709,0,0,10.52863,20.12321,0,1.035338,-1.035338,27.9204,71.59063,0.1734406,1.081928,0,0,20.12321
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.121003,2.121003,0,0,0,2.121003,0,0,4.440892E-16,0,0,2.232635,2.121003,0,0,11.679,19.08787,0,2.232635,-2.232635,25.567,65.55627,0.1734406,2.333103,0,0,19.08787
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.086954,2.086954,0,0,0,2.086954,0,0,4.440892E-16,0,0,2.196794,2.086954,0,0,14.15971,16.85524,0,2.196794,-2.196794,23.25137,59.61879,0.1734406,2.295649,0,0,16.85524
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.574808,1.574808,0,0,0,1.574808,0,0,2.220446E-16,0,0,1.657693,1.574808,0,0,16.60059,14.65845,0,1.657693,-1.657693,21.50401,55.13838,0.1734406,1.732289,0,0,14.65845
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.158088,2.158088,0,0,0,2.158088,0,0,4.440892E-16,0,0,2.271672,2.158088,0,0,18.44247,13.00075,0,2.271672,-2.271672,19.10946,48.99852,0.1734406,2.373897,0,0,13.00075
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.787032,2.787032,0,0,0,2.787032,0,0,0,0,0,2.933717,2.787032,0,0,20.96655,10.72908,0,2.933717,-2.933717,16.01705,41.06927,0.1734406,3.065735,0,0,10.72908
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.5476803,0.5476803,0,0,0,0.5476803,0,0,1.110223E-16,0,0,0.5765056,0.5476803,0,0,24.22624,7.795363,0,0.5765056,-0.5765056,15.40936,39.5111,0.1734406,0.6024484,0,0,7.795363
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.812712,1.812712,0,0,0,1.812712,11.61036,0,4.440892E-16,0,0.2104624,1.908118,1.812712,0,0,24.8668,7.218857,0,1.697655,-1.697655,13.61987,34.92268,0.1734406,1.993983,0.1683699,0,7.42932
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,3.735069,3.735069,0,0,0,3.735069,59.97173,0,4.440892E-16,0,2.239986,3.931652,3.735069,0,0,26.75308,5.521202,0,1.691666,-1.691666,11.8367,30.35045,0.1734406,4.108576,1.791989,0,7.761188
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.190412,3.190412,0,0,0,3.190412,161.7437,0,0,0,5.16029,3.358328,3.190412,0,0,28.63271,3.829536,1.801962,0,1.801962,13.54619,34.73376,0.1733839,3.509453,4.128232,0,8.989825
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,11.78175,11.78175,12,0,3.372,11.78175,63.61029,0,0,0,7.494408,0,0,0.2182476,0.2073352,26.83075,5.451301,7.701743,0,7.701743,20.85271,53.46837,0.1735156,12.95993,5.995526,12,12.94571
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,8.19015,8.19015,12,0,3.372,8.19015,76.27969,0,0,0,6.247421,0,0,3.80985,3.619358,19.12901,12.38287,9.866778,0,9.866778,30.21315,77.46947,0.1736635,9.009165,4.997937,12,18.63029
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.06615,4.06615,3.680761,0,1.267232,4.06615,237.7656,1.776357E-15,0,0,9.667904,0.4056727,0.385389,0,0,9.262231,21.26297,9.262231,0,9.262231,39.00008,100,0.1734077,4.472764,7.734323,12,30.93087
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,6.891969,6.891969,0,0,0,6.891969,114.7343,0.6527515,0,0,7.907456,7.254704,6.891969,0,0,0,29.59898,0,0,0,39.00008,100,0.1734077,7.581166,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,5.315296,5.315296,0,0,0,5.315296,191.7478,4.596916,0,0,10.19196,5.595048,5.315296,0,0,0,29.59898,0,0,0,39.00008,100,0.1734077,5.846825,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.8007566,0.8007566,0,0,0,0.8007566,1043.699,7.514589,0,0,8.357491,0.8429018,0.8007566,0,0,0,29.59898,0,0,0,39.00008,100,0.1734077,0.8808323,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,5.734601,5.734601,0,0,0,5.734601,131.9114,1.52817,0,0,7.564592,6.036422,5.734601,0,0,0,29.59898,0,0,0,39.00008,100,0.1734077,6.308061,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,14.95863,14.95863,10.08935,0,2.888607,14.95863,34.26485,0,1.776357E-15,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1734077,16.45449,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,7.143015,7.143015,0,0,0,7.143015,39.01513,0,8.881784E-16,0,2.786857,7.518963,7.143015,0,0,0,29.59898,0,4.732107,-4.732107,34.012,87.21008,0.1734077,7.857316,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,8.130298,8.130298,12,0,3.372,8.130298,5.597871,0,0,0,0.4551236,0,0,3.869703,3.676218,5.257896,24.86687,4.131341,0,4.131341,37.93134,97.25964,0.1734966,8.943327,0.3640989,12,25.32199
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,4.852856,4.852856,0,0,0,4.852856,0,0,8.881784E-16,0,0,5.108269,4.852856,0,0,1.126555,28.58508,0,5.108269,-5.108269,32.54675,83.45303,0.1734966,5.338141,0,0,28.58508
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,12.98395,12.98395,12,0,3.372,12.98395,0,0,0,0,0,1.035737,0.9839497,0,0,6.80241,23.47681,0,1.035737,-1.035737,31.45498,80.65364,0.1734966,14.28234,0,12,23.47681
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.066068,4.066068,0,0,0,4.066068,0,0,0,0,0,4.280072,4.066068,0,0,7.953228,22.44107,0,4.280072,-4.280072,26.94339,69.08548,0.1734966,4.472675,0,0,22.44107
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.70886,18.161,0,0,0,26.94339,69.08548,0.1734966,0,0,0,18.161
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.404521,1.404521,0,0,0,1.404521,0,0,2.220446E-16,0,0,1.478443,1.404521,0,0,12.70886,18.161,0,1.478443,-1.478443,25.38498,65.08955,0.1734966,1.544973,0,0,18.161
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.35158,16.68256,0,0,0,25.38498,65.08955,0.1734966,0,0,0,16.68256
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.682411,1.682411,0,0,0,1.682411,0,0,2.220446E-16,0,0,1.770959,1.682411,0,0,14.35158,16.68256,0,1.770959,-1.770959,23.51822,60.30301,0.1734966,1.850652,0,0,16.68256
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.24161,2.24161,0,0,0,2.24161,0,0,0,0,0,2.35959,2.24161,0,0,16.31931,14.9116,0,2.35959,-2.35959,21.03099,53.92552,0.1734966,2.465771,0,0,14.9116
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.895586,1.895586,0,0,0,1.895586,0,0,2.220446E-16,0,0,1.995354,1.895586,0,0,18.94108,12.55201,0,1.995354,-1.995354,18.92771,48.53249,0.1734966,2.085145,0,0,12.55201
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.735275,1.735275,0,0,0,1.735275,0,0,2.220446E-16,0,0,1.826605,1.735275,0,0,21.15814,10.55665,0,1.826605,-1.826605,17.0023,43.59554,0.1734966,1.908802,0,0,10.55665
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.9114693,0.9114693,0,0,0,0.9114693,0,0,1.110223E-16,0,0,0.9594414,0.9114693,0,0,23.1877,8.73005,0,0.9594414,-0.9594414,15.99096,41.00237,0.1734966,1.002616,0,0,8.73005
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.416923,1.416923,0,0,0,1.416923,13.92627,0,2.220446E-16,0,0.1973246,1.491498,1.416923,0,0,24.25374,7.770608,0,1.294173,-1.294173,14.62678,37.50448,0.1734966,1.558615,0.1578597,0,7.967933
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,25.69171,6.476435,0.9808244,0,0.9808244,15.55727,39.89035,0.173466,0,0.7846595,0,7.45726
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,8.089809,8.089809,12,0,3.372,8.089809,38.9501,0,0,0,3.150989,0,0,3.910191,3.714681,24.71089,7.359177,6.86567,0,6.86567,22.07062,56.59121,0.173601,8.89879,2.520791,12,10.51017
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,5.507555,5.507555,12,0,3.372,5.507555,59.67235,0,0,0,3.286488,0,0,6.492445,6.167822,17.84522,13.53828,9.45431,0,9.45431,31.03976,79.58897,0.1737607,6.058311,2.62919,12,16.82477
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,5.541207,5.541207,8.765814,0,2.553751,5.541207,90.17146,0,0,0,4.996587,0,0,3.224606,3.063376,8.39091,22.04716,8.059963,0,8.059963,38.68612,99.19497,0.1738003,6.095328,3.99727,12,27.04375
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,7.232162,7.232162,0,0,0,7.232162,47.19183,0,0,0,3.41299,7.612802,7.232162,0,0,0.3309464,29.30113,0,4.199812,-4.199812,34.25912,87.84373,0.1738003,7.955379,2.730392,0,32.71412
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,4.774527,4.774527,0,0,0,4.774527,78.30768,0,0,0,3.738821,5.025817,4.774527,0,0,4.997405,25.10131,0,1.286996,-1.286996,32.90251,84.36524,0.1738003,5.251979,2.991057,0,28.84014
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,6.427401,23.81432,1.870082,0,1.870082,34.67662,88.91425,0.173742,0,1.496066,0,25.6844
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,4.557319,25.49739,0.5842195,0,0.5842195,35.23087,90.33537,0.1737238,0,0.4673756,0,26.08161
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,7.228507,7.228507,0,0,0,7.228507,27.4793,0,8.881784E-16,0,1.986343,7.608955,7.228507,0,0,3.973099,26.02319,0,5.622612,-5.622612,29.30411,75.1386,0.1737238,7.951358,1.589074,0,28.00953
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,11.55165,11.55165,12,0,3.372,11.55165,7.776656,0,0,0,0.8983318,0,0,0.4483539,0.4259362,10.22045,20.40058,1.324268,0,1.324268,30.56042,78.3599,0.1737481,12.70681,0.7186654,12,21.29891
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,5.377226,5.377226,12,0,3.372,5.377226,5.911789,0,0,0,0.3178903,0,0,6.622774,6.291636,8.896178,21.59242,6.609526,0,6.609526,36.83077,94.43768,0.1738912,5.914948,0.2543122,12,21.91031
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,2.286652,27.54099,0.4407573,0,0.4407573,37.24891,95.50983,0.1738774,0,0.3526058,0,27.98175
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,13.54151,13.54151,12,0,3.372,13.54151,0,0,0,0,0,1.622641,1.541509,0,0,1.845895,27.93767,0,1.622641,-1.622641,35.53849,91.12416,0.1738774,14.89566,0,12,27.93767
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,11.0299,11.0299,12,0,3.372,11.0299,0,0,0,0,0,0,0,0.9700972,0.9215923,3.64883,26.31503,0.9215923,0,0.9215923,36.41279,93.36595,0.1738976,12.13289,0,12,26.31503
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,6.445428,6.445428,0,0,0,6.445428,0,0,8.881784E-16,0,0,6.784661,6.445428,0,0,2.727237,27.14446,0,6.784661,-6.784661,29.26113,75.0284,0.1738976,7.089971,0,0,27.14446
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.366283,1.366283,0,0,0,1.366283,0,0,2.220446E-16,0,0,1.438193,1.366283,0,0,10.26575,20.3598,0,1.438193,-1.438193,27.74514,71.14125,0.1738976,1.502912,0,0,20.3598
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.5607432,0.5607432,0,0,0,0.5607432,0,0,1.110223E-16,0,0,0.5902559,0.5607432,0,0,11.86374,18.92161,0,0.5902559,-0.5902559,27.12296,69.54591,0.1738976,0.6168174,0,0,18.92161
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.51958,18.33135,0,0,0,27.12296,69.54591,0.1738976,0,0,0,18.33135
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.074979,1.074979,0,0,0,1.074979,0,0,0,0,0,1.131557,1.074979,0,0,12.51958,18.33135,0,1.131557,-1.131557,25.93019,66.48754,0.1738976,1.182477,0,0,18.33135
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.431244,1.431244,0,0,0,1.431244,0,0,0,0,0,1.506572,1.431244,0,0,13.77687,17.1998,0,1.506572,-1.506572,24.34213,62.41558,0.1738976,1.574368,0,0,17.1998
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.8062375,0.8062375,0,0,0,0.8062375,0,0,1.110223E-16,0,0,0.8486711,0.8062375,0,0,15.45084,15.69322,0,0.8486711,-0.8486711,23.44755,60.1218,0.1738976,0.8868613,0,0,15.69322
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3417939,0.3417939,0,0,0,0.3417939,0,0,0,0,0,0.359783,0.3417939,0,0,16.3938,14.84455,0,0.359783,-0.359783,23.0683,59.14938,0.1738976,0.3759733,0,0,14.84455
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.834623,1.834623,0,0,0,1.834623,0,0,2.220446E-16,0,0,1.931182,1.834623,0,0,16.79356,14.48477,0,1.931182,-1.931182,21.03266,53.92979,0.1738976,2.018085,0,0,14.48477
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.428448,1.428448,0,0,0,1.428448,9.687096,0,2.220446E-16,0,0.1383751,1.503629,1.428448,0,0,18.93932,12.55359,0,1.365254,-1.365254,19.59356,50.23979,0.1738976,1.571293,0.1107001,0,12.69196
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,8.747769,8.747769,12,0,3.372,8.747769,20.82394,0,0,0,1.82163,0,0,3.252231,3.08962,20.45627,11.18834,4.91125,0,4.91125,24.25278,62.18648,0.1739954,9.622546,1.457304,12,13.00996
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,9.427242,9.427242,12,0,3.372,9.427242,32.417,0,0,0,3.056029,0,0,2.572757,2.444119,15.54502,15.60846,5.500149,0,5.500149,29.47068,75.56569,0.1740996,10.36997,2.444824,12,18.66449
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,6.78661,6.78661,12,0,3.372,6.78661,58.3264,0,0,0,3.958385,0,0,5.21339,4.952721,10.04487,20.55859,8.911106,0,8.911106,37.92449,97.2421,0.174273,7.465271,3.166708,12,24.51698
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.584523,3.584523,0,0,0,3.584523,127.3172,0,0,0,4.563715,3.773183,3.584523,0,0,1.133766,28.57859,0.7905325,0,0.7905325,38.67446,99.16508,0.1742484,3.942976,3.650972,0,33.1423
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.780116,1.780116,0,0,0,1.780116,217.8814,1.661503,0,0,3.878542,1.873807,1.780116,0,0,0.343233,29.29007,0.343233,0,0.343233,39.00008,100,0.1742377,1.958128,3.102834,0,33.16861
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.662355,1.662355,0,0,0,1.662355,362.6995,4.279508,0,0,6.029356,1.749848,1.662355,0,0,0,29.59898,0,0,0,39.00008,100,0.1742377,1.828591,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.486339,2.486339,0,0,0,2.486339,229.8555,3.097789,0,0,5.714988,2.617199,2.486339,0,0,0,29.59898,0,0,0,39.00008,100,0.1742377,2.734973,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,5.992991,5.992991,0,0,0,5.992991,127.1067,1.309081,0,0,7.617493,6.308411,5.992991,0,0,0,29.59898,0,0,0,39.00008,100,0.1742377,6.59229,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4016105,0.4016105,0,0,0,0.4016105,1000.825,3.596672,0,0,4.01942,0.4227479,0.4016105,0,0,0,29.59898,0,0,0,39.00008,100,0.1742377,0.4417716,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,4.5182,4.5182,0,0,0,4.5182,98.79773,0,0,0,4.463879,4.756,4.5182,0,0,0,29.59898,0,0.2921211,-0.2921211,38.69215,99.21046,0.1742377,4.97002,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,12.46065,12.46065,10.49974,0,2.992434,12.46065,19.1699,2.775558E-16,0,0,2.388694,2.064115,1.960909,0,0,0.3245789,29.30686,0.3245789,0,0.3245789,39.00008,100,0.1742431,13.70671,1.910955,12,31.69555
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,9.981552,9.981552,9.689452,0,2.787431,9.981552,3.080426,0,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1742431,10.97971,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,11.02746,11.02746,11.02746,0,3.125947,11.02746,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742431,12.1302,0,12,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,8.68874,8.68874,8.68874,0,2.534251,8.68874,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742431,9.557614,0,12,29.59898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.597509,2.597509,0,0,0,2.597509,0,0,0,0,0,2.734221,2.597509,0,0,0,29.59898,0,2.734221,-2.734221,36.11796,92.60996,0.1742431,2.85726,0,0,29.59898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.038023,26.86476,0,0,0,36.11796,92.60996,0.1742431,0,0,0,26.86476
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1056431,0.1056431,0,0,0,0.1056431,0,0,1.387779E-17,0,0,0.1112032,0.1056431,0,0,3.038023,26.86476,0,0.1112032,-0.1112032,36.00074,92.3094,0.1742431,0.1162074,0,0,26.86476
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.165678,3.165678,0,0,0,3.165678,0,0,0,0,0,3.332293,3.165678,0,0,3.161582,26.75356,0,3.332293,-3.332293,32.48819,83.30289,0.1742431,3.482246,0,0,26.75356
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1718758,0.1718758,0,0,0,0.1718758,0,0,2.775558E-17,0,0,0.1809219,0.1718758,0,0,6.864129,23.42126,0,0.1809219,-0.1809219,32.29749,82.8139,0.1742431,0.1890634,0,0,23.42126
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.065154,23.24034,0,0,0,32.29749,82.8139,0.1742431,0,0,0,23.24034
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.190882,2.190882,0,0,0,2.190882,0,0,4.440892E-16,0,0,2.306191,2.190882,0,0,7.065154,23.24034,0,2.306191,-2.306191,29.86655,76.58073,0.1742431,2.40997,0,0,23.24034
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1097913,0.1097913,0,0,0,0.1097913,0,0,0,0,0,0.1155698,0.1097913,0,0,9.627588,20.93415,0,0.1155698,-0.1155698,29.74472,76.26837,0.1742431,0.1207704,0,0,20.93415
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.581059,1.581059,0,0,0,1.581059,0,0,2.220446E-16,0,0,1.664273,1.581059,0,0,9.756,20.81858,0,1.664273,-1.664273,27.99043,71.77018,0.1742431,1.739165,0,0,20.81858
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,11.60519,19.15431,0.1301914,0,0.1301914,28.11394,72.08688,0.174239,0,0.1041531,0,19.2845
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.8157683,0.8157683,0,0,0,0.8157683,237.0596,0,0,0,1.933857,0.8587035,0.8157683,0,0,11.475,19.27148,1.075153,0,1.075153,29.13392,74.7022,0.1742056,0.8973452,1.547085,0,21.20534
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.49017,1.49017,0,0,0,1.49017,326.9848,0,0,0,4.87263,1.5686,1.49017,0,0,10.39985,20.23912,3.30403,0,3.30403,32.26839,82.73931,0.1741029,1.639187,3.898104,0,25.11175
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.128352,3.128352,0,0,0,3.128352,246.9734,0,0,0,7.726198,3.293002,3.128352,0,0,7.095817,23.21274,4.433196,0,4.433196,36.47409,93.52313,0.1739654,3.441187,6.180958,0,30.93894
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.916374,1.916374,0,0,0,1.916374,486.689,4.646923,0,0,9.326779,2.017236,1.916374,0,0,2.662621,27.20262,2.662621,0,2.662621,39.00008,100,0.1738829,2.108011,7.461423,0,36.5294
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,9.605935,9.605935,3,0,1.095,9.605935,117.3275,4.316788,0,0,11.2704,6.953616,6.605935,0,0,0,29.59898,0,0,0,39.00008,100,0.1738829,10.56653,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.510835,2.510835,0,0,0,2.510835,444.878,8.52717,0,0,11.17015,2.642985,2.510835,0,0,0,29.59898,0,0,0,39.00008,100,0.1738829,2.761919,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.06039729,0.06039729,0,0,0,0.06039729,18604.44,11.173,0,0,11.23658,0.06357609,0.06039729,0,0,0,29.59898,0,0,0,39.00008,100,0.1738829,0.06643701,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,5.81781,5.81781,0,0,0,5.81781,186.9896,4.754692,0,0,10.8787,6.124011,5.81781,0,0,0,29.59898,0,0,0,39.00008,100,0.1738829,6.399591,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.775022,2.775022,0,0,0,2.775022,298.6349,5.366109,0,0,8.287185,2.921076,2.775022,0,0,0,29.59898,0,0,0,39.00008,100,0.1738829,3.052524,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738829,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,5.197677,5.197677,0,0,0,5.197677,51.5344,0,0,0,2.678591,5.471239,5.197677,0,0,0,29.59898,0,2.792647,-2.792647,36.05637,92.45204,0.1738829,5.717444,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,3.102941,26.80633,0.4931649,0,0.4931649,36.52423,93.65168,0.1738676,0,0.3945319,0,27.2995
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609776,27.25018,0,0,0,36.52423,93.65168,0.1738676,0,0,0,27.25018
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,8.399137,8.399137,11.14627,0,3.156006,8.399137,0,0,0,0,0,0,0,2.747133,2.609776,2.609776,27.25018,2.609776,0,2.609776,39.00008,100,0.1739243,9.239051,0,12,27.25018
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,10.86255,10.86255,10.86255,0,3.084225,10.86255,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739243,11.9488,0,12,29.59898
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.319872,3.319872,0,0,0,3.319872,0,0,4.440892E-16,0,0,3.494602,3.319872,0,0,0,29.59898,0,3.494602,-3.494602,35.31644,90.5548,0.1739243,3.651859,0,0,29.59898
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.088199,1.088199,0,0,0,1.088199,0,0,0,0,0,1.145473,1.088199,0,0,3.882891,26.10438,0,1.145473,-1.145473,34.10901,87.45882,0.1739243,1.197019,0,0,26.10438
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.889769,1.889769,0,0,0,1.889769,0,0,2.220446E-16,0,0,1.98923,1.889769,0,0,5.155639,24.9589,0,1.98923,-1.98923,32.01218,82.08234,0.1739243,2.078746,0,0,24.9589
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.296783,3.296783,0,0,0,3.296783,0,0,4.440892E-16,0,0,3.470298,3.296783,0,0,7.365894,22.96967,0,3.470298,-3.470298,28.35416,72.70284,0.1739243,3.626462,0,0,22.96967
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.877439,1.877439,0,0,0,1.877439,0,0,2.220446E-16,0,0,1.976252,1.877439,0,0,11.22178,19.49937,0,1.976252,-1.976252,26.27101,67.36143,0.1739243,2.065183,0,0,19.49937
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.980845,3.980845,0,0,0,3.980845,0,0,8.881784E-16,0,0,4.190364,3.980845,0,0,13.41762,17.52312,0,4.190364,-4.190364,21.85398,56.03573,0.1739243,4.37893,0,0,17.52312
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.07358,13.33276,0,0,0,21.85398,56.03573,0.1739243,0,0,0,13.33276
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5060797,0.5060797,0,0,0,0.5060797,0,0,0,0,0,0.5327155,0.5060797,0,0,18.07358,13.33276,0,0.5327155,-0.5327155,21.29245,54.59591,0.1739243,0.5566877,0,0,13.33276
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.32786,3.32786,0,0,0,3.32786,2.598351,0,0,0,0.08646946,3.50301,3.32786,0,0,18.66548,12.80004,0,3.416541,-3.416541,17.6911,45.3617,0.1739243,3.660645,0.06917557,0,12.88651
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,18.17638,18.17638,12,0,3.372,18.17638,8.661696,0,0,0,1.574383,6.501449,6.176376,0,0,22.46164,9.383504,0,4.927066,-4.927066,12.49751,32.04484,0.1739243,19.99401,1.259506,12,10.95789
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.600685,3.600685,11.40959,0,3.222627,3.600685,86.82922,0,0,0,3.126447,0,0,7.808908,7.418462,27.93616,4.456438,10.54491,0,10.54491,22.50129,57.6955,0.1740185,3.960754,2.501157,12,7.582884
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.369937,3.369937,11.50855,0,3.247663,3.369937,121.1766,0,0,0,4.083575,0,0,8.138614,7.731683,17.39125,13.94686,11.81526,0,11.81526,33.71023,86.43632,0.174078,3.706931,3.26686,12,18.03043
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,3.720524,3.720524,0,0,0,3.720524,186.9619,0,0,0,6.955962,3.916341,3.720524,0,0,5.575989,24.58059,3.039621,0,3.039621,36.59387,93.83025,0.1739843,4.092576,5.564769,0,31.53655
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,7.576878,7.576878,0,0,0,7.576878,69.01955,0,8.881784E-16,0,5.229527,7.975661,7.576878,0,0,2.536368,27.31625,0,2.746134,-2.746134,33.69919,86.408,0.1739843,8.334566,4.183622,0,32.54577
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,3.964387,0,0,9.552015,0,0,0,0,5.587628,24.57011,5.587628,0,5.587628,39.00008,100,0.1738122,0,7.641612,0,34.12213
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.437714,4.437714,0,0,0,4.437714,170.0418,2.874689,0,0,7.545967,4.671278,4.437714,0,0,0,29.59898,0,0,0,39.00008,100,0.1738122,4.881485,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.323967,3.323967,0,0,0,3.323967,200.3967,3.162208,0,0,6.66112,3.498912,3.323967,0,0,0,29.59898,0,0,0,39.00008,100,0.1738122,3.656363,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.253332,2.253332,0,0,0,2.253332,221.9492,2.629325,0,0,5.001254,2.371929,2.253332,0,0,0,29.59898,0,0,0,39.00008,100,0.1738122,2.478666,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,7.987906,7.987906,4.374865,0,1.442841,7.987906,47.61199,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1738122,8.786696,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1738122,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,5.605156,5.605156,0,0,0,5.605156,9.171513,0,0,0,0.5140776,5.900164,5.605156,0,0,0,29.59898,0,5.386086,-5.386086,33.32264,85.4425,0.1738122,6.165672,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,10.34259,10.34259,12,0,3.372,10.34259,0,0,0,0,0,0,0,1.657415,1.574544,5.984541,24.21289,1.574544,0,1.574544,34.81639,89.27261,0.1738462,11.37684,0,12,24.21289
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.409997,25.62998,0,0,0,34.81639,89.27261,0.1738462,0,0,0,25.62998
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,12.8344,12.8344,12,0,3.372,12.8344,0,0,0,0,0,0.8783136,0.8343979,0,0,4.409997,25.62998,0,0.8783136,-0.8783136,33.89056,86.8987,0.1738462,14.11784,0,12,25.62998
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.3859,24.75167,0,0,0,33.89056,86.8987,0.1738462,0,0,0,24.75167
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.3859,24.75167,0,0,0,33.89056,86.8987,0.1738462,0,0,0,24.75167
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.903857,2.903857,0,0,0,2.903857,0,0,4.440892E-16,0,0,3.056692,2.903857,0,0,5.3859,24.75167,0,3.056692,-3.056692,30.66853,78.63709,0.1738462,3.194243,0,0,24.75167
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.782225,21.69497,0,0,0,30.66853,78.63709,0.1738462,0,0,0,21.69497
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.782225,21.69497,0,0,0,30.66853,78.63709,0.1738462,0,0,0,21.69497
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.075046,1.075046,0,0,0,1.075046,0,0,2.220446E-16,0,0,1.131627,1.075046,0,0,8.782225,21.69497,0,1.131627,-1.131627,29.47569,75.57854,0.1738462,1.18255,0,0,21.69497
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.496229,1.496229,0,0,0,1.496229,0,0,2.220446E-16,0,0,1.574978,1.496229,0,0,10.03959,20.56335,0,1.574978,-1.574978,27.81552,71.32169,0.1738462,1.645852,0,0,20.56335
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.025553,1.025553,0,0,0,1.025553,0,0,2.220446E-16,0,0,1.079529,1.025553,0,0,11.78956,18.98837,0,1.079529,-1.079529,26.67759,68.40395,0.1738462,1.128108,0,0,18.98837
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.452595,1.452595,0,0,0,1.452595,8.302567,0,2.220446E-16,0,0.1206026,1.529047,1.452595,0,0,12.98904,17.90884,0,1.408444,-1.408444,25.19296,64.59721,0.1738462,1.597854,0.09648211,0,18.02944
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.4468846,0.4468846,0,0,0,0.4468846,415.3304,0,0,0,1.856048,0.4704049,0.4468846,0,0,14.55398,16.5004,1.385643,0,1.385643,26.5075,67.9678,0.1738036,0.4915731,1.484838,0,18.35645
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,13.16834,17.74748,5.158558,0,5.158558,31.40133,80.51608,0.173645,0,4.126846,0,22.90603
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,5.282929,5.282929,0,0,0,5.282929,158.8666,0,0,0,8.392811,5.560977,5.282929,0,0,8.009778,22.39018,2.831833,0,2.831833,34.08785,87.40456,0.1735582,5.811222,6.714249,0,30.78299
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.154682,0.154682,0,0,0,0.154682,6161.396,4.189804,0,0,9.530572,0.1628232,0.154682,0,0,5.177945,24.93883,5.177945,0,5.177945,39.00008,100,0.1733995,0.1701502,7.624457,0,34.4694
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733995,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.605213,1.605213,0,0,0,1.605213,658.2099,8.875972,0,0,10.56567,1.689698,1.605213,0,0,0,29.59898,0,0,0,39.00008,100,0.1733995,1.765734,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,8.318469,8.318469,3,0,1.095,8.318469,120.6651,4.439099,0,0,10.03749,5.598388,5.318469,0,0,0,29.59898,0,0,0,39.00008,100,0.1733995,9.150316,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.015922,5.015922,0,0,0,5.015922,181.3411,3.81601,0,0,9.095928,5.279917,5.015922,0,0,0,29.59898,0,0,0,39.00008,100,0.1733995,5.517514,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.6701744,0.6701744,0,0,0,0.6701744,951.1496,5.668914,0,0,6.374361,0.7054467,0.6701744,0,0,0,29.59898,0,0,0,39.00008,100,0.1733995,0.7371918,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,12.37139,12.37139,7.201156,0,2.157892,12.37139,43.99142,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1733995,13.60853,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,6.07822,6.07822,0,0,0,6.07822,54.37286,0,8.881784E-16,0,3.304903,6.398127,6.07822,0,0,0,29.59898,0,3.093224,-3.093224,35.73953,91.63965,0.1733995,6.686042,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,12.83865,12.83865,12,0,3.372,12.83865,3.728295,0,0,0,0.4786627,0.8827896,0.83865,0,0,3.436916,26.50575,0,0.4041269,-0.4041269,35.31355,90.54737,0.1733995,14.12251,0.3829302,12,26.98442
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,12.0174,12.0174,12,0,3.372,12.0174,0,0,0,0,0,0.0183133,0.01739764,0,0,3.885946,26.10163,0,0.0183133,-0.0183133,35.29424,90.49788,0.1733995,13.21914,0,12,26.10163
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,6.488914,6.488914,0,0,0,6.488914,0,0,8.881784E-16,0,0,6.830435,6.488914,0,0,3.906294,26.08331,0,6.830435,-6.830435,28.09433,72.03661,0.1733995,7.137805,0,0,26.08331
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49567,19.25288,0,0,0,28.09433,72.03661,0.1733995,0,0,0,19.25288
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49567,19.25288,0,0,0,28.09433,72.03661,0.1733995,0,0,0,19.25288
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49567,19.25288,0,0,0,28.09433,72.03661,0.1733995,0,0,0,19.25288
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.4583054,0.4583054,0,0,0,0.4583054,0,0,5.551115E-17,0,0,0.4824267,0.4583054,0,0,11.49567,19.25288,0,0.4824267,-0.4824267,27.58581,70.7327,0.1733995,0.5041359,0,0,19.25288
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.544929,1.544929,0,0,0,1.544929,0,0,2.220446E-16,0,0,1.626241,1.544929,0,0,12.0317,18.77045,0,1.626241,-1.626241,25.8716,66.3373,0.1733995,1.699422,0,0,18.77045
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,4.713737,4.713737,0,0,0,4.713737,0,0,8.881784E-16,0,0,4.961829,4.713737,0,0,13.83863,17.14421,0,4.961829,-4.961829,20.64137,52.92649,0.1733995,5.185111,0,0,17.14421
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.509104,2.509104,0,0,0,2.509104,0,0,4.440892E-16,0,0,2.641162,2.509104,0,0,19.35177,12.18238,0,2.641162,-2.641162,17.85734,45.78797,0.1733995,2.760014,0,0,12.18238
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.6233168,0.6233168,0,0,0,0.6233168,0,0,1.110223E-16,0,0,0.6561229,0.6233168,0,0,22.2864,9.54122,0,0.6561229,-0.6561229,17.16573,44.0146,0.1733995,0.6856484,0,0,9.54122
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.473229,1.473229,0,0,0,1.473229,0,0,0,0,0,1.550768,1.473229,0,0,23.01542,8.885097,0,1.550768,-1.550768,15.53108,39.8232,0.1733995,1.620552,0,0,8.885097
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.045906,2.045906,0,0,0,2.045906,4.518689,0,4.440892E-16,0,0.09244812,2.153585,2.045906,0,0,24.7385,7.334329,0,2.061137,-2.061137,13.35845,34.25236,0.1733995,2.250496,0.0739585,0,7.426777
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.12719,2.12719,0,0,0,2.12719,113.666,0,0,0,2.417892,2.239147,2.12719,0,0,27.02865,5.273192,0.178745,0,0.178745,13.52802,34.68716,0.1733941,2.339909,1.934314,0,7.691085
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,11.0386,11.0386,12,0,3.372,11.0386,49.91459,0,0,0,5.509875,0,0,0.9613952,0.9133254,26.84991,5.434063,6.4232,0,6.4232,19.6216,50.3117,0.1735048,12.14247,4.4079,12,10.94394
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,7.465345,7.465345,11.93069,0,3.354465,7.465345,95.50016,0,0,0,7.129416,0,0,4.465345,4.242078,20.42671,11.21494,11.37149,0,11.37149,30.40955,77.97305,0.1735994,8.21188,5.703533,12,18.34436
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.791229,2.791229,3.12343,0,1.126228,2.791229,313.1101,0,0,0,8.73962,0,0,0.3322012,0.3155912,9.055211,21.44929,9.055211,0,9.055211,39.00008,100,0.1733293,3.070352,6.991696,12,30.18891
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,7.14532,7.14532,0,0,0,7.14532,146.8131,2.968878,0,0,10.49027,7.521389,7.14532,0,0,0,29.59898,0,0,0,39.00008,100,0.1733293,7.859852,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,6.758113,6.758113,0,0,0,6.758113,178.0559,4.919419,0,0,12.03322,7.113804,6.758113,0,0,0,29.59898,0,0,0,39.00008,100,0.1733293,7.433925,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,4.327911,4.327911,0,0,0,4.327911,233.7682,5.561584,0,0,10.11728,4.555696,4.327911,0,0,0,29.59898,0,0,0,39.00008,100,0.1733293,4.760702,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733293,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,5.81666,5.81666,0,0,0,5.81666,141.0601,2.082184,0,0,8.204984,6.1228,5.81666,0,0,0,29.59898,0,0,0,39.00008,100,0.1733293,6.398326,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733293,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.250936,3.250936,0,0,0,3.250936,67.53337,0,0,0,2.195467,3.422038,3.250936,0,0,0,29.59898,0,1.226571,-1.226571,37.70716,96.68483,0.1733293,3.576029,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,9.552474,9.552474,10.34555,0,2.953424,9.552474,5.52778,0,0,0,0.5280398,0,0,0.7930763,0.7534225,1.362857,28.37241,1.281462,0,1.281462,38.92286,99.80201,0.1733542,10.50772,0.4224318,12,28.90045
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.361305,4.361305,0,0,0,4.361305,0,0,0,0,0,4.590847,4.361305,0,0,0.08139467,29.52572,0,4.590847,-4.590847,34.08368,87.39388,0.1733542,4.797436,0,0,29.52572
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.182336,24.93488,0,0,0,34.08368,87.39388,0.1733542,0,0,0,24.93488
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.100109,5.100109,0,0,0,5.100109,0,0,8.881784E-16,0,0,5.368535,5.100109,0,0,5.182336,24.93488,0,5.368535,-5.368535,28.42475,72.88383,0.1733542,5.610119,0,0,24.93488
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.275964,1.275964,0,0,0,1.275964,0,0,2.220446E-16,0,0,1.343121,1.275964,0,0,11.14738,19.56634,0,1.343121,-1.343121,27.00898,69.25365,0.1733542,1.403561,0,0,19.56634
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.49602,1.49602,0,0,0,1.49602,0,0,2.220446E-16,0,0,1.574758,1.49602,0,0,12.63973,18.22322,0,1.574758,-1.574758,25.34904,64.9974,0.1733542,1.645622,0,0,18.22322
