Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.252642,1.252642,0,0,0,1.252642,0,0,2.220446E-16,0,0,1.31857,1.252642,0,0,14.38946,16.64846,0,1.31857,-1.31857,23.95914,61.43357,0.1733542,1.377906,0,0,16.64846
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.85454,15.32989,0,0,0,23.95914,61.43357,0.1733542,0,0,0,15.32989
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.600272,1.600272,0,0,0,1.600272,0,0,2.220446E-16,0,0,1.684497,1.600272,0,0,15.85454,15.32989,0,1.684497,-1.684497,22.18352,56.88072,0.1733542,1.760299,0,0,15.32989
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.482466,1.482466,0,0,0,1.482466,0,0,2.220446E-16,0,0,1.56049,1.482466,0,0,17.7262,13.64539,0,1.56049,-1.56049,20.53862,52.66303,0.1733542,1.630713,0,0,13.64539
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.492853,3.492853,0,0,0,3.492853,0,0,4.440892E-16,0,0,3.676687,3.492853,0,0,19.46008,12.0849,0,3.676687,-3.676687,16.66305,42.72569,0.1733542,3.842138,0,0,12.0849
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.749482,1.749482,0,0,0,1.749482,0,0,2.220446E-16,0,0,1.84156,1.749482,0,0,23.54529,8.408216,0,1.84156,-1.84156,14.72188,37.74833,0.1733542,1.92443,0,0,8.408216
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.09207592,0.09207592,0,0,0,0.09207592,78.25376,0,1.387779E-17,0,0.07205287,0.09692203,0.09207592,0,0,25.59147,6.566656,0,0.02486915,-0.02486915,14.69566,37.68111,0.1733542,0.1012835,0.0576423,0,6.638709
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,5.806411,5.806411,12,0,3.372,5.806411,10.54082,0,0,0,0.612043,0,0,6.193589,5.883909,25.6191,6.541787,6.495953,0,6.495953,20.85827,53.48263,0.1734908,6.387052,0.4896345,12,7.15383
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,5.211433,5.211433,12,0,3.372,5.211433,25.55746,0,0,0,1.33191,0,0,6.788567,6.449139,19.12315,12.38814,7.781049,0,7.781049,28.24002,72.41016,0.1736509,5.732576,1.065528,12,13.72005
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,11.3421,19.39109,9.680752,0,9.680752,37.42398,95.95874,0.1736421,0,1.056602,12,20.71184
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.290378,4.290378,0,0,0,4.290378,75.55817,0,0,0,3.241731,4.516187,4.290378,0,0,1.661348,28.10377,0,1.274456,-1.274456,36.08059,92.51415,0.1736421,4.719416,2.593385,0,31.3455
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,1.284393,0,0,4.361803,0,0,0,0,3.07741,26.82931,3.07741,0,3.07741,39.00008,100,0.1735487,0,3.489443,0,31.19111
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3021604,0.3021604,0,0,0,0.3021604,963.063,2.591931,0,0,2.909995,0.3180635,0.3021604,0,0,0,29.59898,0,0,0,39.00008,100,0.1735487,0.3323764,2.327996,0,32.50897
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.135049,3.135049,0,0,0,3.135049,42.73913,0,4.440892E-16,0,1.339893,3.300052,3.135049,0,0,0,29.59898,0,1.960159,-1.960159,36.93389,94.70209,0.1735487,3.448554,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,7.347169,7.347169,0,0,0,7.347169,38.99528,0,8.881784E-16,0,2.865049,7.733862,7.347169,0,0,2.177954,27.63882,0,4.868813,-4.868813,31.80171,81.54268,0.1735487,8.081886,2.292039,0,30.50387
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,7.587747,22.77001,2.093195,0,2.093195,33.78749,86.63441,0.1734852,0,1.674556,0,24.8632
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,5.494552,24.65388,1.681684,0,1.681684,35.38287,90.72514,0.1734342,0,1.345347,0,26.33557
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,8.64398,8.64398,11.66785,0,3.287965,8.64398,7.286592,0,0,0,0.6298516,0,0,3.023866,2.872673,3.812868,26.1674,3.502524,0,3.502524,38.70566,99.24508,0.1735059,9.508378,0.5038813,12,26.79725
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,3.887633,3.887633,0,0,0,3.887633,13.40383,0,4.440892E-16,0,0.5210918,4.092245,3.887633,0,0,0.3103441,29.31967,0,3.571154,-3.571154,34.94133,89.59298,0.1735059,4.276396,0.4168734,0,29.84076
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,9.23889,9.23889,12,0,3.372,9.23889,0,0,0,0,0,0,0,2.76111,2.623055,4.278293,25.74851,2.623055,0,2.623055,37.42978,95.97361,0.173562,10.16278,0,12,25.74851
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.666076,2.666076,0,0,0,2.666076,0,0,4.440892E-16,0,0,2.806396,2.666076,0,0,1.655238,28.10926,0,2.806396,-2.806396,34.47158,88.38849,0.173562,2.932684,0,0,28.10926
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,15.64269,15.64269,12,0,3.372,15.64269,0,0,0,0,0,3.834406,3.642685,0,0,4.773456,25.30287,0,3.834406,-3.834406,30.42976,78.02487,0.173562,17.20695,0,12,25.30287
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.489681,1.489681,10.28968,0,2.939289,1.489681,0,0,0,0,0,0,0,8.8,8.36,9.033906,21.46846,8.36,0,8.36,38.36076,98.36071,0.1736662,1.638649,0,12,21.46846
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6739063,28.99246,0,0,0,38.36076,98.36071,0.1736662,0,0,0,28.99246
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.777406,2.777406,0,0,0,2.777406,0,0,4.440892E-16,0,0,2.923586,2.777406,0,0,0.6739063,28.99246,0,2.923586,-2.923586,35.27903,90.45885,0.1736662,3.055147,0,0,28.99246
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.98522,2.98522,0,0,0,2.98522,0,0,0,0,0,3.142337,2.98522,0,0,3.922335,26.06888,0,3.142337,-3.142337,31.96671,81.96576,0.1736662,3.283742,0,0,26.06888
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.161139,2.161139,0,0,0,2.161139,0,0,4.440892E-16,0,0,2.274883,2.161139,0,0,7.41382,22.92654,0,2.274883,-2.274883,29.56877,75.81721,0.1736662,2.377253,0,0,22.92654
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.431093,3.431093,0,0,0,3.431093,0,0,4.440892E-16,0,0,3.611676,3.431093,0,0,9.941468,20.65166,0,3.611676,-3.611676,25.76173,66.0556,0.1736662,3.774202,0,0,20.65166
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.8967,2.8967,0,0,0,2.8967,0,0,4.440892E-16,0,0,3.049158,2.8967,0,0,13.95444,17.03998,0,3.049158,-3.049158,22.54764,57.81434,0.1736662,3.18637,0,0,17.03998
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4294601,0.4294601,0,0,0,0.4294601,0,0,5.551115E-17,0,0,0.4520633,0.4294601,0,0,17.3424,13.99082,0,0.4520633,-0.4520633,22.07112,56.59251,0.1736662,0.4724061,0,0,13.99082
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1365884,0.1365884,0,0,0,0.1365884,86.51384,0,0,0,0.1181679,0.1437773,0.1365884,0,0,17.84469,13.53876,0,0.02560939,-0.02560939,22.04413,56.52329,0.1736662,0.1502472,0.09453429,0,13.65693
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,4.781271,4.781271,0,0,0,4.781271,38.29995,0,0,0,1.831224,5.032917,4.781271,0,0,17.87314,13.51315,0,3.201693,-3.201693,18.66925,47.86977,0.1736662,5.259398,1.464979,0,15.34437
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.72592,2.72592,0,0,0,2.72592,155.284,0,0,0,4.232919,2.86939,2.72592,0,0,21.43058,10.31146,1.363529,0,1.363529,19.9628,51.18657,0.1736249,2.998512,3.386335,0,14.54438
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,5.702511,5.702511,0,0,0,5.702511,88.2075,0,0,0,5.030043,6.002644,5.702511,0,0,20.06705,11.53863,0,0.9726006,-0.9726006,18.93759,48.55783,0.1736249,6.272762,4.024035,0,16.56868
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,6.971366,6.971366,0,0,0,6.971366,131.5649,0,0,0,9.17187,7.33828,6.971366,0,0,21.14772,10.56603,1.833591,0,1.833591,20.67709,53.01807,0.1735695,7.668502,7.337496,0,19.7379
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,0,0,0,8.596714,0,0,0,0,19.31413,12.21626,8.596714,0,8.596714,28.83265,73.92972,0.17331,0,6.877371,0,20.81298
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,6.833761,6.833761,0,0,0,6.833761,139.6828,0,0,0,9.545587,7.193432,6.833761,0,0,10.71741,19.95331,2.352154,0,2.352154,31.0641,79.65137,0.1732391,7.517137,7.636469,0,29.49889
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.393085,4.393085,0,0,0,4.393085,230.7022,0,0,0,10.13494,4.6243,4.393085,0,0,8.365258,22.07025,5.510645,0,5.510645,36.29195,93.05611,0.1730733,4.832393,8.107956,0,32.20519
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,9.453274,9.453274,5.350389,0,1.689649,9.453274,75.88311,0,0,0,7.173439,4.318826,4.102884,0,0,2.854613,27.02983,2.854613,0,2.854613,39.00008,100,0.1731023,10.3986,5.738751,12,34.20327
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.08829,5.08829,0,0,0,5.08829,89.15186,0,0,0,4.536305,5.356094,5.08829,0,0,0,29.59898,0,0.8197895,-0.8197895,38.13594,97.78428,0.1731023,5.597119,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.244494,2.244494,0,0,0,2.244494,168.4626,0.5076302,0,0,3.781133,2.362626,2.244494,0,0,0.9108773,28.77919,0.9108773,0,0.9108773,39.00008,100,0.1730749,2.468944,3.024906,0,32.56032
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,3.908841,3.908841,0,0,0,3.908841,57.1139,0,0,0,2.232491,4.11457,3.908841,0,0,0,29.59898,0,1.882078,-1.882078,37.01619,94.91312,0.1730749,4.299726,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,8.086156,8.086156,9.560625,0,2.754838,8.086156,6.66726,-2.220446E-16,0,0,0.539125,0,0,1.474469,1.400746,2.091198,27.7169,1.939871,0,1.939871,38.85652,99.6319,0.1731136,8.894772,0.4313,12,28.25603
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,16.75832,16.75832,12,0,3.372,16.75832,0,0,0,0,0,5.008758,4.75832,0,0,0.1513271,29.46278,0,5.008758,-5.008758,33.57682,86.09425,0.1731136,18.43415,0,12,29.46278
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,7.489829,7.489829,0,0,0,7.489829,0,0,0,0,0,7.88403,7.489829,0,0,5.716613,24.45403,0,7.88403,-7.88403,25.26632,64.78532,0.1731136,8.238811,0,0,24.45403
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.753124,1.753124,0,0,0,1.753124,0,0,2.220446E-16,0,0,1.845394,1.753124,0,0,14.47665,16.57,0,1.845394,-1.845394,23.32111,59.79759,0.1731136,1.928437,0,0,16.57
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.52708,14.7246,0,0,0,23.32111,59.79759,0.1731136,0,0,0,14.7246
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.07151543,0.07151543,0,0,0,0.07151543,0,0,0,0,0,0.0752794,0.07151543,0,0,16.52708,14.7246,0,0.0752794,-0.0752794,23.24176,59.59413,0.1731136,0.07866697,0,0,14.7246
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.240905,3.240905,0,0,0,3.240905,0,0,4.440892E-16,0,0,3.411479,3.240905,0,0,16.61073,14.64932,0,3.411479,-3.411479,19.64574,50.3736,0.1731136,3.564995,0,0,14.64932
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.81559,1.81559,0,0,0,1.81559,0,0,2.220446E-16,0,0,1.911148,1.81559,0,0,20.40126,11.23784,0,1.911148,-1.911148,17.63122,45.20816,0.1731136,1.997149,0,0,11.23784
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.112597,1.112597,0,0,0,1.112597,0,0,0,0,0,1.171155,1.112597,0,0,22.52476,9.326695,0,1.171155,-1.171155,16.39671,42.04276,0.1731136,1.223857,0,0,9.326695
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2801214,0.2801214,0,0,0,0.2801214,0,0,5.551115E-17,0,0,0.2948646,0.2801214,0,0,23.82604,8.15554,0,0.2948646,-0.2948646,16.0859,41.2458,0.1731136,0.3081335,0,0,8.15554
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.058678,2.058678,0,0,0,2.058678,0,0,4.440892E-16,0,0,2.167029,2.058678,0,0,24.15367,7.860676,0,2.167029,-2.167029,13.80165,35.38876,0.1731136,2.264546,0,0,7.860676
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.823393,1.823393,0,0,0,1.823393,0,0,2.220446E-16,0,0,1.919361,1.823393,0,0,26.56148,5.693646,0,1.919361,-1.919361,11.77846,30.20112,0.1731136,2.005732,0,0,5.693646
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.7383808,0.7383808,0,0,0,0.7383808,19.4692,0,0,0,0.1437569,0.777243,0.7383808,0,0,28.6941,3.774285,0,0.6334861,-0.6334861,11.11071,28.48894,0.1731136,0.8122189,0.1150055,0,3.918042
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,29.39798,3.140799,1.074794,0,1.074794,12.13035,31.10339,0.1730813,0,0.8598351,0,4.215593
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,28.32318,4.108114,3.45126,0,3.45126,15.4045,39.49864,0.1729777,0,2.761008,0,7.559374
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,5.92399,5.92399,0,0,0,5.92399,103.5988,0,0,0,6.137183,6.235779,5.92399,0,0,24.87192,7.214248,0,0.09859617,-0.09859617,15.30057,39.23215,0.1729777,6.516389,4.909747,0,13.35143
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,6.331491,6.331491,0,0,0,6.331491,140.7965,0,0,0,8.914516,6.664727,6.331491,0,0,24.98147,7.115652,2.24979,0,2.24979,17.43491,44.7048,0.1729103,6.964639,7.131613,0,16.03017
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,5.936566,5.936566,0,0,0,5.936566,153.491,0,0,0,9.112096,6.249017,5.936566,0,0,22.73168,9.140462,2.863079,0,2.863079,20.15106,51.66929,0.1728245,6.530223,7.289677,0,18.25256
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.114082,4.114082,0,0,0,4.114082,139.212,0,0,0,5.727296,4.330612,4.114082,0,0,19.8686,11.71723,1.396684,0,1.396684,21.47607,55.06675,0.1727827,4.52549,4.581837,0,17.44453
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,5.583054,5.583054,0,0,0,5.583054,128.1395,0,0,0,7.154095,5.876899,5.583054,0,0,18.47192,12.97425,1.277195,0,1.277195,22.68773,58.17355,0.1727445,6.14136,5.723276,0,20.12834
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.466463,2.466463,0,0,0,2.466463,347.8964,0,0,0,8.580737,2.596277,2.466463,0,0,17.19473,14.12372,5.98446,0,5.98446,28.36509,72.73084,0.1725657,2.71311,6.86459,0,22.70446
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,0,0,0,6.083165,0,0,0,0,11.21027,19.50974,6.083165,0,6.083165,34.13608,87.52824,0.1723844,0,4.866532,0,25.5929
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,0,0,0,4.693347,0,0,0,0,5.127101,24.98459,4.693347,0,4.693347,38.58858,98.94489,0.1722447,0,3.754678,0,29.67793
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,1.893228,0,0,2.326982,0,0,0,0,0.4337536,29.2086,0.4337536,0,0.4337536,39.00008,100,0.1722318,0,1.861585,0,31.53558
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.9533384,0.9533384,0,0,0,0.9533384,56.08281,0,0,0,0.534659,1.003514,0.9533384,0,0,0,29.59898,0,0.4688551,-0.4688551,38.50586,98.73278,0.1722318,1.048672,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,11.12634,11.12634,11.6747,0,3.2897,11.12634,0,4.440892E-16,0,0,0,0,0,0.5483686,0.5209501,0.5209501,29.13012,0.5209501,0,0.5209501,39.00008,100,0.1722429,12.23897,0,12,29.13012
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,11.01603,11.01603,11.01603,0,3.123055,11.01603,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722429,12.11763,0,12,29.59898
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.102408,4.102408,0,0,0,4.102408,0,0,8.881784E-16,0,0,4.318325,4.102408,0,0,0,29.59898,0,4.318325,-4.318325,34.44817,88.32845,0.1722429,4.512649,0,0,29.59898
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.5626982,0.5626982,0,0,0,0.5626982,0,0,0,0,0,0.5923139,0.5626982,0,0,4.798138,25.28065,0,0.5923139,-0.5923139,33.82381,86.72755,0.1722429,0.6189681,0,0,25.28065
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.9318121,0.9318121,0,0,0,0.9318121,0,0,1.110223E-16,0,0,0.9808549,0.9318121,0,0,5.456265,24.68834,0,0.9808549,-0.9808549,32.7899,84.07649,0.1722429,1.024993,0,0,24.68834
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.08807559,0.08807559,0,0,0,0.08807559,0,0,0,0,0,0.09271115,0.08807559,0,0,6.546103,23.70749,0,0.09271115,-0.09271115,32.69217,83.82592,0.1722429,0.09688315,0,0,23.70749
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.679987,1.679987,0,0,0,1.679987,0,0,0,0,0,1.768408,1.679987,0,0,6.649116,23.61477,0,1.768408,-1.768408,30.82811,79.04627,0.1722429,1.847986,0,0,23.61477
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.7835397,0.7835397,0,0,0,0.7835397,0,0,1.110223E-16,0,0,0.8247786,0.7835397,0,0,8.614014,21.84637,0,0.8247786,-0.8247786,29.95872,76.81706,0.1722429,0.8618937,0,0,21.84637
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.6780539,0.6780539,0,0,0,0.6780539,0,0,0,0,0,0.713741,0.6780539,0,0,9.530434,21.02159,0,0.713741,-0.713741,29.20637,74.88797,0.1722429,0.7458593,0,0,21.02159
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.384831,1.384831,0,0,0,1.384831,0,0,2.220446E-16,0,0,1.457717,1.384831,0,0,10.32348,20.30785,0,1.457717,-1.457717,27.6698,70.94805,0.1722429,1.523314,0,0,20.30785
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.7778699,0.7778699,0,0,0,0.7778699,0,0,1.110223E-16,0,0,0.8188104,0.7778699,0,0,11.94316,18.85013,0,0.8188104,-0.8188104,26.80669,68.73498,0.1722429,0.8556569,0,0,18.85013
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.210783,4.210783,0,0,0,4.210783,1.66567,0,0,0,0.07013774,4.432403,4.210783,0,0,12.85295,18.03132,0,4.362265,-4.362265,22.20846,56.94466,0.1722429,4.631861,0.05611019,0,18.10146
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.099305,4.099305,0,0,0,4.099305,19.47355,0,0,0,0.7982804,4.315058,4.099305,0,0,17.69991,13.66905,0,3.516778,-3.516778,18.50145,47.43953,0.1722429,4.509236,0.6386243,0,14.46733
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,7.442925,7.442925,0,0,0,7.442925,19.43435,0,8.881784E-16,0,1.446484,7.834658,7.442925,0,0,21.60745,10.15228,0,6.388174,-6.388174,11.76773,30.1736,0.1722429,8.187218,1.157188,0,11.59876
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.538507,2.538507,0,0,0,2.538507,61.87417,0,0,0,1.57068,2.672112,2.538507,0,0,28.70542,3.764102,0,1.101432,-1.101432,10.60672,27.19665,0.1722429,2.792357,1.256544,0,5.334782
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,7.646154,7.646154,12,0,3.372,7.646154,27.7826,0,0,0,2.1243,0,0,4.353846,4.136153,29.92923,2.66267,6.260454,0,6.260454,16.5459,42.42531,0.1723658,8.410769,1.69944,12,4.78697
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,7.08533,7.08533,12,0,3.372,7.08533,72.63767,0,0,0,5.146618,0,0,4.91467,4.668937,23.66878,8.297078,9.815556,0,9.815556,25.85776,66.30181,0.1725101,7.793863,4.117295,12,13.4437
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.48005,0.48005,9.28005,0,2.683853,0.48005,958.1809,0,0,0,4.599747,0,0,8.8,8.36,13.85322,17.13108,12.95975,0,12.95975,38.15245,97.82661,0.1724293,0.528055,3.679798,12,21.73083
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.6362217,0.6362217,0,0,0,0.6362217,976.0384,4.646586,0,0,6.209769,0.6697071,0.6362217,0,0,0.8934753,28.79485,0.8934753,0,0.8934753,39.00008,100,0.1724029,0.6998439,4.967815,0,35.00462
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724029,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.023561,2.023561,0,0,0,2.023561,166.5017,1.239199,0,0,3.369263,2.130064,2.023561,0,0,0,29.59898,0,0,0,39.00008,100,0.1724029,2.225917,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.205459,2.205459,0,0,0,2.205459,151.4907,1.019529,0,0,3.341064,2.321536,2.205459,0,0,0,29.59898,0,0,0,39.00008,100,0.1724029,2.426005,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,8.129374,8.129374,6.906959,0,2.083461,8.129374,15.82843,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1724029,8.942311,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724029,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3028111,0.3028111,0,0,0,0.3028111,0,0,0,0,0,0.3187486,0.3028111,0,0,0,29.59898,0,0.3187486,-0.3187486,38.66409,99.13849,0.1724029,0.3330922,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,4.32064,4.32064,0,0,0,4.32064,0,0,0,0,0,4.548042,4.32064,0,0,0.3541651,29.28023,0,4.548042,-4.548042,33.87003,86.84606,0.1724029,4.752704,0,0,29.28023
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.8289545,0.8289545,0,0,0,0.8289545,0,0,1.110223E-16,0,0,0.8725836,0.8289545,0,0,5.407545,24.73219,0,0.8725836,-0.8725836,32.95024,84.48764,0.1724029,0.9118499,0,0,24.73219
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.9745461,0.9745461,0,0,0,0.9745461,0,0,1.110223E-16,0,0,1.025838,0.9745461,0,0,6.377082,23.8596,0,1.025838,-1.025838,31.86892,81.71501,0.1724029,1.072001,0,0,23.8596
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.51235,3.51235,0,0,0,3.51235,0,0,0,0,0,3.697211,3.51235,0,0,7.516902,22.83377,0,3.697211,-3.697211,27.97172,71.72221,0.1724029,3.863585,0,0,22.83377
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.549789,3.549789,0,0,0,3.549789,0,0,4.440892E-16,0,0,3.73662,3.549789,0,0,11.62491,19.13655,0,3.73662,-3.73662,24.03297,61.62288,0.1724029,3.904768,0,0,19.13655
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77671,15.39994,0,0,0,24.03297,61.62288,0.1724029,0,0,0,15.39994
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.593017,0.593017,0,0,0,0.593017,0,0,0,0,0,0.6242284,0.593017,0,0,15.77671,15.39994,0,0.6242284,-0.6242284,23.37498,59.93572,0.1724029,0.6523187,0,0,15.39994
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2086236,0.2086236,0,0,0,0.2086236,0,0,0,0,0,0.2196038,0.2086236,0,0,16.4703,14.77571,0,0.2196038,-0.2196038,23.1435,59.34218,0.1724029,0.229486,0,0,14.77571
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.71431,14.5561,0,0,0,23.1435,59.34218,0.1724029,0,0,0,14.5561
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.108823,2.108823,0,0,0,2.108823,0,0,4.440892E-16,0,0,2.219814,2.108823,0,0,16.71431,14.5561,0,2.219814,-2.219814,20.80361,53.34247,0.1724029,2.319705,0,0,14.5561
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.473479,2.473479,0,0,0,2.473479,7.336257,0,4.440892E-16,0,0.1814607,2.603662,2.473479,0,0,19.18077,12.33629,0,2.422201,-2.422201,18.25038,46.79576,0.1724029,2.720826,0.1451686,0,12.51775
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,6.18672,6.18672,0,0,0,6.18672,33.21891,0,0,0,2.055161,6.512337,6.18672,0,0,21.8721,9.914088,0,4.457176,-4.457176,13.55211,34.74892,0.1724029,6.805392,1.644129,0,11.96925
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,11.58334,11.58334,12,0,3.372,11.58334,24.14743,0,0,0,2.797078,0,0,0.416662,0.3958289,26.82452,5.456913,3.192907,0,3.192907,16.58117,42.51572,0.1724567,12.74167,2.237663,12,8.253991
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.822354,0.822354,9.622355,0,2.770456,0.822354,710.0316,0,0,0,5.838974,0,0,8.8,8.36,23.63161,8.330529,14.19897,0,14.19897,30.05149,77.05496,0.1723562,0.9045895,4.671179,12,14.1695
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,3,0,1.095,0,0,3.842823,0,0,10.27546,0,0,0,0,9.432636,21.10961,9.432636,0,9.432636,39.00008,100,0.1720783,0,8.220367,12,31.38507
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,8.942136,8.942136,3,0,1.095,8.942136,132.1501,5.562166,0,0,11.81705,6.25488,5.942136,0,0,0,29.59898,0,0,0,39.00008,100,0.1720783,9.836349,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.9948408,0.9948408,0,0,0,0.9948408,1060.751,9.505584,0,0,10.55278,1.047201,0.9948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1720783,1.094325,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,7.285675,7.285675,0,0,0,7.285675,119.1494,1.01171,0,0,8.680841,7.669132,7.285675,0,0,0,29.59898,0,0,0,39.00008,100,0.1720783,8.014242,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,7.815039,7.815039,3,0,1.095,7.815039,97.40878,2.544072,0,0,7.612534,5.068462,4.815039,0,0,0,29.59898,0,0,0,39.00008,100,0.1720783,8.596542,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,8.766786,8.766786,3,0,1.095,8.766786,85.6889,1.441861,0,0,7.512162,6.070301,5.766786,0,0,0,29.59898,0,0,0,39.00008,100,0.1720783,9.643464,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,5.992796,5.992796,0,0,0,5.992796,70.64529,0,0,0,4.233628,6.308206,5.992796,0,0,0,29.59898,0,2.074579,-2.074579,36.81328,94.39284,0.1720783,6.592075,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.9630634,0.9630634,0,0,0,0.9630634,264.1578,0,0,0,2.544007,1.013751,0.9630634,0,0,2.305087,27.5244,1.530256,0,1.530256,38.26501,98.11521,0.1720333,1.05937,2.035206,0,30.06841
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,13.91121,13.91121,12,0,3.372,13.91121,3.897447,0,0,0,0.5421821,2.011801,1.911211,0,0,0.7748309,28.90163,0,1.469619,-1.469619,36.71589,94.14313,0.1720333,15.30233,0.4337457,12,29.44381
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.407741,27.43201,0,0,0,36.71589,94.14313,0.1720333,0,0,0,27.43201
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,7.256631,7.256631,0,0,0,7.256631,0,0,8.881784E-16,0,0,7.638559,7.256631,0,0,2.407741,27.43201,0,7.638559,-7.638559,28.66415,73.49767,0.1720333,7.982294,0,0,27.43201
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,5.39567,5.39567,0,0,0,5.39567,0,0,8.881784E-16,0,0,5.679653,5.39567,0,0,10.89503,19.79345,0,5.679653,-5.679653,22.67727,58.14672,0.1720333,5.935237,0,0,19.79345
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.238601,2.238601,0,0,0,2.238601,0,0,4.440892E-16,0,0,2.356422,2.238601,0,0,17.20575,14.1138,0,2.356422,-2.356422,20.19338,51.77779,0.1720333,2.462461,0,0,14.1138
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.177901,1.177901,0,0,0,1.177901,0,0,2.220446E-16,0,0,1.239896,1.177901,0,0,19.824,11.75738,0,1.239896,-1.239896,18.88642,48.42661,0.1720333,1.295691,0,0,11.75738
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.634138,1.634138,0,0,0,1.634138,0,0,2.220446E-16,0,0,1.720146,1.634138,0,0,21.20166,10.51748,0,1.720146,-1.720146,17.07322,43.7774,0.1720333,1.797552,0,0,10.51748
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11294,8.797337,0,0,0,17.07322,43.7774,0.1720333,0,0,0,8.797337
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2914468,0.2914468,0,0,0,0.2914468,0,0,5.551115E-17,0,0,0.3067861,0.2914468,0,0,23.11294,8.797337,0,0.3067861,-0.3067861,16.74984,42.94822,0.1720333,0.3205915,0,0,8.797337
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.410745,1.410745,0,0,0,1.410745,0,0,2.220446E-16,0,0,1.484995,1.410745,0,0,23.45381,8.49055,0,1.484995,-1.484995,15.18452,38.93459,0.1720333,1.55182,0,0,8.49055
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.661535,2.661535,0,0,0,2.661535,0,0,4.440892E-16,0,0,2.801615,2.661535,0,0,25.1038,7.005555,0,2.801615,-2.801615,12.23136,31.36239,0.1720333,2.927688,0,0,7.005555
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.607626,1.607626,0,0,0,1.607626,0,0,2.220446E-16,0,0,1.692238,1.607626,0,0,28.21671,4.20394,0,1.692238,-1.692238,10.44758,26.78862,0.1720333,1.768389,0,0,4.20394
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1069457,0.1069457,0,0,0,0.1069457,154.6536,0,0,0,0.1653954,0.1125745,0.1069457,0,0,30.09697,2.511702,0.052821,0,0.052821,10.49769,26.91711,0.1720317,0.1176403,0.1323164,0,2.677098
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.150721,3.150721,11.44038,0,3.230415,3.150721,31.1838,0,0,0,0.9825146,0,0,8.289656,7.875173,30.04415,2.559241,8.857688,0,8.857688,18.90083,48.46358,0.1721766,3.465793,0.7860117,12,3.541756
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.934972,0,0,8.8,8.36,21.18646,10.53116,11.29497,0,11.29497,29.61618,75.93878,0.1721231,0,2.347978,12,13.46613
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,5.7509,5.7509,12,0,3.372,5.7509,47.90824,0,0,0,2.755155,0,0,6.2491,5.936645,9.891493,20.69663,8.6918,0,8.6918,37.86195,97.08173,0.1722925,6.32599,2.204124,12,23.45179
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,7.367918,7.367918,0,0,0,7.367918,51.30021,0,0,0,3.779757,7.755703,7.367918,0,0,1.199692,28.51925,0,3.975946,-3.975946,33.67094,86.33556,0.1722925,8.10471,3.023806,0,32.29901
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,11.13728,11.13728,12,0,3.372,11.13728,36.04617,0,0,0,4.014563,0,0,0.8627189,0.819583,5.61741,24.54331,4.834146,0,4.834146,38.25701,98.0947,0.1723743,12.25101,3.21165,12,28.55787
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,3.215997,0,0,3.99926,0,0,0,0,0.783264,28.89404,0.783264,0,0.783264,39.00008,100,0.1723514,0,3.199408,0,32.8933
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723514,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,9.48859,9.48859,5.539999,0,1.73762,9.48859,43.80431,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.1723514,10.43745,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,6.442062,6.442062,0,0,0,6.442062,29.09675,0,0,0,1.874431,6.781118,6.442062,0,0,0,29.59898,0,4.906687,-4.906687,33.82798,86.73823,0.1723514,7.086268,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.415393,3.415393,0,0,0,3.415393,51.71129,0,0,0,1.766144,3.595151,3.415393,0,0,5.451875,24.69229,0,1.829007,-1.829007,31.90003,81.79479,0.1723514,3.756933,1.412915,0,26.45844
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,5.840888,5.840888,0,0,0,5.840888,29.58889,0,0,0,1.728254,6.148303,5.840888,0,0,7.484105,22.86328,0,4.420049,-4.420049,27.24089,69.8483,0.1723514,6.424977,1.382603,0,24.59154
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,12.39527,18.44324,0.5451958,0,0.5451958,27.75811,71.1745,0.1723354,0,0.4361566,0,18.98843
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,9.977014,9.977014,12,0,3.372,9.977014,0,0,0,0,0,0,0,2.022986,1.921837,11.85007,18.93391,1.921837,0,1.921837,29.58132,75.8494,0.1723758,10.97472,0,12,18.93391
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,5.808562,5.808562,12,0,3.372,5.808562,0,0,0,0,0,0,0,6.191438,5.881866,9.928238,20.66356,5.881866,0,5.881866,35.16135,90.15714,0.172499,6.389418,0,12,20.66356
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,4.924996,4.924996,0,0,0,4.924996,0,0,0,0,0,5.184206,4.924996,0,0,4.046372,25.95724,0,5.184206,-5.184206,29.69672,76.14528,0.172499,5.417495,0,0,25.95724
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3264196,0.3264196,0,0,0,0.3264196,0,0,5.551115E-17,0,0,0.3435996,0.3264196,0,0,9.806601,20.77304,0,0.3435996,-0.3435996,29.33453,75.21661,0.172499,0.3590616,0,0,20.77304
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.5236064,0.5236064,0,0,0,0.5236064,0,0,1.110223E-16,0,0,0.5511646,0.5236064,0,0,10.18838,20.42944,0,0.5511646,-0.5511646,28.75356,73.72692,0.172499,0.575967,0,0,20.42944
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80078,19.87827,0,0,0,28.75356,73.72692,0.172499,0,0,0,19.87827
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.104459,1.104459,0,0,0,1.104459,0,0,2.220446E-16,0,0,1.162589,1.104459,0,0,10.80078,19.87827,0,1.162589,-1.162589,27.52808,70.58468,0.172499,1.214905,0,0,19.87827
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.509785,1.509785,0,0,0,1.509785,0,0,0,0,0,1.589247,1.509785,0,0,12.09255,18.71568,0,1.589247,-1.589247,25.85287,66.28927,0.172499,1.660763,0,0,18.71568
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.85838,17.12644,0,0,0,25.85287,66.28927,0.172499,0,0,0,17.12644
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.6204101,0.6204101,0,0,0,0.6204101,0,0,1.110223E-16,0,0,0.6530632,0.6204101,0,0,13.85838,17.12644,0,0.6530632,-0.6530632,25.16448,64.52417,0.172499,0.6824511,0,0,17.12644
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1750396,0.1750396,0,0,0,0.1750396,0,0,0,0,0,0.1842522,0.1750396,0,0,14.584,16.47337,0,0.1842522,-0.1842522,24.97026,64.02618,0.172499,0.1925436,0,0,16.47337
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.99879,1.99879,0,0,0,1.99879,5.711961,0,2.220446E-16,0,0.1141701,2.103989,1.99879,0,0,14.78873,16.28912,0,1.989819,-1.989819,22.8728,58.6481,0.172499,2.198669,0.09133607,0,16.40329
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.260754,2.260754,0,0,0,2.260754,105.7693,0,0,0,2.391183,2.379741,2.260754,0,0,16.99964,14.2993,0.0114418,0,0.0114418,22.88366,58.67593,0.1724987,2.486829,1.912946,0,16.69049
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,16.9882,14.3096,3.583312,0,3.583312,26.28309,67.3924,0.1723939,0,2.866649,0,17.89291
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.003768,4.003768,0,0,0,4.003768,72.53899,0,0,0,2.904293,4.214493,4.003768,0,0,13.40489,17.53458,0,1.3102,-1.3102,24.90202,63.85119,0.1723939,4.404145,2.323435,0,20.43887
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.78383,1.78383,0,0,0,1.78383,454.0907,0,0,0,8.100207,1.877716,1.78383,0,0,14.86066,16.22438,6.222491,0,6.222491,30.80519,78.9875,0.1722122,1.962213,6.480166,0,24.32459
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,12.70228,12.70228,10.19143,0,2.914431,12.70228,88.8122,0,0,0,11.28117,2.642999,2.510849,0,0,8.638172,21.82462,8.638172,0,8.638172,39.00008,100,0.1722387,13.9725,9.024937,12,33.10579
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.040058,1.040058,0,0,0,1.040058,1036.25,9.682802,0,0,10.7776,1.094798,1.040058,0,0,0,29.59898,0,0,0,39.00008,100,0.1722387,1.144064,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722387,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.033959,4.033959,0,0,0,4.033959,81.0919,0,0,0,3.271214,4.246273,4.033959,0,0,0,29.59898,0,0.9750585,-0.9750585,37.97227,97.36462,0.1722387,4.437355,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.12957,4.12957,0,0,0,4.12957,102.5235,0,0,0,4.233779,4.346916,4.12957,0,0,1.083398,28.62392,0,0.1131363,-0.1131363,37.85302,97.05883,0.1722387,4.542527,3.387023,0,32.8577
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,4.817931,4.817931,0,0,0,4.817931,77.42473,0,0,0,3.73027,5.071506,4.817931,0,0,1.209105,28.51078,0,1.341236,-1.341236,36.43923,93.43375,0.1722387,5.299724,2.984216,0,32.24105
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,4.783258,4.783258,0,0,0,4.783258,50.1203,0,0,0,2.397383,5.035009,4.783258,0,0,2.699368,27.16955,0,2.637626,-2.637626,33.65893,86.30478,0.1722387,5.261584,1.917907,0,29.56693
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,7.35691,7.35691,0,0,0,7.35691,7.254309,0,0,0,0.533693,7.744116,7.35691,0,0,5.630063,24.53192,0,7.210423,-7.210423,26.05848,66.81647,0.1722387,8.092601,0.4269544,0,25.06561
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.64164,17.3215,0,0,0,26.05848,66.81647,0.1722387,0,0,0,17.3215
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.976368,3.976368,0,0,0,3.976368,0,0,0,0,0,4.18565,3.976368,0,0,13.64164,17.3215,0,4.18565,-4.18565,21.64642,55.50352,0.1722387,4.374004,0,0,17.3215
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29237,13.13585,0,0,0,21.64642,55.50352,0.1722387,0,0,0,13.13585
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29237,13.13585,0,0,0,21.64642,55.50352,0.1722387,0,0,0,13.13585
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29237,13.13585,0,0,0,21.64642,55.50352,0.1722387,0,0,0,13.13585
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.697728,1.697728,0,0,0,1.697728,0,0,2.220446E-16,0,0,1.787082,1.697728,0,0,18.29237,13.13585,0,1.787082,-1.787082,19.76267,50.6734,0.1722387,1.867501,0,0,13.13585
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.169965,1.169965,0,0,0,1.169965,0,0,2.220446E-16,0,0,1.231542,1.169965,0,0,20.27801,11.34877,0,1.231542,-1.231542,18.46451,47.34479,0.1722387,1.286962,0,0,11.34877
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.64639,10.11722,0,0,0,18.46451,47.34479,0.1722387,0,0,0,10.11722
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.6292631,0.6292631,0,0,0,0.6292631,0,0,1.110223E-16,0,0,0.6623822,0.6292631,0,0,21.64639,10.11722,0,0.6623822,-0.6623822,17.76629,45.55451,0.1722387,0.6921894,0,0,10.11722
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.5508853,0.5508853,0,0,0,0.5508853,0,0,1.110223E-16,0,0,0.5798793,0.5508853,0,0,22.38237,9.454842,0,0.5798793,-0.5798793,17.15505,43.98721,0.1722387,0.6059738,0,0,9.454842
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.174235,2.174235,0,0,0,2.174235,0,0,4.440892E-16,0,0,2.288668,2.174235,0,0,23.02668,8.874963,0,2.288668,-2.288668,14.74258,37.80141,0.1722387,2.391658,0,0,8.874963
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.389519,3.389519,0,0,0,3.389519,5.051983,0,4.440892E-16,0,0.1712379,3.567915,3.389519,0,0,25.56965,6.586295,0,3.396677,-3.396677,11.16217,28.62089,0.1722387,3.728471,0.1369903,0,6.757533
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,8.504607,8.504607,12,0,3.372,8.504607,15.01105,0,0,0,1.276631,0,0,3.495393,3.320623,29.34373,3.189618,4.597254,0,4.597254,15.52351,39.80378,0.1723286,9.355068,1.021305,12,4.466249
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,10.76856,10.76856,12,0,3.372,10.76856,36.07589,0,0,0,3.884855,0,0,1.231436,1.169864,24.74648,7.327146,5.054719,0,5.054719,20.31883,52.09947,0.1724151,11.84542,3.107884,12,11.212
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,3.868234,3.868234,11.68234,0,3.291633,3.868234,59.56194,0,0,0,2.303995,0,0,7.814108,7.423403,19.69176,11.87639,9.727398,0,9.727398,29.54705,75.76152,0.1725438,4.255058,1.843196,12,14.18039
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.6419007,0.6419007,9.154103,0,2.651988,0.6419007,292.5329,0,0,0,1.87777,0,0,8.512202,8.086593,9.964363,20.63105,9.964363,0,9.964363,39.00008,100,0.1725456,0.7060907,1.502216,12,22.50882
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,6.431727,6.431727,0,0,0,6.431727,33.94335,0,8.881784E-16,0,2.183144,6.770239,6.431727,0,0,0,29.59898,0,4.587096,-4.587096,34.16486,87.60201,0.1725456,7.0749,1.746515,0,31.78212
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.20535,4.20535,0,0,0,4.20535,57.07822,0,0,0,2.400339,4.426684,4.20535,0,0,5.096773,25.01188,0,2.026345,-2.026345,32.0289,82.12522,0.1725456,4.625885,1.920271,0,27.41222
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,8.546507,8.546507,9.982324,0,2.861528,8.546507,68.29552,0,0,0,5.836881,0,0,1.435817,1.364026,7.348268,22.98554,7.200907,0,7.200907,38.86028,99.64154,0.1726666,9.401157,4.669505,12,28.82242
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.810293,0,0,2.957654,0,0,0,0,0.1473602,29.46635,0.1473602,0,0.1473602,39.00008,100,0.1726623,0,2.366123,0,32.42401
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,6.364103,6.364103,0,0,0,6.364103,42.81291,0,8.881784E-16,0,2.724658,6.699056,6.364103,0,0,0,29.59898,0,3.974398,-3.974398,34.8107,89.25801,0.1726623,7.000513,2.179726,0,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,7.081071,7.081071,0,0,0,7.081071,27.5596,0,0,0,1.951515,7.453759,7.081071,0,0,4.415998,25.62458,0,5.502244,-5.502244,29.01082,74.38657,0.1726623,7.789178,1.561212,0,27.57609
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3374743,0.3374743,0,0,0,0.3374743,345.3575,0,0,0,1.165493,0.3552361,0.3374743,0,0,10.5296,20.12234,0.8102568,0,0.8102568,29.7795,76.35753,0.1726388,0.3712217,0.9323943,0,21.28783
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.322737,2.322737,0,0,0,2.322737,14.15309,0,4.440892E-16,0,0.3287391,2.444987,2.322737,0,0,9.719346,20.85157,0,2.116248,-2.116248,27.54878,70.63775,0.1726388,2.555011,0.2629913,0,21.18031
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,7.04455,7.04455,0,0,0,7.04455,0,0,8.881784E-16,0,0,7.415316,7.04455,0,0,12.07073,18.73532,0,7.415316,-7.415316,19.73235,50.59566,0.1726388,7.749005,0,0,18.73532
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.921975,2.921975,0,0,0,2.921975,0,0,4.440892E-16,0,0,3.075763,2.921975,0,0,20.30997,11.32,0,3.075763,-3.075763,16.49021,42.2825,0.1726388,3.214173,0,0,11.32
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3305002,0.3305002,0,0,0,0.3305002,0,0,5.551115E-17,0,0,0.347895,0.3305002,0,0,23.72749,8.24424,0,0.347895,-0.347895,16.12349,41.34221,0.1726388,0.3635503,0,0,8.24424
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.916599,1.916599,0,0,0,1.916599,0,0,4.440892E-16,0,0,2.017473,1.916599,0,0,24.11404,7.896345,0,2.017473,-2.017473,13.99689,35.88939,0.1726388,2.108259,0,0,7.896345
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3514171,0.3514171,0,0,0,0.3514171,0,0,5.551115E-17,0,0,0.3699127,0.3514171,0,0,26.35567,5.878872,0,0.3699127,-0.3699127,13.60697,34.8896,0.1726388,0.3865588,0,0,5.878872
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.9041983,0.9041983,0,0,0,0.9041983,0,0,0,0,0,0.9517877,0.9041983,0,0,26.76669,5.50896,0,0.9517877,-0.9517877,12.6037,32.31711,0.1726388,0.9946181,0,0,5.50896
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.8216997,0.8216997,0,0,0,0.8216997,0,0,1.110223E-16,0,0,0.864947,0.8216997,0,0,27.82423,4.557172,0,0.864947,-0.864947,11.69196,29.97933,0.1726388,0.9038696,0,0,4.557172
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.204214,2.204214,0,0,0,2.204214,0,0,4.440892E-16,0,0,2.320225,2.204214,0,0,28.78528,3.692225,0,2.320225,-2.320225,9.24623,23.70823,0.1726388,2.424635,0,0,3.692225
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.713866,1.713866,10.51387,0,2.996008,1.713866,0,0,0,0,0,0,0,8.8,8.36,31.36331,1.372,8.36,0,8.36,17.17722,44.04407,0.1727511,1.885253,0,12,1.372
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.511291,2.511291,11.31129,0,3.197757,2.511291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.00331,8.896,8.36,0,8.36,25.10822,64.37991,0.1729006,2.76242,0,12,8.896
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.675258,2.675258,11.47526,0,3.23924,2.675258,0,0,0,0,0,0,0,8.8,8.36,14.64331,16.42,8.36,0,8.36,33.03921,84.71574,0.1730574,2.942784,0,12,16.42
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3368863,0.3368863,0,0,0,0.3368863,9.196928,0,0,0,0.03098319,0.3546172,0.3368863,0,0,6.283309,23.944,0,0.323634,-0.323634,32.69807,83.84103,0.1730574,0.370575,0.02478655,0,23.97498
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.137342,4.137342,0,0,0,4.137342,10.44895,0,8.881784E-16,0,0.4323089,4.355097,4.137342,0,0,6.642902,23.62037,0,3.922788,-3.922788,28.56309,73.23853,0.1730574,4.551076,0.3458471,0,24.05268
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.607789,2.607789,0,0,0,2.607789,59.88533,0,0,0,1.561683,2.745041,2.607789,0,0,11.00156,19.69758,0,1.183358,-1.183358,27.31572,70.04016,0.1730574,2.868568,1.249346,0,21.25926
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,20.55172,20.36,12,0,3.372,20.36,5.151704,0,0.1917193,2.246891,1.048887,8.8,8.36,0,0,12.3164,18.51422,0,7.751113,-7.751113,19.14533,49.09048,0.1730574,22.60689,0.8391096,12,19.56311
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,6.417132,6.417132,12,0,3.372,6.417132,29.41156,0,0,0,1.887379,0,0,5.582868,5.303724,20.92875,10.76311,7.191103,0,7.191103,25.96741,66.58296,0.1731959,7.058846,1.509903,12,12.65049
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,12.95324,12.95324,12,0,3.372,12.95324,14.30741,0,0,0,1.853272,1.003408,0.9532379,0,0,13.73764,17.2351,0.849864,0,0.849864,26.77366,68.65027,0.1732093,14.24856,1.482618,12,19.08837
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,12.88778,17.99998,10.75627,0,10.75627,36.97795,94.81506,0.1731705,0,1.917013,12,20.39624
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,4.975062,4.975062,0,0,0,4.975062,79.62503,0,0,0,3.961395,5.236907,4.975062,0,0,2.131512,27.68062,0,1.275513,-1.275513,35.63344,91.36761,0.1731705,5.472568,3.169116,0,31.64201
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.910666,1.910666,0,0,0,1.910666,85.46718,0,2.220446E-16,0,1.632992,2.011227,1.910666,0,0,3.548748,26.40511,0,0.3782351,-0.3782351,35.23475,90.34532,0.1731705,2.101732,1.306394,0,28.0381
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,10.77733,10.77733,12,0,3.372,10.77733,24.71415,0,0,0,2.663525,0,0,1.222674,1.16154,3.969009,26.02687,3.825065,0,3.825065,38.86352,99.64985,0.1732359,11.85506,2.13082,12,28.6904
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,5.480468,5.480468,0,0,0,5.480468,10.56541,0,0,0,0.579034,5.768914,5.480468,0,0,0.1439446,29.46943,0,5.18988,-5.18988,33.39291,85.62267,0.1732359,6.028515,0.4632272,0,30.04846
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,5.606925,5.606925,0,0,0,5.606925,17.97248,0,1.776357E-15,0,1.007703,5.902026,5.606925,0,0,5.910478,24.27955,0,4.894323,-4.894323,28.23384,72.39431,0.1732359,6.167617,0.8061625,0,25.28725
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,5.91105,5.91105,0,0,0,5.91105,8.884481,0,8.881784E-16,0,0.5251662,6.222158,5.91105,0,0,11.34861,19.38523,0,5.696992,-5.696992,22.22868,56.9965,0.1732359,6.502155,0.4201329,0,19.91039
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.07367349,0.07367349,0,0,0,0.07367349,0,0,1.387779E-17,0,0,0.07755104,0.07367349,0,0,17.67861,13.68823,0,0.07755104,-0.07755104,22.14693,56.7869,0.1732359,0.08104084,0,0,13.68823
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,11.59469,11.59469,12,0,3.372,11.59469,0,0,0,0,0,0,0,0.405307,0.3850416,17.76477,13.61068,0.3850416,0,0.3850416,22.51222,57.72352,0.1732438,12.75416,0,12,13.61068
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.37973,13.95722,8.36,0,8.36,30.44321,78.05936,0.1732741,0,0,12,13.95722
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1981183,0.1981183,8.998118,0,2.612524,0.1981183,0,0,0,0,0,0,0,8.8,8.36,9.019732,21.48122,8.36,0,8.36,38.3742,98.3952,0.1733136,0.2179301,0,12,21.48122
