Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.8401307,0.8401307,0,0,0,0.8401307,0,0,0,0,0,0.8843481,0.8401307,0,0,0.6597317,29.00522,0,0.8843481,-0.8843481,37.44202,96.00498,0.1733136,0.9241437,0,0,29.00522
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.4634418,0.4634418,0,0,0,0.4634418,0,0,5.551115E-17,0,0,0.4878334,0.4634418,0,0,1.642341,28.12087,0,0.4878334,-0.4878334,36.9278,94.68646,0.1733136,0.509786,0,0,28.12087
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.9890852,0.9890852,0,0,0,0.9890852,0,0,1.110223E-16,0,0,1.041142,0.9890852,0,0,2.184378,27.63304,0,1.041142,-1.041142,35.83033,91.87247,0.1733136,1.087994,0,0,27.63304
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.6440982,0.6440982,0,0,0,0.6440982,0,0,0,0,0,0.6779981,0.6440982,0,0,3.341203,26.5919,0,0.6779981,-0.6779981,35.11566,90.03998,0.1733136,0.708508,0,0,26.5919
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,4.094534,25.9139,0,1.902311,-1.902311,33.11045,84.89842,0.1733136,1.987915,0,0,25.9139
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.491186,3.491186,0,0,0,3.491186,0,0,4.440892E-16,0,0,3.674933,3.491186,0,0,6.208213,24.01159,0,3.674933,-3.674933,29.23673,74.96583,0.1733136,3.840305,0,0,24.01159
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.522558,1.522558,0,0,0,1.522558,0,0,0,0,0,1.602692,1.522558,0,0,10.29147,20.33665,0,1.602692,-1.602692,27.54734,70.63407,0.1733136,1.674814,0,0,20.33665
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.3722276,0.3722276,0,0,0,0.3722276,16.2277,0,5.551115E-17,0,0.06040398,0.3918186,0.3722276,0,0,12.07224,18.73396,0,0.3314146,-0.3314146,27.198,69.73833,0.1733136,0.4094504,0.04832318,0,18.79436
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.331896,2.331896,0,0,0,2.331896,14.08493,0,0,0,0.3284459,2.454628,2.331896,0,0,12.44048,18.40255,0,2.126182,-2.126182,24.95681,63.9917,0.1733136,2.565086,0.2627567,0,18.73099
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,4.856006,4.856006,0,0,0,4.856006,18.87886,0,0,0,0.9167585,5.111585,4.856006,0,0,14.8029,16.27637,0,4.194827,-4.194827,20.53507,52.65393,0.1733136,5.341606,0.7334068,0,17.19312
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,4.492535,4.492535,0,0,0,4.492535,78.65941,0,0,0,3.533801,4.728984,4.492535,0,0,19.46382,12.08154,0,1.195183,-1.195183,19.27524,49.4236,0.1733136,4.941788,2.827041,0,15.61534
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,5.855349,5.855349,0,0,0,5.855349,76.29443,8.881784E-16,0,0,4.467305,6.163525,5.855349,0,0,20.7918,10.88636,0,1.69622,-1.69622,17.48727,44.83906,0.1733136,6.440884,3.573844,0,15.35366
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,8.221253,8.221253,12,0,3.372,8.221253,35.52382,0,0,0,2.920503,0,0,3.778747,3.589809,22.67649,9.190136,6.510313,0,6.510313,23.66349,60.6755,0.1734322,9.043379,2.336402,12,12.11064
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.45692,1.45692,10.25692,0,2.931001,1.45692,244.4062,1.776357E-15,0,0,3.560803,0,0,8.8,8.36,16.16618,15.04942,11.9208,0,11.9208,34.97256,89.67305,0.1734276,1.602612,2.848642,12,18.61022
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,7.544857,7.544857,0,0,0,7.544857,31.60946,0,0,0,2.384888,7.941955,7.544857,0,0,4.245377,25.77814,0,5.557066,-5.557066,29.1149,74.65343,0.1734276,8.299342,1.907911,0,28.16303
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,5.892347,5.892347,0,0,0,5.892347,51.54375,0,8.881784E-16,0,3.037137,6.202471,5.892347,0,0,10.4199,20.22107,0,3.165334,-3.165334,25.77834,66.09818,0.1734276,6.481582,2.429709,0,23.25821
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.320767,3.320767,0,0,0,3.320767,108.2623,0,0,0,3.595139,3.495544,3.320767,0,0,13.93693,17.05574,0.09959502,0,0.09959502,25.87283,66.34045,0.1734247,3.652843,2.876111,0,20.65088
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,6.412915,6.412915,0,0,0,6.412915,30.04222,0,8.881784E-16,0,1.926582,6.750437,6.412915,0,0,13.83734,17.14537,0,4.823855,-4.823855,20.78804,53.30255,0.1734247,7.054207,1.541266,0,19.07196
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,19.19718,12.32152,0.589746,0,0.589746,21.34752,54.73712,0.1734078,0,0.4717968,0,12.91127
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.581209,1.581209,0,0,0,1.581209,30.86386,0,2.220446E-16,0,0.4880224,1.664431,1.581209,0,0,18.60743,12.85229,0,1.176409,-1.176409,20.10748,51.55753,0.1734078,1.73933,0.3904179,0,13.34031
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.818234,2.818234,0,0,0,2.818234,0,0,0,0,0,2.966562,2.818234,0,0,19.91455,11.67588,0,2.966562,-2.966562,16.98045,43.53952,0.1734078,3.100057,0,0,11.67588
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,10.10345,10.10345,12,0,3.372,10.10345,0,0,0,0,0,0,0,1.896554,1.801727,23.21073,8.70932,1.801727,0,1.801727,18.68971,47.92225,0.1734444,11.11379,0,12,8.70932
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.409,10.33087,8.36,0,8.36,26.6207,68.25808,0.1734742,0,0,12,10.33087
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.8528866,0.8528866,9.652886,0,2.77818,0.8528866,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.049,17.85487,8.36,0,8.36,34.5517,88.59392,0.1735436,0.9381752,0,12,17.85487
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.106136,3.106136,0,0,0,3.106136,0,0,0,0,0,3.269617,3.106136,0,0,4.689004,25.37887,0,3.269617,-3.269617,31.10522,79.75681,0.1735436,3.41675,0,0,25.37887
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.152529,2.152529,0,0,0,2.152529,0,0,0,0,0,2.26582,2.152529,0,0,8.321912,22.10926,0,2.26582,-2.26582,28.71684,73.63277,0.1735436,2.367782,0,0,22.10926
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.724263,1.724263,0,0,0,1.724263,0,0,2.220446E-16,0,0,1.815014,1.724263,0,0,10.83949,19.84344,0,1.815014,-1.815014,26.80364,68.72715,0.1735436,1.89669,0,0,19.84344
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.04904304,0.04904304,0,0,0,0.04904304,0,0,0,0,0,0.05162425,0.04904304,0,0,12.85617,18.02842,0,0.05162425,-0.05162425,26.74923,68.58762,0.1735436,0.05394734,0,0,18.02842
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.91353,17.9768,0,0,0,26.74923,68.58762,0.1735436,0,0,0,17.9768
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.7956241,0.7956241,0,0,0,0.7956241,0,0,0,0,0,0.837499,0.7956241,0,0,12.91353,17.9768,0,0.837499,-0.837499,25.86642,66.32404,0.1735436,0.8751865,0,0,17.9768
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.277795,2.277795,0,0,0,2.277795,0,0,0,0,0,2.397679,2.277795,0,0,13.84409,17.1393,0,2.397679,-2.397679,23.33905,59.8436,0.1735436,2.505574,0,0,17.1393
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.487209,1.487209,0,0,0,1.487209,8.169191,0,0,0,0.121493,1.565483,1.487209,0,0,16.50817,14.74162,0,1.44399,-1.44399,21.81695,55.94078,0.1735436,1.63593,0.09719437,0,14.86311
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,13.01081,13.01081,12,0,3.372,13.01081,16.07232,0,0,0,2.091139,1.064014,1.010813,0,0,18.11261,13.29763,1.027125,0,1.027125,22.79137,58.43929,0.1735594,14.31189,1.672911,12,15.38877
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.761037,1.761037,10.56104,0,3.007942,1.761037,303.3135,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,17.08548,14.22204,13.70146,0,13.70146,35.78971,91.76832,0.1735178,1.93714,4.27317,12,19.56351
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,4.650022,0,0,8.034041,0,0,0,0,3.38402,26.55336,3.38402,0,3.38402,39.00008,100,0.1734211,0,6.427233,0,34.5874
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.605696,3.605696,0,0,0,3.605696,279.021,6.265181,0,0,10.06065,3.795469,3.605696,0,0,0,29.59898,0,0,0,39.00008,100,0.1734211,3.966265,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,5.383695,5.383695,0,0,0,5.383695,185.2736,4.307516,0,0,9.974563,5.667047,5.383695,0,0,0,29.59898,0,0,0,39.00008,100,0.1734211,5.922064,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,6.746619,6.746619,0,0,0,6.746619,137.1803,2.153325,0,0,9.255029,7.101704,6.746619,0,0,0,29.59898,0,0,0,39.00008,100,0.1734211,7.421281,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,7.385149,7.385149,0,0,0,7.385149,73.16144,8.881784E-16,0,0,5.403081,7.773841,7.385149,0,0,0,29.59898,0,2.37076,-2.37076,36.50108,93.59232,0.1734211,8.123664,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,6.671696,6.671696,0,0,0,6.671696,139.3135,0,0,0,9.294574,7.022838,6.671696,0,0,2.634178,27.22822,2.271736,0,2.271736,38.65623,99.11835,0.1733562,7.338866,7.435659,0,36.52279
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,5.898511,5.898511,0,0,0,5.898511,128.9826,1.036654,0,0,7.608055,6.208959,5.898511,0,0,0.3624421,29.27278,0.3624421,0,0.3624421,39.00008,100,0.1733459,6.488362,6.086444,0,36.88084
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,14.60089,14.60089,9.886778,0,2.837355,14.60089,33.98576,0,1.776357E-15,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1733459,16.06098,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1733459,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,23.7061,20.36,12,0,3.372,20.36,2.635624,0,3.346103,5.716714,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1733459,26.07671,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,10.23331,10.23331,12,0,3.372,10.23331,0,0,0,0,0,0,0,1.766693,1.678358,9.181541,21.33559,1.678358,0,1.678358,31.88193,81.74838,0.1733798,11.25664,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,10.9911,10.9911,12,0,3.372,10.9911,0,0,0,0,0,0,0,1.008898,0.9584535,7.503183,22.84611,0.9584535,0,0.9584535,32.7912,84.07984,0.1733991,12.09021,0,12,22.84611
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,8.458574,8.458574,12,0,3.372,8.458574,0,0,0,0,0,0,0,3.541425,3.364354,6.544729,23.70872,3.364354,0,3.364354,35.98291,92.26369,0.1734669,9.304432,0,12,23.70872
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.322242,1.322242,0,0,0,1.322242,0,0,2.220446E-16,0,0,1.391834,1.322242,0,0,3.180375,26.73664,0,1.391834,-1.391834,34.51579,88.50185,0.1734669,1.454466,0,0,26.73664
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.6691963,0.6691963,0,0,0,0.6691963,0,0,1.110223E-16,0,0,0.7044172,0.6691963,0,0,4.726857,25.34481,0,0.7044172,-0.7044172,33.77327,86.59795,0.1734669,0.7361159,0,0,25.34481
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.148985,2.148985,0,0,0,2.148985,0,0,4.440892E-16,0,0,2.26209,2.148985,0,0,5.509542,24.64039,0,2.26209,-2.26209,31.38881,80.48398,0.1734669,2.363884,0,0,24.64039
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.126739,1.126739,0,0,0,1.126739,0,0,2.220446E-16,0,0,1.186041,1.126739,0,0,8.022976,22.3783,0,1.186041,-1.186041,30.13862,77.27835,0.1734669,1.239413,0,0,22.3783
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.340799,21.19226,0,0,0,30.13862,77.27835,0.1734669,0,0,0,21.19226
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.178268,1.178268,0,0,0,1.178268,0,0,0,0,0,1.240282,1.178268,0,0,9.340799,21.19226,0,1.240282,-1.240282,28.83125,73.92612,0.1734669,1.296095,0,0,21.19226
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.395874,1.395874,0,0,0,1.395874,0,0,2.220446E-16,0,0,1.469341,1.395874,0,0,10.71889,19.95198,0,1.469341,-1.469341,27.28242,69.9548,0.1734669,1.535461,0,0,19.95198
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.35149,18.48264,0,0,0,27.28242,69.9548,0.1734669,0,0,0,18.48264
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.013886,4.013886,0,0,0,4.013886,2.392654,0,0,0,0.09603843,4.225143,4.013886,0,0,12.35149,18.48264,0,4.129105,-4.129105,22.92997,58.79467,0.1734669,4.415275,0.07683074,0,18.57867
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,8.560015,8.560015,12,0,3.372,8.560015,19.8684,0,0,0,1.700738,0,0,3.439985,3.267986,16.93939,14.35353,4.968724,0,4.968724,27.64371,70.88117,0.1735588,9.416017,1.36059,12,16.05427
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,18.64124,18.64124,12,0,3.372,18.64124,23.92012,0,0,0.1453672,4.459007,6.990782,6.641243,0,0,11.97066,18.82538,0,2.531775,-2.531775,24.97499,64.0383,0.1735588,20.50537,3.567206,12,23.28439
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,7.442951,7.442951,11.8859,0,3.343133,7.442951,103.9035,0,0,0,7.733489,0,0,4.442951,4.220803,14.78374,16.29361,11.95429,0,11.95429,36.31582,93.11731,0.1736282,8.187246,6.186791,12,24.0271
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.53129,3.53129,0,0,0,3.53129,284.4023,3.496469,0,0,10.04307,3.717147,3.53129,0,0,2.829453,27.05247,2.829453,0,2.829453,39.00008,100,0.1735477,3.884419,8.034455,0,37.09554
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,7.797601,7.797601,3,0,1.095,7.797601,130.4715,5.123542,0,0,10.17365,5.050107,4.797601,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,8.577361,8.138919,12,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.6496179,0.6496179,0,0,0,0.6496179,1645.405,10.00504,0,0,10.68884,0.6838083,0.6496179,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,0.7145797,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,9.650995,9.650995,3,0,1.095,9.650995,119.9291,4.573301,0,0,11.57435,7.001048,6.650995,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,10.61609,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,6.682379,6.682379,0,0,0,6.682379,136.9734,2.118996,0,0,9.15308,7.034083,6.682379,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,7.350617,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,5.950182,5.950182,0,0,0,5.950182,105.2959,0.001946867,0,0,6.265297,6.26335,5.950182,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,6.545201,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.25774,3.25774,0,0,0,3.25774,163.0073,1.881155,0,0,5.310355,3.4292,3.25774,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,3.583514,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,12.76578,12.76578,9.999978,0,2.865994,12.76578,22.80607,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1735477,14.04236,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,21.15356,20.36,12,0,3.372,20.36,2.646446,0,0.793562,2.908918,0.5388164,8.8,8.36,0,0,0,29.59898,0,8.261184,-8.261184,30.29203,77.67171,0.1735477,23.26892,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.179092,21.3378,8.36,0,8.36,38.22302,98.00755,0.1735771,0,0,12,21.3378
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.016606,2.016606,0,0,0,2.016606,0,0,4.440892E-16,0,0,2.122744,2.016606,0,0,0.8190929,28.8618,0,2.122744,-2.122744,35.98545,92.2702,0.1735771,2.218267,0,0,28.8618
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.092949,3.092949,0,0,0,3.092949,0,0,0,0,0,3.255736,3.092949,0,0,3.177697,26.73905,0,3.255736,-3.255736,32.5536,83.47061,0.1735771,3.402244,0,0,26.73905
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.630448,1.630448,0,0,0,1.630448,0,0,0,0,0,1.716261,1.630448,0,0,6.795181,23.48331,0,1.716261,-1.716261,30.7445,78.83191,0.1735771,1.793492,0,0,23.48331
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.034891,2.034891,0,0,0,2.034891,0,0,0,0,0,2.14199,2.034891,0,0,8.702137,21.76706,0,2.14199,-2.14199,28.48665,73.04255,0.1735771,2.23838,0,0,21.76706
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.7085946,0.7085946,0,0,0,0.7085946,0,0,1.110223E-16,0,0,0.7458891,0.7085946,0,0,11.08213,19.62506,0,0.7458891,-0.7458891,27.70041,71.02656,0.1735771,0.7794541,0,0,19.62506
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1843027,0.1843027,0,0,0,0.1843027,0,0,2.775558E-17,0,0,0.1940028,0.1843027,0,0,11.91089,18.87918,0,0.1940028,-0.1940028,27.49592,70.50221,0.1735771,0.2027329,0,0,18.87918
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.065106,1.065106,0,0,0,1.065106,0,0,0,0,0,1.121164,1.065106,0,0,12.12645,18.68517,0,1.121164,-1.121164,26.31411,67.47193,0.1735771,1.171616,0,0,18.68517
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.166446,1.166446,0,0,0,1.166446,0,0,0,0,0,1.227838,1.166446,0,0,13.37219,17.56401,0,1.227838,-1.227838,25.01985,64.15334,0.1735771,1.28309,0,0,17.56401
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.03023,1.03023,0,0,0,1.03023,0,0,0,0,0,1.084453,1.03023,0,0,14.73645,16.33617,0,1.084453,-1.084453,23.87674,61.22228,0.1735771,1.133253,0,0,16.33617
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.465769,1.465769,0,0,0,1.465769,0,0,2.220446E-16,0,0,1.542915,1.465769,0,0,15.9414,15.25172,0,1.542915,-1.542915,22.25036,57.0521,0.1735771,1.612346,0,0,15.25172
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,17.65575,13.7088,0.1543738,0,0.1543738,22.39681,57.42762,0.1735727,0,0.123499,0,13.86318
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,6.844673,6.844673,0,0,0,6.844673,29.34847,0,0,0,2.008807,7.204919,6.844673,0,0,17.50138,13.84774,0,5.196112,-5.196112,16.91963,43.38359,0.1735727,7.52914,1.607046,0,15.85655
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,6.940372,6.940372,0,0,0,6.940372,38.36634,0,8.881784E-16,0,2.662766,7.305655,6.940372,0,0,23.27483,8.651628,0,4.642888,-4.642888,12.0256,30.83481,0.1735727,7.634409,2.130213,0,11.31439
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,6.878196,6.878196,12,0,3.372,6.878196,59.54858,0,0,0,4.095868,0,0,5.121804,4.865714,28.4336,4.00874,8.961582,0,8.961582,20.5273,52.634,0.173732,7.566016,3.276694,12,8.104609
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,4.882971,4.882971,12,0,3.372,4.882971,100.2575,0,0,0,4.895543,0,0,7.117029,6.761178,19.47202,12.07416,11.65672,0,11.65672,31.58584,80.98917,0.1738144,5.371268,3.916435,12,16.96971
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.318559,1.318559,0,0,0,1.318559,519.8535,0,0,0,6.854574,1.387957,1.318559,0,0,7.815295,22.56521,5.466617,0,5.466617,36.77193,94.2868,0.1736595,1.450415,5.483659,0,29.41979
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,4.311172,4.311172,0,0,0,4.311172,249.4158,3.865992,0,0,10.75275,4.538076,4.311172,0,0,2.348678,27.48517,2.348678,0,2.348678,39.00008,100,0.173593,4.74229,8.602197,0,38.23792
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,10.25898,10.25898,3,0,1.095,10.25898,96.08339,2.216145,0,0,9.857172,7.641027,7.258976,0,0,0,29.59898,0,0,0,39.00008,100,0.173593,11.28487,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,14.45452,14.45452,9.721533,0,2.795548,14.45452,34.46739,8.881784E-16,0,0,4.982098,4.982098,4.732993,0,0,0,29.59898,0,0,0,39.00008,100,0.173593,15.89998,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,4.641925,4.641925,0,0,0,4.641925,90.88147,0,0,0,4.218649,4.886237,4.641925,0,0,0,29.59898,0,0.6675871,-0.6675871,38.29638,98.19565,0.173593,5.106117,3.37492,0,33.81763
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.4497,3.4497,0,0,0,3.4497,102.9789,0,0,0,3.552462,3.631263,3.4497,0,0,0.7417635,28.93139,0,0.07880122,-0.07880122,38.21331,97.98267,0.173593,3.79467,2.84197,0,32.48385
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.292175,4.292175,0,0,0,4.292175,66.78822,0,0,0,2.866668,4.518079,4.292175,0,0,0.8293204,28.85259,0,1.651412,-1.651412,36.47258,93.51923,0.173593,4.721393,2.293334,0,31.71926
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,2.664222,27.20118,0.5130422,0,0.5130422,36.95929,94.76722,0.1735785,0,0.4104338,0,27.71422
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,9.014215,9.014215,11.27861,0,3.18949,9.014215,0,4.440892E-16,0,0,0,0,0,2.2644,2.15118,2.15118,27.66292,2.15118,0,2.15118,39.00008,100,0.1736213,9.915636,0,12,27.66292
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,8.336666,8.336666,8.336666,0,2.445176,8.336666,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736213,9.170332,0,12,29.59898
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,7.79447,7.79447,7.79447,0,2.308001,7.79447,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1736213,8.573917,0,12,29.59898
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4095631,0.4095631,0,0,0,0.4095631,0,0,5.551115E-17,0,0,0.4311191,0.4095631,0,0,0,29.59898,0,0.4311191,-0.4311191,38.54564,98.83477,0.1736213,0.4505194,0,0,29.59898
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,3.866628,3.866628,0,0,0,3.866628,0,0,4.440892E-16,0,0,4.070135,3.866628,0,0,0.4790212,29.16786,0,4.070135,-4.070135,34.25534,87.83403,0.1736213,4.253291,0,0,29.16786
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03510654,0.03510654,0,0,0,0.03510654,0,0,6.938894E-18,0,0,0.03695425,0.03510654,0,0,5.001393,25.09772,0,0.03695425,-0.03695425,34.21638,87.73415,0.1736213,0.0386172,0,0,25.09772
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.5698112,0.5698112,0,0,0,0.5698112,0,0,1.110223E-16,0,0,0.5998012,0.5698112,0,0,5.042454,25.06077,0,0.5998012,-0.5998012,33.58414,86.11301,0.1736213,0.6267923,0,0,25.06077
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.844451,0.844451,0,0,0,0.844451,0,0,1.110223E-16,0,0,0.8888958,0.844451,0,0,5.708899,24.46097,0,0.8888958,-0.8888958,32.64716,83.7105,0.1736213,0.9288961,0,0,24.46097
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.9807782,0.9807782,0,0,0,0.9807782,0,0,1.110223E-16,0,0,1.032398,0.9807782,0,0,6.696561,23.57207,0,1.032398,-1.032398,31.55892,80.92014,0.1736213,1.078856,0,0,23.57207
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.181078,2.181078,0,0,0,2.181078,0,0,0,0,0,2.295871,2.181078,0,0,7.84367,22.53967,0,2.295871,-2.295871,29.13886,74.71487,0.1736213,2.399185,0,0,22.53967
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.091239,1.091239,0,0,0,1.091239,0,0,0,0,0,1.148673,1.091239,0,0,10.39464,20.2438,0,1.148673,-1.148673,27.92805,71.61024,0.1736213,1.200363,0,0,20.2438
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.629876,1.629876,0,0,0,1.629876,9.688009,0,2.220446E-16,0,0.1579025,1.715659,1.629876,0,0,11.67094,19.09513,0,1.557756,-1.557756,26.28603,67.39995,0.1736213,1.792863,0.126322,0,19.25303
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,9.740999,9.740999,12,0,3.372,9.740999,16.15833,0,0,0,1.573983,0,0,2.259001,2.14605,13.40178,17.53737,3.720033,0,3.720033,29.81516,76.44899,0.173688,10.7151,1.259186,12,19.11136
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,5.610708,5.610708,11.21884,0,3.174366,5.610708,67.34361,0,0,0,3.778453,0,0,5.608131,5.327724,9.681749,20.8854,9.106177,0,9.106177,38.45404,98.59991,0.1738065,6.171779,3.022763,12,24.66386
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.4812298,0.4812298,0,0,0,0.4812298,1016.463,3.809394,0,0,4.891523,0.5065576,0.4812298,0,0,0.5755714,29.08096,0.5755714,0,0.5755714,39.00008,100,0.1737902,0.5293527,3.913218,0,33.97249
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737902,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.6809127,0.6809127,0,0,0,0.6809127,856.353,5.114266,0,0,5.831017,0.7167503,0.6809127,0,0,0,29.59898,0,0,0,39.00008,100,0.1737902,0.749004,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,9.334116,9.334116,3,0,1.095,9.334116,72.28845,0.07999713,0,0,6.747488,6.667491,6.334116,0,0,0,29.59898,0,0,0,39.00008,100,0.1737902,10.26753,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737902,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.959598,2.959598,0,0,0,2.959598,200.6135,2.821987,0,0,5.937353,3.115367,2.959598,0,0,0,29.59898,0,0,0,39.00008,100,0.1737902,3.255558,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.7740284,0.7740284,0,0,0,0.7740284,180.1103,0.579338,0,0,1.394105,0.8147667,0.7740284,0,0,0,29.59898,0,0,0,39.00008,100,0.1737902,0.8514313,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,5.298285,5.298285,0,0,0,5.298285,59.71943,0,8.881784E-16,0,3.164106,5.577142,5.298285,0,0,0,29.59898,0,2.413036,-2.413036,36.45652,93.47806,0.1737902,5.828114,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,2.681151,27.18594,0.9694042,0,0.9694042,37.37617,95.83614,0.1737628,0,0.7755233,0,28.15535
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,3.834885,3.834885,0,0,0,3.834885,14.209,0,4.440892E-16,0,0.544899,4.036722,3.834885,0,0,1.711747,28.0584,0,3.491822,-3.491822,33.69547,86.39846,0.1737628,4.218374,0.4359192,0,28.6033
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.44127,3.44127,0,0,0,3.44127,0,0,4.440892E-16,0,0,3.62239,3.44127,0,0,5.59155,24.56658,0,3.62239,-3.62239,29.87713,76.60788,0.1737628,3.785397,0,0,24.56658
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,18.44494,18.44494,12,0,3.372,18.44494,0,0,0,0,0,6.784148,6.44494,0,0,9.616427,20.94419,0,6.784148,-6.784148,22.72602,58.27171,0.1737628,20.28943,0,12,20.94419
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.857984,2.857984,11.65798,0,3.28547,2.857984,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.15437,14.16005,8.36,0,8.36,30.65701,78.60755,0.1739221,3.143782,0,12,14.16005
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.7024302,0.7024302,9.50243,0,2.740115,0.7024302,0,0,0,0,0,0,0,8.8,8.36,8.79437,21.68405,8.36,0,8.36,38.588,98.94339,0.1739827,0.7726732,0,12,21.68405
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.9546926,0.9546926,0,0,0,0.9546926,0,0,2.220446E-16,0,0,1.00494,0.9546926,0,0,0.4343693,29.20805,0,1.00494,-1.00494,37.5287,96.22724,0.1739827,1.050162,0,0,29.20805
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.087504,3.087504,0,0,0,3.087504,0,0,0,0,0,3.250005,3.087504,0,0,1.550969,28.20311,0,3.250005,-3.250005,34.10289,87.44315,0.1739827,3.396255,0,0,28.20311
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.212573,3.212573,0,0,0,3.212573,0,0,4.440892E-16,0,0,3.381655,3.212573,0,0,5.162085,24.9531,0,3.381655,-3.381655,30.53832,78.30322,0.1739827,3.53383,0,0,24.9531
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.790961,2.790961,0,0,0,2.790961,0,0,4.440892E-16,0,0,2.937853,2.790961,0,0,8.91948,21.57145,0,2.937853,-2.937853,27.44155,70.3628,0.1739827,3.070056,0,0,21.57145
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.91144,1.91144,0,0,0,1.91144,0,0,0,0,0,2.012043,1.91144,0,0,12.18376,18.63359,0,2.012043,-2.012043,25.32067,64.92466,0.1739827,2.102584,0,0,18.63359
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.173835,2.173835,0,0,0,2.173835,0,0,4.440892E-16,0,0,2.288248,2.173835,0,0,14.41936,16.62155,0,2.288248,-2.288248,22.90864,58.73999,0.1739827,2.391219,0,0,16.62155
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.96186,14.3333,0,0,0,22.90864,58.73999,0.1739827,0,0,0,14.3333
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1606521,0.1606521,0,0,0,0.1606521,48.39902,0,0,0,0.07775404,0.1691075,0.1606521,0,0,16.96186,14.3333,0,0.09135344,-0.09135344,22.81235,58.49308,0.1739827,0.1767173,0.06220324,0,14.41106
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.122813,4.122813,0,0,0,4.122813,15.57137,0,8.881784E-16,0,0.6419786,4.339803,4.122813,0,0,17.06337,14.24195,0,3.697825,-3.697825,18.9145,48.49862,0.1739827,4.535094,0.5135829,0,14.88393
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.017412,4.017412,0,0,0,4.017412,45.02344,0,8.881784E-16,0,1.808777,4.228854,4.017412,0,0,21.17206,10.54412,0,2.420078,-2.420078,16.36351,41.95764,0.1739827,4.419153,1.447021,0,12.3529
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,12.21605,12.21605,12,0,3.372,12.21605,25.9309,0,0,0,3.167731,0.2274208,0.2160498,0,0,23.86103,8.124047,2.94031,0,2.94031,19.15294,49.11,0.174027,13.43765,2.534185,12,11.29178
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,6.52558,6.52558,12,0,3.372,6.52558,57.01412,0,0,0,3.720502,0,0,5.47442,5.200699,20.92072,10.77033,8.921201,0,8.921201,27.61633,70.81097,0.1741851,7.178138,2.976402,12,14.49083
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,4.872559,4.872559,11.35847,0,3.209693,4.872559,106.1505,0,0,0,5.172247,0,0,6.485912,6.161616,11.99952,18.79941,11.33386,0,11.33386,38.36858,98.38078,0.1742457,5.359815,4.137798,12,23.97165
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,9.971852,9.971852,6.429792,0,1.962737,9.971852,44.06548,2.220446E-16,0,0,4.394144,3.728485,3.542061,0,0,0.6656594,28.99989,0.6656594,0,0.6656594,39.00008,100,0.1742557,10.96904,3.515315,12,33.39403
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.913514,1.913514,0,0,0,1.913514,364.2369,4.955501,0,0,6.969727,2.014226,1.913514,0,0,0,29.59898,0,0,0,39.00008,100,0.1742557,2.104866,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,10.1437,10.1437,6.641397,0,2.016273,10.1437,36.3441,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1742557,11.15807,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.207942,4.207942,0,0,0,4.207942,37.51625,0,0,0,1.578662,4.429412,4.207942,0,0,0,29.59898,0,2.85075,-2.85075,35.99512,92.29501,0.1742557,4.628736,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,5.356119,5.356119,0,0,0,5.356119,4.565418,0,8.881784E-16,0,0.2445292,5.63802,5.356119,0,0,3.1675,26.74823,0,5.39349,-5.39349,30.30989,77.7175,0.1742557,5.89173,0.1956234,0,26.99276
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,10.83697,10.83697,12,0,3.372,10.83697,11.01577,0,0,0,1.193776,0,0,1.163026,1.104874,9.160267,21.35474,2.29865,0,2.29865,32.49058,83.30901,0.1742953,11.92067,0.9550206,12,22.54851
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.951686,3.951686,0,0,0,3.951686,10.96242,0,8.881784E-16,0,0.4332005,4.159669,3.951686,0,0,6.861617,23.42352,0,3.726469,-3.726469,28.56253,73.23712,0.1742953,4.346854,0.3465604,0,23.85672
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,12.55909,12.55909,12,0,3.372,12.55909,0,0,0,0,0,0.5885191,0.5590931,0,0,11.00214,19.69705,0,0.5885191,-0.5885191,27.94218,71.64647,0.1742953,13.815,0,12,19.69705
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.165775,4.165775,12,0,3.372,4.165775,0,0,0,0,0,0,0,7.834225,7.442513,11.65605,19.10854,7.442513,0,7.442513,35.00277,89.75051,0.1744411,4.582353,0,12,19.10854
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,22.51422,20.36,12,0,3.372,20.36,0,0,2.154216,4.405638,0,8.8,8.36,0,0,4.213534,25.8068,0,8.8,-8.8,25.72675,65.9659,0.1744411,24.76564,0,12,25.8068
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,3.941332,3.941332,12,0,3.372,3.941332,0,0,0,0,0,0,0,8.058668,7.655735,13.99131,17.0068,7.655735,0,7.655735,32.98962,84.5886,0.1745909,4.335465,0,12,17.0068
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.425547,2.425547,0,0,0,2.425547,0,0,0,0,0,2.553208,2.425547,0,0,6.335578,23.89696,0,2.553208,-2.553208,30.2983,77.68781,0.1745909,2.668102,0,0,23.89696
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.09553105,0.09553105,0,0,0,0.09553105,0,0,1.387779E-17,0,0,0.100559,0.09553105,0,0,9.172475,21.34375,0,0.100559,-0.100559,30.1923,77.41602,0.1745909,0.1050842,0,0,21.34375
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.633231,3.633231,0,0,0,3.633231,0,0,4.440892E-16,0,0,3.824454,3.633231,0,0,9.284207,21.24319,0,3.824454,-3.824454,26.16098,67.07929,0.1745909,3.996554,0,0,21.24319
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.370762,2.370762,0,0,0,2.370762,0,0,0,0,0,2.495539,2.370762,0,0,13.5336,17.41874,0,2.495539,-2.495539,23.53045,60.33436,0.1745909,2.607839,0,0,17.41874
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.904928,2.904928,0,0,0,2.904928,0,0,4.440892E-16,0,0,3.057819,2.904928,0,0,16.30642,14.9232,0,3.057819,-3.057819,20.30722,52.0697,0.1745909,3.195421,0,0,14.9232
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.358821,2.358821,0,0,0,2.358821,0,0,4.440892E-16,0,0,2.482969,2.358821,0,0,19.704,11.86538,0,2.482969,-2.482969,17.68995,45.35874,0.1745909,2.594703,0,0,11.86538
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.703699,2.703699,0,0,0,2.703699,0,0,4.440892E-16,0,0,2.845999,2.703699,0,0,22.46285,9.38241,0,2.845999,-2.845999,14.69,37.66659,0.1745909,2.974069,0,0,9.38241
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.840986,2.840986,0,0,0,2.840986,5.154359,0,4.440892E-16,0,0.1464346,2.990511,2.840986,0,0,25.62507,6.536412,0,2.844077,-2.844077,11.69208,29.97963,0.1745909,3.125084,0.1171477,0,6.682847
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,5.809808,5.809808,12,0,3.372,5.809808,28.72479,0,0,0,1.668855,0,0,6.190192,5.880683,28.78516,3.692335,7.549538,0,7.549538,18.8542,48.344,0.1747304,6.390789,1.335084,12,5.36119
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.621723,3.621723,11.70413,0,3.297144,3.621723,86.69109,0,0,0,3.139712,0,0,8.082405,7.678285,21.23562,10.48692,10.818,0,10.818,29.11705,74.65896,0.1748197,3.983896,2.511769,12,13.62663
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,5.62567,0,1.759295,0,0,0,0,0,5.073238,0,0,5.62567,5.344387,10.41763,20.22312,10.41763,0,10.41763,39.00008,100,0.1746462,0,4.058591,12,25.29635
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,6.760481,6.760481,0,0,0,6.760481,73.8308,0,0,0,4.991317,7.116296,6.760481,0,0,0,29.59898,0,2.124979,-2.124979,36.76015,94.25661,0.1746462,7.436529,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,7.730147,7.730147,5.32487,0,1.683192,7.730147,63.2971,0,0,0,4.892959,2.531871,2.405278,0,0,2.361088,27.474,2.361088,0,2.361088,39.00008,100,0.1746811,8.503162,3.914367,12,32.36696
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.736152,1.736152,0,0,0,1.736152,314.4081,3.631074,0,0,5.458602,1.827528,1.736152,0,0,0,29.59898,0,0,0,39.00008,100,0.1746811,1.909767,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1746811,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,6.163148,6.163148,0,0,0,6.163148,82.50389,0,0,0,5.084837,6.487524,6.163148,0,0,0,29.59898,0,1.402687,-1.402687,37.52151,96.20882,0.1746811,6.779463,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,4.770072,4.770072,0,0,0,4.770072,43.63808,0,0,0,2.081568,5.021129,4.770072,0,0,1.558541,28.19629,0,2.939561,-2.939561,34.42295,88.26379,0.1746811,5.24708,1.665255,0,30.27786
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5055311,0.5055311,0,0,0,0.5055311,420.5205,0,0,0,2.125862,0.532138,0.5055311,0,0,4.82472,25.25673,1.593724,0,1.593724,35.93489,92.14055,0.1746365,0.5560842,1.700689,0,27.38259
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,5.238319,5.238319,0,0,0,5.238319,22.77119,0,8.881784E-16,0,1.192828,5.51402,5.238319,0,0,3.230996,26.69108,0,4.321193,-4.321193,31.37995,80.46124,0.1746365,5.762152,0.9542621,0,27.88391
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,14.71059,14.71059,12,0,3.372,14.71059,3.415221,0,0,0,0.5023991,2.853251,2.710588,0,0,8.032322,22.36989,0,2.350852,-2.350852,28.90193,74.10738,0.1746365,16.18165,0.4019193,12,22.87229
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,11.41543,11.41543,12,0,3.372,11.41543,0,0,0,0,0,0,0,0.584575,0.5553463,10.64438,20.01904,0.5553463,0,0.5553463,29.42878,75.45826,0.1746473,12.55697,0,12,20.01904
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,9.752511,9.752511,12,0,3.372,9.752511,0,0,0,0,0,0,0,2.247489,2.135114,10.08903,20.51885,2.135114,0,2.135114,31.45433,80.65196,0.1746887,10.72776,0,12,20.51885
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,4.797561,4.797561,0,0,0,4.797561,0,0,0,0,0,5.050064,4.797561,0,0,7.953918,22.44045,0,5.050064,-5.050064,26.13109,67.00267,0.1746887,5.277317,0,0,22.44045
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.5651,17.39039,0,0,0,26.13109,67.00267,0.1746887,0,0,0,17.39039
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3371926,0.3371926,0,0,0,0.3371926,0,0,0,0,0,0.3549396,0.3371926,0,0,13.5651,17.39039,0,0.3549396,-0.3549396,25.75695,66.04334,0.1746887,0.3709119,0,0,17.39039
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.924761,2.924761,0,0,0,2.924761,0,0,4.440892E-16,0,0,3.078696,2.924761,0,0,13.95948,17.03545,0,3.078696,-3.078696,22.51172,57.72226,0.1746887,3.217237,0,0,17.03545
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.313973,3.313973,0,0,0,3.313973,0,0,4.440892E-16,0,0,3.488393,3.313973,0,0,17.38025,13.95675,0,3.488393,-3.488393,18.83463,48.29384,0.1746887,3.645371,0,0,13.95675
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.378793,1.378793,0,0,0,1.378793,0,0,2.220446E-16,0,0,1.451361,1.378793,0,0,21.25624,10.46836,0,1.451361,-1.451361,17.30477,44.37111,0.1746887,1.516672,0,0,10.46836
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2947908,0.2947908,0,0,0,0.2947908,0,0,0,0,0,0.3103061,0.2947908,0,0,22.86887,9.016998,0,0.3103061,-0.3103061,16.97767,43.53241,0.1746887,0.3242699,0,0,9.016998
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.760481,0.760481,0,0,0,0.760481,0,0,1.110223E-16,0,0,0.8005064,0.760481,0,0,23.21365,8.706693,0,0.8005064,-0.8005064,16.13387,41.36881,0.1746887,0.8365291,0,0,8.706693
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2013261,0.2013261,0,0,0,0.2013261,0,0,2.775558E-17,0,0,0.2119222,0.2013261,0,0,24.1031,7.906186,0,0.2119222,-0.2119222,15.91048,40.79602,0.1746887,0.2214587,0,0,7.906186
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.956129,1.956129,0,0,0,1.956129,2.971707,0,4.440892E-16,0,0.05813043,2.059083,1.956129,0,0,24.33857,7.694264,0,2.000953,-2.000953,13.80129,35.38786,0.1746887,2.151742,0.04650434,0,7.752394
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,5.243537,5.243537,12,0,3.372,5.243537,31.29459,0,0,0,1.640943,0,0,6.756463,6.41864,26.56185,5.693311,8.059584,0,8.059584,21.44728,54.99293,0.1748374,5.76789,1.312755,12,7.334254
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,6.05348,6.05348,12,0,3.372,6.05348,69.98564,0,0,0,4.236567,0,0,5.94652,5.649194,18.50227,12.94694,9.88576,0,9.88576,30.82574,79.0402,0.1749653,6.658828,3.389253,12,17.1835
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,5.862825,5.862825,8.179875,0,2.405509,5.862825,105.3674,0,0,0,6.177508,0,0,2.31705,2.201198,8.616508,21.84412,8.378706,0,8.378706,38.77448,99.42154,0.1749637,6.449108,4.942006,12,28.02163
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.361408,2.361408,0,0,0,2.361408,314.0199,4.691795,0,0,7.415291,2.485693,2.361408,0,0,0.2378025,29.38496,0.2378025,0,0.2378025,39.00008,100,0.1749571,2.597549,5.932232,0,36.80025
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.297738,2.297738,0,0,0,2.297738,423.0021,7.300809,0,0,9.719481,2.418672,2.297738,0,0,0,29.59898,0,0,0,39.00008,100,0.1749571,2.527512,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749571,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.996138,3.996138,0,0,0,3.996138,225.9556,4.823037,0,0,9.029498,4.206461,3.996138,0,0,0,29.59898,0,0,0,39.00008,100,0.1749571,4.395752,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749571,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,7.100054,7.100054,0,0,0,7.100054,92.66119,8.881784E-16,0,0,6.578994,7.473741,7.100054,0,0,0,29.59898,0,0.8947465,-0.8947465,38.05693,97.58168,0.1749571,7.810059,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,6.141315,6.141315,0,0,0,6.141315,47.17061,0,8.881784E-16,0,2.896895,6.464541,6.141315,0,0,0.9941627,28.70423,0,3.567646,-3.567646,34.2963,87.93906,0.1749571,6.755446,2.317516,0,31.60113
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,10.64755,10.64755,12,0,3.372,10.64755,22.47252,0,0,0,2.392773,0,0,1.352452,1.284829,4.958214,25.13659,3.677602,0,3.677602,37.78518,96.8849,0.175017,11.7123,1.914218,12,27.52936
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,8.739301,8.739301,9.439839,0,2.724279,8.739301,6.215633,0,0,0,0.5432029,0,0,0.7005382,0.6655113,1.280612,28.44643,1.208714,0,1.208714,38.93187,99.82511,0.1750377,9.613232,0.4345623,12,28.98963
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,10.51641,10.51641,10.5921,0,3.0158,10.51641,0,3.191891E-16,0,0,0,0,0,0.07568141,0.07189734,0.07189734,29.53427,0.07189734,0,0.07189734,39.00008,100,0.1750391,11.56806,0,12,29.53427
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,11.18576,11.18576,11.18576,0,3.165997,11.18576,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750391,12.30434,0,12,29.59898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,13.46627,13.46627,12,0,3.372,13.46627,0,0,0,0,0,1.543447,1.466275,0,0,0,29.59898,0,1.543447,-1.543447,37.37314,95.82838,0.1750391,14.8129,0,12,29.59898
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4444555,0.4444555,0,0,0,0.4444555,0,0,5.551115E-17,0,0,0.4678479,0.4444555,0,0,1.714941,28.05553,0,0.4678479,-0.4678479,36.87999,94.56388,0.1750391,0.4889011,0,0,28.05553
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.6884707,0.6884707,0,0,0,0.6884707,0,0,1.110223E-16,0,0,0.724706,0.6884707,0,0,2.234772,27.58768,0,0.724706,-0.724706,36.11608,92.60515,0.1750391,0.7573177,0,0,27.58768
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.6565759,0.6565759,0,0,0,0.6565759,0,0,1.110223E-16,0,0,0.6911325,0.6565759,0,0,3.040001,26.86298,0,0.6911325,-0.6911325,35.38756,90.73716,0.1750391,0.7222335,0,0,26.86298
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.202538,3.202538,0,0,0,3.202538,0,0,4.440892E-16,0,0,3.371093,3.202538,0,0,3.807926,26.17184,0,3.371093,-3.371093,31.83412,81.62578,0.1750391,3.522792,0,0,26.17184
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.426927,1.426927,0,0,0,1.426927,0,0,2.220446E-16,0,0,1.502029,1.426927,0,0,7.553585,22.80075,0,1.502029,-1.502029,30.25084,77.5661,0.1750391,1.56962,0,0,22.80075
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.600336,1.600336,0,0,0,1.600336,0,0,2.220446E-16,0,0,1.684565,1.600336,0,0,9.222506,21.29872,0,1.684565,-1.684565,28.47515,73.01307,0.1750391,1.76037,0,0,21.29872
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.5972905,0.5972905,0,0,0,0.5972905,0,0,1.110223E-16,0,0,0.6287268,0.5972905,0,0,11.09424,19.61416,0,0.6287268,-0.6287268,27.81242,71.31375,0.1750391,0.6570195,0,0,19.61416
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.860815,2.860815,0,0,0,2.860815,0,0,4.440892E-16,0,0,3.011384,2.860815,0,0,11.79283,18.98543,0,3.011384,-3.011384,24.63814,63.17459,0.1750391,3.146896,0,0,18.98543
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.709473,1.709473,0,0,0,1.709473,7.398419,0,2.220446E-16,0,0.1264739,1.799445,1.709473,0,0,15.13881,15.97405,0,1.672971,-1.672971,22.87467,58.65289,0.1750391,1.88042,0.1011792,0,16.10052
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,8.639194,8.639194,12,0,3.372,8.639194,17.40981,0,0,0,1.504067,0,0,3.360806,3.192766,16.99767,14.30108,4.696833,0,4.696833,27.33048,70.07802,0.1751226,9.503113,1.203254,12,15.80514
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.361331,2.361331,10.97905,0,3.1137,2.361331,174.2238,0,0,0,4.114001,0,0,8.61772,8.186833,12.30083,18.52823,12.30083,0,12.30083,39.00008,100,0.1751367,2.597465,3.291201,12,22.64223
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,3.871174,3.871174,0,0,0,3.871174,185.7674,3.116458,0,0,7.191378,4.07492,3.871174,0,0,0,29.59898,0,0,0,39.00008,100,0.1751367,4.258292,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751367,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751367,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,7.957004,7.957004,3.170455,0,1.138125,7.957004,63.32122,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1751367,8.752705,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751367,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.5498595,0.5498595,0,0,0,0.5498595,716.7806,3.362487,0,0,3.941287,0.5787995,0.5498595,0,0,0,29.59898,0,0,0,39.00008,100,0.1751367,0.6048455,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,4.544713,4.544713,0,0,0,4.544713,84.73253,0,0,0,3.85085,4.783908,4.544713,0,0,0,29.59898,0,0.9330581,-0.9330581,38.01655,97.47813,0.1751367,4.999184,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,10.91487,10.91487,10.26388,0,2.932762,10.91487,15.77645,1.998401E-15,0,0,1.721979,0.6852478,0.6509854,0,0,1.036731,28.66592,1.036731,0,1.036731,39.00008,100,0.1751518,12.00635,1.377583,12,30.3879
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,6.961481,6.961481,0,0,0,6.961481,16.87685,0,8.881784E-16,0,1.174879,7.327875,6.961481,0,0,0,29.59898,0,6.152996,-6.152996,32.51425,83.36971,0.1751518,7.657629,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,13.96421,13.96421,12,0,3.372,13.96421,3.418719,4.440892E-16,0,0,0.4773971,2.067586,1.964207,0,0,6.836662,23.44598,0,1.590189,-1.590189,30.83804,79.07175,0.1751518,15.36063,0.3819177,12,23.92338
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,5.524738,5.524738,12,0,3.372,5.524738,0,0,0,0,0,0,0,6.475262,6.151499,8.603539,21.85579,6.151499,0,6.151499,36.67387,94.03537,0.1752697,6.077211,0,12,21.85579
