Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45204,27.39214,0,0,0,36.67387,94.03537,0.1752697,0,0,0,27.39214
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,8.737138,8.737138,11.31823,0,3.199513,8.737138,0,0,0,0,0,0,0,2.581095,2.45204,2.45204,27.39214,2.45204,0,2.45204,39.00008,100,0.1753166,9.610851,0,12,27.39214
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.91541,1.91541,0,0,0,1.91541,0,0,4.440892E-16,0,0,2.016221,1.91541,0,0,0,29.59898,0,2.016221,-2.016221,36.87479,94.55057,0.1753166,2.106951,0,0,29.59898
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2556405,0.2556405,0,0,0,0.2556405,0,0,5.551115E-17,0,0,0.2690952,0.2556405,0,0,2.240245,27.58276,0,0.2690952,-0.2690952,36.59114,93.82326,0.1753166,0.2812045,0,0,27.58276
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.873226,1.873226,0,0,0,1.873226,0,0,2.220446E-16,0,0,1.971817,1.873226,0,0,2.53924,27.31366,0,1.971817,-1.971817,34.51266,88.49384,0.1753166,2.060549,0,0,27.31366
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.225997,1.225997,0,0,0,1.225997,0,0,2.220446E-16,0,0,1.290523,1.225997,0,0,4.730147,25.34185,0,1.290523,-1.290523,33.15234,85.00582,0.1753166,1.348597,0,0,25.34185
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.428184,2.428184,0,0,0,2.428184,0,0,4.440892E-16,0,0,2.555983,2.428184,0,0,6.164062,24.05132,0,2.555983,-2.555983,30.45809,78.09752,0.1753166,2.671003,0,0,24.05132
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.277093,4.277093,0,0,0,4.277093,0,0,0,0,0,4.502204,4.277093,0,0,9.004044,21.49534,0,4.502204,-4.502204,25.71235,65.92898,0.1753166,4.704803,0,0,21.49534
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.512352,1.512352,0,0,0,1.512352,0,0,0,0,0,1.59195,1.512352,0,0,14.00649,16.99314,0,1.59195,-1.59195,24.03429,61.62626,0.1753166,1.663588,0,0,16.99314
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77532,15.40119,0,0,0,24.03429,61.62626,0.1753166,0,0,0,15.40119
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.4532337,0.4532337,0,0,0,0.4532337,23.25148,0,0,0,0.1053836,0.4770881,0.4532337,0,0,15.77532,15.40119,0,0.3717045,-0.3717045,23.64248,60.62162,0.1753166,0.4985571,0.08430684,0,15.50657
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,5.66944,5.66944,0,0,0,5.66944,21.31011,0,8.881784E-16,0,1.208164,5.967832,5.66944,0,0,16.18833,15.02948,0,4.759668,-4.759668,18.62535,47.75721,0.1753166,6.236384,0.9665313,0,16.23764
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.6410911,0.6410911,0,0,0,0.6410911,197.0406,0,0,0,1.26321,0.6748328,0.6410911,0,0,21.47685,10.26981,0.5883773,0,0.5883773,19.18353,49.18845,0.1753002,0.7052002,1.010568,0,11.53302
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,12.8213,12.8213,12,0,3.372,12.8213,14.93438,0,0,0,1.914782,0.8645312,0.8213046,0,0,20.88847,10.79935,1.050251,0,1.050251,20.17989,51.7432,0.1753155,14.10344,1.531826,12,12.71414
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,7.734851,7.734851,12,0,3.372,7.734851,36.19241,0,0,0,2.799429,0,0,4.265149,4.051891,19.83822,11.74458,6.85132,0,6.85132,26.67962,68.40915,0.1754336,8.508336,2.239543,12,14.54401
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,12.9869,17.91077,9.55635,0,9.55635,35.74557,91.65513,0.1754263,0,0.95708,12,19.10712
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,6.632715,6.632715,0,0,0,6.632715,44.35498,0,0,0,2.941939,6.981805,6.632715,0,0,3.430552,26.51148,0,4.039866,-4.039866,31.48718,80.73619,0.1754263,7.295986,2.353551,0,29.45342
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,9.524033,9.524033,12,0,3.372,9.524033,29.29635,0,0,0,2.790194,0,0,2.475968,2.35217,7.919291,22.47161,5.142363,0,5.142363,36.36565,93.24508,0.1755115,10.47644,2.232155,12,25.26181
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,2.526958,0,0,5.303887,0,0,0,0,2.776929,27.09974,2.776929,0,2.776929,39.00008,100,0.1754345,0,4.24311,0,32.40363
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.374772,1.374772,0,0,0,1.374772,283.5839,2.451504,0,0,3.898632,1.447128,1.374772,0,0,0,29.59898,0,0,0,39.00008,100,0.1754345,1.512249,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754345,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754345,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,7.729808,7.729808,7.214017,0,2.161146,7.729808,7.023951,0,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1754345,8.502789,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.167839,3.167839,0,0,0,3.167839,0,0,0,0,0,3.334568,3.167839,0,0,0,29.59898,0,3.334568,-3.334568,35.48513,90.98734,0.1754345,3.484623,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,11.77669,11.77669,12,0,3.372,11.77669,0,0,0,0,0,0,0,0.2233127,0.2121471,3.705075,26.26441,0.2121471,0,0.2121471,35.68639,91.5034,0.1754385,12.95436,0,12,26.26441
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,11.29049,11.29049,12,0,3.372,11.29049,0,0,0,0,0,0,0,0.7095139,0.6740382,3.492928,26.45534,0.6740382,0,0.6740382,36.32584,93.14301,0.1754514,12.41953,0,12,26.45534
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.164866,1.164866,0,0,0,1.164866,0,0,0,0,0,1.226175,1.164866,0,0,2.81889,27.06198,0,1.226175,-1.226175,35.03334,89.8289,0.1754514,1.281353,0,0,27.06198
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.237731,3.237731,0,0,0,3.237731,0,0,0,0,0,3.408138,3.237731,0,0,4.181307,25.8358,0,3.408138,-3.408138,31.44085,80.6174,0.1754514,3.561504,0,0,25.8358
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.177667,4.177667,0,0,0,4.177667,0,0,8.881784E-16,0,0,4.397544,4.177667,0,0,7.968127,22.42766,0,4.397544,-4.397544,26.80543,68.73174,0.1754514,4.595434,0,0,22.42766
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.896796,0.896796,0,0,0,0.896796,0,0,1.110223E-16,0,0,0.9439958,0.896796,0,0,12.85429,18.03012,0,0.9439958,-0.9439958,25.81037,66.18031,0.1754514,0.9864756,0,0,18.03012
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.680997,0.680997,0,0,0,0.680997,0,0,0,0,0,0.716839,0.680997,0,0,13.90317,17.08612,0,0.716839,-0.716839,25.05476,64.24284,0.1754514,0.7490968,0,0,17.08612
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.618096,2.618096,0,0,0,2.618096,0,0,4.440892E-16,0,0,2.75589,2.618096,0,0,14.69966,16.36929,0,2.75589,-2.75589,22.14979,56.79423,0.1754514,2.879905,0,0,16.36929
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.76176,13.61339,0,0,0,22.14979,56.79423,0.1754514,0,0,0,13.61339
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.074862,1.074862,0,0,0,1.074862,0,0,0,0,0,1.131434,1.074862,0,0,17.76176,13.61339,0,1.131434,-1.131434,20.95716,53.73619,0.1754514,1.182348,0,0,13.61339
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.6988043,0.6988043,0,0,0,0.6988043,5.768768,0,0,0,0.0403124,0.7355834,0.6988043,0,0,19.01891,12.48196,0,0.695271,-0.695271,20.22428,51.85702,0.1754514,0.7686847,0.03224992,0,12.52227
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,6.593315,6.593315,0,0,0,6.593315,10.89422,0,8.881784E-16,0,0.7182905,6.940332,6.593315,0,0,19.79143,11.78669,0,6.222042,-6.222042,13.66567,35.04011,0.1754514,7.252647,0.5746324,0,12.50498
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,16.70988,16.70988,12,0,3.372,16.70988,7.270756,0,0,0.8636137,1.214935,4.957768,4.70988,0,0,26.70481,5.564649,0,3.742834,-3.742834,9.720378,24.924,0.1754514,18.38087,0.9719477,12,6.779583
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.40072,1.40072,10.20072,0,2.916782,1.40072,140.6308,0,0,0,1.969843,0,0,8.8,8.36,30.86351,1.821815,10.32984,0,10.32984,19.52013,50.05151,0.1754847,1.540792,1.575874,12,3.791658
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,20.53367,11.11867,9.859663,0,9.859663,28.87383,74.0353,0.175469,0,1.199731,12,12.61834
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.00162,5.00162,12,0,3.372,5.00162,21.94993,0,0,0,1.097852,0,0,6.99838,6.648461,10.67401,19.99237,7.746313,0,7.746313,36.22262,92.87833,0.1756108,5.501781,0.8782816,12,21.09022
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,7.254086,7.254086,0,0,0,7.254086,13.30453,0,8.881784E-16,0,0.9651219,7.63588,7.254086,0,0,2.927695,26.96405,0,6.670758,-6.670758,29.19103,74.84864,0.1756108,7.979494,0.7720975,0,27.92917
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,8.467006,8.467006,12,0,3.372,8.467006,26.00071,0,0,0,2.201482,0,0,3.532995,3.356345,10.33965,20.29329,5.557827,0,5.557827,34.46365,88.36814,0.1757058,9.313705,1.761185,12,22.49478
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,9.392607,9.392607,12,0,3.372,9.392607,13.65245,0,0,0,1.282321,0,0,2.607394,2.477024,4.781821,25.29534,3.759345,0,3.759345,38.03007,97.51281,0.1757709,10.33187,1.025857,12,26.57766
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0.4369497,0,0,1.459426,0,0,0,0,1.022476,28.67875,1.022476,0,1.022476,39.00008,100,0.1757427,0,1.167541,0,30.13818
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.320803,3.320803,0,0,0,3.320803,24.07753,0,4.440892E-16,0,0.7995673,3.495582,3.320803,0,0,0,29.59898,0,2.696015,-2.696015,36.15823,92.71322,0.1757427,3.652883,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,10.66537,10.66537,12,0,3.372,10.66537,5.940447,0,0,0,0.6335708,0,0,1.334627,1.267896,2.995572,26.90296,1.901467,0,1.901467,37.96212,97.33857,0.1757757,11.73191,0.5068566,12,27.53653
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.158994,2.158994,0,0,0,2.158994,25.30087,0,4.440892E-16,0,0.5462443,2.272625,2.158994,0,0,1.094105,28.61428,0,1.726381,-1.726381,36.14235,92.67252,0.1757757,2.374893,0.4369954,0,29.16053
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.6188032,0.6188032,0,0,0,0.6188032,0,0,1.110223E-16,0,0,0.6513718,0.6188032,0,0,3.012306,26.8879,0,0.6513718,-0.6513718,35.45575,90.91199,0.1757757,0.6806836,0,0,26.8879
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.736053,26.23653,0,0,0,35.45575,90.91199,0.1757757,0,0,0,26.23653
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.736053,26.23653,0,0,0,35.45575,90.91199,0.1757757,0,0,0,26.23653
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.736053,26.23653,0,0,0,35.45575,90.91199,0.1757757,0,0,0,26.23653
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.595086,2.595086,0,0,0,2.595086,0,0,0,0,0,2.73167,2.595086,0,0,3.736053,26.23653,0,2.73167,-2.73167,32.57631,83.52885,0.1757757,2.854595,0,0,26.23653
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.42698,3.42698,0,0,0,3.42698,0,0,4.440892E-16,0,0,3.607347,3.42698,0,0,6.771241,23.50486,0,3.607347,-3.607347,28.77384,73.77892,0.1757757,3.769678,0,0,23.50486
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.157824,1.157824,0,0,0,1.157824,0,0,0,0,0,1.218762,1.157824,0,0,10.7794,19.89751,0,1.218762,-1.218762,27.48915,70.48486,0.1757757,1.273606,0,0,19.89751
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.283375,1.283375,0,0,0,1.283375,0,0,0,0,0,1.350921,1.283375,0,0,12.13358,18.67875,0,1.350921,-1.350921,26.06515,66.8336,0.1757757,1.411713,0,0,18.67875
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.879863,1.879863,0,0,0,1.879863,0,0,2.220446E-16,0,0,1.978803,1.879863,0,0,13.63461,17.32783,0,1.978803,-1.978803,23.97931,61.48529,0.1757757,2.067849,0,0,17.32783
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.9312404,0.9312404,0,0,0,0.9312404,0,0,1.110223E-16,0,0,0.980253,0.9312404,0,0,15.83328,15.34903,0,0.980253,-0.980253,22.94603,58.83587,0.1757757,1.024364,0,0,15.34903
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92245,14.36878,0,0,0,22.94603,58.83587,0.1757757,0,0,0,14.36878
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,16.92245,14.36878,0.06738533,0,0.06738533,23.00996,58.99978,0.1757739,0,0.05390827,0,14.43616
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,7.527108,7.527108,0,0,0,7.527108,6.877395,0,0,0,0.517669,7.923272,7.527108,0,0,16.85506,14.42942,0,7.405603,-7.405603,15.20377,38.98395,0.1757739,8.279819,0.4141352,0,14.94709
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,7.513655,7.513655,12,0,3.372,7.513655,8.164129,0,0,0,0.6134245,0,0,4.486345,4.262028,25.08351,7.023819,4.875452,0,4.875452,19.82903,50.84357,0.1758629,8.26502,0.4907396,12,7.637243
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,8.289791,8.289791,12,0,3.372,8.289791,13.7527,0,0,0,1.14007,0,0,3.710208,3.524698,20.20806,11.41173,4.664768,0,4.664768,24.25442,62.19069,0.1759455,9.118771,0.912056,12,12.5518
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,12.24264,12.24264,12,0,3.372,12.24264,5.219546,0,0,0,0.6390101,0.255407,0.2426367,0,0,15.54329,15.61002,0.3836031,0,0.3836031,24.61834,63.12381,0.175951,13.4669,0.5112081,12,16.24903
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,15.15969,15.95526,8.767769,0,8.767769,32.93617,84.45155,0.1759647,0,0.3262152,12,16.36303
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,8.896198,8.896198,12,0,3.372,8.896198,8.521007,0,0,0,0.7580456,0,0,3.103802,2.948612,6.391918,23.84625,3.706657,0,3.706657,36.45262,93.46806,0.1760308,9.785818,0.6064365,12,24.6043
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,2.685261,27.18224,1.391393,0,1.391393,37.77261,96.85265,0.1759925,0,1.113115,0,28.57364
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.398363,3.398363,0,0,0,3.398363,48.68934,0,4.440892E-16,0,1.654641,3.577224,3.398363,0,0,1.293867,28.4345,0,1.922584,-1.922584,35.74603,91.6563,0.1759925,3.738199,1.323712,0,30.08914
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,4.748006,4.748006,0,0,0,4.748006,17.74043,0,0,0,0.8423168,4.997901,4.748006,0,0,3.430071,26.51191,0,4.155584,-4.155584,31.36566,80.4246,0.1759925,5.222807,0.6738535,0,27.35423
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,12.18996,12.18996,12,0,3.372,12.18996,6.159453,0,0,0,0.750835,0.1999597,0.1899617,0,0,8.047387,22.35633,0.5508753,0,0.5508753,31.88826,81.76461,0.1760004,13.40896,0.600668,12,23.10716
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,7.496512,22.85212,0.6757213,0,0.6757213,32.52931,83.40832,0.1759818,0,0.540577,0,23.52784
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,9.771131,9.771131,12,0,3.372,9.771131,5.364285,0,0,0,0.5241513,0,0,2.22887,2.117426,6.820791,23.46027,2.641577,0,2.641577,35.03533,89.83399,0.1760289,10.74824,0.419321,12,23.98442
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,19.2021,19.2021,12,0,3.372,19.2021,0,0,0,0.7623152,0,7.581163,7.202105,0,0,4.179214,25.83769,0,7.581163,-7.581163,27.04408,69.34366,0.1760289,21.12231,0,12,25.83769
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.766374,2.766374,11.56637,0,3.262293,2.766374,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.60273,18.25652,8.36,0,8.36,34.97507,89.6795,0.1761751,3.043011,0,12,18.25652
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,7.924603,7.924603,12,0,3.372,7.924603,0,0,0,0,0,0,0,4.075397,3.871628,4.242728,25.78052,3.871628,0,3.871628,38.64802,99.09729,0.1762473,8.717063,0,12,25.78052
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.07578,1.07578,0,0,0,1.07578,0,0,2.220446E-16,0,0,1.1324,1.07578,0,0,0.3710998,29.26499,0,1.1324,-1.1324,37.45437,96.03665,0.1762473,1.183358,0,0,29.26499
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.251943,2.251943,0,0,0,2.251943,0,0,4.440892E-16,0,0,2.370466,2.251943,0,0,1.629322,28.13259,0,2.370466,-2.370466,34.95568,89.62976,0.1762473,2.477137,0,0,28.13259
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.442168,2.442168,0,0,0,2.442168,0,0,0,0,0,2.570703,2.442168,0,0,4.263173,25.76212,0,2.570703,-2.570703,32.24592,82.68168,0.1762473,2.686384,0,0,25.76212
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.218334,1.218334,0,0,0,1.218334,0,0,0,0,0,1.282456,1.218334,0,0,7.119509,23.19142,0,1.282456,-1.282456,30.89409,79.21546,0.1762473,1.340167,0,0,23.19142
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.877103,2.877103,0,0,0,2.877103,0,0,4.440892E-16,0,0,3.02853,2.877103,0,0,8.54446,21.90896,0,3.02853,-3.02853,27.70174,71.02996,0.1762473,3.164814,0,0,21.90896
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.24804,1.24804,0,0,0,1.24804,0,0,0,0,0,1.313726,1.24804,0,0,11.90949,18.88043,0,1.313726,-1.313726,26.31695,67.47923,0.1762473,1.372844,0,0,18.88043
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.36919,17.56671,0,0,0,26.31695,67.47923,0.1762473,0,0,0,17.56671
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.4882942,0.4882942,0,0,0,0.4882942,0,0,0,0,0,0.5139939,0.4882942,0,0,13.36919,17.56671,0,0.5139939,-0.5139939,25.77515,66.09,0.1762473,0.5371236,0,0,17.56671
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.140608,3.140608,0,0,0,3.140608,0.4141904,0,4.440892E-16,0,0.0130081,3.305903,3.140608,0,0,13.94029,17.05271,0,3.292895,-3.292895,22.30414,57.18998,0.1762473,3.454669,0.01040648,0,17.06572
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,11.80906,11.80906,12,0,3.372,11.80906,2.550034,0,0,0,0.3011352,0,0,0.1909363,0.1813895,17.59907,13.75982,0.4825246,0,0.4825246,22.7619,58.36373,0.176255,12.98997,0.2409081,12,14.06095
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,11.01477,11.01477,12,0,3.372,11.01477,3.993812,0,0,0,0.439909,0,0,0.9852341,0.9359724,17.11654,14.19409,1.375881,0,1.375881,24.06718,61.71059,0.1762787,12.11624,0.3519273,12,14.634
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,8.518794,8.518794,12,0,3.372,8.518794,14.04141,0,0,0,1.196159,0,0,3.481206,3.307146,15.74066,15.43238,4.503304,0,4.503304,28.33939,72.66495,0.1763572,9.370673,0.9569268,12,16.62854
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,11.08463,11.08463,12,0,3.372,11.08463,16.87618,0,0,0,1.870661,0,0,0.9153721,0.8696035,11.23736,19.48536,2.740265,0,2.740265,30.93903,79.33069,0.1763998,12.19309,1.496529,12,21.35602
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,6.828834,0,2.063695,0,0,0,0,0,2.009698,0,0,6.828834,6.487392,8.497091,21.9516,8.497091,0,8.497091,39.00008,100,0.1763341,0,1.607759,12,23.96129
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,8.108187,8.108187,6.668815,0,2.02321,8.108187,18.6864,4.440892E-16,0,0,1.515128,1.515128,1.439372,0,0,0,29.59898,0,0,0,39.00008,100,0.1763341,8.919005,1.212103,12,31.11411
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.594962,2.594962,0,0,0,2.594962,29.6073,0,0,0,0.7682981,2.731539,2.594962,0,0,0,29.59898,0,1.963241,-1.963241,36.93064,94.69376,0.1763341,2.854458,0.6146385,0,30.36728
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.772444,2.772444,0,0,0,2.772444,9.741038,0,4.440892E-16,0,0.2700648,2.918362,2.772444,0,0,2.181379,27.63574,0,2.648297,-2.648297,34.13909,87.53595,0.1763341,3.049688,0.2160519,0,27.9058
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,5.123931,24.98744,0.7030925,0,0.7030925,34.8061,89.24624,0.1763148,0,0.562474,0,25.69053
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,3.76919,3.76919,0,0,0,3.76919,10.24943,0,4.440892E-16,0,0.3863204,3.967569,3.76919,0,0,4.420839,25.62022,0,3.581248,-3.581248,31.03114,79.56686,0.1763148,4.146109,0.3090563,0,26.00654
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,5.291077,5.291077,0,0,0,5.291077,4.548155,0,0,0,0.2406464,5.569555,5.291077,0,0,8.400003,22.03897,0,5.328909,-5.328909,25.41397,65.1639,0.1763148,5.820185,0.1925171,0,22.27962
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,14.32101,16.71007,0.5410361,0,0.5410361,25.92724,66.47998,0.1763,0,0.4328289,0,17.2511
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,7.215687,7.215687,0,0,0,7.215687,0,0,8.881784E-16,0,0,7.59546,7.215687,0,0,13.77998,17.197,0,7.59546,-7.59546,17.92093,45.951,0.1763,7.937256,0,0,17.197
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21938,9.601539,0,0,0,17.92093,45.951,0.1763,0,0,0,9.601539
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,6.751657,6.751657,0,0,0,6.751657,0,0,0,0,0,7.107007,6.751657,0,0,22.21938,9.601539,0,7.107007,-7.107007,10.42948,26.74221,0.1763,7.426822,0,0,9.601539
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.5641593,0.5641593,0,0,0,0.5641593,0,0,1.110223E-16,0,0,0.5938519,0.5641593,0,0,30.11605,2.494532,0,0.5938519,-0.5938519,9.803508,25.13715,0.1763,0.6205752,0,0,2.494532
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.475539,1.475539,0,0,0,1.475539,0,0,0,0,0,1.553199,1.475539,0,0,30.77589,1.90068,0,1.553199,-1.553199,8.166292,20.93917,0.1763,1.623093,0,0,1.90068
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.075291,2.075291,10.87529,0,3.087449,2.075291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.50166,0.3474807,8.36,0,8.36,16.09728,41.27501,0.1764149,2.28282,0,12,0.3474807
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.7993841,0.7993841,9.599384,0,2.764644,0.7993841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.14166,7.87148,8.36,0,8.36,24.02828,61.61084,0.1764739,0.8793225,0,12,7.87148
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.92652,1.92652,10.72652,0,3.049809,1.92652,0,0,0,0,0,0,0,8.8,8.36,15.78166,15.39548,8.36,0,8.36,31.95927,81.94668,0.1765818,2.119172,0,12,15.39548
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.829226,2.829226,0,0,0,2.829226,0,0,4.440892E-16,0,0,2.978132,2.829226,0,0,7.421664,22.91948,0,2.978132,-2.978132,28.82004,73.8974,0.1765818,3.112148,0,0,22.91948
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.815645,0.815645,0,0,0,0.815645,0,0,1.110223E-16,0,0,0.8585737,0.815645,0,0,10.7307,19.94135,0,0.8585737,-0.8585737,27.91503,71.57685,0.1765818,0.8972095,0,0,19.94135
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.375863,2.375863,0,0,0,2.375863,0,0,0,0,0,2.500908,2.375863,0,0,11.68467,19.08278,0,2.500908,-2.500908,25.27884,64.81741,0.1765818,2.613449,0,0,19.08278
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.113025,3.113025,0,0,0,3.113025,4.891864,0,0,0,0.152285,3.276868,3.113025,0,0,14.46346,16.58187,0,3.124583,-3.124583,21.98524,56.37229,0.1765818,3.424328,0.121828,0,16.73415
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.96048,2.96048,0,0,0,2.96048,60.89352,0,0,0,1.802741,3.116295,2.96048,0,0,17.93522,13.45728,0,1.313555,-1.313555,20.60063,52.82202,0.1765818,3.256529,1.442193,0,15.26002
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.175167,3.175167,0,0,0,3.175167,83.77193,0,0,0,2.659899,3.342281,3.175167,0,0,19.39472,12.14373,0,0.6823823,-0.6823823,19.88133,50.97768,0.1765818,3.492683,2.127919,0,14.80363
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,8.727438,8.727438,12,0,3.372,8.727438,55.89643,0,0,0,4.878326,0,0,3.272562,3.108934,20.15293,11.46135,7.98726,0,7.98726,27.45872,70.40682,0.1767075,9.600182,3.902661,12,16.33967
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,9.745122,9.745122,12,0,3.372,9.745122,58.53855,0,0,0,5.704653,0,0,2.254878,2.142134,12.16566,18.64988,7.846787,0,7.846787,34.90283,89.49426,0.1768266,10.71964,4.563723,12,24.35453
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.633793,2.633793,0,0,0,2.633793,260.5966,0,0,0,6.863574,2.772413,2.633793,0,0,4.318877,25.71199,4.09116,0,4.09116,38.78405,99.44608,0.1767149,2.897172,5.490859,0,32.57556
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.279317,4.279317,0,0,0,4.279317,184.8094,3.176317,0,0,7.908578,4.504544,4.279317,0,0,0.227717,29.39403,0.227717,0,0.227717,39.00008,100,0.1767087,4.707248,6.326862,0,37.30261
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,12.1776,12.1776,5.780601,0,1.798492,12.1776,55.29567,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1767087,13.39536,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,7.638248,7.638248,3,0,1.095,7.638248,76.22559,0.9399335,0,0,5.8223,4.882367,4.638248,0,0,0,29.59898,0,0,0,39.00008,100,0.1767087,8.402073,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,6.822628,6.822628,0,0,0,6.822628,65.32729,0,0,0,4.457037,7.181713,6.822628,0,0,0,29.59898,0,2.724676,-2.724676,36.12802,92.63576,0.1767087,7.50489,3.56563,0,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.455554,4.455554,0,0,0,4.455554,47.37393,0,0,0,2.110771,4.690056,4.455554,0,0,3.027417,26.8743,0,2.579286,-2.579286,33.40921,85.66447,0.1767087,4.901109,1.688617,0,28.98507
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,6.179254,6.179254,0,0,0,6.179254,40.20827,0,0,0,2.484571,6.504478,6.179254,0,0,5.893291,24.29502,0,4.019907,-4.019907,29.17186,74.79948,0.1767087,6.797179,1.987657,0,26.77959
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,14.69843,14.69843,12,0,3.372,14.69843,3.66343,4.440892E-16,0,0,0.5384666,2.84045,2.698427,0,0,10.35985,20.27511,0,2.301983,-2.301983,26.74536,68.5777,0.1767087,16.16827,0.4307733,12,20.81358
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.91761,17.97313,8.36,0,8.36,34.67635,88.91354,0.1767323,0,0,12,17.97313
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,6.853114,6.853114,0,0,0,6.853114,0,0,8.881784E-16,0,0,7.213805,6.853114,0,0,4.557612,25.49713,0,7.213805,-7.213805,27.07233,69.41609,0.1767323,7.538426,0,0,25.49713
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,5.769328,5.769328,0,0,0,5.769328,0,0,8.881784E-16,0,0,6.072977,5.769328,0,0,12.57295,18.28332,0,6.072977,-6.072977,20.67085,53.00207,0.1767323,6.346261,0,0,18.28332
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.017821,2.017821,0,0,0,2.017821,0,0,0,0,0,2.124022,2.017821,0,0,19.3207,12.21035,0,2.124022,-2.124022,18.43193,47.26127,0.1767323,2.219603,0,0,12.21035
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.051208,1.051208,0,0,0,1.051208,0,0,2.220446E-16,0,0,1.106535,1.051208,0,0,21.68073,10.08632,0,1.106535,-1.106535,17.26554,44.27053,0.1767323,1.156329,0,0,10.08632
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91021,8.979788,0,0,0,17.26554,44.27053,0.1767323,0,0,0,8.979788
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91021,8.979788,0,0,0,17.26554,44.27053,0.1767323,0,0,0,8.979788
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1670794,0.1670794,0,0,0,0.1670794,0,0,2.775558E-17,0,0,0.1758731,0.1670794,0,0,22.91021,8.979788,0,0.1758731,-0.1758731,17.08016,43.79519,0.1767323,0.1837874,0,0,8.979788
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10563,8.803915,0,0,0,17.08016,43.79519,0.1767323,0,0,0,8.803915
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10563,8.803915,0,0,0,17.08016,43.79519,0.1767323,0,0,0,8.803915
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.260789,2.260789,0,0,0,2.260789,0,0,0,0,0,2.379778,2.260789,0,0,23.10563,8.803915,0,2.379778,-2.379778,14.57165,37.36313,0.1767323,2.486868,0,0,8.803915
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.074023,1.074023,0,0,0,1.074023,6.820817,0,2.220446E-16,0,0.07325714,1.130551,1.074023,0,0,25.74982,6.424137,0,1.057293,-1.057293,13.45716,34.50548,0.1767323,1.181425,0.05860571,0,6.497394
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,7.862719,7.862719,12,0,3.372,7.862719,28.57687,0,0,0,2.246919,0,0,4.137281,3.930417,26.92459,5.366843,6.177336,0,6.177336,19.3175,49.53195,0.1768357,8.648991,1.797535,12,7.613762
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,20.74726,10.92645,13.35088,0,13.35088,31.98326,82.00819,0.1767234,0,3.992705,12,15.91733
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,5.769785,5.769785,0,0,0,5.769785,131.0293,0,0,0,7.56011,6.073458,5.769785,0,0,7.396378,22.94224,1.486652,0,1.486652,33.39362,85.6245,0.176683,6.346764,6.048088,0,30.50235
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,5.99964,5.99964,0,0,0,5.99964,142.1686,0,0,0,8.529603,6.31541,5.99964,0,0,5.909726,24.28022,2.214193,0,2.214193,35.49419,91.01056,0.1766229,6.599603,6.823682,0,32.80983
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.459924,2.459924,0,0,0,2.459924,455.5036,4.920113,0,0,11.20504,2.589393,2.459924,0,0,3.695533,26.273,3.695533,0,3.695533,39.00008,100,0.1765227,2.705916,8.964031,0,37.47804
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,7.56391,7.56391,0,0,0,7.56391,156.7262,3.892621,0,0,11.85463,7.96201,7.56391,0,0,0,29.59898,0,0,0,39.00008,100,0.1765227,8.320301,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,10.38504,10.38504,3,0,1.095,10.38504,114.0084,4.066094,0,0,11.83982,7.773728,7.385042,0,0,0,29.59898,0,0,0,39.00008,100,0.1765227,11.42355,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.9941276,0.9941276,0,0,0,0.9941276,912.368,8.023653,0,0,9.070103,1.04645,0.9941276,0,0,0,29.59898,0,0,0,39.00008,100,0.1765227,1.09354,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,8.291925,8.291925,3,0,1.095,8.291925,89.60786,1.859769,0,0,7.430216,5.570447,5.291925,0,0,0,29.59898,0,0,0,39.00008,100,0.1765227,9.121118,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765227,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.569472,3.569472,0,0,0,3.569472,74.70952,0,0,0,2.666736,3.757339,3.569472,0,0,0,29.59898,0,1.090604,-1.090604,37.85048,97.05232,0.1765227,3.926419,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,6.153111,6.153111,0,0,0,6.153111,8.665392,0,8.881784E-16,0,0.5331912,6.476959,6.153111,0,0,1.211782,28.50838,0,5.943768,-5.943768,31.5852,80.98753,0.1765227,6.768423,0.426553,0,29.04156
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.815969,22.56461,0,0,0,31.5852,80.98753,0.1765227,0,0,0,22.56461
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.794045,1.794045,0,0,0,1.794045,0,0,0,0,0,1.888469,1.794045,0,0,7.815969,22.56461,0,1.888469,-1.888469,29.59458,75.88338,0.1765227,1.97345,0,0,22.56461
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.376796,4.376796,0,0,0,4.376796,0,0,8.881784E-16,0,0,4.607153,4.376796,0,0,9.914268,20.67614,0,4.607153,-4.607153,24.73821,63.43119,0.1765227,4.814475,0,0,20.67614
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.816292,1.816292,0,0,0,1.816292,0,0,0,0,0,1.911887,1.816292,0,0,15.03333,16.06898,0,1.911887,-1.911887,22.72291,58.26375,0.1765227,1.997921,0,0,16.06898
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1462231,0.1462231,0,0,0,0.1462231,0,0,2.775558E-17,0,0,0.153919,0.1462231,0,0,17.15764,14.1571,0,0.153919,-0.153919,22.56066,57.84774,0.1765227,0.1608454,0,0,14.1571
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.7203274,0.7203274,0,0,0,0.7203274,0,0,0,0,0,0.7582394,0.7203274,0,0,17.32867,14.00318,0,0.7582394,-0.7582394,21.76141,55.79837,0.1765227,0.7923602,0,0,14.00318
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.461418,4.461418,0,0,0,4.461418,0,0,0,0,0,4.69623,4.461418,0,0,18.17115,13.24494,0,4.69623,-4.69623,16.81115,43.10542,0.1765227,4.90756,0,0,13.24494
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.064474,1.064474,0,0,0,1.064474,0,0,2.220446E-16,0,0,1.120499,1.064474,0,0,23.38919,8.54871,0,1.120499,-1.120499,15.63004,40.07694,0.1765227,1.170921,0,0,8.54871
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.219592,2.219592,0,0,0,2.219592,0,0,0,0,0,2.336413,2.219592,0,0,24.63419,7.428211,0,2.336413,-2.336413,13.16724,33.76209,0.1765227,2.441551,0,0,7.428211
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.2302,5.091798,0,0,0,13.16724,33.76209,0.1765227,0,0,0,5.091798
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4356818,0.4356818,0,0,0,0.4356818,0,0,5.551115E-17,0,0,0.4586124,0.4356818,0,0,27.2302,5.091798,0,0.4586124,-0.4586124,12.68382,32.52256,0.1765227,0.47925,0,0,5.091798
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.109596,2.109596,0,0,0,2.109596,6.801929,0,4.440892E-16,0,0.1434932,2.220627,2.109596,0,0,27.73977,4.633186,0,2.077134,-2.077134,10.49433,26.90849,0.1765227,2.320555,0.1147946,0,4.776679
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.404792,1.404792,0,0,0,1.404792,131.0656,0,0,0,1.841198,1.478728,1.404792,0,0,30.0477,2.556052,0.3624702,0,0.3624702,10.8382,27.7902,0.1765128,1.545271,1.472959,0,4.39725
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,7.479761,7.479761,12,0,3.372,7.479761,53.60189,0,0,0,4.009293,0,0,4.520239,4.294228,29.68523,2.882275,8.30352,0,8.30352,18.71561,47.98865,0.1766471,8.227736,3.207435,12,6.891568
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,3.92061,3.92061,12,0,3.372,3.92061,165.3194,0,0,0,6.481529,0,0,8.07939,7.67542,21.3817,10.35544,14.15695,0,14.15695,32.14607,82.42566,0.1766516,4.312671,5.185223,12,16.83697
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.042714,4.042714,0,0,0,4.042714,103.0453,0,0,0,4.165828,4.255488,4.042714,0,0,7.224756,23.0967,0,0.08966059,-0.08966059,32.05156,82.18333,0.1766516,4.446985,3.332662,0,27.26253
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.280648,1.280648,0,0,0,1.280648,348.2796,0,0,0,4.460237,1.348051,1.280648,0,0,7.324379,23.00704,3.112186,0,3.112186,35.00404,89.75377,0.1765675,1.408713,3.568189,0,27.46727
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,3.832469,3.832469,0,0,0,3.832469,219.9673,0.1838071,0,0,8.430178,4.034178,3.832469,0,0,4.212193,25.808,4.212193,0,4.212193,39.00008,100,0.1764538,4.215715,6.744142,0,34.23818
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.780448,1.780448,0,0,0,1.780448,498.3926,6.999465,0,0,8.873621,1.874156,1.780448,0,0,0,29.59898,0,0,0,39.00008,100,0.1764538,1.958493,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.044702,4.044702,0,0,0,4.044702,195.9285,3.667142,0,0,7.924722,4.25758,4.044702,0,0,0,29.59898,0,0,0,39.00008,100,0.1764538,4.449172,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.75938,0.75938,0,0,0,0.75938,694.8324,4.477071,0,0,5.276419,0.7993474,0.75938,0,0,0,29.59898,0,0,0,39.00008,100,0.1764538,0.8353181,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.150606,2.150606,0,0,0,2.150606,148.623,0.9324995,0,0,3.196295,2.263796,2.150606,0,0,0,29.59898,0,0,0,39.00008,100,0.1764538,2.365667,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,4.777268,4.777268,0,0,0,4.777268,33.01395,0,0,0,1.577165,5.028703,4.777268,0,0,0,29.59898,0,3.451538,-3.451538,35.36184,90.6712,0.1764538,5.254995,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.351456,4.351456,0,0,0,4.351456,12.12707,0,0,0,0.5277043,4.58048,4.351456,0,0,3.835043,26.14744,0,4.052775,-4.052775,31.08984,79.71737,0.1764538,4.786602,0.4221634,0,26.67514
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,7.315709,7.315709,0,0,0,7.315709,0,0,0,0,0,7.700747,7.315709,0,0,8.338126,22.09466,0,7.700747,-7.700747,22.97254,58.90382,0.1764538,8.04728,0,0,22.09466
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,8.609131,8.609131,12,0,3.372,8.609131,0,0,0,0,0,0,0,3.390869,3.221325,16.89451,14.39392,3.221325,0,3.221325,26.02855,66.73975,0.1765126,9.470044,0,12,14.39392
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.67319,17.29311,8.36,0,8.36,33.95955,87.07558,0.1765362,0,0,12,17.29311
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.313186,24.81711,0,0,0,33.95955,87.07558,0.1765362,0,0,0,24.81711
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.313186,24.81711,0,0,0,33.95955,87.07558,0.1765362,0,0,0,24.81711
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.131905,3.131905,0,0,0,3.131905,0,0,4.440892E-16,0,0,3.296742,3.131905,0,0,5.313186,24.81711,0,3.296742,-3.296742,30.48448,78.16517,0.1765362,3.445096,0,0,24.81711
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.976233,21.52037,0,0,0,30.48448,78.16517,0.1765362,0,0,0,21.52037
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.346758,0.346758,0,0,0,0.346758,0,0,0,0,0,0.3650084,0.346758,0,0,8.976233,21.52037,0,0.3650084,-0.3650084,30.09972,77.17862,0.1765362,0.3814338,0,0,21.52037
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.8716729,0.8716729,0,0,0,0.8716729,0,0,1.110223E-16,0,0,0.9175504,0.8716729,0,0,9.381798,21.15536,0,0.9175504,-0.9175504,29.13254,74.69867,0.1765362,0.9588403,0,0,21.15536
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.188371,1.188371,0,0,0,1.188371,0,0,2.220446E-16,0,0,1.250917,1.188371,0,0,10.4013,20.23781,0,1.250917,-1.250917,27.81396,71.3177,0.1765362,1.307208,0,0,20.23781
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.08531736,0.08531736,0,0,0,0.08531736,0,0,1.387779E-17,0,0,0.08980774,0.08531736,0,0,11.79121,18.98689,0,0.08980774,-0.08980774,27.71929,71.07497,0.1765362,0.09384909,0,0,18.98689
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.384959,4.384959,0,0,0,4.384959,2.795889,0,0,0,0.1225986,4.615746,4.384959,0,0,11.89099,18.89709,0,4.493147,-4.493147,22.9831,58.9309,0.1765362,4.823454,0.09807885,0,19.01968
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.031378,2.031378,0,0,0,2.031378,82.37886,0,0,0,1.673426,2.138292,2.031378,0,0,16.88338,14.40394,0,0.4648664,-0.4648664,22.49309,57.67447,0.1765362,2.234515,1.338741,0,16.07736
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,16.67787,16.67787,12,0,3.372,16.67787,15.80257,8.881784E-16,0,0,2.635532,4.924077,4.677873,0,0,17.3999,13.93907,0,2.288544,-2.288544,20.08075,51.489,0.1765362,18.34566,2.108426,12,16.5746
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,9.77674,9.77674,12,0,3.372,9.77674,27.02059,0,0,0,2.641733,0,0,2.22326,2.112097,19.94272,11.65053,4.753829,0,4.753829,24.59063,63.05276,0.1766112,10.75441,2.113386,12,14.29226
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,9.346958,9.346958,12,0,3.372,9.346958,31.87518,0,0,0,2.979359,0,0,2.653042,2.52039,15.18889,15.92897,5.499749,0,5.499749,29.80815,76.431,0.176698,10.28165,2.383487,12,18.90833
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,5.535633,0,1.736515,0,0,8.881784E-16,0,0,4.430294,0,0,5.535633,5.258851,9.689144,20.87875,9.689144,0,9.689144,39.00008,100,0.176546,0,3.544235,12,25.30904
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,5.366272,5.366272,0,0,0,5.366272,117.5344,0.6585076,0,0,6.307215,5.648707,5.366272,0,0,0,29.59898,0,0,0,39.00008,100,0.176546,5.902899,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.57667,4.57667,0,0,0,4.57667,107.7317,0.1129791,0,0,4.930526,4.817547,4.57667,0,0,0,29.59898,0,0,0,39.00008,100,0.176546,5.034337,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.456065,3.456065,0,0,0,3.456065,99.87781,0,0,0,3.451842,3.637963,3.456065,0,0,0,29.59898,0,0.1861211,-0.1861211,38.80389,99.49696,0.176546,3.801671,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,8.094999,8.094999,4.385906,0,1.445634,8.094999,50.78579,0,0,0,4.11111,3.904308,3.709093,0,0,0.2068012,29.41286,0.2068012,0,0.2068012,39.00008,100,0.1765489,8.904499,3.288888,12,33.52397
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.668378,2.668378,0,0,0,2.668378,106.1724,0.02426318,0,0,2.833082,2.808819,2.668378,0,0,0,29.59898,0,0,0,39.00008,100,0.1765489,2.935216,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,10.04829,10.04829,8.18015,0,2.405578,10.04829,19.57011,0,0,0,1.966461,1.966461,1.868138,0,0,0,29.59898,0,0,0,39.00008,100,0.1765489,11.05312,1.573169,12,31.56544
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,9.46683,9.46683,8.963304,0,2.603716,9.46683,5.598796,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1765489,10.41351,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.559747,3.559747,0,0,0,3.559747,0,0,4.440892E-16,0,0,3.747102,3.559747,0,0,0,29.59898,0,3.747102,-3.747102,35.05029,89.87234,0.1765489,3.915722,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,6.438897,6.438897,0,0,0,6.438897,0,0,8.881784E-16,0,0,6.777786,6.438897,0,0,4.163447,25.85188,0,6.777786,-6.777786,27.90587,71.55338,0.1765489,7.082786,0,0,25.85188
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69432,19.07409,0,0,0,27.90587,71.55338,0.1765489,0,0,0,19.07409
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01904819,0.01904819,0,0,0,0.01904819,0,0,0,0,0,0.02005073,0.01904819,0,0,11.69432,19.07409,0,0.02005073,-0.02005073,27.88474,71.49918,0.1765489,0.02095301,0,0,19.07409
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05004599,0.05004599,0,0,0,0.05004599,0,0,6.938894E-18,0,0,0.05267999,0.05004599,0,0,11.7166,19.05404,0,0.05267999,-0.05267999,27.82921,71.3568,0.1765489,0.05505059,0,0,19.05404
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.537132,1.537132,0,0,0,1.537132,0,0,2.220446E-16,0,0,1.618034,1.537132,0,0,11.77513,19.00136,0,1.618034,-1.618034,26.12365,66.98358,0.1765489,1.690845,0,0,19.00136
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.06716444,0.06716444,0,0,0,0.06716444,0,0,0,0,0,0.07069941,0.06716444,0,0,13.57295,17.38333,0,0.07069941,-0.07069941,26.04913,66.7925,0.1765489,0.07388088,0,0,17.38333
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.574588,2.574588,0,0,0,2.574588,0,0,4.440892E-16,0,0,2.710092,2.574588,0,0,13.6515,17.31263,0,2.710092,-2.710092,23.19244,59.46767,0.1765489,2.832046,0,0,17.31263
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.738631,1.738631,0,0,0,1.738631,0,0,0,0,0,1.830138,1.738631,0,0,16.66272,14.60253,0,1.830138,-1.830138,21.2633,54.52118,0.1765489,1.912494,0,0,14.60253
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.08164,2.08164,0,0,0,2.08164,0,0,4.440892E-16,0,0,2.1912,2.08164,0,0,18.6962,12.7724,0,2.1912,-2.1912,18.95358,48.59882,0.1765489,2.289804,0,0,12.7724
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.452073,1.452073,0,0,0,1.452073,0,0,2.220446E-16,0,0,1.528498,1.452073,0,0,21.13087,10.5812,0,1.528498,-1.528498,17.3424,44.4676,0.1765489,1.59728,0,0,10.5812
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,3.911608,3.911608,0,0,0,3.911608,3.479989,0,8.881784E-16,0,0.1361235,4.117482,3.911608,0,0,22.8292,9.052699,0,3.981359,-3.981359,13.14568,33.7068,0.1765489,4.302769,0.1088988,0,9.188823
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.137839,5.137839,12,0,3.372,5.137839,37.06399,0,0,0,1.904288,0,0,6.862161,6.519053,27.25293,5.07134,8.423341,0,8.423341,21.13676,54.19671,0.1766932,5.651623,1.523431,12,6.975628
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,18.82959,12.65235,12.17405,0,12.17405,32.68607,83.81028,0.1766143,0,3.051236,12,16.46639
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.833083,1.833083,0,0,0,1.833083,258.629,0,0,0,4.740885,1.929561,1.833083,0,0,6.655545,23.60899,2.811324,0,2.811324,35.35313,90.64887,0.176539,2.016392,3.792708,0,28.34987
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,10.48267,10.48267,12,0,3.372,10.48267,16.51208,0,0,0,1.730907,0,0,1.51733,1.441464,3.844221,26.13918,3.172371,0,3.172371,38.36271,98.36572,0.1765888,11.53094,1.384726,12,27.87009
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.038562,4.038562,0,0,0,4.038562,60.00504,0,0,0,2.42334,4.251118,4.038562,0,0,0.6718504,28.99431,0,1.827777,-1.827777,36.43606,93.42561,0.1765888,4.442418,1.938672,0,31.41765
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.3854747,0.3854747,0,0,0,0.3854747,1461.011,2.52335,0,0,5.631826,0.4057628,0.3854747,0,0,2.702714,27.16654,2.702714,0,2.702714,39.00008,100,0.1765166,0.4240222,4.505461,0,32.79836
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,12.91321,12.91321,5.785514,0,1.799735,12.91321,58.10205,0,1.776357E-15,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1765166,14.20454,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,8.230155,8.230155,3,0,1.095,8.230155,104.1854,3.069191,0,0,8.574617,5.505426,5.230155,0,0,0,29.59898,0,0,0,39.00008,100,0.1765166,9.05317,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,4.706512,4.706512,0,0,0,4.706512,75.55945,0,0,0,3.556214,4.954223,4.706512,0,0,0,29.59898,0,1.398008,-1.398008,37.52645,96.22147,0.1765166,5.177163,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,4.905151,4.905151,0,0,0,4.905151,54.4306,0,8.881784E-16,0,2.669903,5.163317,4.905151,0,0,1.553343,28.20097,0,2.493414,-2.493414,34.89816,89.48228,0.1765166,5.395667,2.135923,0,30.87087
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,9.421478,9.421478,11.5539,0,3.259136,9.421478,22.06819,0,0,0,2.079149,0,0,2.132421,2.0258,4.323802,25.70756,4.104949,0,4.104949,38.79245,99.46764,0.1765817,10.36363,1.66332,12,27.78671
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0.2983803,0,0,0.517234,0,0,0,0,0.2188537,29.40201,0.2188537,0,0.2188537,39.00008,100,0.1765758,0,0.4137872,0,29.91924
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.5047472,0.5047472,0,0,0,0.5047472,0,0,0,0,0,0.5313128,0.5047472,0,0,0,29.59898,0,0.5313128,-0.5313128,38.44003,98.56397,0.1765758,0.5552219,0,0,29.59898
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,13.67841,13.67841,12,0,3.372,13.67841,0,0,0,0,0,1.766745,1.678408,0,0,0.5903476,29.06767,0,1.766745,-1.766745,36.57771,93.78882,0.1765758,15.04625,0,12,29.06767
