Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,20.8145,20.36,12,0,3.372,20.36,0,0,0.4544995,2.535949,0,8.8,8.36,0,0,2.553398,27.30092,0,8.8,-8.8,27.3017,70.00421,0.1765758,22.89595,0,12,27.30092
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.33118,18.50092,8.36,0,8.36,35.23269,90.34005,0.1765991,0,0,12,18.50092
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2391844,0.2391844,0,0,0,0.2391844,0,0,2.775558E-17,0,0,0.2517731,0.2391844,0,0,3.971176,26.02492,0,0.2517731,-0.2517731,34.9673,89.65956,0.1765991,0.2631028,0,0,26.02492
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.959708,1.959708,0,0,0,1.959708,0,0,2.220446E-16,0,0,2.062851,1.959708,0,0,4.250924,25.77315,0,2.062851,-2.062851,32.79286,84.08409,0.1765991,2.155679,0,0,25.77315
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.654824,3.654824,0,0,0,3.654824,0,0,4.440892E-16,0,0,3.847184,3.654824,0,0,6.542981,23.7103,0,3.847184,-3.847184,28.73757,73.68594,0.1765991,4.020307,0,0,23.7103
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,4.706183,4.706183,0,0,0,4.706183,0,0,0,0,0,4.953877,4.706183,0,0,10.81763,19.86311,0,4.953877,-4.953877,23.51573,60.29662,0.1765991,5.176802,0,0,19.86311
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32194,14.90923,0,0,0,23.51573,60.29662,0.1765991,0,0,0,14.90923
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.139256,2.139256,0,0,0,2.139256,0,0,4.440892E-16,0,0,2.251848,2.139256,0,0,16.32194,14.90923,0,2.251848,-2.251848,21.14207,54.21033,0.1765991,2.353181,0,0,14.90923
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4428088,0.4428088,0,0,0,0.4428088,0,0,5.551115E-17,0,0,0.4661145,0.4428088,0,0,18.82399,12.65739,0,0.4661145,-0.4661145,20.65075,52.95052,0.1765991,0.4870897,0,0,12.65739
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.596828,4.596828,0,0,0,4.596828,1.012565,0,8.881784E-16,0,0.04654586,4.838766,4.596828,0,0,19.3419,12.19127,0,4.79222,-4.79222,15.5993,39.99813,0.1765991,5.05651,0.03723668,0,12.23782
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.9774554,0.9774554,0,0,0,0.9774554,196.8959,0,0,0,1.92457,1.0289,0.9774554,0,0,24.66658,7.399052,0.8956692,0,0.8956692,16.44901,42.17686,0.1765752,1.075201,1.539656,0,9.323622
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,10.82109,10.82109,12,0,3.372,10.82109,35.0695,0,0,0,3.794903,0,0,1.178906,1.119961,23.77092,8.205154,4.914865,0,4.914865,21.11166,54.13235,0.1766473,11.9032,3.035923,12,12.00006
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.645909,3.645909,11.39682,0,3.219396,3.645909,162.6479,0,0,0,5.929994,0,0,7.750912,7.363366,18.85605,12.62853,13.29336,0,13.29336,33.72285,86.46867,0.1766491,4.0105,4.743995,12,18.55853
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,2.762595,0,0,8.325287,0,0,0,0,5.562691,24.59256,5.562691,0,5.562691,39.00008,100,0.1765011,0,6.660229,0,32.91784
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,12.04937,12.04937,3.864267,0,1.31366,12.04937,71.50495,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1765011,13.2543,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765011,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,16.20679,16.20679,7.846789,0,2.321238,16.20679,72.21362,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1765011,17.82747,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765011,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.657676,3.657676,0,0,0,3.657676,171.8208,2.434461,0,0,6.284647,3.850185,3.657676,0,0,0,29.59898,0,0,0,39.00008,100,0.1765011,4.023443,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,9.473889,9.473889,5.789083,0,1.800638,9.473889,40.94141,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1765011,10.42128,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.042269,5.042269,0,0,0,5.042269,45.94098,0,8.881784E-16,0,2.316468,5.307652,5.042269,0,0,0,29.59898,0,2.991184,-2.991184,35.84709,91.91544,0.1765011,5.546496,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,9.400656,9.400656,12,0,3.372,9.400656,5.50132,0,0,0,0.5171602,0,0,2.599344,2.469377,3.323538,26.60779,2.986537,0,2.986537,38.68037,99.18024,0.1765525,10.34072,0.4137281,12,27.12495
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,7.589117,7.589117,0,0,0,7.589117,0,0,8.881784E-16,0,0,7.988544,7.589117,0,0,0.337,29.29568,0,7.988544,-7.988544,30.25971,77.58884,0.1765525,8.348028,0,0,29.29568
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.21316,21.30713,0,0,0,30.25971,77.58884,0.1765525,0,0,0,21.30713
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,8.847905,8.847905,12,0,3.372,8.847905,0,0,0,0,0,0,0,3.152095,2.99449,9.21316,21.30713,2.99449,0,2.99449,33.10053,84.87299,0.1766063,9.732696,0,12,21.30713
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.901685,1.901685,0,0,0,1.901685,0,0,2.220446E-16,0,0,2.001774,1.901685,0,0,6.218669,24.00218,0,2.001774,-2.001774,30.99047,79.4626,0.1766063,2.091854,0,0,24.00218
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.010255,2.010255,0,0,0,2.010255,0,0,4.440892E-16,0,0,2.116058,2.010255,0,0,8.442863,22.0004,0,2.116058,-2.116058,28.75995,73.74332,0.1766063,2.211281,0,0,22.0004
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.956878,3.956878,0,0,0,3.956878,0,0,8.881784E-16,0,0,4.165134,3.956878,0,0,10.79404,19.88434,0,4.165134,-4.165134,24.36952,62.48582,0.1766063,4.352565,0,0,19.88434
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.061921,1.061921,0,0,0,1.061921,0,0,0,0,0,1.117812,1.061921,0,0,15.42197,15.71921,0,1.117812,-1.117812,23.19124,59.4646,0.1766063,1.168113,0,0,15.71921
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.327114,1.327114,0,0,0,1.327114,0,0,0,0,0,1.396963,1.327114,0,0,16.66398,14.6014,0,1.396963,-1.396963,21.71871,55.6889,0.1766063,1.459826,0,0,14.6014
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,3.726958,3.726958,0,0,0,3.726958,0,0,4.440892E-16,0,0,3.923114,3.726958,0,0,18.21616,13.20444,0,3.923114,-3.923114,17.58339,45.08552,0.1766063,4.099654,0,0,13.20444
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.531368,1.531368,0,0,0,1.531368,0,0,2.220446E-16,0,0,1.611966,1.531368,0,0,22.57517,9.281322,0,1.611966,-1.611966,15.88423,40.7287,0.1766063,1.684505,0,0,9.281322
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.3866937,0.3866937,0,0,0,0.3866937,0,0,5.551115E-17,0,0,0.407046,0.3866937,0,0,24.36625,7.669355,0,0.407046,-0.407046,15.45516,39.62854,0.1766063,0.4253631,0,0,7.669355
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.32088,3.32088,0,0,0,3.32088,1.078841,0,4.440892E-16,0,0.03582701,3.495663,3.32088,0,0,24.81852,7.262309,0,3.459836,-3.459836,11.80817,30.27731,0.1766063,3.652967,0.0286616,0,7.298136
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,8.432128,8.432128,12,0,3.372,8.432128,11.70245,0,0,0,0.9867659,0,0,3.567872,3.389478,28.66278,3.802473,4.376245,0,4.376245,15.95984,40.9226,0.1766805,9.275341,0.7894127,12,4.789239
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,6.559782,6.559782,12,0,3.372,6.559782,43.43615,0,0,0,2.849317,0,0,5.440218,5.168207,24.28654,7.741093,8.017524,0,8.017524,23.56594,60.42535,0.1768118,7.21576,2.279454,12,10.59041
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,5.314859,5.314859,12,0,3.372,5.314859,14.28937,0,0,0,0.75946,0,0,6.685141,6.350883,16.26901,14.95687,7.110343,0,7.110343,30.3114,77.72138,0.1769355,5.846345,0.607568,12,15.71632
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,10.5227,10.5227,12,0,3.372,10.5227,12.84868,0,0,0,1.352027,0,0,1.477304,1.403439,9.158671,21.35617,2.755466,0,2.755466,32.92546,84.4241,0.1769788,11.57497,1.081622,12,22.7082
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,6.39,6.39,0,0,0,6.39,90.56854,0,0,0,5.78733,6.726316,6.39,0,0,6.403205,23.83609,0,0.938986,-0.938986,31.93569,81.88621,0.1769788,7.029,4.629864,0,29.62342
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,12.69168,12.69168,12,0,3.372,12.69168,63.91158,0,0,0,8.111457,0.7280887,0.6916843,0,0,7.446523,22.89711,7.383368,0,7.383368,38.94016,99.84637,0.1770785,13.96085,6.489165,12,31.00856
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,4.333945,4.333945,0,0,0,4.333945,215.077,4.696115,0,0,9.321317,4.562047,4.333945,0,0,0.06315515,29.54214,0.06315515,0,0.06315515,39.00008,100,0.1770768,4.767339,7.457054,0,38.86346
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770768,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.086289,5.086289,0,0,0,5.086289,89.38712,0,0,0,4.546487,5.353989,5.086289,0,0,0,29.59898,0,0.8075011,-0.8075011,38.1489,97.81749,0.1770768,5.594918,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,5.786383,5.786383,0,0,0,5.786383,73.19077,8.881784E-16,0,0,4.235098,6.09093,5.786383,0,0,0.8972235,28.79148,0,1.855831,-1.855831,36.19268,92.80155,0.1770768,6.365022,3.388079,0,33.02658
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,12.7582,12.7582,12,0,3.372,12.7582,13.53531,0,0,0,1.726862,0.7981014,0.7581964,0,0,2.959258,26.93565,0.9287603,0,0.9287603,37.07378,95.06078,0.1770893,14.03402,1.381489,12,28.66251
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,17.8499,17.8499,12,0,3.372,17.8499,2.437814,0,0,0,0.4351474,6.157794,5.849904,0,0,2.030498,27.77153,0,5.722646,-5.722646,31.04158,79.59364,0.1770893,19.63489,0.3481179,12,28.20668
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,12.6959,12.6959,12,0,3.372,12.6959,0,0,0,0,0,0.7325267,0.6959003,0,0,8.388993,22.04888,0,0.7325267,-0.7325267,30.26943,77.61376,0.1770893,13.96549,0,12,22.04888
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,8.973226,8.973226,12,0,3.372,8.973226,0,0,0,0,0,0,0,3.026774,2.875435,9.202912,21.31636,2.875435,0,2.875435,32.99731,84.60831,0.1771404,9.870548,0,12,21.31636
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,13.24804,13.24804,12,0,3.372,13.24804,0,0,0,0,0,1.313729,1.248042,0,0,6.327477,23.90425,0,1.313729,-1.313729,31.61251,81.05757,0.1771404,14.57285,0,12,23.90425
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.254138,2.254138,0,0,0,2.254138,0,0,4.440892E-16,0,0,2.372777,2.254138,0,0,7.787175,22.59052,0,2.372777,-2.372777,29.11139,74.64444,0.1771404,2.479552,0,0,22.59052
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.44639,4.44639,0,0,0,4.44639,0,0,0,0,0,4.68041,4.44639,0,0,10.42359,20.21774,0,4.68041,-4.68041,24.1778,61.99424,0.1771404,4.891028,0,0,20.21774
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.62405,15.53733,0,0,0,24.1778,61.99424,0.1771404,0,0,0,15.53733
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.074697,3.074697,0,0,0,3.074697,0,0,4.440892E-16,0,0,3.236523,3.074697,0,0,15.62405,15.53733,0,3.236523,-3.236523,20.76621,53.24658,0.1771404,3.382167,0,0,15.53733
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1080216,0.1080216,0,0,0,0.1080216,0,0,1.387779E-17,0,0,0.113707,0.1080216,0,0,19.22019,12.30081,0,0.113707,-0.113707,20.64635,52.93925,0.1771404,0.1188238,0,0,12.30081
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.070375,2.070375,0,0,0,2.070375,0,0,0,0,0,2.179342,2.070375,0,0,19.34653,12.1871,0,2.179342,-2.179342,18.34912,47.04893,0.1771404,2.277413,0,0,12.1871
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.73986,2.73986,0,0,0,2.73986,0,0,4.440892E-16,0,0,2.884063,2.73986,0,0,21.76802,10.00776,0,2.884063,-2.884063,15.30905,39.2539,0.1771404,3.013846,0,0,10.00776
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.97253,7.123698,0,0,0,15.30905,39.2539,0.1771404,0,0,0,7.123698
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.48347,2.48347,0,0,0,2.48347,5.341388,0,0,0,0.1326518,2.614179,2.48347,0,0,24.97253,7.123698,0,2.481527,-2.481527,12.69329,32.54684,0.1771404,2.731817,0.1061214,0,7.25635
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,7.251081,7.251081,12,0,3.372,7.251081,26.60939,0,0,0,1.929469,0,0,4.748919,4.511473,27.72979,4.64217,6.440941,0,6.440941,18.80371,48.21453,0.1772465,7.97619,1.543575,12,6.571639
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.93303,1.93303,10.73303,0,3.051456,1.93303,175.3208,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,21.28885,10.43902,11.749,0,11.749,29.94979,76.79418,0.1772602,2.126333,2.711202,12,13.82802
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,11.37327,11.37327,12,0,3.372,11.37327,57.22341,0,0,0,6.508175,0,0,0.6267265,0.5953901,9.539842,21.01312,7.103565,0,7.103565,36.68882,94.07372,0.1773579,12.5106,5.20654,12,27.5213
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.42894,3.42894,0,0,0,3.42894,279.2739,3.530447,0,0,9.576134,3.60941,3.42894,0,0,2.436277,27.40633,2.436277,0,2.436277,39.00008,100,0.1772934,3.771834,7.660907,0,36.98246
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.08638945,0.08638945,0,0,0,0.08638945,11244.14,9.622815,0,0,9.713752,0.09093627,0.08638945,0,0,0,29.59898,0,0,0,39.00008,100,0.1772934,0.0950284,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,11.0688,11.0688,3,0,1.095,11.0688,82.39886,0.6270912,0,0,9.120564,8.493472,8.068798,0,0,0,29.59898,0,0,0,39.00008,100,0.1772934,12.17568,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,8.924907,8.924907,3.387924,0,1.193145,8.924907,65.30492,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1772934,9.817397,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,6.985782,6.985782,0,0,0,6.985782,80.08855,0,0,0,5.594811,7.353455,6.985782,0,0,0,29.59898,0,1.758644,-1.758644,37.14631,95.24674,0.1772934,7.68436,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,7.793902,7.793902,3.886025,0,1.319165,7.793902,77.85064,0,0,0,6.067603,4.113554,3.907877,0,0,1.954048,27.84033,1.954048,0,1.954048,39.00008,100,0.1772789,8.573293,4.854083,12,33.90794
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,4.640492,4.640492,0,0,0,4.640492,117.8506,0.5841184,0,0,5.468847,4.884729,4.640492,0,0,0,29.59898,0,0,0,39.00008,100,0.1772789,5.104541,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,10.93687,10.93687,8.186598,0,2.407209,10.93687,26.4703,0,0,0,2.895022,2.895022,2.750271,0,0,0,29.59898,0,0,0,39.00008,100,0.1772789,12.03056,2.316017,12,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,6.65374,6.65374,0,0,0,6.65374,7.631435,0,0,0,0.5077758,7.003937,6.65374,0,0,0,29.59898,0,6.496161,-6.496161,32.15252,82.4422,0.1772789,7.319114,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,9.200014,9.200014,12,0,3.372,9.200014,0,0,0,0,0,0,0,2.799986,2.659986,7.217957,23.10282,2.659986,0,2.659986,34.67601,88.91266,0.1773259,10.12002,0,12,23.10282
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.02049,6.02049,0,0,0,6.02049,0,0,0,0,0,6.337358,6.02049,0,0,4.557971,25.49681,0,6.337358,-6.337358,27.99585,71.78407,0.1773259,6.622539,0,0,25.49681
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,4.652293,4.652293,0,0,0,4.652293,0,0,0,0,0,4.89715,4.652293,0,0,11.59948,19.15945,0,4.89715,-4.89715,22.8338,58.54808,0.1773259,5.117522,0,0,19.15945
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.52107,3.52107,0,0,0,3.52107,0,0,4.440892E-16,0,0,3.706389,3.52107,0,0,17.04076,14.2623,0,3.706389,-3.706389,18.92692,48.53046,0.1773259,3.873176,0,0,14.2623
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.07553142,0.07553142,0,0,0,0.07553142,0,0,1.387779E-17,0,0,0.07950676,0.07553142,0,0,21.15897,10.55591,0,0.07950676,-0.07950676,18.84311,48.31557,0.1773259,0.08308456,0,0,10.55591
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.042707,1.042707,0,0,0,1.042707,0,0,0,0,0,1.097587,1.042707,0,0,21.24731,10.4764,0,1.097587,-1.097587,17.68615,45.34902,0.1773259,1.146978,0,0,10.4764
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.02952,3.02952,0,0,0,3.02952,0,0,0,0,0,3.188968,3.02952,0,0,22.46685,9.378815,0,3.188968,-3.188968,14.32469,36.72989,0.1773259,3.332472,0,0,9.378815
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.245044,2.245044,0,0,0,2.245044,0,0,4.440892E-16,0,0,2.363204,2.245044,0,0,26.01015,6.189846,0,2.363204,-2.363204,11.83365,30.34263,0.1773259,2.469548,0,0,6.189846
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.7767854,0.7767854,0,0,0,0.7767854,0,0,1.110223E-16,0,0,0.8176689,0.7767854,0,0,28.63593,3.826642,0,0.8176689,-0.8176689,10.97175,28.13264,0.1773259,0.854464,0,0,3.826642
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.9129744,0.9129744,0,0,0,0.9129744,0,0,1.110223E-16,0,0,0.9610257,0.9129744,0,0,29.54445,3.008973,0,0.9610257,-0.9610257,9.958741,25.53518,0.1773259,1.004272,0,0,3.008973
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.6298121,0.6298121,0,0,0,0.6298121,0,0,1.110223E-16,0,0,0.6629601,0.6298121,0,0,30.61226,2.047947,0,0.6629601,-0.6629601,9.25992,23.74334,0.1773259,0.6927933,0,0,2.047947
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.121712,2.121712,10.92171,0,3.099193,2.121712,0,0,0,0,0,0,0,8.8,8.36,31.34888,1.384987,8.36,0,8.36,17.19091,44.07917,0.1774367,2.333883,0,12,1.384987
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,13.22127,13.22127,12,0,3.372,13.22127,3.192751,8.881784E-16,0,0,0.4221222,1.28555,1.221272,0,0,22.98888,8.908987,0,0.8634273,-0.8634273,16.28078,41.74551,0.1774367,14.5434,0.3376978,12,9.331109
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,10.58738,10.58738,12,0,3.372,10.58738,12.1147,0,0,0,1.282629,0,0,1.412622,1.341991,23.94824,8.04556,2.62462,0,2.62462,18.77071,48.12994,0.1774775,11.64612,1.026103,12,9.328189
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,6.811153,6.811153,12,0,3.372,6.811153,16.93062,0,0,0,1.15317,0,0,5.188847,4.929405,21.32362,10.40772,6.082575,0,6.082575,24.54115,62.9259,0.1775796,7.492269,0.9225364,12,11.56089
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.700573,3.700573,11.40688,0,3.22194,3.700573,44.30569,0,0,0,1.639564,0,0,7.706304,7.320989,15.24105,15.88204,8.960553,0,8.960553,33.04188,84.7226,0.1776942,4.070631,1.311651,12,17.5216
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.6207,3.6207,0,0,0,3.6207,57.53452,0,0,0,2.083152,3.811263,3.6207,0,0,6.280495,23.94653,0,1.728111,-1.728111,31.22029,80.05186,0.1776942,3.98277,1.666522,0,26.02969
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,8.86559,8.86559,12,0,3.372,8.86559,19.1565,0,0,0,1.698337,0,0,3.134409,2.977689,8.200618,22.21842,4.676026,0,4.676026,35.65636,91.42637,0.1777689,9.75215,1.35867,12,23.91676
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.100398,3.100398,0,0,0,3.100398,84.79381,0,4.440892E-16,0,2.628946,3.263577,3.100398,0,0,3.524592,26.42685,0,0.6346315,-0.6346315,34.9874,89.71109,0.1777689,3.410438,2.103157,0,29.05579
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.420926,1.420926,0,0,0,1.420926,147.9832,0,0,0,2.102732,1.495711,1.420926,0,0,4.229738,25.79221,0.6070203,0,0.6070203,35.56327,91.18768,0.1777529,1.563018,1.682185,0,27.89495
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.5491617,0.5491617,0,0,0,0.5491617,402.8042,0,0,0,2.212046,0.5780649,0.5491617,0,0,3.622718,26.33853,1.633982,0,1.633982,37.1134,95.16237,0.1777098,0.6040778,1.769637,0,28.55058
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,11.20799,11.20799,12,0,3.372,11.20799,8.582113,1.110223E-16,0,0,0.9618824,0,0,0.7920106,0.7524101,1.988736,27.80912,1.714292,0,1.714292,38.73972,99.33241,0.1777357,12.32879,0.7695059,12,28.771
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,8.832567,8.832567,7.947812,0,2.346796,8.832567,13.65136,2.775558E-16,0,0,1.205765,0.9313215,0.8847554,0,0,0.2744438,29.35198,0.2744438,0,0.2744438,39.00008,100,0.1777394,9.715823,0.9646122,12,30.55774
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,17.41553,17.41553,12,0,3.372,17.41553,2.894725,0,0,0,0.5041317,5.700558,5.41553,0,0,0,29.59898,0,5.196426,-5.196426,33.52256,85.95512,0.1777394,19.15708,0.4033053,12,30.10311
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,10.57067,10.57067,12,0,3.372,10.57067,0,0,0,0,0,0,0,1.429327,1.357861,5.773807,24.40255,1.357861,0,1.357861,34.81075,89.25814,0.1777631,11.62774,0,12,24.40255
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.415946,25.62463,0,0,0,34.81075,89.25814,0.1777631,0,0,0,25.62463
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.32927,3.32927,0,0,0,3.32927,0,0,4.440892E-16,0,0,3.504494,3.32927,0,0,4.415946,25.62463,0,3.504494,-3.504494,31.11668,79.7862,0.1777631,3.662197,0,0,25.62463
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.309829,22.12013,0,0,0,31.11668,79.7862,0.1777631,0,0,0,22.12013
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.779251,1.779251,0,0,0,1.779251,0,0,2.220446E-16,0,0,1.872896,1.779251,0,0,8.309829,22.12013,0,1.872896,-1.872896,29.14248,74.72415,0.1777631,1.957176,0,0,22.12013
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.583143,1.583143,0,0,0,1.583143,0,0,2.220446E-16,0,0,1.666466,1.583143,0,0,10.39082,20.24724,0,1.666466,-1.666466,27.38587,70.22003,0.1777631,1.741457,0,0,20.24724
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.7827938,0.7827938,0,0,0,0.7827938,0,0,0,0,0,0.8239934,0.7827938,0,0,12.24245,18.58077,0,0.8239934,-0.8239934,26.5173,67.99294,0.1777631,0.8610731,0,0,18.58077
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.158,17.75678,0,0,0,26.5173,67.99294,0.1777631,0,0,0,17.75678
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1449662,0.1449662,0,0,0,0.1449662,0,0,2.775558E-17,0,0,0.152596,0.1449662,0,0,13.158,17.75678,0,0.152596,-0.152596,26.35645,67.58051,0.1777631,0.1594628,0,0,17.75678
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.386353,1.386353,0,0,0,1.386353,0,0,2.220446E-16,0,0,1.459319,1.386353,0,0,13.32755,17.60418,0,1.459319,-1.459319,24.81819,63.63627,0.1777631,1.524989,0,0,17.60418
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.94902,16.14486,0,0,0,24.81819,63.63627,0.1777631,0,0,0,16.14486
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.242583,1.242583,0,0,0,1.242583,0,0,0,0,0,1.307982,1.242583,0,0,14.94902,16.14486,0,1.307982,-1.307982,23.43946,60.10106,0.1777631,1.366841,0,0,16.14486
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.384434,2.384434,0,0,0,2.384434,30.33141,0,0,0,0.7232326,2.509931,2.384434,0,0,16.40233,14.83688,0,1.786698,-1.786698,21.55611,55.27198,0.1777631,2.622878,0.5785861,0,15.56011
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4292283,0.4292283,0,0,0,0.4292283,377.1743,0,0,0,1.618939,0.4518192,0.4292283,0,0,18.38755,13.05018,1.167119,0,1.167119,22.66334,58.11102,0.1777324,0.4721511,1.295151,0,14.66912
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,7.846968,7.846968,12,0,3.372,7.846968,51.25268,0,0,0,4.021781,0,0,4.153032,3.945381,17.22043,14.10059,7.967162,0,7.967162,30.22165,77.49126,0.1778546,8.631664,3.217425,12,18.12237
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,7.456775,7.456775,9.61359,0,2.768238,7.456775,93.64556,0,0,0,6.982938,0,0,2.156816,2.048975,9.253271,21.27103,9.031914,0,9.031914,38.79008,99.46155,0.1778919,8.202452,5.586351,12,28.25397
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,3.556207,0,0,3.777565,0,0,0,0,0.2213574,29.39976,0.2213574,0,0.2213574,39.00008,100,0.1778861,0,3.022052,0,33.17732
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,13.51281,13.51281,8.194468,0,2.4092,13.51281,41.42924,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1778861,14.86409,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778861,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778861,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,10.34702,10.34702,5.96226,0,1.844452,10.34702,44.6074,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1778861,11.38172,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,9.08252,9.08252,6.273046,0,1.92308,9.08252,32.56081,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1778861,9.990772,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778861,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.013357,6.013357,0,0,0,6.013357,3.166783,0,0,0,0.19043,6.32985,6.013357,0,0,0,29.59898,0,6.13942,-6.13942,32.52856,83.4064,0.1778861,6.614693,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,10.85799,10.85799,12,0,3.372,10.85799,0,0,0,0,0,0,0,1.142008,1.084907,6.821578,23.45956,1.084907,0,1.084907,33.5578,86.04546,0.177905,11.94379,0,12,23.45956
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2750324,0.2750324,0,0,0,0.2750324,0,0,0,0,0,0.2895077,0.2750324,0,0,5.73667,24.43598,0,0.2895077,-0.2895077,33.25263,85.26298,0.177905,0.3025356,0,0,24.43598
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.041418,5.041418,0,0,0,5.041418,0,0,0,0,0,5.306756,5.041418,0,0,6.058345,24.14647,0,5.306756,-5.306756,27.65882,70.9199,0.177905,5.545559,0,0,24.14647
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5050148,0.5050148,0,0,0,0.5050148,0,0,1.110223E-16,0,0,0.5315945,0.5050148,0,0,11.95474,18.83971,0,0.5315945,-0.5315945,27.09847,69.48311,0.177905,0.5555162,0,0,18.83971
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.396422,2.396422,0,0,0,2.396422,0,0,4.440892E-16,0,0,2.52255,2.396422,0,0,12.5454,18.30812,0,2.52255,-2.52255,24.43946,62.66517,0.177905,2.636065,0,0,18.30812
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.085433,1.085433,0,0,0,1.085433,0,0,2.220446E-16,0,0,1.142561,1.085433,0,0,15.34823,15.78557,0,1.142561,-1.142561,23.2351,59.57706,0.177905,1.193976,0,0,15.78557
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.04720614,0.04720614,0,0,0,0.04720614,0,0,6.938894E-18,0,0,0.04969067,0.04720614,0,0,16.61775,14.64301,0,0.04969067,-0.04969067,23.18272,59.44276,0.177905,0.05192676,0,0,14.64301
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.683417,2.683417,0,0,0,2.683417,0,0,4.440892E-16,0,0,2.82465,2.683417,0,0,16.67296,14.59332,0,2.82465,-2.82465,20.20528,51.8083,0.177905,2.951759,0,0,14.59332
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.9478043,0.9478043,0,0,0,0.9478043,0,0,1.110223E-16,0,0,0.9976888,0.9478043,0,0,19.81146,11.76867,0,0.9976888,-0.9976888,19.15362,49.11176,0.177905,1.042585,0,0,11.76867
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.237886,1.237886,0,0,0,1.237886,0,0,2.220446E-16,0,0,1.303038,1.237886,0,0,20.92,10.77098,0,1.303038,-1.303038,17.7801,45.58991,0.177905,1.361674,0,0,10.77098
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.146969,2.146969,0,0,0,2.146969,0,0,4.440892E-16,0,0,2.259968,2.146969,0,0,22.36782,9.46794,0,2.259968,-2.259968,15.39789,39.48168,0.177905,2.361666,0,0,9.46794
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.958742,1.958742,0,0,0,1.958742,0,0,2.220446E-16,0,0,2.061834,1.958742,0,0,24.87889,7.207973,0,2.061834,-2.061834,13.22452,33.90896,0.177905,2.154617,0,0,7.207973
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.332709,1.332709,0,0,0,1.332709,132.9068,0,0,0,1.771261,1.402851,1.332709,0,0,27.16982,5.146139,0.3684099,0,0.3684099,13.57403,34.80513,0.1778953,1.46598,1.417009,0,6.9174
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,7.194077,7.194077,12,0,3.372,7.194077,50.99272,0,0,0,3.668456,0,0,4.805923,4.565627,26.80141,5.477707,8.234082,0,8.234082,21.38556,54.83467,0.1780231,7.913485,2.934765,12,9.146164
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.012151,4.012151,12,0,3.372,4.012151,178.7064,0,0,0,7.169971,0,0,7.987849,7.588456,18.56733,12.88838,14.75843,0,14.75843,35.38663,90.73478,0.1780088,4.413366,5.735977,12,20.05835
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4034043,0.4034043,0,0,0,0.4034043,1715.028,2.684959,0,0,6.918497,0.4246361,0.4034043,0,0,3.808902,26.17097,3.808902,0,3.808902,39.00008,100,0.177909,0.4437447,5.534798,0,33.08946
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,10.93894,10.93894,3,0,1.095,10.93894,95.53812,2.094079,0,0,10.45086,8.356783,7.938943,0,0,0,29.59898,0,0,0,39.00008,100,0.177909,12.03284,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.793631,2.793631,0,0,0,2.793631,410.3867,8.524027,0,0,11.46469,2.940665,2.793631,0,0,0,29.59898,0,0,0,39.00008,100,0.177909,3.072994,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.365297,4.365297,0,0,0,4.365297,218.5576,4.94564,0,0,9.540689,4.595049,4.365297,0,0,0,29.59898,0,0,0,39.00008,100,0.177909,4.801826,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,6.688868,6.688868,0,0,0,6.688868,144.0644,2.595365,0,0,9.636278,7.040913,6.688868,0,0,0,29.59898,0,0,0,39.00008,100,0.177909,7.357754,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.475374,1.475374,0,0,0,1.475374,476.992,5.484391,0,0,7.037416,1.553025,1.475374,0,0,0,29.59898,0,0,0,39.00008,100,0.177909,1.622911,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,15.23094,15.23094,9.730994,0,2.797942,15.23094,38.01091,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.177909,16.75404,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,5.295793,5.295793,0,0,0,5.295793,61.87298,0,0,0,3.276665,5.574518,5.295793,0,0,0,29.59898,0,2.297854,-2.297854,36.57793,93.78937,0.177909,5.825372,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,13.56387,13.56387,12,0,3.372,13.56387,3.651124,0,0,0,0.4952337,1.646179,1.56387,0,0,2.553171,27.30112,0,1.150946,-1.150946,35.36472,90.6786,0.177909,14.92026,0.396187,12,27.79636
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,6.097988,6.097988,0,0,0,6.097988,0,0,8.881784E-16,0,0,6.418934,6.097988,0,0,3.831999,26.15018,0,6.418934,-6.418934,28.59857,73.32953,0.177909,6.707787,0,0,26.15018
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,5.910855,5.910855,0,0,0,5.910855,0,0,8.881784E-16,0,0,6.221952,5.910855,0,0,10.96415,19.73125,0,6.221952,-6.221952,22.04006,56.51286,0.177909,6.50194,0,0,19.73125
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.044011,5.044011,0,0,0,5.044011,0,0,8.881784E-16,0,0,5.309485,5.044011,0,0,17.87743,13.50929,0,5.309485,-5.309485,16.44337,42.16241,0.177909,5.548412,0,0,13.50929
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.9972411,0.9972411,0,0,0,0.9972411,0,0,1.110223E-16,0,0,1.049727,0.9972411,0,0,23.77686,8.199807,0,1.049727,-1.049727,15.33686,39.32521,0.177909,1.096965,0,0,8.199807
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.8025355,0.8025355,0,0,0,0.8025355,0,0,1.110223E-16,0,0,0.8447742,0.8025355,0,0,24.94322,7.15008,0,0.8447742,-0.8447742,14.44639,37.04195,0.177909,0.882789,0,0,7.15008
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.893785,1.893785,0,0,0,1.893785,0,0,2.220446E-16,0,0,1.993457,1.893785,0,0,25.88186,6.305305,0,1.993457,-1.993457,12.3451,31.65405,0.177909,2.083163,0,0,6.305305
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.9737566,0.9737566,0,0,0,0.9737566,0,0,0,0,0,1.025007,0.9737566,0,0,28.09681,4.311848,0,1.025007,-1.025007,11.26465,28.88366,0.177909,1.071132,0,0,4.311848
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.23571,3.286841,0,0,0,11.26465,28.88366,0.177909,0,0,0,3.286841
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.398432,1.398432,0,0,0,1.398432,0,0,2.220446E-16,0,0,1.472034,1.398432,0,0,29.23571,3.286841,0,1.472034,-1.472034,9.71299,24.90505,0.177909,1.538275,0,0,3.286841
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.403559,2.403559,11.20356,0,3.170501,2.403559,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.8713,1.814807,8.36,0,8.36,17.64398,45.24089,0.1780293,2.643915,0,12,1.814807
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.584671,1.584671,10.38467,0,2.963322,1.584671,0,0,0,0,0,0,0,8.8,8.36,22.5113,9.338807,8.36,0,8.36,25.57497,65.57673,0.1781156,1.743139,0,12,9.338807
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.3343517,0.3343517,9.134352,0,2.646991,0.3343517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.1513,16.86281,8.36,0,8.36,33.50597,85.91257,0.1781501,0.3677869,0,12,16.86281
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,5.791301,24.38681,2.11415,0,2.11415,35.51163,91.05527,0.1780949,0,1.69132,0,26.50096
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,8.552659,8.552659,7.310453,0,2.185545,8.552659,58.28288,4.440892E-16,0,0,4.984736,1.307585,1.242206,0,0,3.677151,26.28954,3.677151,0,3.677151,39.00008,100,0.1781428,9.407926,3.987789,12,31.27428
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,12.09036,12.09036,5.201057,0,1.651867,12.09036,59.98083,0,0,0,7.251899,7.251899,6.889304,0,0,0,29.59898,0,0,0,39.00008,100,0.1781428,13.2994,5.801519,12,36.85088
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,8.106121,8.106121,3,0,1.095,8.106121,107.6691,3.35292,0,0,8.727784,5.374864,5.106121,0,0,0,29.59898,0,0,0,39.00008,100,0.1781428,8.916733,6.982227,12,38.32676
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.191188,4.191188,0,0,0,4.191188,203.8769,4.133086,0,0,8.544863,4.411777,4.191188,0,0,0,29.59898,0,0,0,39.00008,100,0.1781428,4.610307,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,12.9073,12.9073,4.547302,0,1.486467,12.9073,75.87997,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781428,14.19803,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.680924,1.680924,0,0,0,1.680924,555.1995,7.563088,0,0,9.332481,1.769394,1.680924,0,0,0,29.59898,0,0,0,39.00008,100,0.1781428,1.849017,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.790551,2.790551,0,0,0,2.790551,378.3406,7.620364,0,0,10.55779,2.937422,2.790551,0,0,0,29.59898,0,0,0,39.00008,100,0.1781428,3.069606,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,6.307271,6.307271,0,0,0,6.307271,95.64947,0,8.881784E-16,0,6.032871,6.639232,6.307271,0,0,0,29.59898,0,0.6063614,-0.6063614,38.36092,98.36113,0.1781428,6.937998,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,4.928038,4.928038,0,0,0,4.928038,82.49953,0,0,0,4.065608,5.187408,4.928038,0,0,0.673735,28.99262,0,1.1218,-1.1218,37.17844,95.32913,0.1781428,5.420841,3.252486,0,33.05822
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,14.37088,14.37088,12,0,3.372,14.37088,19.18932,0,0,0,2.757674,2.49566,2.370877,0,0,1.920179,27.87082,0.2620138,0,0.2620138,37.42701,95.96648,0.1781463,15.80796,2.206139,12,30.62849
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,1.658165,28.10663,0.4824807,0,0.4824807,37.88472,97.14013,0.1781337,0,0.3859846,0,28.58911
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,6.414069,6.414069,0,0,0,6.414069,0,0,8.881784E-16,0,0,6.751651,6.414069,0,0,1.175685,28.54086,0,6.751651,-6.751651,30.76786,78.89179,0.1781337,7.055476,0,0,28.54086
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.67752,21.78921,0,0,0,30.76786,78.89179,0.1781337,0,0,0,21.78921
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,7.187961,7.187961,0,0,0,7.187961,0,0,8.881784E-16,0,0,7.566275,7.187961,0,0,8.67752,21.78921,0,7.566275,-7.566275,22.7923,58.44169,0.1781337,7.906757,0,0,21.78921
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.08449,14.22294,0,0,0,22.7923,58.44169,0.1781337,0,0,0,14.22294
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.355929,1.355929,0,0,0,1.355929,0,0,2.220446E-16,0,0,1.427294,1.355929,0,0,17.08449,14.22294,0,1.427294,-1.427294,21.28781,54.58401,0.1781337,1.491522,0,0,14.22294
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.515208,1.515208,0,0,0,1.515208,0,0,2.220446E-16,0,0,1.594955,1.515208,0,0,18.67037,12.79564,0,1.594955,-1.594955,19.60658,50.27317,0.1781337,1.666728,0,0,12.79564
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.926981,1.926981,0,0,0,1.926981,0,0,2.220446E-16,0,0,2.028401,1.926981,0,0,20.44255,11.20069,0,2.028401,-2.028401,17.46845,44.79081,0.1781337,2.119679,0,0,11.20069
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.7269406,0.7269406,0,0,0,0.7269406,0,0,1.110223E-16,0,0,0.7652006,0.7269406,0,0,22.69633,9.172285,0,0.7652006,-0.7652006,16.66186,42.72263,0.1781337,0.7996346,0,0,9.172285
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54655,8.407084,0,0,0,16.66186,42.72263,0.1781337,0,0,0,8.407084
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54655,8.407084,0,0,0,16.66186,42.72263,0.1781337,0,0,0,8.407084
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.7105862,0.7105862,0,0,0,0.7105862,0,0,0,0,0,0.7479855,0.7105862,0,0,23.54655,8.407084,0,0.7479855,-0.7479855,15.87341,40.70098,0.1781337,0.7816449,0,0,8.407084
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.352469,0.352469,0,0,0,0.352469,0,0,0,0,0,0.37102,0.352469,0,0,24.37764,7.659099,0,0.37102,-0.37102,15.48233,39.69819,0.1781337,0.3877159,0,0,7.659099
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,6.468827,6.468827,12,0,3.372,6.468827,10.15366,0,0,0,0.6568229,0,0,5.531173,5.254615,24.78989,7.288079,5.911438,0,5.911438,21.09041,54.07786,0.1782328,7.115709,0.5254583,12,7.944901
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.097971,2.097971,10.89797,0,3.093187,2.097971,52.71189,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,18.87845,12.60837,9.46588,0,9.46588,30.07053,77.10377,0.1783107,2.307768,0.8847041,12,13.71425
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,7.328146,0,2.190021,0,0,0,0,0,2.450832,0,0,7.328146,6.961739,9.412571,21.12766,9.412571,0,9.412571,39.00008,100,0.1782433,0,1.960666,12,23.5785
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,4.113072,0,0,4.113072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782433,0,3.290458,0,33.71205
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.451343,2.451343,0,0,0,2.451343,218.4402,2.774357,0,0,5.354717,2.580361,2.451343,0,0,0,29.59898,0,0,0,39.00008,100,0.1782433,2.696477,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782433,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782433,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.172193,3.172193,0,0,0,3.172193,71.54198,0,4.440892E-16,0,2.26945,3.339151,3.172193,0,0,0,29.59898,0,1.069701,-1.069701,37.87251,97.10882,0.1782433,3.489413,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,6.763306,6.763306,0,0,0,6.763306,44.69973,0,8.881784E-16,0,3.02318,7.119269,6.763306,0,0,1.188556,28.52928,0,4.09609,-4.09609,33.55486,86.03793,0.1782433,7.439636,2.418544,0,31.55246
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,12.75464,12.75464,12,0,3.372,12.75464,7.745651,0,0,0,0.9879296,0.7943543,0.7546366,0,0,5.739767,24.43319,0.1935753,0,0.1935753,33.7385,86.5088,0.1782458,14.0301,0.7903437,12,25.42112
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.074978,5.074978,0,0,0,5.074978,30.69303,0,8.881784E-16,0,1.557665,5.342082,5.074978,0,0,5.546192,24.6074,0,3.784418,-3.784418,29.74937,76.28029,0.1782458,5.582476,1.246132,0,26.16507
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,6.344835,6.344835,0,0,0,6.344835,5.87713,0,8.881784E-16,0,0.3728942,6.678774,6.344835,0,0,9.751101,20.82299,0,6.30588,-6.30588,23.10239,59.23678,0.1782458,6.979319,0.2983153,0,21.19588
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.80947,1.80947,0,0,0,1.80947,0,0,2.220446E-16,0,0,1.904706,1.80947,0,0,16.75763,14.51711,0,1.904706,-1.904706,21.09465,54.08875,0.1782458,1.990417,0,0,14.51711
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.444775,1.444775,0,0,0,1.444775,0,0,2.220446E-16,0,0,1.520816,1.444775,0,0,18.87397,12.6124,0,1.520816,-1.520816,19.49158,49.97829,0.1782458,1.589253,0,0,12.6124
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,8.210402,8.210402,12,0,3.372,8.210402,0,0,0,0,0,0,0,3.789598,3.600118,20.56377,11.09159,3.600118,0,3.600118,22.90695,58.73564,0.1783076,9.031442,0,12,11.09159
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.298916,1.298916,10.09892,0,2.891026,1.298916,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.96365,14.33169,8.36,0,8.36,30.83794,79.07148,0.1783812,1.428808,0,12,14.33169
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.8520032,0.8520032,9.652003,0,2.777957,0.8520032,0,0,0,0,0,0,0,8.8,8.36,8.60365,21.85569,8.36,0,8.36,38.76893,99.40732,0.1784363,0.9372035,0,12,21.85569
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.854413,2.854413,0,0,0,2.854413,0,0,4.440892E-16,0,0,3.004645,2.854413,0,0,0.2436501,29.37969,0,3.004645,-3.004645,35.60176,91.28638,0.1784363,3.139854,0,0,29.37969
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.582144,26.37505,0,0,0,35.60176,91.28638,0.1784363,0,0,0,26.37505
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.582144,26.37505,0,0,0,35.60176,91.28638,0.1784363,0,0,0,26.37505
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.366784,2.366784,0,0,0,2.366784,0,0,0,0,0,2.491351,2.366784,0,0,3.582144,26.37505,0,2.491351,-2.491351,32.97564,84.55276,0.1784363,2.603462,0,0,26.37505
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.350312,23.8837,0,0,0,32.97564,84.55276,0.1784363,0,0,0,23.8837
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.07805526,0.07805526,0,0,0,0.07805526,0,0,1.387779E-17,0,0,0.08216344,0.07805526,0,0,6.350312,23.8837,0,0.08216344,-0.08216344,32.88903,84.33069,0.1784363,0.08586079,0,0,23.8837
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.372584,3.372584,0,0,0,3.372584,0,0,4.440892E-16,0,0,3.550088,3.372584,0,0,6.441605,23.80153,0,3.550088,-3.550088,29.14691,74.73553,0.1784363,3.709842,0,0,23.80153
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,7.602371,7.602371,12,0,3.372,7.602371,16.89589,0,0,0,1.284489,0,0,4.397629,4.177748,10.38615,20.25145,5.462236,0,5.462236,34.32885,88.02251,0.1785242,8.362608,1.027591,12,21.53593
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.29008,2.29008,0,0,0,2.29008,181.5128,0,0,0,4.156788,2.41061,2.29008,0,0,4.923912,25.16746,1.746179,0,1.746179,35.98542,92.27011,0.1784789,2.519088,3.325431,0,29.32425
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,10.52201,10.52201,8.758836,0,2.551986,10.52201,47.83976,4.440892E-16,0,0,5.033704,1.855971,1.763172,0,0,3.177733,26.73902,3.177733,0,3.177733,39.00008,100,0.1785198,11.57421,4.026963,12,31.77272
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,8.50386,8.50386,3,0,1.095,8.50386,84.34411,1.378968,0,0,7.172504,5.793536,5.50386,0,0,0,29.59898,0,0,0,39.00008,100,0.1785198,9.354245,5.738004,12,36.77148
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.441704,2.441704,0,0,0,2.441704,285.1187,4.39154,0,0,6.961754,2.570215,2.441704,0,0,0,29.59898,0,0,0,39.00008,100,0.1785198,2.685875,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,7.069907,7.069907,0,0,0,7.069907,111.5821,0.446743,0,0,7.888751,7.442008,7.069907,0,0,0,29.59898,0,0,0,39.00008,100,0.1785198,7.776898,6.311,0,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,14.91269,14.91269,8.991354,0,2.610813,14.91269,41.79651,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1785198,16.40396,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,9.546045,9.546045,3,0,1.095,9.546045,78.37464,0.5911046,0,0,7.481679,6.890574,6.546046,0,0,0,29.59898,0,0,0,39.00008,100,0.1785198,10.50065,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,6.437027,6.437027,0,0,0,6.437027,115.9885,0.6903929,0,0,7.466211,6.775818,6.437027,0,0,0,29.59898,0,0,0,39.00008,100,0.1785198,7.08073,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,7.089713,7.089713,0,0,0,7.089713,68.63382,0,0,0,4.865941,7.462855,7.089713,0,0,0,29.59898,0,2.596915,-2.596915,36.26269,92.98107,0.1785198,7.798684,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.5770212,0.5770212,0,0,0,0.5770212,352.1916,0,0,0,2.03222,0.6073908,0.5770212,0,0,2.885461,27.00206,1.42483,0,1.42483,37.6144,96.44699,0.1784828,0.6347233,1.625776,0,29.03428
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,14.20355,14.20355,12,0,3.372,14.20355,3.341178,4.440892E-16,0,0,0.474566,2.319528,2.203552,0,0,1.460631,28.28441,0,1.844962,-1.844962,35.66964,91.46043,0.1784828,15.62391,0.3796528,12,28.75898
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.088496,3.088496,0,0,0,3.088496,0,0,4.440892E-16,0,0,3.251049,3.088496,0,0,3.510589,26.43945,0,3.251049,-3.251049,32.24273,82.67352,0.1784828,3.397346,0,0,26.43945
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.118971,3.118971,0,0,0,3.118971,0,0,4.440892E-16,0,0,3.283127,3.118971,0,0,7.122866,23.1884,0,3.283127,-3.283127,28.78201,73.79989,0.1784828,3.430868,0,0,23.1884
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,5.416997,5.416997,0,0,0,5.416997,0,0,0,0,0,5.702103,5.416997,0,0,10.77078,19.90527,0,5.702103,-5.702103,22.77147,58.38827,0.1784828,5.958697,0,0,19.90527
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.076788,2.076788,0,0,0,2.076788,0,0,0,0,0,2.186093,2.076788,0,0,17.10645,14.20317,0,2.186093,-2.186093,20.46713,52.47971,0.1784828,2.284467,0,0,14.20317
