Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.023359,1.023359,0,0,0,1.023359,0,0,0,0,0,1.07722,1.023359,0,0,19.53545,12.01708,0,1.07722,-1.07722,19.33164,49.5682,0.1784828,1.125695,0,0,12.01708
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,3.737832,3.737832,0,0,0,3.737832,0,0,4.440892E-16,0,0,3.93456,3.737832,0,0,20.73236,10.93986,0,3.93456,-3.93456,15.18425,38.93389,0.1784828,4.111616,0,0,10.93986
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.281121,3.281121,0,0,0,3.281121,0,0,4.440892E-16,0,0,3.453812,3.281121,0,0,25.10409,7.005297,0,3.453812,-3.453812,11.54361,29.59894,0.1784828,3.609234,0,0,7.005297
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.207895,1.207895,0,0,0,1.207895,0,0,2.220446E-16,0,0,1.271468,1.207895,0,0,28.94166,3.551485,0,1.271468,-1.271468,10.20336,26.16242,0.1784828,1.328684,0,0,3.551485
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.520249,1.520249,0,0,0,1.520249,0,0,2.220446E-16,0,0,1.600262,1.520249,0,0,30.3544,2.280017,0,1.600262,-1.600262,8.51654,21.83724,0.1784828,1.672274,0,0,2.280017
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.483044,3.483044,12,0,3.372,3.483044,0,1.776357E-15,0,0,0,0,0,8.516956,8.091108,32.13247,0.6797547,8.091108,0,8.091108,16.19244,41.51899,0.1786207,3.831348,0,12,0.6797547
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2897488,0.2897488,9.089748,0,2.635706,0.2897488,0,0,0,0,0,0,0,8.8,8.36,24.04136,7.961752,8.36,0,8.36,24.12343,61.85483,0.1786524,0.3187236,0,12,7.961752
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.894435,2.894435,11.69444,0,3.294692,2.894435,0,0,0,0,0,0,0,8.8,8.36,15.68136,15.48575,8.36,0,8.36,32.05442,82.19067,0.17879,3.183879,0,12,15.48575
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,7.321362,23.00975,2.121005,0,2.121005,34.06659,87.35004,0.1787351,0,1.696804,0,25.13076
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,5.699324,5.699324,0,0,0,5.699324,92.41862,0,8.881784E-16,0,5.267237,5.999288,5.699324,0,0,5.200357,24.91866,0,0.7320513,-0.7320513,33.29494,85.37146,0.1787351,6.269256,4.213789,0,30.18589
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.441986,1.441986,0,0,0,1.441986,445.5787,0,0,0,6.425181,1.51788,1.441986,0,0,6.013748,24.18661,4.907301,0,4.907301,37.95041,97.30855,0.1786083,1.586184,5.140145,0,30.61179
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,13.14679,13.14679,5.027535,0,1.607966,13.14679,73.425,0,0,0,9.653032,8.546586,8.119257,0,0,1.106446,28.60318,1.106446,0,1.106446,39.00008,100,0.1785895,14.46147,7.722426,12,38.25621
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.181061,1.181061,0,0,0,1.181061,896.3,9.342628,0,0,10.58585,1.243222,1.181061,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,1.299167,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.8596618,0.8596618,0,0,0,0.8596618,1086.365,8.434154,0,0,9.339061,0.9049072,0.8596618,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,0.945628,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,10.1611,10.1611,3,0,1.095,10.1611,75.7737,0.1614422,0,0,7.699439,7.537997,7.161097,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,11.17721,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,11.42462,11.42462,4.896091,0,1.574711,11.42462,60.152,0,0,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,12.56708,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.10216,3.10216,0,0,0,3.10216,145.527,1.249048,0,0,4.51448,3.265432,3.10216,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,3.412376,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1785895,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.763885,2.763885,0,0,0,2.763885,14.27553,0,4.440892E-16,0,0.3945591,2.909353,2.763885,0,0,0,29.59898,0,2.514793,-2.514793,36.34925,93.20303,0.1785895,3.040273,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.400396,1.400396,0,0,0,1.400396,0,0,0,0,0,1.474101,1.400396,0,0,2.794215,27.08418,0,1.474101,-1.474101,34.79541,89.21883,0.1785895,1.540435,0,0,27.08418
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.432105,25.61008,0,0,0,34.79541,89.21883,0.1785895,0,0,0,25.61008
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.409499,1.409499,0,0,0,1.409499,0,0,0,0,0,1.483683,1.409499,0,0,4.432105,25.61008,0,1.483683,-1.483683,33.23148,85.20874,0.1785895,1.550449,0,0,25.61008
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.7612206,0.7612206,0,0,0,0.7612206,0,0,1.110223E-16,0,0,0.8012848,0.7612206,0,0,6.080642,24.1264,0,0.8012848,-0.8012848,32.38684,83.04303,0.1785895,0.8373426,0,0,24.1264
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.583699,1.583699,0,0,0,1.583699,0,0,2.220446E-16,0,0,1.667052,1.583699,0,0,6.970958,23.32512,0,1.667052,-1.667052,30.62962,78.53733,0.1785895,1.742069,0,0,23.32512
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.051757,3.051757,0,0,0,3.051757,0,0,4.440892E-16,0,0,3.212376,3.051757,0,0,8.823237,21.65806,0,3.212376,-3.212376,27.24348,69.85493,0.1785895,3.356933,0,0,21.65806
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.781654,1.781654,0,0,0,1.781654,0,0,0,0,0,1.875425,1.781654,0,0,12.39254,18.44569,0,1.875425,-1.875425,25.26661,64.78604,0.1785895,1.959819,0,0,18.44569
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.4475462,0.4475462,0,0,0,0.4475462,0,0,5.551115E-17,0,0,0.4711013,0.4475462,0,0,14.47635,16.57026,0,0.4711013,-0.4711013,24.77002,63.51275,0.1785895,0.4923008,0,0,16.57026
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.046025,2.046025,0,0,0,2.046025,0,0,4.440892E-16,0,0,2.153711,2.046025,0,0,14.99979,16.09916,0,2.153711,-2.153711,22.49981,57.69171,0.1785895,2.250628,0,0,16.09916
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.8419886,0.8419886,0,0,0,0.8419886,0,0,1.110223E-16,0,0,0.8863038,0.8419886,0,0,17.39281,13.94545,0,0.8863038,-0.8863038,21.56557,55.29621,0.1785895,0.9261875,0,0,13.94545
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.622205,1.622205,0,0,0,1.622205,0,0,2.220446E-16,0,0,1.707585,1.622205,0,0,18.37759,13.05915,0,1.707585,-1.707585,19.76561,50.68096,0.1785895,1.784426,0,0,13.05915
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.6059661,0.6059661,0,0,0,0.6059661,0,0,0,0,0,0.637859,0.6059661,0,0,20.27491,11.35156,0,0.637859,-0.637859,19.09325,48.95696,0.1785895,0.6665627,0,0,11.35156
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,8.383679,8.383679,12,0,3.372,8.383679,18.48771,0,0,0,1.54995,0,0,3.61632,3.435504,20.98364,10.7137,4.985455,0,4.985455,23.82287,61.08416,0.1786675,9.222048,1.23996,12,12.26365
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.422947,3.422947,11.45893,0,3.23511,3.422947,44.86517,0,0,0,1.535711,0,0,8.035986,7.634187,15.99818,15.20061,9.169897,0,9.169897,32.5222,83.39008,0.1787742,3.765241,1.228569,12,16.73632
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,8.033426,8.033426,12,0,3.372,8.033426,19.49475,0,0,0,1.566096,0,0,3.966574,3.768245,6.828286,23.45352,5.334342,0,5.334342,37.5828,96.36596,0.1788578,8.836769,1.252877,12,25.01962
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,6.676899,6.676899,0,0,0,6.676899,89.77442,0,8.881784E-16,0,5.994148,7.028315,6.676899,0,0,1.493944,28.25443,0,1.034167,-1.034167,36.49269,93.57082,0.1788578,7.344589,4.795318,0,34.24858
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,6.238255,6.238255,0,0,0,6.238255,100.742,0,0,0,6.284543,6.566584,6.238255,0,0,2.643019,27.22026,0,0.2820407,-0.2820407,36.19539,92.80852,0.1788578,6.86208,5.027635,0,33.5048
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.170977,4.170977,0,0,0,4.170977,166.9986,0,0,0,6.965474,4.390501,4.170977,0,0,2.956398,26.93822,2.574972,0,2.574972,38.63823,99.07217,0.1787914,4.588074,5.572379,0,33.90369
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.322479,3.322479,0,0,0,3.322479,286.1578,5.628762,0,0,9.507533,3.497346,3.322479,0,0,0.3814251,29.2557,0.3814251,0,0.3814251,39.00008,100,0.1787816,3.654727,7.606027,0,38.76323
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.964812,1.964812,0,0,0,1.964812,163.9444,1.152976,0,0,3.221199,2.068223,1.964812,0,0,0,29.59898,0,0,0,39.00008,100,0.1787816,2.161293,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,20.48807,20.36,12,0,3.372,20.36,6.45379,0,0.1280733,2.176881,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1787816,22.53688,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,17.56814,17.56814,12,0,3.372,17.56814,10.27481,0,0,0,1.805092,5.861197,5.568137,0,0,8.317787,22.11297,0,4.056105,-4.056105,26.83362,68.80402,0.1787816,19.32495,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.270895,3.270895,11.39775,0,3.219631,3.270895,59.53159,0,0,0,1.947216,0,0,8.126856,7.720513,12.82457,18.05686,9.667728,0,9.667728,36.00523,92.32093,0.1788726,3.597985,1.557773,12,20.00408
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,6.738138,6.738138,0,0,0,6.738138,6.680625,0,8.881784E-16,0,0.4501497,7.092776,6.738138,0,0,3.156842,26.75782,0,6.642627,-6.642627,29.00329,74.36726,0.1788726,7.411951,0.3601198,0,27.20797
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53754,20.11519,0,0,0,29.00329,74.36726,0.1788726,0,0,0,20.11519
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,9.655576,9.655576,12,0,3.372,9.655576,0,0,0,0,0,0,0,2.344424,2.227203,10.53754,20.11519,2.227203,0,2.227203,31.1162,79.78497,0.1789101,10.62113,0,12,20.11519
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,17.98733,17.98733,12,0,3.372,17.98733,0,0,0,0,0,6.302449,5.987327,0,0,8.310335,22.11968,0,6.302449,-6.302449,24.47284,62.75074,0.1789101,19.78606,0,12,22.11968
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.386199,1.386199,10.1862,0,2.913108,1.386199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.31306,15.81723,8.36,0,8.36,32.40383,83.08658,0.1789854,1.524819,0,12,15.81723
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.962801,1.962801,0,0,0,1.962801,0,0,2.220446E-16,0,0,2.066107,1.962801,0,0,6.953056,23.34123,0,2.066107,-2.066107,30.22596,77.50231,0.1789854,2.159082,0,0,23.34123
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,3.719761,3.719761,0,0,0,3.719761,0,0,4.440892E-16,0,0,3.915538,3.719761,0,0,9.24873,21.27512,0,3.915538,-3.915538,26.09862,66.91941,0.1789854,4.091737,0,0,21.27512
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.007374,1.007374,0,0,0,1.007374,0,0,0,0,0,1.060393,1.007374,0,0,13.59933,17.35958,0,1.060393,-1.060393,24.98087,64.05338,0.1789854,1.108111,0,0,17.35958
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.77754,16.29919,0,0,0,24.98087,64.05338,0.1789854,0,0,0,16.29919
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.068592,3.068592,0,0,0,3.068592,0,0,0,0,0,3.230097,3.068592,0,0,14.77754,16.29919,0,3.230097,-3.230097,21.57605,55.32309,0.1789854,3.375451,0,0,16.29919
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.319238,1.319238,0,0,0,1.319238,0,0,2.220446E-16,0,0,1.388671,1.319238,0,0,18.36654,13.06909,0,1.388671,-1.388671,20.11226,51.5698,0.1789854,1.451161,0,0,13.06909
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90951,11.68042,0,0,0,20.11226,51.5698,0.1789854,0,0,0,11.68042
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90951,11.68042,0,0,0,20.11226,51.5698,0.1789854,0,0,0,11.68042
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,14.11009,14.11009,12,0,3.372,14.11009,8.310987,4.440892E-16,0,0,1.172688,2.221152,2.110095,0,0,19.90951,11.68042,0,1.048464,-1.048464,19.00708,48.73602,0.1789854,15.5211,0.9381506,12,12.85311
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,3.859294,3.859294,11.59294,0,3.269014,3.859294,57.78547,0,0,0,2.230111,0,0,7.733647,7.346964,21.07447,10.63196,9.577075,0,9.577075,28.0927,72.03241,0.1790861,4.245224,1.784089,12,12.86207
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,8.953644,8.953644,12,0,3.372,8.953644,40.63387,4.440892E-16,0,0,3.638212,0,0,3.046356,2.894038,11.49739,19.25133,6.53225,0,6.53225,34.28973,87.92221,0.1791804,9.849009,2.91057,12,22.88954
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,3.909332,3.909332,0,0,0,3.909332,160.8817,0,0,0,6.289399,4.115087,3.909332,0,0,4.96514,25.13035,2.174313,0,2.174313,36.35247,93.21127,0.1791246,4.300265,5.031519,0,31.41975
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,11.97679,11.97679,9.172382,0,2.656613,11.97679,47.94971,1.332268E-15,0,0,5.742837,2.952009,2.804409,0,0,2.790828,27.08723,2.790828,0,2.790828,39.00008,100,0.1791598,13.17447,4.59427,12,32.83007
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,5.629169,5.629169,0,0,0,5.629169,102.981,0,0,0,5.796976,5.925441,5.629169,0,0,0,29.59898,0,0.128465,-0.128465,38.86466,99.65279,0.1791598,6.192086,4.637581,0,35.39595
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,6.15338,6.15338,0,0,0,6.15338,114.6361,0.434014,0,0,7.053995,6.477242,6.15338,0,0,0.1427388,29.47051,0.1427388,0,0.1427388,39.00008,100,0.1791561,6.768718,5.643196,0,36.52451
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,12.92799,12.92799,5.3578,0,1.691523,12.92799,61.63852,0,0,0,7.96862,7.96862,7.570189,0,0,0,29.59898,0,0,0,39.00008,100,0.1791561,14.22079,6.374896,12,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,5.484916,5.484916,0,0,0,5.484916,102.8541,0,0,0,5.641459,5.773596,5.484916,0,0,0,29.59898,0,0.1321372,-0.1321372,38.86079,99.64286,0.1791561,6.033408,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.54643,0,0,2.693249,0,0,0,0,0.1468191,29.46684,0.1468191,0,0.1468191,39.00008,100,0.1791523,0,2.1546,0,32.16009
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,6.130134,6.130134,0,0,0,6.130134,24.34181,0,8.881784E-16,0,1.492185,6.452772,6.130134,0,0,0,29.59898,0,4.960587,-4.960587,33.77116,86.59254,0.1791523,6.743147,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,5.340594,5.340594,0,0,0,5.340594,6.86824,0,8.881784E-16,0,0.3668048,5.621678,5.340594,0,0,5.511763,24.63839,0,5.254873,-5.254873,28.23204,72.38969,0.1791523,5.874653,0.2934438,0,25.0052
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,9.496466,9.496466,12,0,3.372,9.496466,0,0,0,0,0,0,0,2.503534,2.378358,11.35051,19.38352,2.378358,0,2.378358,30.48835,78.17509,0.1791921,10.44611,0,12,19.38352
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,9.104863,9.104863,12,0,3.372,9.104863,0,0,0,0,0,0,0,2.895137,2.750381,8.972153,21.52404,2.750381,0,2.750381,33.09759,84.86543,0.1792381,10.01535,0,12,21.52404
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,8.616531,8.616531,12,0,3.372,8.616531,0,0,0,0,0,0,0,3.383468,3.214295,6.221773,23.99938,3.214295,0,3.214295,36.14693,92.68426,0.1792917,9.478185,0,12,23.99938
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.418741,0.418741,0,0,0,0.418741,0,0,0,0,0,0.44078,0.418741,0,0,3.007478,26.89225,0,0.44078,-0.44078,35.68231,91.49292,0.1792917,0.4606152,0,0,26.89225
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.3774582,0.3774582,0,0,0,0.3774582,0,0,0,0,0,0.3973244,0.3774582,0,0,3.497233,26.45147,0,0.3973244,-0.3973244,35.26349,90.41904,0.1792917,0.415204,0,0,26.45147
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.791435,1.791435,0,0,0,1.791435,0,0,2.220446E-16,0,0,1.885721,1.791435,0,0,3.938705,26.05414,0,1.885721,-1.885721,33.27577,85.32231,0.1792917,1.970579,0,0,26.05414
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.7522616,0.7522616,0,0,0,0.7522616,0,0,0,0,0,0.7918543,0.7522616,0,0,6.033951,24.16842,0,0.7918543,-0.7918543,32.44108,83.18209,0.1792917,0.8274877,0,0,24.16842
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.9899515,0.9899515,0,0,0,0.9899515,0,0,0,0,0,1.042054,0.9899515,0,0,6.913789,23.37657,0,1.042054,-1.042054,31.34266,80.36563,0.1792917,1.088947,0,0,23.37657
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.487419,1.487419,0,0,0,1.487419,0,0,0,0,0,1.565705,1.487419,0,0,8.071628,22.33451,0,1.565705,-1.565705,29.69226,76.13386,0.1792917,1.636161,0,0,22.33451
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.9649101,0.9649101,0,0,0,0.9649101,0,0,2.220446E-16,0,0,1.015695,0.9649101,0,0,9.811299,20.76881,0,1.015695,-1.015695,28.62163,73.38864,0.1792917,1.061401,0,0,20.76881
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.4313763,0.4313763,0,0,0,0.4313763,0,0,5.551115E-17,0,0,0.4540803,0.4313763,0,0,10.93985,19.75311,0,0.4540803,-0.4540803,28.14298,72.16135,0.1792917,0.4745139,0,0,19.75311
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44438,19.29903,0,0,0,28.14298,72.16135,0.1792917,0,0,0,19.29903
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,5.530919,5.530919,0,0,0,5.530919,28.19409,0,0,0,1.559392,5.82202,5.530919,0,0,11.44438,19.29903,0,4.262628,-4.262628,23.64978,60.64034,0.1792917,6.084011,1.247514,0,20.85843
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,4.976243,4.976243,0,0,0,4.976243,76.23061,0,0,0,3.79342,5.238151,4.976243,0,0,16.18064,15.03641,0,1.44473,-1.44473,22.1269,56.73553,0.1792917,5.473867,3.034736,0,18.82983
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,17.78589,13.59168,6.95653,0,6.95653,28.72644,73.6574,0.1791134,0,5.565224,0,20.5482
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,8.866307,8.866307,9.464733,0,2.730577,8.866307,115.0359,0,0,0,10.19944,0,0,0.5984257,0.5685045,10.82936,19.85255,10.76794,0,10.76794,38.94181,99.8506,0.1790975,9.752938,8.159553,12,30.05199
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.578418,0.578418,0,0,0,0.578418,2065.268,11.2756,0,0,11.94588,0.608861,0.578418,0,0,0.06141738,29.5437,0.06141738,0,0.06141738,39.00008,100,0.179096,0.6362597,9.556705,0,41.48959
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,7.08454,7.08454,0,0,0,7.08454,172.513,4.76434,0,0,12.22175,7.457411,7.08454,0,0,0,29.59898,0,0,0,39.00008,100,0.179096,7.792994,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.147629,3.147629,0,0,0,3.147629,405.5114,9.4507,0,0,12.76399,3.313294,3.147629,0,0,0,29.59898,0,0,0,39.00008,100,0.179096,3.462392,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,9.566194,9.566194,3,0,1.095,9.566194,119.8617,4.554417,0,0,11.4662,6.911783,6.566194,0,0,0,29.59898,0,0,0,39.00008,100,0.179096,10.52281,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,10.62378,10.62378,3,0,1.095,10.62378,89.91512,1.527352,0,0,9.552387,8.025035,7.623784,0,0,0,29.59898,0,0,0,39.00008,100,0.179096,11.68616,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.7589328,0.7589328,0,0,0,0.7589328,823.3799,5.450024,0,0,6.2489,0.7988766,0.7589328,0,0,0,29.59898,0,0,0,39.00008,100,0.179096,0.8348261,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,11.83982,11.83982,9.7234,0,2.79602,11.83982,18.81628,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.179096,13.02381,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,16.19901,16.19901,12,0,3.372,16.19901,2.202186,0,0,0,0.3567324,4.420011,4.199011,0,0,0,29.59898,0,4.063279,-4.063279,34.71701,89.01778,0.179096,17.81891,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,11.40212,11.40212,12,0,3.372,11.40212,0,0,0,0,0,0,0,0.5978844,0.5679902,4.514754,25.5357,0.5679902,0,0.5679902,35.25585,90.39943,0.1791054,12.54233,0,12,25.5357
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.297745,4.297745,0,0,0,4.297745,0,0,0,0,0,4.523942,4.297745,0,0,3.946764,26.04689,0,4.523942,-4.523942,30.48719,78.17213,0.1791054,4.72752,0,0,26.04689
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.973367,21.52295,0,0,0,30.48719,78.17213,0.1791054,0,0,0,21.52295
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.6669671,0.6669671,0,0,0,0.6669671,0,0,1.110223E-16,0,0,0.7020707,0.6669671,0,0,8.973367,21.52295,0,0.7020707,-0.7020707,29.74715,76.27458,0.1791054,0.7336638,0,0,21.52295
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.5804592,0.5804592,0,0,0,0.5804592,0,0,1.110223E-16,0,0,0.6110097,0.5804592,0,0,9.753446,20.82088,0,0.6110097,-0.6110097,29.10309,74.62315,0.1791054,0.6385052,0,0,20.82088
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.839986,1.839986,0,0,0,1.839986,0,0,2.220446E-16,0,0,1.936827,1.839986,0,0,10.43235,20.20987,0,1.936827,-1.936827,27.06149,69.3883,0.1791054,2.023985,0,0,20.20987
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.582141,1.582141,0,0,0,1.582141,0,0,2.220446E-16,0,0,1.665411,1.582141,0,0,12.58438,18.27304,0,1.665411,-1.665411,25.30599,64.88703,0.1791054,1.740355,0,0,18.27304
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.9625593,0.9625593,0,0,0,0.9625593,0,0,1.110223E-16,0,0,1.01322,0.9625593,0,0,14.43483,16.60763,0,1.01322,-1.01322,24.23797,62.14851,0.1791054,1.058815,0,0,16.60763
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.56063,15.59441,0,0,0,24.23797,62.14851,0.1791054,0,0,0,15.59441
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.639767,3.639767,0,0,0,3.639767,0,0,4.440892E-16,0,0,3.831334,3.639767,0,0,15.56063,15.59441,0,3.831334,-3.831334,20.19938,51.79319,0.1791054,4.003744,0,0,15.59441
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.043921,1.043921,0,0,0,1.043921,0,0,0,0,0,1.098864,1.043921,0,0,19.81767,11.76307,0,1.098864,-1.098864,19.04108,48.82318,0.1791054,1.148313,0,0,11.76307
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.808817,1.808817,0,0,0,1.808817,0,0,2.220446E-16,0,0,1.904018,1.808817,0,0,21.03863,10.66421,0,1.904018,-1.904018,17.03407,43.67701,0.1791054,1.989699,0,0,10.66421
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,5.399887,5.399887,0,0,0,5.399887,21.33685,0,0,0,1.152166,5.684091,5.399887,0,0,23.15421,8.760192,0,4.531926,-4.531926,12.257,31.42814,0.1791054,5.939876,0.9217324,0,9.912357
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.9385895,0.9385895,0,0,0,0.9385895,184.4535,0,0,0,1.731261,0.9879889,0.9385895,0,0,28.18968,4.228266,0.7432726,0,0.7432726,12.96213,33.23616,0.1790864,1.032448,1.385009,0,5.959528
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,27.44641,4.897212,3.805436,0,3.805436,16.57228,42.49295,0.1789892,0,3.044349,0,8.702647
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,9.253048,9.253048,12,0,3.372,9.253048,32.27148,0,0,0,2.986095,0,0,2.746953,2.609605,23.64097,8.322104,5.5957,0,5.5957,21.88083,56.10458,0.1790702,10.17835,2.388876,12,11.3082
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.567837,4.567837,12,0,3.372,4.567837,107.1521,0,0,0,4.894531,0,0,7.432163,7.060555,18.04527,13.35823,11.95509,0,11.95509,33.22242,85.18552,0.1791256,5.024621,3.915625,12,18.25277
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,7.024815,7.024815,0,0,0,7.024815,66.92258,0,8.881784E-16,0,4.701187,7.394542,7.024815,0,0,6.090185,24.11781,0,2.693355,-2.693355,30.38338,77.90594,0.1791256,7.727296,3.76095,0,28.819
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.088021,1.088021,0,0,0,1.088021,140.7305,0,0,0,1.531177,1.145285,1.088021,0,0,9.082802,21.42446,0.3858924,0,0.3858924,30.74947,78.84463,0.1791157,1.196823,1.224942,0,22.95563
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,8.521526,8.521526,12,0,3.372,8.521526,6.788645,0,0,0,0.5784962,0,0,3.478474,3.30455,8.69691,21.77176,3.883046,0,3.883046,34.43325,88.2902,0.1791778,9.373678,0.4627969,12,22.35026
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.257356,3.257356,0,0,0,3.257356,59.85091,0,4.440892E-16,0,1.949558,3.428796,3.257356,0,0,4.813863,25.2665,0,1.479239,-1.479239,32.87399,84.29212,0.1791778,3.583092,1.559646,0,27.21606
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,6.457461,23.78726,2.798712,0,2.798712,35.52908,91.10003,0.1791066,0,2.23897,0,26.58598
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,10.5911,10.5911,12,0,3.372,10.5911,19.64966,0,0,0,2.081116,0,0,1.408897,1.338452,3.658749,26.3061,3.419568,0,3.419568,38.77317,99.41819,0.1791548,11.65021,1.664893,12,28.38722
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,6.163696,6.163696,0,0,0,6.163696,7.021955,0,0,0,0.4328119,6.488101,6.163696,0,0,0.2391814,29.38371,0,6.055289,-6.055289,32.39034,83.05198,0.1791548,6.780065,0.3462495,0,29.81653
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,11.87322,11.87322,12,0,3.372,11.87322,0,0,0,0,0,0,0,0.1267821,0.1204429,6.96728,23.32843,0.1204429,0,0.1204429,32.5046,83.34496,0.1791568,13.06054,0,12,23.32843
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.846837,23.43682,0,0,0,32.5046,83.34496,0.1791568,0,0,0,23.43682
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.819298,2.819298,0,0,0,2.819298,0,0,0,0,0,2.967682,2.819298,0,0,6.846837,23.43682,0,2.967682,-2.967682,29.37639,75.32391,0.1791568,3.101228,0,0,23.43682
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.247626,4.247626,0,0,0,4.247626,0,0,0,0,0,4.471186,4.247626,0,0,10.14426,20.46914,0,4.471186,-4.471186,24.66334,63.23921,0.1791568,4.672389,0,0,20.46914
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.004825,2.004825,0,0,0,2.004825,0,0,0,0,0,2.110342,2.004825,0,0,15.11225,15.99796,0,2.110342,-2.110342,22.43885,57.53539,0.1791568,2.205307,0,0,15.99796
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.856465,2.856465,0,0,0,2.856465,0,0,0,0,0,3.006806,2.856465,0,0,17.45707,13.88762,0,3.006806,-3.006806,19.2694,49.40861,0.1791568,3.142112,0,0,13.88762
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.816305,1.816305,0,0,0,1.816305,0,0,2.220446E-16,0,0,1.9119,1.816305,0,0,20.79797,10.88081,0,1.9119,-1.9119,17.25408,44.24113,0.1791568,1.997936,0,0,10.88081
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.243449,3.243449,0,0,0,3.243449,0,0,0,0,0,3.414157,3.243449,0,0,22.9223,8.968909,0,3.414157,-3.414157,13.65524,35.01336,0.1791568,3.567794,0,0,8.968909
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.889499,1.889499,0,0,0,1.889499,0,0,2.220446E-16,0,0,1.988946,1.889499,0,0,26.71581,5.554752,0,1.988946,-1.988946,11.55871,29.63765,0.1791568,2.078449,0,0,5.554752
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.891043,2.891043,0,0,0,2.891043,0,0,0,0,0,3.043203,2.891043,0,0,28.92575,3.565806,0,3.043203,-3.043203,8.350887,21.41249,0.1791568,3.180147,0,0,3.565806
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.6007845,0.6007845,9.400784,0,2.714398,0.6007845,0,0,0,0,0,0,0,8.8,8.36,32.30708,0.5226029,8.36,0,8.36,16.28188,41.74833,0.1791995,0.660863,0,12,0.5226029
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.216226,3.216226,12,0,3.372,3.216226,0,0,0,0,0,0,0,8.783774,8.344585,23.94708,8.046603,8.344585,0,8.344585,24.19825,62.04667,0.1793376,3.537848,0,12,8.046603
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.044482,2.044482,10.84448,0,3.079654,2.044482,105.3175,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,15.6025,15.55673,10.5132,0,10.5132,34.17194,87.62019,0.1793828,2.24893,1.722558,12,17.70993
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,8.22656,8.22656,8.515281,0,2.490366,8.22656,58.16993,0,0,0,4.785385,0,0,0.2887203,0.2742843,5.089301,25.01861,5.059669,0,5.059669,38.97197,99.92792,0.1794466,9.049216,3.828308,12,29.80399
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4191091,0.4191091,0,0,0,0.4191091,1852.861,7.294711,0,0,7.765511,0.4411675,0.4191091,0,0,0.02963183,29.57231,0.02963183,0,0.02963183,39.00008,100,0.1794459,0.4610201,6.212409,0,37.33782
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.169559,4.169559,0,0,0,4.169559,232.7075,5.313866,0,0,9.702876,4.38901,4.169559,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,4.586515,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,13.30389,13.30389,4.943891,0,1.586804,13.30389,89.63829,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,14.63428,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.634164,3.634164,0,0,0,3.634164,113.7302,0.3077077,0,0,4.133143,3.825435,3.634164,0,0,0,29.59898,0,0,0,39.00008,100,0.1794459,3.99758,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.542841,1.542841,0,0,0,1.542841,90.12307,0,2.220446E-16,0,1.390456,1.624043,1.542841,0,0,0,29.59898,0,0.2335875,-0.2335875,38.75386,99.36866,0.1794459,1.697125,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,18.32495,18.32495,12,0,3.372,18.32495,2.249846,0,0,0,0.4122831,6.657837,6.324945,0,0,0.2595417,29.36539,0,6.245554,-6.245554,32.17046,82.4882,0.1794459,20.15744,0.3298265,12,29.77767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,11.1248,11.1248,12,0,3.372,11.1248,0,0,0,0,0,0,0,0.8752038,0.8314436,7.199046,23.11984,0.8314436,0,0.8314436,32.95924,84.5107,0.1794596,12.23728,0,12,23.11984
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,11.24772,11.24772,12,0,3.372,11.24772,0,0,0,0,0,0,0,0.7522787,0.7146648,6.367602,23.86814,0.7146648,0,0.7146648,33.63723,86.24914,0.1794713,12.37249,0,12,23.86814
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,9.898527,9.898527,12,0,3.372,9.898527,0,0,0,0,0,0,0,2.101473,1.9964,5.652938,24.51133,1.9964,0,1.9964,35.53118,91.10541,0.1795042,10.88838,0,12,24.51133
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.480436,1.480436,0,0,0,1.480436,0,0,0,0,0,1.558354,1.480436,0,0,3.656538,26.30809,0,1.558354,-1.558354,33.88853,86.8935,0.1795042,1.62848,0,0,26.30809
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.388042,24.74974,0,0,0,33.88853,86.8935,0.1795042,0,0,0,24.74974
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.388042,24.74974,0,0,0,33.88853,86.8935,0.1795042,0,0,0,24.74974
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.45603,1.45603,0,0,0,1.45603,0,0,0,0,0,1.532663,1.45603,0,0,5.388042,24.74974,0,1.532663,-1.532663,32.27296,82.75102,0.1795042,1.601633,0,0,24.74974
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.144759,3.144759,0,0,0,3.144759,0,0,4.440892E-16,0,0,3.310273,3.144759,0,0,7.091002,23.21708,0,3.310273,-3.310273,28.78363,73.80403,0.1795042,3.459235,0,0,23.21708
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.067567,2.067567,0,0,0,2.067567,0,0,0,0,0,2.176386,2.067567,0,0,10.76908,19.9068,0,2.176386,-2.176386,26.48952,67.9217,0.1795042,2.274323,0,0,19.9068
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.487086,2.487086,0,0,0,2.487086,0,0,0,0,0,2.617985,2.487086,0,0,13.18729,17.73042,0,2.617985,-2.617985,23.72992,60.84582,0.1795042,2.735794,0,0,17.73042
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.8233215,0.8233215,0,0,0,0.8233215,0,0,1.110223E-16,0,0,0.8666542,0.8233215,0,0,16.09616,15.11243,0,0.8666542,-0.8666542,22.81638,58.50343,0.1795042,0.9056537,0,0,15.11243
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,3.898539,3.898539,0,0,0,3.898539,0,0,8.881784E-16,0,0,4.103725,3.898539,0,0,17.05911,14.24578,0,4.103725,-4.103725,18.49068,47.4119,0.1795042,4.288393,0,0,14.24578
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.9864266,0.9864266,0,0,0,0.9864266,36.12497,0,0,0,0.3563463,1.038344,0.9864266,0,0,21.61881,10.14205,0,0.6819975,-0.6819975,17.77179,45.5686,0.1795042,1.085069,0.285077,0,10.4984
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.797882,1.797882,0,0,0,1.797882,35.15892,0,0,0,0.6321157,1.892507,1.797882,0,0,22.37658,9.460055,0,1.260391,-1.260391,16.44322,42.16202,0.1795042,1.97767,0.5056926,0,10.09217
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.481786,3.481786,0,0,0,3.481786,41.32619,0,4.440892E-16,0,1.43889,3.665038,3.481786,0,0,23.77702,8.199664,0,2.226148,-2.226148,14.09665,36.1452,0.1795042,3.829964,1.151112,0,9.638554
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,5.284434,5.284434,0,0,0,5.284434,21.35893,0,0,0,1.128699,5.562562,5.284434,0,0,26.25051,5.973516,0,4.433864,-4.433864,9.422952,24.16137,0.1795042,5.812878,0.9029591,0,7.102215
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,31.17703,1.539652,0.7194163,0,0.7194163,10.10545,25.91136,0.1794859,0,0.575533,0,2.259068
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,30.45761,2.187127,1.598043,0,1.598043,11.62149,29.79862,0.1794454,0,1.278434,0,3.785169
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.515568,3.515568,0,0,0,3.515568,124.8878,0,0,0,4.390516,3.700598,3.515568,0,0,28.85957,3.625365,0.6899182,0,0.6899182,12.276,31.47686,0.1794279,3.867125,3.512413,0,8.015881
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.094964,4.094964,0,0,0,4.094964,75.79203,0,0,0,3.103656,4.310488,4.094964,0,0,28.16965,4.246292,0,1.206832,-1.206832,11.00389,28.21504,0.1794279,4.50446,2.482925,0,7.349947
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,15.58702,15.58702,12,0,3.372,15.58702,10.99226,0,0,1.932692,1.713365,3.775806,3.587016,0,0,29.51058,3.039459,0,2.062441,-2.062441,8.829884,22.64068,0.1794279,17.14572,1.370692,12,4.752824
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,6.324752,6.324752,12,0,3.372,6.324752,21.13084,0,0,0,1.336473,0,0,5.675248,5.391485,31.80218,0.9770182,6.727958,0,6.727958,15.21258,39.00655,0.1795331,6.957228,1.069178,12,2.313491
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,3.746573,3.746573,11.95887,0,3.361595,3.746573,39.85113,0,0,0,1.493052,0,0,8.2123,7.801685,25.07422,7.032181,9.294737,0,9.294737,24.03035,61.61615,0.1796529,4.12123,1.194441,12,8.525232
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,13.56319,13.56319,12,0,3.372,13.56319,3.036087,0,0,0,0.4117902,1.645462,1.563189,0,0,15.77948,15.39744,0,1.233672,-1.233672,22.72994,58.28178,0.1796529,14.91951,0.3294322,12,15.80923
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.886183,2.886183,11.68618,0,3.292604,2.886183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.15023,14.16377,8.36,0,8.36,30.66093,78.61762,0.1797852,3.174801,0,12,14.16377
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,5.202441,5.202441,12,0,3.372,5.202441,0,0,0,0,0,0,0,6.797559,6.457681,8.790229,21.68777,6.457681,0,6.457681,36.78723,94.32603,0.1798906,5.722685,0,12,21.68777
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,8.479901,8.479901,10.93521,0,3.102609,8.479901,0,0,0,0,0,0,0,2.455314,2.332548,2.332548,27.49969,2.332548,0,2.332548,39.00008,100,0.1799287,9.327891,0,12,27.49969
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799287,0,0,0,29.59898
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.490091,1.490091,0,0,0,1.490091,0,0,0,0,0,1.568517,1.490091,0,0,0,29.59898,0,1.568517,-1.568517,37.34671,95.76062,0.1799287,1.6391,0,0,29.59898
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.228601,4.228601,0,0,0,4.228601,0,0,8.881784E-16,0,0,4.451158,4.228601,0,0,1.742797,28.03046,0,4.451158,-4.451158,32.65478,83.73005,0.1799287,4.65146,0,0,28.03046
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.5494657,0.5494657,0,0,0,0.5494657,0,0,0,0,0,0.5783849,0.5494657,0,0,6.688528,23.5793,0,0.5783849,-0.5783849,32.04511,82.16679,0.1799287,0.6044123,0,0,23.5793
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.687837,2.687837,0,0,0,2.687837,0,0,0,0,0,2.829302,2.687837,0,0,7.331178,23.00092,0,2.829302,-2.829302,29.06277,74.51976,0.1799287,2.956621,0,0,23.00092
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.388799,1.388799,0,0,0,1.388799,0,0,2.220446E-16,0,0,1.461894,1.388799,0,0,10.47485,20.17162,0,1.461894,-1.461894,27.52179,70.56856,0.1799287,1.527679,0,0,20.17162
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.9271799,0.9271799,0,0,0,0.9271799,0,0,0,0,0,0.9759789,0.9271799,0,0,12.09917,18.70972,0,0.9759789,-0.9759789,26.49302,67.93069,0.1799287,1.019898,0,0,18.70972
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.7426967,0.7426967,0,0,0,0.7426967,0,0,1.110223E-16,0,0,0.781786,0.7426967,0,0,13.18359,17.73374,0,0.781786,-0.781786,25.66895,65.81768,0.1799287,0.8169664,0,0,17.73374
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05225,16.95196,0,0,0,25.66895,65.81768,0.1799287,0,0,0,16.95196
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,4.92839,4.92839,0,0,0,4.92839,1.966417,0,8.881784E-16,0,0.09691269,5.187779,4.92839,0,0,14.05225,16.95196,0,5.090866,-5.090866,20.3027,52.05811,0.1799287,5.421229,0.07753015,0,17.04887
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,7.953932,7.953932,12,0,3.372,7.953932,12.16906,0,0,0,0.9679192,0,0,4.046068,3.843764,19.70877,11.86109,4.811683,0,4.811683,24.86747,63.76261,0.1800032,8.749326,0.7743353,12,12.82901
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,7.851485,7.851485,12,0,3.372,7.851485,11.32697,0,0,0,0.8893355,0,0,4.148515,3.941089,14.89708,16.1916,4.830425,0,4.830425,29.45001,75.5127,0.1800782,8.636634,0.7114684,12,17.08094
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.595479,4.595479,11.53252,0,3.253728,4.595479,60.15712,0,0,0,2.764508,0,0,6.937041,6.590189,10.06666,20.53899,9.354696,0,9.354696,38.32465,98.26815,0.1801783,5.055027,2.211606,12,23.3035
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,9.742456,9.742456,8.21905,0,2.41542,9.742456,23.76756,4.440892E-16,0,0,2.315545,1.603585,1.523406,0,0,0.7119595,28.95821,0.7119595,0,0.7119595,39.00008,100,0.180187,10.7167,1.852436,12,31.27376
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0.6921983,0,0,0.6921983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180187,0,0.5537586,0,30.29118
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.073276,2.073276,0,0,0,2.073276,103.1287,0,4.440892E-16,0,2.138143,2.182395,2.073276,0,0,0,29.59898,0,0.04425278,-0.04425278,38.95343,99.88039,0.180187,2.280603,1.710514,0,31.73712
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.618475,3.618475,0,0,0,3.618475,69.80476,0,0,0,2.525868,3.808921,3.618475,0,0,0.04916976,29.55473,0,1.283053,-1.283053,37.60098,96.41256,0.180187,3.980322,2.020694,0,32.08059
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,6.585193,6.585193,0,0,0,6.585193,19.32359,0,0,0,1.272495,6.931782,6.585193,0,0,1.474784,28.27167,0,5.659287,-5.659287,31.63556,81.11666,0.180187,7.243712,1.017996,0,29.54417
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.009606,5.009606,0,0,0,5.009606,43.14375,0,0,0,2.161332,5.27327,5.009606,0,0,7.762881,22.61238,0,3.111938,-3.111938,28.35529,72.70573,0.180187,5.510567,1.729066,0,24.77372
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,5.663706,5.663706,0,0,0,5.663706,28.03032,0,8.881784E-16,0,1.587555,5.961796,5.663706,0,0,11.22059,19.50045,0,4.374241,-4.374241,23.74444,60.88305,0.180187,6.230077,1.270044,0,21.088
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,16.08086,15.12621,0.4063305,0,0.4063305,24.12992,61.87146,0.1801767,0,0.3250644,0,15.53254
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.429943,2.429943,0,0,0,2.429943,0,0,0,0,0,2.557834,2.429943,0,0,15.67453,15.4919,0,2.557834,-2.557834,21.43372,54.95815,0.1801767,2.672937,0,0,15.4919
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,6.688904,6.688904,0,0,0,6.688904,0,0,8.881784E-16,0,0,7.040952,6.688904,0,0,18.51657,12.93407,0,7.040952,-7.040952,14.01191,35.92789,0.1801767,7.357794,0,0,12.93407
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,11.20517,11.20517,12,0,3.372,11.20517,0,1.110223E-16,0,0,0,0,0,0.7948318,0.7550902,26.33984,5.893118,0.7550902,0,0.7550902,14.72825,37.76466,0.180189,12.32569,0,12,5.893118
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.114214,3.114214,11.91421,0,3.350296,3.114214,0,0,0,0,0,0,0,8.8,8.36,25.58475,6.572699,8.36,0,8.36,22.65924,58.1005,0.1803245,3.425636,0,12,6.572699
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.730668,1.730668,10.53067,0,3.000259,1.730668,0,0,0,0,0,0,0,8.8,8.36,17.22475,14.0967,8.36,0,8.36,30.59023,78.43634,0.1804097,1.903734,0,12,14.0967
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.864755,21.6207,8.36,0,8.36,38.52122,98.77218,0.1804268,0,0,12,21.6207
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.7136251,0.7136251,0,0,0,0.7136251,0,0,0,0,0,0.7511843,0.7136251,0,0,0.5047545,29.1447,0,0.7511843,-0.7511843,37.72941,96.74188,0.1804268,0.7849876,0,0,29.1447
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.5724878,0.5724878,0,0,0,0.5724878,0,0,0,0,0,0.6026187,0.5724878,0,0,1.339404,28.39351,0,0.6026187,-0.6026187,37.09419,95.11312,0.1804268,0.6297365,0,0,28.39351
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.201644,2.201644,0,0,0,2.201644,0,0,4.440892E-16,0,0,2.317521,2.201644,0,0,2.00898,27.7909,0,2.317521,-2.317521,34.65131,88.84933,0.1804268,2.421809,0,0,27.7909
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.110858,1.110858,0,0,0,1.110858,0,0,0,0,0,1.169324,1.110858,0,0,4.584003,25.47338,0,1.169324,-1.169324,33.41874,85.6889,0.1804268,1.221943,0,0,25.47338
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1160499,0.1160499,0,0,0,0.1160499,0,0,0,0,0,0.1221578,0.1160499,0,0,5.883252,24.30405,0,0.1221578,-0.1221578,33.28997,85.35873,0.1804268,0.1276549,0,0,24.30405
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.73244,1.73244,0,0,0,1.73244,0,0,0,0,0,1.823622,1.73244,0,0,6.018982,24.18189,0,1.823622,-1.823622,31.3677,80.42985,0.1804268,1.905685,0,0,24.18189
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,8.045229,22.35827,2.135836,0,2.135836,33.39394,85.62531,0.1803729,0,1.708669,0,24.49411
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.909392,24.28053,3.444611,0,3.444611,36.66178,94.00438,0.1802862,0,2.755689,0,27.72514
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.848451,1.848451,0,0,0,1.848451,317.7987,1.463833,0,0,5.874352,1.945738,1.848451,0,0,2.464782,27.38067,2.464782,0,2.464782,39.00008,100,0.1802242,2.033296,4.699482,0,33.25503
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,6.417037,6.417037,0,0,0,6.417037,124.7158,1.248284,0,0,8.00306,6.754776,6.417037,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,7.058741,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,11.87265,11.87265,3.740493,0,1.282345,11.87265,72.09986,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,13.05991,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.8601759,0.8601759,0,0,0,0.8601759,1311.067,10.37203,0,0,11.27748,0.9054483,0.8601759,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,0.9461935,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.024494,4.024494,0,0,0,4.024494,225.122,4.823711,0,0,9.06002,4.236309,4.024494,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,4.426943,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,9.594052,9.594052,3.466643,0,1.213061,9.594052,67.22816,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,10.55346,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.9663884,0.9663884,0,0,0,0.9663884,281.2274,1.700498,0,0,2.717749,1.017251,0.9663884,0,0,0,29.59898,0,0,0,39.00008,100,0.1802242,1.063027,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,13.20151,13.20151,12,0,3.372,13.20151,3.021502,0,0,0,0.3988838,1.264743,1.201506,0,0,0,29.59898,0,0.8658589,-0.8658589,38.08738,97.65976,0.1802242,14.52166,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.104199,1.104199,0,0,0,1.104199,0,0,0,0,0,1.162315,1.104199,0,0,0.9620654,28.73312,0,1.162315,-1.162315,36.86219,94.51826,0.1802242,1.214619,0,0,28.73312
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.865615,1.865615,0,0,0,1.865615,0,0,2.220446E-16,0,0,1.963805,1.865615,0,0,2.253527,27.5708,0,1.963805,-1.963805,34.79216,89.21049,0.1802242,2.052176,0,0,27.5708
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.58272,1.58272,0,0,0,1.58272,0,0,2.220446E-16,0,0,1.666021,1.58272,0,0,4.435532,25.607,0,1.666021,-1.666021,33.03602,84.70758,0.1802242,1.740992,0,0,25.607
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.800008,2.800008,0,0,0,2.800008,0,0,4.440892E-16,0,0,2.947377,2.800008,0,0,6.286666,23.94098,0,2.947377,-2.947377,29.92921,76.74142,0.1802242,3.080009,0,0,23.94098
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.473789,1.473789,0,0,0,1.473789,0,0,0,0,0,1.551357,1.473789,0,0,9.561529,20.9936,0,1.551357,-1.551357,28.29394,72.54842,0.1802242,1.621168,0,0,20.9936
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.045103,1.045103,0,0,0,1.045103,0,0,2.220446E-16,0,0,1.100108,1.045103,0,0,11.28526,19.44225,0,1.100108,-1.100108,27.13433,69.57505,0.1802242,1.149613,0,0,19.44225
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.8735008,0.8735008,0,0,0,0.8735008,0,0,1.110223E-16,0,0,0.9194745,0.8735008,0,0,12.5076,18.34214,0,0.9194745,-0.9194745,26.16511,67.0899,0.1802242,0.960851,0,0,18.34214
